time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3684.0,-30.085068271201404,5.002414677845447,35.00315610109408,24.09319229135292,4.997192570976377,-26.576854213457743,-40.08810060387475,1.488978513233129,-0.02542152951866683,-5.009991663823005,40.00627872231356,42251.14722141396,25750.20649195458,25750.20649195458,68001.35371336853,77305.71390619283,77305.71390619283,25750.20649195458,103055.92039814741,103055.92039814741,103055.92039814741,127839.1096335781,91507.9026516048,56453.335966827544,38949.5185386414,24783.189235430684,0.0,63732.707774072085,21065.71085011608,1534.53004250914,0.0,0.8868451492056821,2.8159192332081755,0.0014959135982669303,354517.8910942784,1554803.9660745675,4.385685476339168,1554803.9660745675,4.385685476339168,0.85,0.09554296726861392,4.027634451161993,1.2670430202269927,1.0,0.0,4.0276344511617115,1.2847770984969993,1.285074377955049,3.1348896675335625,19312.01011338645,1969.276981781388,4632.441516551485,4632.441516551485,5.558668447286461,5.002414677845447,-2.3355997017140075,7.338014379559455,3.491693350079447,3.491693350079447,0.9976266714512706,0.0,0.0,0.0002313739733760761,7.807310911589013e-05,0.00015330086426018597,0.0006174398422872333,0.095542967268649,0.07167111639314354,0.023871850875505467,0.09554294945169266,0.07167111639311721,0.023871850875496696,0.3772297385130926,0.3772297385130926,0.12564576243229766,0.0,4.984505130372838,4.977963255176405,5.004147096363511,4.984570134304363,4.977983423707201,5.00434672617007,24783.189235430684,21065.71085011608,0.85,1.066977319627286,0.6629429173351816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520052718045962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.289312977475,1534.53004250914,0.3772297385130926,0.12564576243229766,6.112874298809886,3.491693350079447
3685.0,-30.085035414802224,5.002413116695135,35.00315485144431,24.09319532979282,4.997202904046205,-26.576823604658678,-40.088065539579816,1.4889910939031077,-0.025476266999078234,-5.009980557563098,40.00627580347717,42251.14396430415,25750.187338037504,25750.187338037504,68001.33130234166,77305.68449158297,77305.68449158297,25750.187338037504,103055.87182962048,103055.87182962048,103055.87182962048,127839.04655607112,91507.86415891771,56453.32363164072,38949.48947475221,24783.17472645064,0.0,63732.66420120285,21065.698517483044,1534.5289910157842,0.0,0.8868452162796963,2.8159212485507745,0.0014959135982669303,354518.0445752845,1554803.840206226,4.385683222609709,1554803.840206226,4.385683222609709,0.85,0.09554293470982192,4.027634451161993,1.267042905385606,1.0,0.0,4.02763445116285,1.2847770380088805,1.2850743184702558,3.1348898151261584,19312.001989813063,1969.2761534074393,4632.441516551485,4632.441516551485,5.558664312551676,5.002413116695135,-2.3355884318279037,7.338001548523039,3.4916968583126358,3.4916968583126358,0.9976276738036102,0.0,0.0,0.0002313747651620062,7.807341914691623e-05,0.00015330134601508995,0.0006174417826198816,0.09554293470987163,0.07167108636401028,0.023871848345861355,0.09554295958938157,0.07167108636397299,0.02387184834584893,0.37722966825422327,0.37722966825422327,0.1256457783601612,0.0,4.9845007413975395,4.9779641262033465,5.004126907203727,4.9845042905640184,4.977988719487712,5.0040672679074305,24783.17472645064,21065.698517483044,0.85,1.066977697459229,0.6629433194714419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050752071834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.28713324091,1534.5289910157842,0.37722966825422327,0.1256457783601612,6.112874298809886,3.4916968583126358
3686.0,-30.085002626236626,5.002411559473433,35.00315364354502,24.093199520744406,4.997205941416464,-26.576793786621824,-40.08803061498327,1.4889971018021022,-0.025373220258188667,-5.009976644287886,40.00627452025273,42251.14089674011,25750.186866604217,25750.186866604217,68001.32776334432,77305.68930727134,77305.68930727134,25750.186866604217,103055.87617387556,103055.87617387556,103055.87617387556,127839.04824265333,91507.85696987744,56453.30855934806,38949.498233921535,24783.172068777767,0.0,63732.670302699305,21065.696258461103,1534.5287827616987,0.0,0.8868452408354413,2.8159203518041944,0.0014959135982669303,354518.09865411586,1554803.784870022,4.3856823975211485,1554803.784870022,4.3856823975211485,0.8500000000000001,0.09554291525377108,4.027634451161993,1.2670428086770702,1.0,0.0,4.02763445116211,1.2847770082719374,1.285074289741656,3.134889887685085,19312.00047262368,1969.275998697178,4632.441516551485,4632.441516551485,5.5586642107838955,5.002411559473433,-2.335582386795371,7.337993946268805,3.4917004118287007,3.4917004118287007,0.9976286890939144,0.0,0.0,0.00023137555531574507,7.807372794389084e-05,0.00015330182737185424,0.0006174437213489688,0.09554291525379265,0.07167106637050537,0.023871848883287278,0.09554291884231596,0.07167106637048919,0.02387184888328189,0.37722959740880685,0.37722959740880685,0.1256457926423739,0.0,4.98451979140151,4.977995420084312,5.004109187022493,4.984603424029672,4.978128033444818,5.0040457469677335,24783.172068777767,21065.696258461103,0.85,1.0669775397825159,0.6629432078723151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004878233484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.284955855066,1534.5287827616987,0.37722959740880685,0.1256457926423739,6.112874298809886,3.4917004118287007
3687.0,-30.08496987290421,5.002409856730518,35.00315241381956,24.09317943910139,4.99719635119425,-26.576765263076872,-40.087999671790726,1.488991741367331,-0.025404849194501367,-5.009979851879927,40.00627146871677,42251.15414588805,25750.204329149852,25750.204329149852,68001.35847503791,77305.64691033293,77305.64691033293,25750.204329149852,103055.85123948278,103055.85123948278,103055.85123948278,127839.0128255897,91507.7974703724,56453.30470592913,38949.43640493697,24783.16158610691,0.0,63732.59799104388,21065.687348190873,1534.5282833546014,0.0,0.8868452355624188,2.8159203928476497,0.0014959135982669303,354518.05432735104,1554803.6532793143,4.385682574698033,1554803.6532793143,4.385682574698033,0.85,0.09554289759829517,4.027634451161993,1.2670426718564705,1.0,0.0,4.0276344511616315,1.2847770317184626,1.285074314207743,3.134889830474944,19311.987915729576,1969.2747182503279,4632.441516551485,4632.441516551485,5.55866798040421,5.002409856730518,-2.3355816008921164,7.337991457622634,3.491703963927979,3.491703963927979,0.9976297039794225,0.0,0.0,0.0002313763446229023,7.807400153895361e-05,0.0001533023430839487,0.0006174457984487673,0.09554289759833642,0.07167104796130139,0.02387184963703504,0.09554288857270751,0.07167104796127044,0.02387184963702473,0.37722952794038667,0.37722952794038667,0.12564580574439121,0.0,4.984532054210547,4.977997743047467,5.004151290202628,4.984575002685403,4.97800093836986,5.004313604117442,24783.16158610691,21065.687348190873,0.85,1.0669792322697076,0.6629441679409565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046816664964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.282778205503,1534.5282833546014,0.37722952794038667,0.12564580574439121,6.112874298809886,3.491703963927979
3688.0,-30.084937116436603,5.002408287740465,35.003151167795004,24.093182722013466,4.997204993160303,-26.576734913355345,-40.087964677344985,1.489002790079506,-0.025420821083741885,-5.009969964172587,40.00626853452009,42251.15061796211,25750.188278806327,25750.188278806327,68001.33889676843,77305.62543585061,77305.62543585061,25750.188278806327,103055.81371465694,103055.81371465694,103055.81371465694,127838.9610821306,91507.7662734843,56453.291455597544,38949.41646431862,24783.147367473663,0.0,63732.563831792286,21065.67526235261,1534.527276712645,0.0,0.8868452964921318,2.815921756770184,0.0014959135982669303,354518.1909688306,1554803.5267486116,4.385680527421259,1554803.5267486116,4.385680527421259,0.85,0.09554286632775916,4.027634451161993,1.2670425817416984,1.0,0.0,4.02763445116141,1.2847769784018936,1.285074261893074,3.1348899605687834,19311.98133187615,1969.2740468841198,4632.441516551485,4632.441516551485,5.558664515634397,5.002408287740465,-2.3355712288501524,7.337979516590618,3.4917074695329884,3.4917074695329884,0.9976307055808539,0.0,0.0,0.00023137713400809263,7.807431095565677e-05,0.00015330282305243585,0.0006174477315863816,0.09554286632780838,0.07167101892766144,0.023871847400146945,0.09554287873851064,0.07167101892762451,0.023871847400134646,0.37722945783685696,0.37722945783685696,0.12564582151972267,0.0,4.984531714217837,4.978003270163015,5.004133327148736,4.984549143088827,4.978044171761496,5.004080275325634,24783.147367473663,21065.67526235261,0.85,1.0669794969529645,0.6629444679092854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044853107823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.280600943055,1534.527276712645,0.37722945783685696,0.12564582151972267,6.112874298809886,3.4917074695329884
3689.0,-30.084904369761745,5.002406691645481,35.003149949831204,24.093176854681246,4.997205355492532,-26.576705400530965,-40.08792978767303,1.4890063862622274,-0.025428502483407556,-5.009967553283285,40.00626685980308,42251.147556289136,25750.19153139807,25750.19153139807,68001.3390876872,77305.6002220286,77305.6002220286,25750.19153139807,103055.79175342667,103055.79175342667,103055.79175342667,127838.93474685027,91507.7279889104,56453.275323172886,38949.391850819455,24783.14299342359,0.0,63732.53484424304,21065.671544410052,1534.5270012786561,0.0,0.8868453148211262,2.815922139073915,0.0014959135982669303,354518.2242857089,1554803.4545301711,4.385679911555529,1554803.4545301711,4.385679911555529,0.8500000000000001,0.09554284726518827,4.027634451161993,1.2670424355799335,1.0,0.0,4.0276344511623865,1.2847769599491687,1.2850742444500158,3.134890005593923,19311.97325222339,1969.2732229888281,4632.441516551485,4632.441516551485,5.55866521776776,5.002406691645481,-2.335566305819696,7.337972997465177,3.491711012648874,3.491711012648874,0.9976317178996783,0.0,0.0,0.00023137792315977245,7.807461944709153e-05,0.0001533033037126809,0.0006174496675101439,0.09554284726521446,0.0716709992474759,0.023871848017738558,0.09554287653543989,0.07167099924745626,0.02387184801773202,0.37722938742117357,0.37722938742117357,0.12564583581775604,0.0,4.984532266168912,4.978005317748114,5.004129382323583,4.984539050799867,4.978018090362411,5.004118187063227,24783.14299342359,21065.671544410052,0.85,1.0669799852442203,0.6629447213977506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042889363236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.278424835193,1534.5270012786561,0.37722938742117357,0.12564583581775604,6.112874298809886,3.491711012648874
3690.0,-30.084871610839357,5.00240507903169,35.003148725749114,24.093171092122816,4.997204819881442,-26.576675966441467,-40.087898704782106,1.4890091754839887,-0.025408624810211222,-5.00996468103954,40.00626424566502,42251.16027651975,25750.193513654922,25750.193513654922,68001.35379017467,77305.57921985688,77305.57921985688,25750.193513654922,103055.77273351181,103055.77273351181,103055.77273351181,127838.90573320194,91507.69354767379,56453.27460433839,38949.354381483776,24783.132999690133,0.0,63732.48738117391,21065.663049736613,1534.5263947398325,0.0,0.886845338898239,2.8159222132400568,0.0014959135982669303,354518.26397820027,1554803.3418012953,4.38567910254943,1554803.3418012953,4.38567910254943,0.85,0.09554282431835728,4.027634451161993,1.26704234381672,1.0,0.0,4.02763445116332,1.284776945270839,1.2850742307826089,3.134890041409439,19311.965983676186,1969.2724818032852,4632.441516551485,4632.441516551485,5.558665645675342,5.00240507903169,-2.3355610599962455,7.337966139027936,3.4917145449731213,3.4917145449731213,0.9976327271351775,0.0,0.0,0.00023137871260908344,7.807489428024962e-05,0.00015330381832883382,0.0006174517401958905,0.09554282431839747,0.0716709766807989,0.023871847637598566,0.09554284388138685,0.07167097668076876,0.02387184763758853,0.3772293165483605,0.3772293165483605,0.12564584977241477,0.0,4.984535933416566,4.9780091352565705,5.00413259253321,4.984556056229337,4.978029864437531,5.004150894625809,24783.132999690133,21065.663049736613,0.85,1.0669810105397166,0.6629454146959973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520040926206228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.276249623032,1534.5263947398325,0.3772293165483605,0.12564584977241477,6.112874298809886,3.4917145449731213
3691.0,-30.084838891641667,5.002403547989987,35.00314751235603,24.093169450666778,4.997211444043285,-26.57664585209896,-40.08786374526096,1.4890184045010246,-0.02546830217460183,-5.009957161763226,40.00626210884187,42251.15673187846,25750.183725004343,25750.183725004343,68001.3404568828,77305.54592306541,77305.54592306541,25750.183725004343,103055.72964806976,103055.72964806976,103055.72964806976,127838.85388290646,91507.6497264542,56453.260535269226,38949.321323538854,24783.124234836716,0.0,63732.44555837557,21065.655599611207,1534.5257521642516,0.0,0.8868453848910179,2.8159238747830817,0.0014959135982669303,354518.36788959726,1554803.2496555636,4.385677557163285,1554803.2496555636,4.385677557163285,0.85,0.09554279787909474,4.027634451161993,1.2670421949075537,1.0,0.0,4.0276344511623225,1.2847769004687537,1.285074186983249,3.1348901507277267,19311.956735558688,1969.27153875775,4632.441516551485,4632.441516551485,5.558663532610225,5.002403547989987,-2.3355523943555943,7.337955942345581,3.4917180696540364,3.4917180696540364,0.9976337341868675,0.0,0.0,0.00023137950110355452,7.80752033914208e-05,0.00015330429771213372,0.0006174536709765845,0.09554279787913093,0.07167095145974217,0.023871846419388762,0.09554286520354374,0.07167095145971503,0.023871846419379717,0.37722924541858405,0.37722924541858405,0.12564586388381602,0.0,4.984523661241667,4.97800224882883,5.004104142890526,4.984488859588623,4.977988994677162,5.004004641416088,24783.124234836716,21065.655599611207,0.85,1.0669815015116146,0.6629457941195528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520038962315494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.274075747784,1534.5257521642516,0.37722924541858405,0.12564586388381602,6.112874298809886,3.4917180696540364
3692.0,-30.084806183861964,5.002401961482334,35.00314631071984,24.09316396750512,4.997209297049374,-26.576616625220232,-40.087828890513606,1.4890197384080417,-0.025412641156549398,-5.009956059438806,40.006260024500335,42251.15367723224,25750.19038091843,25750.19038091843,68001.34405815067,77305.53248370363,77305.53248370363,25750.19038091843,103055.72286462206,103055.72286462206,103055.72286462206,127838.84079560547,91507.62221619002,56453.24340972025,38949.30978496641,24783.11793098342,0.0,63732.42771594983,21065.650241335905,1534.5253974516236,0.0,0.886845398045048,2.8159232723421477,0.0014959135982669303,354518.38312298927,1554803.15977299,4.3856771151796625,1554803.15977299,4.3856771151796625,0.85,0.09554277817612346,4.027634451161993,1.2670420850114903,1.0,0.0,4.027634451162738,1.284776892601005,1.2850741801264216,3.134890169925245,19311.95092973772,1969.2709467287727,4632.441516551485,4632.441516551485,5.558664969414998,5.002401961482334,-2.3355484242918747,7.337950385774208,3.4917216162548423,3.4917216162548423,0.9976347475013835,0.0,0.0,0.0002313802893253404,7.80755115773117e-05,0.0001533047777480287,0.0006174556043856929,0.09554277817615453,0.07167093150698306,0.023871846669171474,0.09554282409499246,0.07167093150695975,0.02387184666916371,0.37722917343640977,0.37722917343640977,0.12564587620205372,0.0,4.9845271947120295,4.978007071952106,5.004103798315498,4.984543418282271,4.978028459585005,5.004104515963149,24783.11793098342,21065.650241335905,0.85,1.0669818567280545,0.6629459317875376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037000806751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.271902168684,1534.5253974516236,0.37722917343640977,0.12564587620205372,6.112874298809886,3.4917216162548423
3693.0,-30.084773477238432,5.002400346553962,35.00314508877983,24.093163723032944,4.997207363456071,-26.576587377999815,-40.087797842547275,1.4890212642178924,-0.025269104969368072,-5.009953752328227,40.00625702983412,42251.1662868976,25750.193791404567,25750.193791404567,68001.36007830217,77305.53933412349,77305.53933412349,25750.193791404567,103055.73312552806,103055.73312552806,103055.73312552806,127838.83904363522,91507.6150827353,56453.24203551115,38949.303385804604,24783.105918107158,0.0,63732.40930391176,21065.640030391085,1534.524691415656,0.0,0.8868454206243623,2.8159216562886384,0.0014959135982669303,354518.41500572895,1554803.030634705,4.385676356500634,1554803.030634705,4.385676356500634,0.8500000000000001,0.09554275407541421,4.027634451161993,1.267042014128529,1.0,0.0,4.027634451161891,1.2847768838355764,1.2850741723716739,3.1348901913131266,19311.94942427922,1969.2707932147289,4632.441516551485,4632.441516551485,5.558665705632848,5.002400346553962,-2.335543598347467,7.337943944901429,3.491725143571683,3.491725143571683,0.9976357553061952,0.0,0.0,0.00023138107752173625,7.807578610456782e-05,0.00015330529141716843,0.0006174576732572165,0.09554275407545951,0.0716709082205813,0.02387184585487821,0.09554272773639313,0.07167090822054732,0.02387184585486689,0.37722910147810573,0.37722910147810573,0.12564588877183494,0.0,4.984557809281171,4.978043911859686,5.004115714625186,4.984684647358847,4.9781956565764744,5.004167766583066,24783.105918107158,21065.640030391085,0.85,1.0669824163406982,0.6629463211632314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003503998302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.269729451482,1534.524691415656,0.37722910147810573,0.12564588877183494,6.112874298809886,3.491725143571683
3694.0,-30.08474075880772,5.002398691350645,35.003143846277524,24.09315830972048,4.9972045513261865,-26.57655820801107,-40.08776679458094,1.4890220005299792,-0.02519497147977745,-5.009952055301584,40.006253987033496,42251.17899406963,25750.198624398065,25750.198624398065,68001.3776184677,77305.52901436939,77305.52901436939,25750.198624398065,103055.72763876745,103055.72763876745,103055.72763876745,127838.82147814299,91507.59041866128,56453.24039836325,38949.27780033114,24783.093839375542,0.0,63732.37163970668,21065.62976346921,1534.5239934860253,0.0,0.886845440273885,2.8159208806296845,0.0014959135982669303,354518.43845751375,1554802.8994207408,4.385675696264446,1554802.8994207408,4.385675696264446,0.85,0.09554273103338609,4.027634451161993,1.2670419141231108,1.0,0.0,4.0276344511626245,1.2847768787628706,1.2850741683108724,3.1348902036906656,19311.944219123892,1969.2702624366011,4632.441516551485,4632.441516551485,5.558666748925782,5.002398691350645,-2.335539241631979,7.337937932982624,3.491728659670762,3.491728659670762,0.997636759905932,0.0,0.0,0.00023138186600515006,7.80760606327172e-05,0.00015330580537243287,0.0006174597432811459,0.09554273103343176,0.0716708856869391,0.023871845346492653,0.09554266008104996,0.07167088568690484,0.023871845346481242,0.37722903148446485,0.37722903148446485,0.12564590228644823,0.0,4.984597020166291,4.978087511527804,5.004141741764045,4.984757083821819,4.978265135750348,5.004249077055306,24783.093839375542,21065.62976346921,0.85,1.06698332211603,0.6629469123309105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520033079229109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.267557801377,1534.5239934860253,0.37722903148446485,0.12564590228644823,6.112874298809886,3.491728659670762
3695.0,-30.08470806713163,5.002397108714387,35.0031426044295,24.09315687781202,4.997210003900801,-26.576528235594488,-40.087731869984395,1.489030172364111,-0.02522964233253333,-5.009945042691137,40.00625152108743,42251.17541774996,25750.18991635096,25750.18991635096,68001.36533410092,77305.50121563421,77305.50121563421,25750.18991635096,103055.69113198516,103055.69113198516,103055.69113198516,127838.77440775895,91507.55163234164,56453.22583445912,38949.25088653613,24783.083275773777,0.0,63732.33416230991,21065.62078440771,1534.5232597900135,0.0,0.8868454848802301,2.8159221545699094,0.0014959135982669303,354518.53536716226,1554802.7930823425,4.385674197463578,1554802.7930823425,4.385674197463578,0.85,0.09554270481317394,4.027634451161993,1.267041782247834,1.0,0.0,4.027634451162367,1.2847768389076997,1.285074129458732,3.1348903009383595,19311.93603358171,1969.2694277435935,4632.441516551485,4632.441516551485,5.558664869129334,5.002397108714387,-2.335530984814571,7.337928093528959,3.4917321609286844,3.4917321609286844,0.9976377602653385,0.0,0.0,0.00023138265384627492,7.80763694393504e-05,0.00015330628440692452,0.0006174616726569679,0.09554270481321471,0.07167086063357357,0.023871844179641142,0.09554266242926691,0.07167086063354298,0.023871844179630952,0.3772289634972066,0.3772289634972066,0.12564591742092837,0.0,4.984618031403272,4.9781179084795895,5.004134565048275,4.984715400358596,4.978252824909475,5.004119191886787,24783.083275773777,21065.62078440771,0.85,1.0669837567994744,0.6629472460579751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520031117767864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.265387478034,1534.5232597900135,0.3772289634972066,0.12564591742092837,6.112874298809886,3.4917321609286844
3696.0,-30.084675368714965,5.002395551444339,35.00314138862818,24.093155725300335,4.997213666993945,-26.57649843610396,-40.08769694538785,1.4890367343834048,-0.025228315870720053,-5.009940178612569,40.00624979605858,42251.17197533494,25750.18687240578,25750.18687240578,68001.35884774072,77305.48181127418,77305.48181127418,25750.18687240578,103055.66868367995,103055.66868367995,103055.66868367995,127838.74634313762,91507.52051306258,56453.2106771252,38949.23315104154,24783.07765945767,0.0,63732.31081049921,21065.61601053902,1534.522857893865,0.0,0.8868455158728836,2.8159227049010855,0.0014959135982669303,354518.60258553,1554802.718694341,4.38567315609125,1554802.718694341,4.38567315609125,0.85,0.09554268352474889,4.027634451161993,1.2670416761981325,1.0,0.0,4.027634451162126,1.2847768065829943,1.2850740981390114,3.1348903798115186,19311.929466107053,1969.268758047555,4632.441516551485,4632.441516551485,5.558664212036273,5.002395551444339,-2.335524276518497,7.3379198279628355,3.491735681318998,3.491735681318998,0.9976387660911422,0.0,0.0,0.00023138344185231314,7.807667824711304e-05,0.0001533067636052001,0.0006174636026924515,0.0955426835247774,0.07167083941923688,0.02387184410554053,0.09554265941772301,0.07167083941921548,0.023871844105533405,0.37722889634315604,0.37722889634315604,0.12564593185428624,0.0,4.9846349496429525,4.978145702707934,5.0041188207283085,4.984711862741847,4.978266124613924,5.004065091959205,24783.07765945767,21065.61601053902,0.85,1.066984045972145,0.6629474349512291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029157911059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.263217709315,1534.522857893865,0.37722889634315604,0.12564593185428624,6.112874298809886,3.491735681318998
3697.0,-30.08464268429217,5.002393908439223,35.00314016710896,24.093140148930274,4.997208691496792,-26.57646951309843,-40.087662160489685,1.4890355203034984,-0.02528417096425528,-5.009940576703414,40.00624719790799,42251.169005211,25750.19716061389,25750.19716061389,68001.36616582489,77305.4390610865,77305.4390610865,25750.19716061389,103055.63622170038,103055.63622170038,103055.63622170038,127838.70498787629,91507.46255635256,56453.19250047889,38949.18895097074,24783.06876617592,0.0,63732.257717146655,21065.60845124953,1534.5223852324782,0.0,0.8868455232530001,2.815923392091023,0.0014959135982669303,354518.5970841761,1554802.6066549302,4.385672908114779,1554802.6066549302,4.385672908114779,0.85,0.09554266492200993,4.027634451161993,1.2670415608072654,1.0,0.0,4.027634451162808,1.2847768106360091,1.2850741032049986,3.134890369922052,19311.917234807483,1969.2675108021072,4632.441516551485,4632.441516551485,5.558666432940321,5.002393908439223,-2.335521442638795,7.337915351078018,3.491739206723724,3.491739206723724,0.9976397733496354,0.0,0.0,0.00023138422952358062,7.807698582076706e-05,0.00015330724370281356,0.0006174655363501394,0.09554266492204733,0.07167082039937994,0.023871844522667385,0.09554265409985957,0.07167082039935188,0.02387184452265804,0.3772288297180378,0.3772288297180378,0.12564594520219383,0.0,4.984639393304519,4.978144759762074,5.004139432997647,4.984656405739145,4.9781402313452645,5.004221125168215,24783.06876617592,21065.60845124953,0.85,1.0669850496686495,0.6629479406288734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027197650665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.26104916536,1534.5223852324782,0.3772288297180378,0.12564594520219383,6.112874298809886,3.491739206723724
3698.0,-30.084610031983658,5.002392299379646,35.003138928179034,24.093139240890764,4.997210836521317,-26.576439906877187,-40.08763104267416,1.4890407114152773,-0.025239651106517158,-5.009935399016228,40.00624424774517,42251.181164231355,25750.19308714925,25750.19308714925,68001.3742513806,77305.42678149237,77305.42678149237,25750.19308714925,103055.61986864162,103055.61986864162,103055.61986864162,127838.67582192666,91507.4379660631,56453.19234880367,38949.16179695492,24783.055953285046,0.0,63732.217750239965,21065.597560292288,1534.5215659218136,0.0,0.8868455602763532,2.8159234116826477,0.0014959135982669303,354518.66863641876,1554802.4794357861,4.3856716641072975,1554802.4794357861,4.3856716641072975,0.85,0.09554263898225766,4.027634451161993,1.2670414305804298,1.0,0.0,4.027634451162317,1.2847767847267717,1.285074078300809,3.1348904331412974,19311.9120452238,1969.266981611845,4632.441516551485,4632.441516551485,5.558665553606038,5.002392299379646,-2.3355145420532155,7.337906841432861,3.4917427036695883,3.4917427036695883,0.9976407724770252,0.0,0.0,0.0002313850164233853,7.807726097043673e-05,0.00015330775545294856,0.0006174675974926136,0.09554263898230417,0.07167079562481468,0.023871843357489486,0.09554260774119296,0.07167079562477979,0.023871843357477867,0.3772287617912063,0.3772287617912063,0.12564595987687804,0.0,4.984648696989154,4.978155984644616,5.00414296220157,4.984695747909711,4.978210725201507,5.004166923812988,24783.055953285046,21065.597560292288,0.85,1.0669858456498569,0.662948547150978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025238229701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.258881431006,1534.5215659218136,0.3772287617912063,0.12564595987687804,6.112874298809886,3.4917427036695883
3699.0,-30.084577425794233,5.002390728026675,35.00313770349157,24.09313805345448,4.997214703034602,-26.57641017004743,-40.08759615300221,1.4890474472882678,-0.025240229762573563,-5.009929996986613,40.006242184729054,42251.177364738076,25750.18856235652,25750.18856235652,68001.3659270946,77305.40642911501,77305.40642911501,25750.18856235652,103055.59499147153,103055.59499147153,103055.59499147153,127838.64322716078,91507.40601840142,56453.17695402633,38949.14340486122,24783.04823568925,0.0,63732.191640550474,21065.591000335862,1534.5210319086882,0.0,0.886845595229569,2.815924049829552,0.0014959135982669303,354518.743288939,1554802.3904728575,4.385670489657768,1554802.3904728575,4.385670489657768,0.85,0.09554261579059081,4.027634451161993,1.267041321783327,1.0,0.0,4.027634451161874,1.284776751593346,1.2850740461693346,3.1348905139877634,19311.905302925617,1969.2662940887683,4632.441516551485,4632.441516551485,5.558664576844062,5.002390728026675,-2.335507459400223,7.337898187426898,3.4917462081173474,3.4917462081173474,0.9976417737478135,0.0,0.0,0.00023138580221420822,7.807756947264758e-05,0.00015330823274156065,0.0006174695198366707,0.0955426157906248,0.07167077289174535,0.02387184289887945,0.09554259990994406,0.07167077289171986,0.02387184289887096,0.3772286935605571,0.3772286935605571,0.12564597459035245,0.0,4.984654858515796,4.978168109305216,5.004131212704692,4.98468976722404,4.9782268753750145,5.004094486077179,24783.04823568925,21065.591000335862,0.85,1.0669861521571744,0.6629487591299965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023280734484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.256714142777,1534.5210319086882,0.3772286935605571,0.12564597459035245,6.112874298809886,3.4917462081173474
3700.0,-30.084544824144842,5.002389130101119,35.00313648629096,24.09312705220657,4.997214141311674,-26.576380880153323,-40.087561298254855,1.4890501973206118,-0.02531144182268008,-5.009927607811781,40.00623995342455,42251.17381720396,25750.191751066683,25750.191751066683,68001.36556827064,77305.36426932491,77305.36426932491,25750.191751066683,103055.5560203916,103055.5560203916,103055.5560203916,127838.59660573422,91507.35047238854,56453.16002026943,38949.100502354566,24783.04058534262,0.0,63732.141087697186,21065.584497541226,1534.5205676143385,0.0,0.8868456154629458,2.815925264074808,0.0014959135982669303,354518.7763057783,1554802.2942528743,4.3856698098039,1554802.2942528743,4.3856698098039,0.85,0.09554259513130468,4.027634451161993,1.2670411888090896,1.0,0.0,4.027634451161587,1.2847767371061267,1.285074032688244,3.134890549336976,19311.89358038438,1969.2650987222326,4632.441516551485,4632.441516551485,5.55866526518738,5.002389130101119,-2.335502583143629,7.337891713244748,3.491749721258167,3.491749721258167,0.9976427775023334,0.0,0.0,0.00023138658789807734,7.807787766717267e-05,0.0001533087102309047,0.0006174714429892028,0.09554259513133892,0.07167075217709382,0.023871842954245097,0.09554261438037197,0.07167075217706814,0.023871842954236545,0.37722862514892364,0.37722862514892364,0.12564598841030397,0.0,4.984646212855694,4.978156285966691,5.0041321028294306,4.9846161659891095,4.978113533624992,5.004140206076386,24783.04058534262,21065.584497541226,0.85,1.0669869928690907,0.6629492293231634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021326004593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.254547019038,1534.5205676143385,0.37722862514892364,0.12564598841030397,6.112874298809886,3.491749721258167
3701.0,-30.08451226310478,5.002387548648662,35.0031352661027,24.09312621401625,4.997215875348665,-26.57635139720854,-40.08753021536393,1.4890550094528665,-0.025257885700852967,-5.009923209530238,40.00623743200094,42251.185660065596,25750.18977429482,25750.18977429482,68001.37543436041,77305.35392394777,77305.35392394777,25750.18977429482,103055.54369824259,103055.54369824259,103055.54369824259,127838.57426489641,91507.32768668134,56453.15942280078,38949.075848756176,24783.030566653822,0.0,63732.10641541,21065.575981655747,1534.5199260657128,0.0,0.8868456469686755,2.815925073999406,0.0014959135982669303,354518.8370871693,1554802.185522164,4.3856687511921075,1554802.185522164,4.3856687511921075,0.85,0.0955425709724881,4.027634451161993,1.2670411113323645,1.0,0.0,4.027634451161551,1.284776712974306,1.2850740095590658,3.134890608219283,19311.88877164333,1969.2646083671114,4632.441516551485,4632.441516551485,5.558664838463835,5.002387548648662,-2.3354962407985105,7.337883789447172,3.4917532237640025,3.4917532237640025,0.9976437782182864,0.0,0.0,0.00023138737260573516,7.80781525109346e-05,0.00015330922009480056,0.0006174734965345952,0.09554257097252809,0.07167072875554438,0.023871842216983713,0.09554257138121708,0.07167072875551438,0.02387184221697372,0.3772285551477405,0.3772285551477405,0.1256460022744079,0.0,4.984648364115515,4.9781609188607945,5.004126796844162,4.984665323829404,4.978187810074189,5.004113935743078,24783.030566653822,21065.575981655747,0.85,1.0669877281494986,0.6629497758111057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520019371547384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.252380891221,1534.5199260657128,0.3772285551477405,0.1256460022744079,6.112874298809886,3.4917532237640025
3702.0,-30.084479623062037,5.002386009079022,35.00313405798775,24.093119718041294,4.997219970755119,-26.576321607012577,-40.08749529076738,1.4890619547061354,-0.02534760239308298,-5.009917580356729,40.006235343285894,42251.181973266765,25750.18474835682,25750.18474835682,68001.36672162358,77305.31120470219,77305.31120470219,25750.18474835682,103055.495953059,103055.495953059,103055.495953059,127838.51865838395,91507.27345116626,56453.14421973279,38949.032479370515,24783.022705324947,0.0,63732.05518469546,21065.569299526203,1534.5193767328255,0.0,0.886845683170584,2.8159269094900385,0.0014959135982669303,354518.91487869935,1554802.0954510383,4.3856675347859015,1554802.0954510383,4.3856675347859015,0.85,0.09554254682696602,4.027634451161993,1.2670409525325526,1.0,0.0,4.027634451162415,1.2847766788596913,1.285073976447233,3.1348906914598857,19311.877325672158,1969.2634412028735,4632.441516551485,4632.441516551485,5.558663753520187,5.002386009079022,-2.335488982837578,7.337874991916601,3.4917567285760134,3.4917567285760134,0.9976447795931467,0.0,0.0,0.00023138815921978556,7.807846132521679e-05,0.00015330969789456876,0.0006174754209374024,0.09554254682700036,0.07167070537906792,0.023871841447932446,0.09554260335571445,0.07167070537904215,0.023871841447923866,0.37722848486538024,0.37722848486538024,0.1256460157985298,0.0,4.984630547994755,4.978143753428185,5.004107021208483,4.984569977963645,4.978085790847672,5.0040386219195625,24783.022705324947,21065.569299526203,0.85,1.0669884491337311,0.6629502508717608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017419525186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.250215036585,1534.5193767328255,0.37722848486538024,0.1256460157985298,6.112874298809886,3.4917567285760134
3703.0,-30.084447039932623,5.002384460401402,35.00313286043621,24.093119019549363,4.997220744739228,-26.576292200214052,-40.08746420787645,1.4890659050210877,-0.025271923326840806,-5.00991432460409,40.00623323473772,42251.193957049,25750.18584131454,25750.18584131454,68001.37979836354,77305.30536163489,77305.30536163489,25750.18584131454,103055.49120294943,103055.49120294943,103055.49120294943,127838.50670737308,91507.25477009894,56453.14336551476,38949.012671760196,24783.015504423653,0.0,63732.02817618385,21065.563178760105,1534.5189227648068,0.0,0.8868457073686028,2.815926295468235,0.0014959135982669303,354518.9598710969,1554802.004524658,4.385666721717744,1554802.004524658,4.385666721717744,0.85,0.09554252471164422,4.027634451161993,1.2670408887928355,1.0,0.0,4.027634451162358,1.2847766587583915,1.2850739573501986,3.1348907405076147,19311.873383182487,1969.2630391808098,4632.441516551485,4632.441516551485,5.558663989455754,5.002384460401402,-2.3354834566528906,7.337867917054292,3.4917602433869197,3.4917602433869197,0.9976457838248342,0.0,0.0,0.00023138894446470177,7.807873617087874e-05,0.00015331020829382303,0.0006174774766390228,0.09554252471167726,0.07167068361660855,0.02387184109506871,0.09554255686421531,0.07167068361658377,0.023871841095060454,0.377228413038735,0.377228413038735,0.12564602816930334,0.0,4.984631682042391,4.978149000688234,5.004095799100696,4.984642401277256,4.978176177804187,5.004057101118406,24783.015504423653,21065.563178760105,0.85,1.066989106487829,0.6629507198523134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015462767308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.248051850005,1534.5189227648068,0.377228413038735,0.12564602816930334,6.112874298809886,3.4917602433869197
3704.0,-30.084414445014957,5.002382893428483,35.00313165698905,24.09311329191553,4.997220164943371,-26.57626291817327,-40.087429353129096,1.4890686381021296,-0.025248911540131758,-5.009911523733763,40.00623066791113,42251.190385501744,25750.188036750194,25750.188036750194,68001.37842225193,77305.28457788064,77305.28457788064,25750.188036750194,103055.47261463082,103055.47261463082,103055.47261463082,127838.47844201617,91507.2205955771,56453.126403200054,38948.993547085614,24783.00582738535,0.0,63731.999374470965,21065.554953277548,1534.5183361118911,0.0,0.8868457309112422,2.8159263201368967,0.0014959135982669303,354518.99857731856,1554801.8938360636,4.385665930670766,1554801.8938360636,4.385665930670766,0.85,0.09554250146584477,4.027634451161993,1.2670407563680786,1.0,0.0,4.027634451161009,1.284776644350788,1.2850739439485461,3.134890775662568,19311.866170923302,1969.2623037350475,4632.441516551485,4632.441516551485,5.558664463382007,5.002382893428483,-2.335478274109854,7.337861167538337,3.4917637528843026,3.4917637528843026,0.9976467865383721,0.0,0.0,0.0002313897299961675,7.807904436966125e-05,0.00015331068562650623,0.0006174793991605823,0.09554250146588433,0.07167066107091542,0.023871840394968903,0.09554252371121147,0.07167066107088575,0.023871840394959015,0.37722834132492156,0.37722834132492156,0.12564604012312844,0.0,4.984636804380614,4.9781559644944195,5.004095386607332,4.984662612193631,4.978189143220106,5.00409906217169,24783.00582738535,21065.554953277548,0.85,1.0669895670885094,0.6629509634123646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001350942187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.245888611262,1534.5183361118911,0.37722834132492156,0.12564604012312844,6.112874298809886,3.4917637528843026
3705.0,-30.08438183576942,5.002381337665636,35.0031304483542,24.09311248864981,4.997221491777147,-26.57623343255773,-40.08739449838174,1.489073088565881,-0.025183089908296097,-5.009907347028736,40.00622810991454,42251.18675174257,25750.186691541632,25750.186691541632,68001.3734432842,77305.27613951435,77305.27613951435,25750.186691541632,103055.46283105598,103055.46283105598,103055.46283105598,127838.45855356939,91507.19953257471,56453.11014480455,38948.98820863351,24782.99572251341,0.0,63731.983931146926,21065.546364136397,1534.517695178933,0.0,0.8868457614219909,2.815925943090685,0.0014959135982669303,354519.0562966947,1554801.7835282467,4.385664905491126,1554801.7835282467,4.385664905491126,0.85,0.0955424768343158,4.027634451161993,1.26704063822981,1.0,0.0,4.027634451161403,1.2847766219084567,1.2850739225107535,3.1348908304224823,19311.861725745308,1969.2618504530406,4632.441516551485,4632.441516551485,5.558664172993334,5.002381337665636,-2.335472088439682,7.337853426105317,3.4917672542814744,3.4917672542814744,0.9976477869375641,0.0,0.0,0.00023139051587539125,7.807935256956918e-05,0.00015331116330582207,0.0006174813230782513,0.09554247683435606,0.0716706374502589,0.02387183938409716,0.095542474299388,0.0716706374502287,0.023871839384087098,0.3772282698090088,0.3772282698090088,0.12564605239169666,0.0,4.984652708192982,4.978178185479749,5.004092316595177,4.984724257120433,4.9782750079376115,5.0040879780762,24782.99572251341,21065.546364136397,0.85,1.0669897475143677,0.6629510670401975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520011555370231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.243726694782,1534.517695178933,0.3772282698090088,0.12564605239169666,6.112874298809886,3.4917672542814744
3706.0,-30.084349285668257,5.002379743326703,35.00312923272734,24.093106970563554,4.997219494396677,-26.576204332625,-40.08736345041541,1.489074541353885,-0.025128950759778945,-5.009905530731099,40.006225488987546,42251.198780395905,25750.191320671933,25750.191320671933,68001.39010106784,77305.26200900947,77305.26200900947,25750.191320671933,103055.4533296814,103055.4533296814,103055.4533296814,127838.43936595143,91507.17145548087,56453.10822686916,38948.9591429019,24782.986036270027,0.0,63731.945179171926,21065.538130829522,1534.5171308060123,0.0,0.8868457801510866,2.815925443978183,0.0014959135982669303,354519.0813967617,1554801.6705067027,4.385664276182187,1554801.6705067027,4.385664276182187,0.85,0.09554245480725021,4.027634451161993,1.2670405266853053,1.0,0.0,4.027634451161347,1.2847766134923544,1.2850739151006074,3.1348908509580067,19311.855800299476,1969.261246225722,4632.441516551485,4632.441516551485,5.558665172278543,5.002379743326703,-2.3354676422073237,7.337847385534026,3.4917707564487293,3.4917707564487293,0.9976487875567798,0.0,0.0,0.00023139130033169602,7.807962710931166e-05,0.00015331167322238436,0.0006174833768357648,0.0955424548072895,0.07167061582213138,0.023871838985158114,0.09554242424347197,0.07167061582210191,0.0238718389851483,0.3772281993816614,0.3772281993816614,0.12564606475056156,0.0,4.9846767931521185,4.978205693100449,5.004106118975869,4.98477657997131,4.978319175780371,5.004164781991506,24782.986036270027,21065.538130829522,0.85,1.0669906576661525,0.6629516588833682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009600460149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.241566151832,1534.5171308060123,0.3772281993816614,0.12564606475056156,6.112874298809886,3.4917707564487293
3707.0,-30.08431670317071,5.002378197599725,35.00312801483866,24.093100509513192,4.997223341461326,-26.576174619046235,-40.08732856074346,1.489081257337296,-0.025211112286910975,-5.009899618911656,40.00622299185368,42251.19489362959,25750.185487237355,25750.185487237355,68001.38038086695,77305.22045871125,77305.22045871125,25750.185487237355,103055.4059459486,103055.4059459486,103055.4059459486,127838.38163453022,91507.11831166857,56453.09274658875,38948.91729453313,24782.97568858162,0.0,63731.892983114754,21065.529335294377,1534.5164330206596,0.0,0.8868458192695419,2.8159272132221513,0.0014959135982669303,354519.1630943192,1554801.5628234663,4.385662961778498,1554801.5628234663,4.385662961778498,0.85,0.09554242913697171,4.027634451161993,1.267040417888202,1.0,0.0,4.027634451161549,1.28477658045312,1.2850738830626374,3.1348909315746645,19311.844584723432,1969.2601025552492,4632.441516551485,4632.441516551485,5.5586639130215065,5.002378197599725,-2.3354601958399765,7.337838393439702,3.491774244385927,3.491774244385927,0.9976497841102648,0.0,0.0,0.0002313920855712035,7.807993562016599e-05,0.0001533121499510375,0.0006174852969245121,0.09554242913701243,0.07167059136245237,0.02387183777456006,0.09554244504136929,0.07167059136242182,0.023871837774549886,0.3772281301607028,0.3772281301607028,0.12564607820320897,0.0,4.984676889488924,4.978208099537028,5.00409927326001,4.984688506624764,4.978228961641719,5.00408313104964,24782.97568858162,21065.529335294377,0.85,1.0669913790083618,0.6629521408507935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520007649096238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.239405511002,1534.5164330206596,0.3772281301607028,0.12564607820320897,6.112874298809886,3.491774244385927
3708.0,-30.084284174827133,5.002376647130225,35.003126808376564,24.09309981102126,4.997224402212294,-26.576145232884247,-40.08729747785253,1.4890854602698336,-0.025144488403896048,-5.0098961834400395,40.00622088890084,42251.20665527919,25750.186056340033,25750.186056340033,68001.39271161922,77305.21327407785,77305.21327407785,25750.186056340033,103055.39933041789,103055.39933041789,103055.39933041789,127838.36773668624,91507.09842724589,56453.09180844908,38948.89624310757,24782.968406268352,0.0,63731.86464937592,21065.523145328098,1534.5159698680147,0.0,0.8868458443616708,2.8159267391185985,0.0014959135982669303,354519.21057034336,1554801.472138395,4.385662118667876,1554801.472138395,4.385662118667876,0.85,0.09554240737131965,4.027634451161993,1.2670403035962958,1.0,0.0,4.027634451162402,1.284776559172766,1.2850738627845952,3.1348909834993264,19311.840388275254,1969.2596746366246,4632.441516551485,4632.441516551485,5.558664035873068,5.002376647130225,-2.335454553481588,7.337831200611813,3.4917777443305003,3.4917777443305003,0.9976507840944286,0.0,0.0,0.00023139286950804821,7.808021047062515e-05,0.00015331265903742306,0.0006174873473383772,0.0955424073713527,0.07167056985870529,0.023871837512647407,0.09554240282169173,0.0716705698586805,0.02387183751263915,0.3772280604003884,0.3772280604003884,0.1256460912874328,0.0,4.98469054566101,4.978227263631254,5.004096385493483,4.984751695036152,4.978310449691662,5.004091366586351,24782.968406268352,21065.523145328098,0.85,1.0669920468470886,0.662952620133215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005695790688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.23724660418,1534.5159698680147,0.3772280604003884,0.1256460912874328,6.112874298809886,3.4917777443305003
3709.0,-30.08425166454838,5.0023749831772,35.00312557854711,24.09308465374636,4.9972167572970205,-26.576116733574647,-40.08726653465999,1.4890818263236891,-0.025133903442338124,-5.009897941146799,40.0062177953506,42251.21887807396,25750.199674362982,25750.199674362982,68001.41855243694,77305.18305856452,77305.18305856452,25750.199674362982,103055.38273292751,103055.38273292751,103055.38273292751,127838.33989738638,91507.05199484744,56453.08781435859,38948.84908943206,24782.95716445888,0.0,63731.806253890936,21065.513589790047,1534.515395498545,0.0,0.8868458466176122,2.8159263949184052,0.0014959135982669303,354519.186279958,1554801.3387360675,4.385662042866889,1554801.3387360675,4.385662042866889,0.85,0.09554238801819617,4.027634451161993,1.2670402272185313,1.0,0.0,4.0276344511632765,1.2847765745546502,1.2850738791767187,3.134890945967096,19311.83058908936,1969.2586753977516,4632.441516551485,4632.441516551485,5.558666975580541,5.0023749831772,-2.3354527514874914,7.337827734664691,3.4917812402682005,3.4917812402682005,0.9976517829337715,0.0,0.0,0.00023139365301197233,7.808048408669002e-05,0.00015331316892528232,0.0006174894009802854,0.09554238801823954,0.07167055020100577,0.023871837817233777,0.09554235562473554,0.07167055020097324,0.023871837817222942,0.37722799122682504,0.37722799122682504,0.1256461043124695,0.0,4.984705913405662,4.978233728331247,5.004138480325594,4.984764037704451,4.978256246326225,5.004303517648452,24782.95716445888,21065.513589790047,0.85,1.0669934299608108,0.6629534193610659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520003745732144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.235087698558,1534.515395498545,0.37722799122682504,0.1256461043124695,6.112874298809886,3.4917812402682005
