time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3710.0,-30.084219161568154,5.0023734889488045,35.00312434853975,24.09308748263868,4.997228465935876,-26.57608630535588,-40.087227733433224,1.4890956097240158,-0.025223830802815428,-5.009886369774787,40.006215330511154,42251.19853505914,25750.179307407467,25750.179307407467,68001.37784246661,77305.14721484075,77305.14721484075,25750.179307407467,103055.32652224822,103055.32652224822,103055.32652224822,127838.27160473507,91507.00777252082,56453.059092740696,38948.83186642236,24782.94508248685,0.0,63731.77694890922,21065.50332011382,1534.5144712035556,0.0,0.8868459144142208,2.815928926773829,0.0014959135982669303,354519.3461889581,1554801.2324454705,4.385659764860236,1554801.2324454705,4.385659764860236,0.8499999999999999,0.09554235661526998,4.027634451161993,1.267040051384829,1.0,0.0,4.02763445116092,1.2847765084576015,1.2850738140708318,3.134891107245761,19311.821256321437,1969.2577237202752,4632.441516551485,4632.441516551485,5.558662578988501,5.0023734889488045,-2.335441172730725,7.33781466167953,3.4917846993875883,3.4917846993875883,0.9976527712535966,0.0,0.0,0.00023139443634244758,7.808082718889962e-05,0.00015331360915354794,0.0006174911740588144,0.09554235661531323,0.07167052110861767,0.02387183550669555,0.09554239128396383,0.07167052110858524,0.023871835506684747,0.3772279217650085,0.3772279217650085,0.1256461200171757,0.0,4.984692840649586,4.978226921501687,5.004106587231945,4.984662538971975,4.9782216874314145,5.0040010165446915,24782.94508248685,21065.50332011382,0.85,1.0669932818126213,0.6629534050012438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520001796757074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.232929515314,1534.5144712035556,0.3772279217650085,0.1256461200171757,6.112874298809886,3.4917846993875883
3711.0,-30.08418667693758,5.002371900523567,35.00312314515863,24.093082278873794,4.997224437676673,-26.57605746750019,-40.08719298345966,1.4890952282397636,-0.025130521981509446,-5.009887134809746,40.00621364604389,42251.19476078698,25750.190611028505,25750.190611028505,68001.38537181549,77305.14261605672,77305.14261605672,25750.190611028505,103055.33322708523,103055.33322708523,103055.33322708523,127838.27488314056,91506.98843119077,56453.040575923005,38948.83095029751,24782.941656055333,0.0,63731.77260635284,21065.500407647032,1534.5143236526512,0.0,0.8868459166197431,2.815927611862293,0.0014959135982669303,354519.33561666013,1554801.1598066515,4.385659690753369,1554801.1598066515,4.385659690753369,0.85,0.09554234082520535,4.027634451161993,1.2670399228064344,1.0,0.0,4.0276344511627915,1.2847765086255585,1.2850738152447194,3.134891106835941,19311.817174488602,1969.2573074891634,4632.441516551485,4632.441516551485,5.558665019088605,5.002371900523567,-2.3354386113220102,7.337810511845577,3.4917882069339847,3.4917882069339847,0.99765377340971,0.0,0.0,0.0002313952192331298,7.808113446883944e-05,0.00015331408476429036,0.0006174930896450259,0.09554234082522894,0.07167050400934205,0.02387183681588689,0.09554233772073882,0.07167050400932436,0.023871836815881,0.3772278512717599,0.3772278512717599,0.12564613340507985,0.0,4.984705887064422,4.978240666043973,5.004117531723978,4.984756612828221,4.978294190150677,5.004159855068849,24782.941656055333,21065.500407647032,0.85,1.0669934726566361,0.66295339095237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999984822005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.230772269533,1534.5143236526512,0.3772278512717599,0.12564613340507985,6.112874298809886,3.4917882069339847
3712.0,-30.08415421775413,5.002370397048134,35.00312193802502,24.09308598088103,4.997230596362337,-26.57602763373928,-40.08716183071954,1.4891040123479207,-0.025091164610500982,-5.009879502134409,40.00621112998046,42251.20595436395,25750.18041705196,25750.18041705196,68001.38637141591,77305.1328113736,77305.1328113736,25750.18041705196,103055.31322842556,103055.31322842556,103055.31322842556,127838.2437612404,91506.96801865374,56453.04116164594,38948.80761889756,24782.93053281485,0.0,63731.738151712416,21065.490952892622,1534.5135457306558,0.0,0.8868459645621793,2.815927985819626,0.0014959135982669303,354519.441095406,1554801.051307146,4.385658079858948,1554801.051307146,4.385658079858948,0.85,0.0955423131597645,4.027634451161993,1.2670398695068434,1.0,0.0,4.027634451163094,1.2847764659176422,1.2850737735320272,3.1348912110444713,19311.812866586115,1969.2568682053623,4632.441516551485,4632.441516551485,5.558662818526222,5.002370397048134,-2.3354299039404474,7.337800300988581,3.491791683573952,3.491791683573952,0.9976547667354149,0.0,0.0,0.000231396001512965,7.808140994085143e-05,0.00015331459157211355,0.0006174951308816747,0.09554231315980641,0.07167047791845374,0.023871835241352668,0.09554230713861002,0.0716704779184223,0.023871835241342194,0.3772277811956109,0.3772277811956109,0.12564614751709385,0.0,4.984719476608802,4.978266743885342,5.004093617635647,4.9847883375239235,4.978385562410153,5.0040124739639396,24782.93053281485,21065.490952892622,0.85,1.0669940651789485,0.6629539249939427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997900783574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.22861573958,1534.5135457306558,0.3772277811956109,0.12564614751709385,6.112874298809886,3.491791683573952
3713.0,-30.084121764121477,5.0023688379536475,35.0031207413172,24.093075259029888,4.997228363235194,-26.575998644240574,-40.087127045821376,1.4891052433547043,-0.025123327937023987,-5.009878449662903,40.0062090193874,42251.20195521878,25750.18709133834,25750.18709133834,68001.38904655712,77305.09850256026,77305.09850256026,25750.18709133834,103055.28559389859,103055.28559389859,103055.28559389859,127838.20960046742,91506.91970665482,56453.02315931496,38948.77394148874,24782.924006568835,0.0,63731.697948057576,21065.48540558351,1534.5131766550517,0.0,0.8868459775575496,2.815928531134223,0.0014959135982669303,354519.45563989884,1554800.9602926306,4.385657643206784,1554800.9602926306,4.385657643206784,0.85,0.09554229404147081,4.027634451161993,1.2670397145533934,1.0,0.0,4.027634451159671,1.2847764585438122,1.2850737671614292,3.134891229036827,19311.802670725596,1969.2558285169346,4632.441516551485,4632.441516551485,5.558664259297001,5.0023688379536475,-2.3354260107033267,7.337794848656975,3.4917951831930694,3.4917951831930694,0.9976557666265913,0.0,0.0,0.00023139678366145998,7.808171753173809e-05,0.00015331506612972188,0.0006174970422262471,0.09554229404150213,0.07167045850872604,0.023871835532776095,0.09554230406125626,0.07167045850870254,0.023871835532768265,0.37722771221052476,0.37722771221052476,0.12564616010093818,0.0,4.984726206611413,4.978274629792338,5.004096871391539,4.984755121725868,4.978308173815776,5.004111887568797,24782.924006568835,21065.48540558351,0.85,1.0669947802423123,0.6629542804532562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999595487314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.226459782656,1534.5131766550517,0.37722771221052476,0.12564616010093818,6.112874298809886,3.4917951831930694
3714.0,-30.084089300309905,5.002367244782807,35.003119523461464,24.093069810792827,4.997225994745622,-26.575969659076474,-40.087095997855045,1.4891063535126403,-0.025059733766227055,-5.0098764548141945,40.00620600999202,42251.21368396121,25750.191180500864,25750.191180500864,68001.40486446206,77305.08611888412,77305.08611888412,25750.191180500864,103055.277299385,103055.277299385,103055.277299385,127838.18922873534,91506.89326104462,56453.02082612344,38948.74714991243,24782.91192935035,0.0,63731.65907926278,21065.475139947797,1534.5124714106848,0.0,0.8868459986013529,2.815927928670747,0.0014959135982669303,354519.483207451,1554800.8305193228,4.385656936122503,1554800.8305193228,4.385656936122503,0.85,0.09554227083861902,4.027634451161993,1.267039608503692,1.0,0.0,4.027634451161609,1.2847764517348081,1.285073761356106,3.134891245650991,19311.797089591324,1969.2552593996243,4632.441516551485,4632.441516551485,5.5586651420199695,5.002367244782807,-2.3354214554196866,7.337788700202493,3.4917986635279794,3.4917986635279794,0.9976567610079942,0.0,0.0,0.00023139756605770884,7.808199207916879e-05,0.00015331557397854005,0.0006174990876556431,0.0955422708386644,0.07167043596648964,0.023871834872174764,0.09554224197711504,0.0716704359664556,0.023871834872163426,0.37722764301203016,0.37722764301203016,0.12564617309448659,0.0,4.9847435522283945,4.978292223240487,5.004113467302432,4.9848167210479915,4.978366388578763,5.004183643937154,24782.91192935035,21065.475139947797,0.85,1.0669956791786797,0.6629548688103908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994009295973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.224304796506,1534.5124714106848,0.37722764301203016,0.12564617309448659,6.112874298809886,3.4917986635279794
3715.0,-30.08405684975694,5.002365762314226,35.00311831509089,24.0930731286295,4.997234414427532,-26.575939606983116,-40.0870610383339,1.4891171716541602,-0.025075642983324542,-5.00986761326144,40.006203850557775,42251.20902640065,25750.177896229703,25750.177896229703,68001.38692263035,77305.0657079406,77305.0657079406,25750.177896229703,103055.2436041703,103055.2436041703,103055.2436041703,127838.14607699195,91506.86316104802,56453.00647951004,38948.72964615331,24782.902472821643,0.0,63731.63211897496,21065.467101898397,1534.51176022549,0.0,0.8868460514033406,2.8159291696607456,0.0014959135982669303,354519.6053921609,1554800.7373986533,4.385655161944488,1554800.7373986533,4.385655161944488,0.8500000000000001,0.09554224331874529,4.027634451161993,1.2670395222352817,1.0,0.0,4.0276344511634194,1.2847763995119934,1.2850737101260556,3.134891373076156,19311.790737228064,1969.2546116388435,4632.441516551485,4632.441516551485,5.558662274359123,5.002365762314226,-2.3354118657703338,7.3377776280845595,3.491802130984699,3.491802130984699,0.997657751709914,0.0,0.0,0.00023139834813685413,7.808230121631966e-05,0.00015331604692053448,0.0006175009924931133,0.09554224331878267,0.07167041004357004,0.023871833275212622,0.09554224549140591,0.07167041004354201,0.023871833275203282,0.37722757423699016,0.37722757423699016,0.1256461872273915,0.0,4.984749875698867,4.978310244558884,5.004084660688761,4.984791970278138,4.978399134651568,5.003986245462727,24782.902472821643,21065.467101898397,0.85,1.0669958490265017,0.662955076178272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992063109082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.222151096059,1534.51176022549,0.37722757423699016,0.1256461872273915,6.112874298809886,3.491802130984699
3716.0,-30.084024417853357,5.0023641923530935,35.00311712027947,24.093057482410245,4.997230250614046,-26.57591083013004,-40.08703006021676,1.4891166628911319,-0.02515163198194159,-5.009868060977655,40.00620182875611,42251.22074495112,25750.188395335957,25750.188395335957,68001.40914028708,77305.01916709573,77305.01916709573,25750.188395335957,103055.2075624317,103055.2075624317,103055.2075624317,127838.10453629284,91506.8018441227,56453.0034219797,38948.664913492226,24782.896973861152,0.0,63731.56188735338,21065.46242778198,1534.5114824381947,0.0,0.8868460564445169,2.815930115518848,0.0014959135982669303,354519.5992050029,1554800.6502130784,4.385654992557989,1554800.6502130784,4.385654992557989,0.85,0.09554222621317474,4.027634451161993,1.267039395305328,1.0,0.0,4.027634451160186,1.284776400277966,1.2850737118964803,3.1348913712071607,19311.777796781967,1969.2532920805747,4632.441516551485,4632.441516551485,5.558664540789517,5.0023641923530935,-2.3354090763487894,7.337773268701882,3.491805629181315,3.491805629181315,0.9976587511946614,0.0,0.0,0.0002313991297689706,7.808257514798794e-05,0.00015331655462098268,0.0006175030373249293,0.09554222621320362,0.07167039221182675,0.023871834001376865,0.09554226083103681,0.07167039221180509,0.02387183400136965,0.3772275058384003,0.3772275058384003,0.12564619952842573,0.0,4.984743357644277,4.978297717162718,5.004096181093757,4.984716428995739,4.978246756627641,5.004141411438525,24782.896973861152,21065.46242778198,0.85,1.0669973734596483,0.662955990622525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990117717536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.219998212127,1534.5114824381947,0.3772275058384003,0.12564619952842573,6.112874298809886,3.491805629181315
3717.0,-30.083992028902593,5.002362631684043,35.003115904997976,24.09305681884291,4.997230728319481,-26.575881627711723,-40.086995240394,1.4891203271290436,-0.025065808153158287,-5.009864026519176,40.00619884289675,42251.216339424354,25750.187280286096,25750.187280286096,68001.40361971044,77305.01472715233,77305.01472715233,25750.187280286096,103055.20200743843,103055.20200743843,103055.20200743843,127838.08635139198,91506.78452475774,56452.986137031476,38948.6648752514,24782.884343953534,0.0,63731.549219204935,21065.451692360504,1534.5107003857918,0.0,0.8868460877803676,2.8159294591394,0.0014959135982669303,354519.6549586978,1554800.5214547266,4.38565393965495,1554800.5214547266,4.38565393965495,0.85,0.09554220075803369,4.027634451161993,1.2670392480446027,1.0,0.0,4.0276344511645235,1.284776381524551,1.2850736941416734,3.134891416966034,19311.77414166867,1969.2529193627458,4632.441516551485,4632.441516551485,5.558664300084943,5.002362631684043,-2.335403028733698,7.337765660417741,3.491809098513564,3.491809098513564,0.9976597424324468,0.0,0.0,0.0002313999103683215,7.808288305194971e-05,0.0001533170273163718,0.0006175049411691635,0.09554220075808012,0.07167036790653851,0.023871832851541618,0.09554219324410362,0.07167036790650368,0.023871832851530016,0.3772274358996961,0.3772274358996961,0.1256462127912648,0.0,4.984752797139208,4.978308171609967,5.004102567427481,4.984798218365995,4.978357657544166,5.004135783823813,24782.884343953534,21065.451692360504,0.85,1.066997498928189,0.6629560532743543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519988173444507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.21784603627,1534.5107003857918,0.3772274358996961,0.1256462127912648,6.112874298809886,3.491809098513564
3718.0,-30.08395960930947,5.002361136593435,35.003114701583314,24.093060625623934,4.9972363497970465,-26.575851883331666,-40.08696408765388,1.4891286238196821,-0.02501712961549174,-5.009857299976447,40.006196757982465,42251.22741773839,25750.179410872926,25750.179410872926,68001.40682861132,77305.00744530789,77305.00744530789,25750.179410872926,103055.18685618081,103055.18685618081,103055.18685618081,127838.06289192464,91506.76643346893,56452.986405901145,38948.64447507532,24782.876035743833,0.0,63731.52051081916,21065.44463038226,1534.5101041003022,0.0,0.8868461295516715,2.815929604895746,0.0014959135982669303,354519.74791532883,1554800.4315475738,4.385652536114609,1554800.4315475738,4.385652536114609,0.85,0.09554217555181636,4.027634451161993,1.2670392024377364,1.0,0.0,4.0276344511609095,1.284776341098748,1.2850736547104151,3.1348915156061614,19311.770323647033,1969.2525300328894,4632.441516551485,4632.441516551485,5.558662601323472,5.002361136593435,-2.335394990443918,7.337756127037353,3.4918125680323215,3.4918125680323215,0.9976607337235205,0.0,0.0,0.00023140069170860537,7.808315852966515e-05,0.00015331753317894022,0.0006175069785986716,0.09554217555185143,0.07167034372889297,0.02387183182295846,0.09554216556350674,0.07167034372886667,0.023871831822949694,0.37722736611478064,0.37722736611478064,0.12564622651976104,0.0,4.9847677156994905,4.978334538727438,5.004083104479548,4.98484017036094,4.978452792117025,5.004018042447399,24782.876035743833,21065.44463038226,0.85,1.0669980299162531,0.6629565257362054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986231746966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.21569408099,1534.5101041003022,0.37722736611478064,0.12564622651976104,6.112874298809886,3.4918125680323215
3719.0,-30.083927209259684,5.002359509165238,35.0031134903175,24.093045538198226,4.997228245238809,-26.57582352923051,-40.08692940752951,1.4891245652100917,-0.024999108721431185,-5.009859914695435,40.006194122470575,42251.22357493143,25750.19529138362,25750.19529138362,68001.41886631504,77304.97939355447,77304.97939355447,25750.19529138362,103055.1746849381,103055.1746849381,103055.1746849381,127838.04237885855,91506.72202315438,56452.96620453308,38948.61757624589,24782.867693920452,0.0,63731.48527016634,21065.437539832383,1534.5097148149155,0.0,0.8868461257891148,2.81592906299033,0.0014959135982669303,354519.71178153856,1554800.3178971645,4.385652662538721,1554800.3178971645,4.385652662538721,0.85,0.09554215871296268,4.027634451161993,1.267039044736885,1.0,0.0,4.027634451161705,1.2847763584726606,1.285073673091646,3.1348914732133117,19311.76095120576,1969.2515743098572,4632.441516551485,4632.441516551485,5.558666029431659,5.002359509165238,-2.335393816162508,7.337753325327746,3.491816054732795,3.491816054732795,0.9976617299236558,0.0,0.0,0.00023140147258030706,7.808346520042087e-05,0.0001533180073798862,0.0006175088885067384,0.09554215871299845,0.07167032604978046,0.023871832663217983,0.09554212253394577,0.07167032604975362,0.02387183266320905,0.3772272974252345,0.3772272974252345,0.12564623905685082,0.0,4.984787328873381,4.978348632973848,5.004119283515308,4.9848608059739945,4.978400040269548,5.004259028124295,24782.867693920452,21065.437539832383,0.85,1.0669988087998872,0.662956832024592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984288212935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.213543819207,1534.5097148149155,0.3772272974252345,0.12564623905685082,6.112874298809886,3.491816054732795
3720.0,-30.083894852719574,5.002358061417162,35.00311227851807,24.093053535930835,4.997240645024301,-26.575793163707477,-40.086898184940196,1.48913895601266,-0.025018016325248027,-5.0098478545599,40.00619168439632,42251.234005925086,25750.17372976913,25750.17372976913,68001.40773569421,77304.96160823826,77304.96160823826,25750.17372976913,103055.13533800739,103055.13533800739,103055.13533800739,127837.99083997357,91506.69619816239,56452.96859585094,38948.586224790495,24782.855501966187,0.0,63731.44172675668,21065.42717667126,1534.5087746870834,0.0,0.8868461959754588,2.815930719050802,0.0014959135982669303,354519.8784451349,1554800.2127608072,4.385650304236541,1554800.2127608072,4.385650304236541,0.85,0.09554212689533952,4.027634451161993,1.2670389474788681,1.0,0.0,4.027634451160641,1.284776289541411,1.2850736051463982,3.1348916414075636,19311.755501047992,1969.2510185484332,4632.441516551485,4632.441516551485,5.558661374949912,5.002358061417162,-2.3353818818701217,7.337739943287284,3.491819499019612,3.491819499019612,0.9976627140056034,0.0,0.0,0.0002314022524058074,7.808374129770333e-05,0.00015331851110810408,0.0006175109173398628,0.0955421268953825,0.07167029679812904,0.023871830097253455,0.09554212774947636,0.0716702967980968,0.023871830097242714,0.37722722888500765,0.37722722888500765,0.1256462540034538,0.0,4.98479124702186,4.978367235415078,5.004079104345294,4.984829838234646,4.9784645674492936,5.0039413186809725,24782.855501966187,21065.42717667126,0.85,1.0669993631596264,0.662957448649503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519982345851012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.211394246562,1534.5087746870834,0.37722722888500765,0.1256462540034538,6.112874298809886,3.491819499019612
3721.0,-30.08386249354286,5.0023564091883985,35.00311107307857,24.093033838458382,4.997228545577452,-26.57576524593513,-40.086867346521444,1.4891312979701876,-0.024998654449859714,-5.009853846680126,40.00618944604472,42251.24593460528,25750.198267451633,25750.198267451633,68001.44420205691,77304.93100937408,77304.93100937408,25750.198267451633,103055.12927682571,103055.12927682571,103055.12927682571,127837.9798688492,91506.64763980055,56452.96256503345,38948.53897196344,24782.850592023486,0.0,63731.38956398693,21065.423003219963,1534.5086574885083,0.0,0.886846173591401,2.8159297653071356,0.0014959135982669303,354519.79563774035,1554800.116237038,4.385651056353938,1554800.116237038,4.385651056353938,0.85,0.09554211518829137,4.027634451161993,1.2670388892339544,1.0,0.0,4.027634451160268,1.2847763237556828,1.285073640370626,3.1348915579237437,19311.745253194553,1969.2499735582032,4632.441516551485,4632.441516551485,5.558666671872154,5.0023564091883985,-2.335383180270833,7.337739589459232,3.4918229947975505,3.4918229947975505,0.9976637127993001,0.0,0.0,0.00023140303229727407,7.80840139987014e-05,0.00015331901829857269,0.0006175129601176674,0.09554211518831827,0.07167028303342945,0.023871832154888816,0.09554208568122179,0.07167028303340928,0.023871832154882092,0.3772271607471296,0.3772271607471296,0.12564626626938888,0.0,4.9848063151513315,4.978371531374648,5.004126511942218,4.98485519223027,4.978377326213092,5.004304749092739,24782.850592023486,21065.423003219963,0.85,1.0670008086640383,0.662958178437089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998040609796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.209244882273,1534.5086574885083,0.3772271607471296,0.12564626626938888,6.112874298809886,3.4918229947975505
3722.0,-30.08383012349546,5.002354947930854,35.003109852316875,24.09304183619099,4.997240968587834,-26.57573486591196,-40.08682854529468,1.4891457110048052,-0.02501563527016515,-5.009841292015677,40.00618658887277,42251.225051434005,25750.175350905367,25750.175350905367,68001.40040233938,77304.91311420173,77304.91311420173,25750.175350905367,103055.0884651071,103055.0884651071,103055.0884651071,127837.92426577542,91506.62170898027,56452.9336462145,38948.54229196196,24782.835800668323,0.0,63731.378092630286,21065.410430568074,1534.5075576318739,0.0,0.8868462478109834,2.815931453783122,0.0014959135982669303,354519.96913545346,1554799.9930280664,4.385648562532778,1554799.9930280664,4.385648562532778,0.85,0.09554208145084545,4.027634451161993,1.267038703509607,1.0,0.0,4.02763445116069,1.2847762547197519,1.285073572321097,3.1348917263734304,19311.73978070257,1969.2494155193233,4632.441516551485,4632.441516551485,5.558661724902789,5.002354947930854,-2.3353708999209584,7.337725847851813,3.491826426477569,3.491826426477569,0.9976646932793054,0.0,0.0,0.00023140381245315974,7.808435711525139e-05,0.00015331945533790834,0.0006175147203523522,0.09554208145089467,0.07167025226962885,0.023871829181265816,0.09554208248594186,0.07167025226959192,0.023871829181253516,0.3772270920756056,0.3772270920756056,0.12564628167760072,0.0,4.984805411756213,4.978382271361909,5.00409064190859,4.9848256567455,4.978449093504764,5.003971033069206,24782.835800668323,21065.410430568074,0.85,1.0670003134641595,0.6629579700916559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978466187342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.207096649356,1534.5075576318739,0.3772270920756056,0.12564628167760072,6.112874298809886,3.491826426477569
3723.0,-30.083797798070858,5.002353281811784,35.00310863825446,24.09302213871854,4.9972287995697675,-26.575706985480977,-40.086801478732355,1.4891379869803063,-0.024994939693954166,-5.009847329558463,40.00618434248155,42251.252539835186,25750.199934288423,25750.199934288423,68001.45247412361,77304.88284400223,77304.88284400223,25750.199934288423,103055.08277829066,103055.08277829066,103055.08277829066,127837.91366575092,91506.57346473169,56452.9431605665,38948.47811573909,24782.830887460266,0.0,63731.309003199356,21065.406254341226,1534.5074414341977,0.0,0.8868462252249354,2.8159304772191303,0.0014959135982669303,354519.8857003307,1554799.896157616,4.385649321437107,1554799.896157616,4.385649321437107,0.85,0.09554206977924284,4.027634451161993,1.2670386463636536,1.0,0.0,4.027634451162607,1.284776289244359,1.2850736078546932,3.134891642132379,19311.72959914022,1969.2483772889032,4632.441516551485,4632.441516551485,5.558667031690359,5.002353281811784,-2.335372244670616,7.3377255264824,3.491829913013524,3.491829913013524,0.9976656894324354,0.0,0.0,0.0002314045915360028,7.808459646380552e-05,0.0001533199950721973,0.0006175168942047689,0.09554206977926971,0.07167023841403433,0.023871831365235376,0.09554203968399391,0.07167023841401418,0.02387183136522867,0.37722702337096664,0.37722702337096664,0.1256462945790628,0.0,4.984817103759724,4.978380948509653,5.004141407186751,4.9848523898645,4.97836418176712,5.004332988707631,24782.830887460266,21065.406254341226,0.85,1.067002287222908,0.6629591201039687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519976525625524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.204949712854,1534.5074414341977,0.37722702337096664,0.1256462945790628,6.112874298809886,3.491829913013524
3724.0,-30.083765460685342,5.0023518086380525,35.00310740926257,24.09302486283707,4.997241317365806,-26.575676625379867,-40.086762712430186,1.489152482060732,-0.025101177511089645,-5.0098347086867365,40.006181479502565,42251.23152883947,25750.17678084774,25750.17678084774,68001.4083096872,77304.84321560219,77304.84321560219,25750.17678084774,103055.01999644993,103055.01999644993,103055.01999644993,127837.8361068529,91506.52585223771,56452.914165476606,38948.45742973456,24782.81611040297,0.0,63731.27354013753,21065.393693842525,1534.5063388511571,0.0,0.886846299802366,2.8159333458174918,0.0014959135982669303,354520.0601130219,1554799.7726982436,4.3856468155922395,1554799.7726982436,4.3856468155922395,0.85,0.09554203593679603,4.027634451161993,1.2670384589908648,1.0,0.0,4.027634451160394,1.2847762198262325,1.2850735394218746,3.134891811514643,19311.719550904618,1969.2473526540275,4632.441516551485,4632.441516551485,5.558662033582859,5.0023518086380525,-2.3353599284828532,7.337711737120905,3.4918333353141557,3.4918333353141557,0.9976666672326159,0.0,0.0,0.00023140537090953424,7.808493927388288e-05,0.00015332043163565135,0.0006175186525227765,0.09554203593684556,0.07167020743165413,0.023871828505191428,0.09554207639793241,0.07167020743161698,0.023871828505179056,0.3772269539151833,0.3772269539151833,0.12564631070708723,0.0,4.984795592387513,4.9783637309536175,5.004106997047813,4.984733531175664,4.97831884875643,5.003993353670751,24782.81611040297,21065.393693842525,0.85,1.0670021879738583,0.6629591593243452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974587739315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.202802961412,1534.5063388511571,0.3772269539151833,0.12564631070708723,6.112874298809886,3.4918333353141557
3725.0,-30.083733152791407,5.0023502237167,35.00310620671102,24.093014595005684,4.997236104000473,-26.575648065130817,-40.08673173431305,1.4891510163403194,-0.025067764020661798,-5.0098363336027525,40.00617979165239,42251.242847708905,25750.19019056233,25750.19019056233,68001.43303827124,77304.8228976339,77304.8228976339,25750.19019056233,103055.01308819622,103055.01308819622,103055.01308819622,127837.826075805,91506.49038326324,56452.91033333996,38948.42227769253,24782.81298760878,0.0,63731.23526530131,21065.391039467464,1534.5062265224133,0.0,0.8868462976451802,2.8159327172627804,0.0014959135982669303,354520.03765767714,1554799.6999135977,4.385646888074927,1554799.6999135977,4.385646888074927,0.85,0.09554202101631441,4.027634451161993,1.26703834799584,1.0,0.0,4.027634451161045,1.2847762250750279,1.2850735456723472,3.134891798707428,19311.712065461572,1969.246589351264,4632.441516551485,4632.441516551485,5.558664928323039,5.0023502237167,-2.3353580265365332,7.337708250253233,3.4918368130430997,3.4918368130430997,0.997667660869457,0.0,0.0,0.00023140614957469624,7.808521321410754e-05,0.0001533209363605887,0.0006175206853703225,0.09554202101633744,0.07167019093282427,0.023871830083513162,0.09554204784538202,0.071670190932807,0.02387183008350741,0.3772268828933239,0.3772268828933239,0.1256463242828965,0.0,4.984790806711885,4.978352129126904,5.0041226720034615,4.984768569582116,4.978302633411431,5.004182282246973,24782.81298760878,21065.391039467464,0.85,1.0670032167930512,0.6629597350784874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519972649136548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.200657527099,1534.5062265224133,0.3772268828933239,0.1256463242828965,6.112874298809886,3.4918368130430997
3726.0,-30.083700867594462,5.002348677433193,35.00310498550312,24.09301361711698,4.997238499855217,-26.57561876427755,-40.08669691449029,1.4891563965387458,-0.02502573313307721,-5.009830956952518,40.006176843141,42251.23793797878,25750.18555402085,25750.18555402085,68001.42349199962,77304.80946627124,77304.80946627124,25750.18555402085,103054.99502029209,103054.99502029209,103054.99502029209,127837.79520851519,91506.46489092769,56452.893362637165,38948.41280921169,24782.80018822311,0.0,63731.2129974348,21065.380159989643,1534.505403788689,0.0,0.8868463356746565,2.815932792770935,0.0014959135982669303,354520.11195969675,1554799.5727658493,4.3856456102626,1554799.5727658493,4.3856456102626,0.85,0.0955419940761506,4.027634451161993,1.2670382611779494,1.0,0.0,4.027634451164067,1.2847761982993842,1.28507351989027,3.1348918640407875,19311.70668550828,1969.2460407487044,4632.441516551485,4632.441516551485,5.558663927437983,5.002348677433193,-2.3353510195478266,7.337699696981019,3.4918402546062217,3.4918402546062217,0.9976686441732062,0.0,0.0,0.00023140692769524135,7.808552112768648e-05,0.00015332140656755487,0.0006175225791920987,0.09554199407619736,0.07167016523491966,0.023871828841277695,0.09554200327892708,0.07167016523488459,0.023871828841266016,0.37722681094781285,0.37722681094781285,0.12564633883248924,0.0,4.984791647284908,4.978354097109786,5.004120121460915,4.984805223819421,4.978372188235426,5.004120142370198,24782.80018822311,21065.380159989643,0.85,1.0670034398174204,0.662959889680421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970712302268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.198512579884,1534.505403788689,0.37722681094781285,0.12564633883248924,6.112874298809886,3.4918402546062217
3727.0,-30.08366862468037,5.002347145319288,35.003103773558436,24.093018017616146,4.997240602393556,-26.5755895308528,-40.08666583159936,1.4891615085663803,-0.024895130249547037,-5.009826694382823,40.00617467053746,42251.24856967466,25750.183853668586,25750.183853668586,68001.43242334324,77304.81870455208,77304.81870455208,25750.183853668586,103055.00255822066,103055.00255822066,103055.00255822066,127837.79480110707,91506.461966413,56452.8918315372,38948.41126097311,24782.792242886415,0.0,63731.20350385952,21065.37340645345,1534.5048859561798,0.0,0.8868463652269943,2.815931574843818,0.0014959135982669303,354520.1708658124,1554799.4790773406,4.385644617287064,1554799.4790773406,4.385644617287064,0.85,0.0955419709793583,4.027634451161993,1.2670381787559015,1.0,0.0,4.027634451164227,1.2847761727803577,1.2850734953637946,3.134891926307967,19311.706068312873,1969.245977812288,4632.441516551485,4632.441516551485,5.558663560384833,5.002347145319288,-2.3353448161513954,7.337691961470683,3.491843705183558,3.491843705183558,0.9976696300524451,0.0,0.0,0.00023140770479911308,7.808579599632317e-05,0.0001533219088027899,0.0006175246020120339,0.09554197097939299,0.07167014246876936,0.023871828510623624,0.09554193289803649,0.07167014246874334,0.02387182851061496,0.37722673907888105,0.37722673907888105,0.12564635306587854,0.0,4.984818011326524,4.978391655332018,5.004112867710205,4.984931564133262,4.978549989993098,5.0040919574939835,24782.792242886415,21065.37340645345,0.85,1.067003738902014,0.6629601552576353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968776829155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.196368254901,1534.5048859561798,0.37722673907888105,0.12564635306587854,6.112874298809886,3.491843705183558
3728.0,-30.083636314256587,5.002345571415994,35.00310255802719,24.09300198722633,4.997238498296142,-26.575560657338304,-40.0866310467012,1.4891628413782938,-0.025015328365611822,-5.009825082041807,40.00617214218101,42251.244027564244,25750.18886839526,25750.18886839526,68001.4328959595,77304.76250938796,77304.76250938796,25750.18886839526,103054.95137778322,103054.95137778322,103054.95137778322,127837.73455179474,91506.39187818537,56452.87339636328,38948.353868691214,24782.78317401153,0.0,63731.13704270274,21065.365697909798,1534.5043568582453,0.0,0.8868463825832034,2.815933341848445,0.0014959135982669303,354520.1931473846,1554799.3700478158,4.385644034108487,1554799.3700478158,4.385644034108487,0.85,0.09554194989623208,4.027634451161993,1.267038022154011,1.0,0.0,4.027634451160181,1.284776164937333,1.285073488519505,3.1348919454451796,19311.691276753656,1969.2444694930132,4632.441516551485,4632.441516551485,5.558664642908302,5.002345571415994,-2.3353405644988823,7.3376861359148755,3.491847157458252,3.491847157458252,0.9976706164166435,0.0,0.0,0.00023140848353248416,7.8086103603184e-05,0.00015332237992930016,0.0006175264995373974,0.09554194989627005,0.07167012139559649,0.023871828500673556,0.09554196177775996,0.071670121395568,0.02387182850066407,0.37722666943166583,0.37722666943166583,0.12564636675927673,0.0,4.984815747967332,4.978385136179099,5.004123377231679,4.984809753676188,4.978362124084754,5.004168481003035,24782.78317401153,21065.365697909798,0.85,1.067004859028256,0.6629607753468136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966843891357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.194224159028,1534.5043568582453,0.37722666943166583,0.12564636675927673,6.112874298809886,3.491847157458252
3729.0,-30.083604096962436,5.002344038596186,35.00310133832555,24.09300614325332,4.997241712278402,-26.57553133580453,-40.08659999873487,1.4891689511209605,-0.024908776332779325,-5.009819584473855,40.00616958964714,42251.254496012225,25750.183938376955,25750.183938376955,68001.43843438919,77304.76653539078,77304.76653539078,25750.183938376955,103054.95047376773,103054.95047376773,103054.95047376773,127837.72305365678,91506.38420178133,56452.87216240462,38948.34671041856,24782.772579889042,0.0,63731.1192903076,21065.356692905687,1534.5036590273035,0.0,0.8868464197943993,2.8159325839836904,0.0014959135982669303,354520.26912043866,1554799.2599757009,4.385642783791016,1554799.2599757009,4.385642783791016,0.8500000000000001,0.09554192441243793,4.027634451161993,1.2670379237970337,1.0,0.0,4.027634451161191,1.2847761347522106,1.2850734593250663,3.134892019097775,19311.689656710052,1969.2443042945404,4632.441516551485,4632.441516551485,5.558663578670733,5.002344038596186,-2.3353334698133144,7.3376775084095005,3.4918505945729574,3.4918505945729574,0.9976715984494164,0.0,0.0,0.000231409260023685,7.808637816487205e-05,0.00015332288185881295,0.0006175285211259952,0.09554192441247894,0.07167009688858937,0.023871827523889572,0.09554189662433231,0.0716700968885586,0.023871827523879324,0.3772265989128353,0.3772265989128353,0.12564638109348472,0.0,4.984832671157676,4.978410108990317,5.004116124638983,4.9849108081410805,4.978520449289704,5.004097567260999,24782.772579889042,21065.356692905687,0.85,1.0670052431470638,0.6629611242750904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964906906897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.192082490363,1534.5036590273035,0.3772265989128353,0.12564638109348472,6.112874298809886,3.4918505945729574
3730.0,-30.083571847103247,5.002342578612053,35.00310014402551,24.09300977541136,4.997248415456131,-26.575501636048504,-40.086568880919344,1.4891782044018276,-0.024888033610409366,-5.009812518045759,40.006167890121255,42251.26487434015,25750.175198095887,25750.175198095887,68001.44007243603,77304.75419056485,77304.75419056485,25750.175198095887,103054.92938866073,103054.92938866073,103054.92938866073,127837.6957645153,91506.36155388234,56452.87223765947,38948.32146246985,24782.76637585457,0.0,63731.08783832443,21065.351419476385,1534.5031746337668,0.0,0.8868464618997571,2.8159331363507936,0.0014959135982669303,354520.36677420733,1554799.186687586,4.385641369026992,1554799.186687586,4.385641369026992,0.85,0.0955419002545565,4.027634451161993,1.2670378628047185,1.0,0.0,4.027634451162654,1.284776089859832,1.2850734154209795,3.13489212863652,19311.68487705232,1969.2438169050922,4632.441516551485,4632.441516551485,5.558661691915976,5.002342578612053,-2.3353251960206087,7.337667774632662,3.4918540414580086,3.4918540414580086,0.9976725832737168,0.0,0.0,0.00023141003730216131,7.808665334514263e-05,0.00015332338395701868,0.0006175305433940264,0.09554190025458628,0.07167007351309809,0.023871826741488186,0.09554188974220558,0.07167007351307575,0.023871826741480744,0.37722652960287884,0.37722652960287884,0.12564639486977866,0.0,4.984848348506603,4.978442178146679,5.004082577949191,4.984924484435339,4.978583885723879,5.003961827222156,24782.76637585457,21065.351419476385,0.85,1.067005795428203,0.6629616142992075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996297550598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.189940033013,1534.5031746337668,0.37722652960287884,0.12564639486977866,6.112874298809886,3.4918540414580086
3731.0,-30.083539625982084,5.002340979399361,35.003098944848176,24.092994757834845,4.997240037771885,-26.575473470326806,-40.08653420079497,1.4891738821170244,-0.024864462972573165,-5.009815456518616,40.0061653594576,42251.260379430285,25750.191905523097,25750.191905523097,68001.45228495338,77304.72743225473,77304.72743225473,25750.191905523097,103054.91933777783,103054.91933777783,103054.91933777783,127837.67804886444,91506.31839863848,56452.85134581586,38948.296725358465,24782.758711086615,0.0,63731.05543644508,21065.344904423622,1534.502831297644,0.0,0.8868464561104444,2.815932483759076,0.0014959135982669303,354520.32616628474,1554799.0775585833,4.385641563551191,1554799.0775585833,4.385641563551191,0.85,0.09554188412924199,4.027634451161993,1.2670377094997094,1.0,0.0,4.027634451162401,1.2847761084760687,1.2850734350393185,3.1348920832123452,19311.675769483667,1969.2428881915505,4632.441516551485,4632.441516551485,5.5586652985297125,5.002340979399361,-2.3353242721434953,7.337665251542856,3.4918575077604554,3.4918575077604554,0.9976735736458444,0.0,0.0,0.00023141081389040435,7.808696002858824e-05,0.00015332385386181613,0.0006175324359987774,0.095541884129276,0.07167005652197539,0.023871827607300604,0.09554184559976958,0.07167005652194988,0.023871827607292104,0.3772264617071818,0.3772264617071818,0.12564640659973106,0.0,4.9848699956775135,4.978461757931086,5.004110427436331,4.984950993546022,4.978534492032679,5.004216238252866,24782.758711086615,21065.344904423622,0.85,1.067006529536717,0.6629618808300574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519961042153307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.18779930196,1534.502831297644,0.3772264617071818,0.12564640659973106,6.112874298809886,3.4918575077604554
3732.0,-30.083507356515213,5.002339415459997,35.003097713559846,24.092988715879642,4.997241552551078,-26.575444271726877,-40.086499380972214,1.489178467763142,-0.02488996607860372,-5.00981028388047,40.00616202580042,42251.25546448218,25750.187672723605,25750.187672723605,68001.44313720579,77304.6968445128,77304.6968445128,25750.187672723605,103054.88451723641,103054.88451723641,103054.88451723641,127837.62818891923,91506.27539964483,56452.834019615926,38948.268200032115,24782.743671682827,0.0,63731.011871714945,21065.3321209304,1534.5018828653344,0.0,0.8868464944961543,2.815933422515016,0.0014959135982669303,354520.3976490263,1554798.933802357,4.385640273769526,1554798.933802357,4.385640273769526,0.85,0.09554185679265853,4.027634451161993,1.2670375886140395,1.0,0.0,4.0276344511610676,1.2847760854181387,1.2850734129753465,3.1348921394743843,19311.666694890366,1969.241962840559,4632.441516551485,4632.441516551485,5.558664384799993,5.002339415459997,-2.3353174393376426,7.33765685479764,3.4918609296289804,3.4918609296289804,0.9976745513225659,0.0,0.0,0.00023141159164627334,7.80872679485352e-05,0.00015332432369773814,0.0006175343283261233,0.09554185679271093,0.07167003084522361,0.02387182594748732,0.09554182253451483,0.07167003084518431,0.023871825947474227,0.37722639420658327,0.37722639420658327,0.12564642039494714,0.0,4.984878094735961,4.978469411500669,5.0041198585720394,4.98492031780188,4.97850985723278,5.0041674182919,24782.743671682827,21065.3321209304,0.85,1.067007115375586,0.6629622568919874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519959110523941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.185659070183,1534.5018828653344,0.37722639420658327,0.12564642039494714,6.112874298809886,3.4918609296289804
3733.0,-30.083475133716924,5.002337895631628,35.003096495267705,24.092982219904684,4.997245727836031,-26.575414849121227,-40.086468298081286,1.4891854432407392,-0.02498487811465111,-5.009804642929562,40.00615994176819,42251.265895203804,25750.182379404254,25750.182379404254,68001.44827460806,77304.65377887488,77304.65377887488,25750.182379404254,103054.83615827914,103054.83615827914,103054.83615827914,127837.57192738868,91506.22101848754,56452.83313481818,38948.208759632624,24782.735769109535,0.0,63730.944528742155,21065.325403743103,1534.5013304681804,0.0,0.8868465307408208,2.8159353276238845,0.0014959135982669303,354520.4756035815,1554798.8439333092,4.385639055928205,1554798.8439333092,4.385639055928205,0.85,0.09554183326057519,4.027634451161993,1.2670374759705738,1.0,0.0,4.027634451162322,1.2847760511827746,1.2850733797299114,3.1348922230097007,19311.655218182575,1969.2407925420584,4632.441516551485,4632.441516551485,5.55866324213703,5.002337895631628,-2.3353102434773927,7.337648139109021,3.4918643594729377,3.4918643594729377,0.9976755312779823,0.0,0.0,0.00023141236827974333,7.808754282285719e-05,0.00015332482545688615,0.0006175363492285541,0.09554183326060951,0.07167000792477132,0.023871825335838186,0.09554185668406545,0.07167000792474558,0.023871825335829613,0.3772263263115929,0.3772263263115929,0.12564643474356055,0.0,4.984864285368303,4.978454040086774,5.004110733771597,4.984819764814915,4.978403275993401,5.004084960186276,24782.735769109535,21065.325403743103,0.85,1.0670083234674161,0.6629631210965156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519957175996785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.183520880972,1534.5013304681804,0.3772263263115929,0.12564643474356055,6.112874298809886,3.4918643594729377
3734.0,-30.083442960863366,5.002336354714392,35.00309528679442,24.092981696035736,4.997245590785778,-26.57538590273727,-40.08643728503955,1.489188532660094,-0.024891707152448816,-5.009802049268574,40.00615779117869,42251.27640111874,25750.184910068358,25750.184910068358,68001.4613111871,77304.65223753764,77304.65223753764,25750.184910068358,103054.837147606,103054.837147606,103054.837147606,127837.56561066149,91506.20643591619,56452.830599498804,38948.19537379709,24782.7284630555,0.0,63730.92383685259,21065.319193597174,1534.5008854190976,0.0,0.8868465517222736,2.8159344065629432,0.0014959135982669303,354520.5114464242,1554798.7511941376,4.385638350939539,1554798.7511941376,4.385638350939539,0.85,0.09554181239915982,4.027634451161993,1.2670374259678647,1.0,0.0,4.0276344511622675,1.2847760351290696,1.2850733646687997,3.1348922621812245,19311.652140647657,1969.2404787208332,4632.441516551485,4632.441516551485,5.558663788428676,5.002336354714392,-2.3353052757206534,7.337641630435045,3.4918678000171464,3.4918678000171464,0.9976765142906132,0.0,0.0,0.00023141314371184356,7.808781708037446e-05,0.0001533253266314691,0.0006175383677765704,0.0955418123991929,0.07166998702311698,0.02387182537607592,0.09554179998391799,0.07166998702309217,0.023871825376067655,0.3772262567093425,0.3772262567093425,0.12564644841545242,0.0,4.984872511816775,4.978464699269864,5.004111650003779,4.984910342116109,4.978512265686049,5.004120246476475,24782.7284630555,21065.319193597174,0.85,1.0670088744557797,0.6629635011926003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955244267866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.18138283248,1534.5008854190976,0.3772262567093425,0.12564644841545242,6.112874298809886,3.4918678000171464
3735.0,-30.083410758172754,5.002334892904425,35.0030940903782,24.092980089504294,4.997252082138488,-26.57535626660668,-40.086402430292196,1.489197590572876,-0.02495055182532724,-5.009794714777266,40.00615572541984,42251.270934405635,25750.17541719602,25750.17541719602,68001.44635160165,77304.61959886087,77304.61959886087,25750.17541719602,103054.79501605689,103054.79501605689,103054.79501605689,127837.5150868269,91506.16342751466,56452.81476306114,38948.16518272614,24782.720070770007,0.0,63730.88525349615,21065.312060154505,1534.500267846151,0.0,0.8868465965172477,2.815936035603372,0.0014959135982669303,354520.61280471855,1554798.6621130954,4.385636845803178,1554798.6621130954,4.385636845803178,0.85,0.09554178666423387,4.027634451161993,1.2670372798060998,1.0,0.0,4.027634451163661,1.2847759911529615,1.2850733216797499,3.1348923694842576,19311.643064068903,1969.2395531673817,4632.441516551485,4632.441516551485,5.558661739212879,5.002334892904425,-2.3352968213982734,7.337631714302699,3.4918712316664995,3.4918712316664995,0.997677494761857,0.0,0.0,0.0002314139198654734,7.808812531229671e-05,0.00015332579455317667,0.0006175402523941602,0.09554178666426906,0.0716699624664885,0.023871824197780556,0.09554182162983069,0.07166996246646211,0.02387182419777176,0.37722618731022606,0.37722618731022606,0.12564646214903985,0.0,4.98486405482663,4.978463231676983,5.004082200898438,4.984844162951958,4.978471301708282,5.0039783501854345,24782.720070770007,21065.312060154505,0.85,1.067009285703767,0.6629638167796801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519953315533574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.179244857523,1534.500267846151,0.37722618731022606,0.12564646214903985,6.112874298809886,3.4918712316664995
