time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3736.0,-30.083378552429878,5.0023333686167595,35.00309290389038,24.09297467619183,4.997249352496593,-26.575327549898194,-40.086367645394034,1.4891983499653783,-0.024883441380495697,-5.009794017186214,40.00615362177315,42251.266039095455,25750.18291451994,25750.18291451994,68001.4489536154,77304.60892692994,77304.60892692994,25750.18291451994,103054.79184144989,103054.79184144989,103054.79184144989,127837.50551859476,91506.13865143765,56452.795763605114,38948.15876425837,24782.71367714487,0.0,63730.87244140324,21065.30662557314,1534.4999168518457,0.0,0.8868466076818433,2.8159352355307665,0.0014959135982669303,354520.6224450123,1554798.5713982326,4.385636470666494,1554798.5713982326,4.385636470666494,0.85,0.09554176765193828,4.027634451161993,1.2670371792512016,1.0,0.0,4.027634451163621,1.2847759859975942,1.2850733175205227,3.13489238206351,19311.63783527624,1969.2390199789165,4632.441516551485,4632.441516551485,5.5586633576518585,5.0023333686167595,-2.335293226253572,7.337626594870331,3.4918746846116835,3.4918746846116835,0.9976784813176238,0.0,0.0,0.000231414696095068,7.808843292764019e-05,0.0001533262631674278,0.0006175421398010624,0.09554176765196927,0.07166994318134143,0.023871824470627842,0.0955417738331957,0.07166994318131818,0.0238718244706201,0.37722611734503175,0.37722611734503175,0.12564647409043075,0.0,4.984873094897239,4.97847473430852,5.00408384145328,4.9849105758057135,4.978522070728218,5.004091730060225,24782.71367714487,21065.30662557314,0.85,1.06700954103741,0.6629638732459373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951385011072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.177108552727,1534.4999168518457,0.37722611734503175,0.12564647409043075,6.112874298809886,3.4918746846116835
3737.0,-30.083346376459062,5.002331900851644,35.0030917126781,24.09296818021687,4.997253651976844,-26.57529815700467,-40.08633279064668,1.4892054325228734,-0.024974663855061863,-5.009787742419216,40.00615111118648,42251.260605624826,25750.176131813896,25750.176131813896,68001.43673743872,77304.56528185756,77304.56528185756,25750.176131813896,103054.74141367147,103054.74141367147,103054.74141367147,127837.44449740682,91506.08376010426,56452.77908387312,38948.11630692348,24782.70308373535,0.0,63730.81939065883,21065.297621175047,1534.4991964111694,0.0,0.8868466486953975,2.8159371661601287,0.0014959135982669303,354520.709158569,1554798.4631350352,4.385635092588088,1554798.4631350352,4.385635092588088,0.85,0.0955417412532639,4.027634451161993,1.2670370182534683,1.0,0.0,4.0276344511615685,1.2847759512636205,1.2850732837749246,3.134892466815462,19311.626250899862,1969.2378387012755,4632.441516551485,4632.441516551485,5.558661893476646,5.002331900851644,-2.3352855501682743,7.337617451019918,3.491878116273078,3.491878116273078,0.997679461792308,0.0,0.0,0.00023141547160948612,7.808874116181023e-05,0.00015332673044767589,0.0006175440218350879,0.09554174125330482,0.07166991830950692,0.023871822943797905,0.09554179889947405,0.07166991830947621,0.02387182294378768,0.37722604771285706,0.37722604771285706,0.12564648646453772,0.0,4.984858707246417,4.978461936559995,5.00406467450415,4.984813078564173,4.978422671790781,5.003999937449919,24782.70308373535,21065.297621175047,0.85,1.067010237552443,0.662964339853093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519949454306078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.174973382505,1534.4991964111694,0.37722604771285706,0.12564648646453772,6.112874298809886,3.491878116273078
3738.0,-30.08331418911654,5.002330418854976,35.0030905316956,24.092972790263616,4.997254075235161,-26.575269141544112,-40.086301777604945,1.4892090276631897,-0.02480453737712196,-5.00978476156104,40.00614902672692,42251.27113173922,25750.17783960012,25750.17783960012,68001.44897133934,77304.58240179016,77304.58240179016,25750.17783960012,103054.76024139028,103054.76024139028,103054.76024139028,127837.4562541332,91506.08805979697,56452.77678974798,38948.12363338776,24782.69601274292,0.0,63730.81964613068,21065.291610831482,1534.4987580908185,0.0,0.886846671407437,2.8159352794804007,0.0014959135982669303,354520.7503522665,1554798.3732475822,4.385634329450872,1554798.3732475822,4.385634329450872,0.85,0.09554171953881133,4.027634451161993,1.267036960558035,1.0,0.0,4.027634451163678,1.2847759328433888,1.2850732663471993,3.1348925117613895,19311.627158315583,1969.2379312319276,4632.441516551485,4632.441516551485,5.558662262134559,5.002330418854976,-2.335280277239049,7.337610696094025,3.491881562444963,3.491881562444963,0.9976804464128465,0.0,0.0,0.00023141624740038546,7.808901542321856e-05,0.0001533272319771669,0.0006175460418125442,0.09554171953884391,0.07166989702493676,0.023871822513907157,0.09554171004230406,0.07166989702491232,0.02387182251389901,0.37722597688054343,0.37722597688054343,0.12564649792358934,0.0,4.984881878471015,4.978495509858362,5.004056606968959,4.984980224183914,4.978635468715709,5.004030004582091,24782.69601274292,21065.291610831482,0.85,1.0670104252372965,0.6629645023607419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947525386383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.172838689374,1534.4987580908185,0.37722597688054343,0.12564649792358934,6.112874298809886,3.491881562444963
3739.0,-30.08328207496138,5.002328838298475,35.00308932690932,24.092957528214924,4.997247420213587,-26.575240899804577,-40.086270869337,1.4892062450571906,-0.02481568129678635,-5.009785823893293,40.00614597142415,42251.28181410975,25750.189666780105,25750.189666780105,68001.47148088986,77304.54756936691,77304.54756936691,25750.189666780105,103054.73723614702,103054.73723614702,103054.73723614702,127837.42196230224,91506.03757114027,56452.77181588472,38948.07306139506,24782.68472615522,0.0,63730.757787550276,21065.282017231937,1534.498164815648,0.0,0.8868466770628787,2.815935301856138,0.0014959135982669303,354520.73567146226,1554798.241494787,4.385634139424875,1554798.241494787,4.385634139424875,0.85,0.09554169927633674,4.027634451161993,1.2670368704432624,1.0,0.0,4.027634451162533,1.284775944262211,1.2850732787631702,3.1348924838991143,19311.61650308887,1969.2368447011845,4632.441516551485,4632.441516551485,5.558664815254754,5.002328838298475,-2.335278000601556,7.337606838900031,3.4918850018773875,3.4918850018773875,0.997681429107825,0.0,0.0,0.00023141702142968402,7.808928875895496e-05,0.00015332773267072908,0.0006175480584231847,0.09554169927638012,0.07166987692731823,0.0238718223490619,0.09554167447197234,0.07166987692728567,0.02387182234905106,0.37722590789276367,0.37722590789276367,0.12564650931118318,0.0,4.984899936207057,4.978508502120462,5.004089869113159,4.984970142596524,4.978558452037248,5.004220897837058,24782.68472615522,21065.282017231937,0.85,1.0670118141004414,0.6629653134669534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945595785453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.170705296585,1534.498164815648,0.37722590789276367,0.12564650931118318,6.112874298809886,3.4918850018773875
3740.0,-30.083249958043726,5.002327404028867,35.00308812054027,24.092965840268903,4.997257597565388,-26.57521097223562,-40.08623594474045,1.4892186117577177,-0.024782830057347383,-5.0097753637862015,40.00614351575149,42251.27580297562,25750.17211235294,25750.17211235294,68001.44791532856,77304.54022625557,77304.54022625557,25750.17211235294,103054.71233860851,103054.71233860851,103054.71233860851,127837.38530889645,91506.02138530248,56452.75696202426,38948.07158142024,24782.67297028793,0.0,63730.74455170817,21065.27202474474,1534.4972869303879,0.0,0.8868467391719677,2.8159360913027056,0.0014959135982669303,354520.88022398157,1554798.1355996467,4.385632052524935,1554798.1355996467,4.385632052524935,0.85,0.09554166890909639,4.027634451161993,1.2670367176877333,1.0,0.0,4.027634451162961,1.28477588481168,1.2850732202934751,3.13489262896023,19311.61308719741,1969.236496377194,4632.441516551485,4632.441516551485,5.558661025800076,5.002327404028867,-2.3352672729683617,7.337594676997229,3.4918884091076015,3.4918884091076015,0.9976824026021719,0.0,0.0,0.00023141779552794968,7.808959761395883e-05,0.00015332819791399085,0.000617549932252974,0.09554166890913898,0.07166984891308631,0.023871819996052666,0.09554165328884213,0.07166984891305436,0.02387181999604203,0.3772258391544103,0.3772258391544103,0.1256465231435663,0.0,4.984914480223324,4.978537485146717,5.004061052794668,4.984992533728871,4.9786732984560444,5.003965676206633,24782.67297028793,21065.27202474474,0.85,1.0670116659339408,0.6629653568333083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519943670572526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.168571510523,1534.4972869303879,0.3772258391544103,0.1256465231435663,6.112874298809886,3.4918884091076015
3741.0,-30.083217865373292,5.002325818415503,35.00308692225245,24.092950857616984,4.997249003700575,-26.575182943771757,-40.0862050713971,1.4892140820994824,-0.024757453200379587,-5.009778880161418,40.00614133839694,42251.28652282915,25750.19027360366,25750.19027360366,68001.4767964328,77304.51449080982,77304.51449080982,25750.19027360366,103054.70476441347,103054.70476441347,103054.70476441347,127837.372308175,91505.97921718836,56452.75124920942,38948.031075532155,24782.66754376153,0.0,63730.69861929369,21065.2674121973,1534.4970846016965,0.0,0.8868467291633906,2.815935347530608,0.0014959135982669303,354520.831629742,1554798.0417063287,4.385632388818675,1554798.0417063287,4.385632388818675,0.85,0.09554165475577767,4.027634451161993,1.2670366094401109,1.0,0.0,4.027634451163325,1.284775904404358,1.2850732408845342,3.1348925811534945,19311.60418795459,1969.2355889069754,4632.441516551485,4632.441516551485,5.558664946249079,5.002325818415503,-2.3352667867947505,7.337592605210254,3.491891857833434,3.491891857833434,0.9976833879524097,0.0,0.0,0.00023141856904418097,7.808987064272244e-05,0.0001533286984014585,0.0006175519480335411,0.09554165475580606,0.07166983337236969,0.02387182138343637,0.09554161437773148,0.07166983337234839,0.023871821383429272,0.377225771594366,0.377225771594366,0.12564653518786223,0.0,4.984937207435792,4.978555707090891,5.0040973023011475,4.985021426961055,4.978621911428718,5.00423561440914,24782.66754376153,21065.2674121973,0.85,1.067012888131846,0.6629660028556174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519941745194476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.166438850276,1534.4970846016965,0.377225771594366,0.12564653518786223,6.112874298809886,3.491891857833434
3742.0,-30.08318576711465,5.002324403247207,35.00308571941448,24.092948447819822,4.997260625114928,-26.57515288857945,-40.08616634001953,1.489227746580173,-0.02493281326280794,-5.009767283555268,40.00613880928761,42251.264672619116,25750.16982019552,25750.16982019552,68001.43449281463,77304.45779297878,77304.45779297878,25750.16982019552,103054.62761317429,103054.62761317429,103054.62761317429,127837.28259457902,91505.91426880917,56452.72114845145,38947.99235595302,24782.65498140473,0.0,63730.64733735775,21065.25673419402,1534.4961295145931,0.0,0.8868467973206272,2.8159390044989467,0.0014959135982669303,354520.9918880458,1554797.9326444138,4.3856300986978045,1554797.9326444138,4.3856300986978045,0.85,0.09554162330369037,4.027634451161993,1.2670364352548495,1.0,0.0,4.027634451162107,1.2847758388836696,1.2850731763427052,3.13489274102599,19311.590481119223,1969.2341911987503,4632.441516551485,4632.441516551485,5.558660530994602,5.002324403247207,-2.3352552277896876,7.337579631036895,3.4918952585134506,3.4918952585134506,0.9976843595752716,0.0,0.0,0.0002314193426974837,7.809021316534968e-05,0.000153329129532134,0.0006175536844703027,0.09554162330373449,0.07166980451384726,0.023871818789887225,0.09554168633120448,0.07166980451381418,0.023871818789876202,0.37722570434345193,0.37722570434345193,0.12564654972980424,0.0,4.98491225246039,4.978534614993919,5.004060742981153,4.984834470292469,4.978472287887314,5.003936555322582,24782.65498140473,21065.25673419402,0.85,1.067013082934016,0.6629661934698754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939821270513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.16430677484,1534.4961295145931,0.37722570434345193,0.12564654972980424,6.112874298809886,3.4918952585134506
3743.0,-30.083153707438374,5.0023228248147085,35.00308452786417,24.09293884355577,4.997251407728457,-26.575124952177227,-40.08613923853261,1.4892226524676988,-0.02480550155092942,-5.009771347864695,40.00613673238976,42251.290988690474,25750.189411899784,25750.189411899784,68001.48040059026,77304.4562756334,77304.4562756334,25750.189411899784,103054.6456875332,103054.6456875332,103054.6456875332,127837.29600197429,91505.89607965408,56452.73079271263,38947.96142993494,24782.6503144411,0.0,63730.611744376045,21065.252767274935,1534.4959856211929,0.0,0.8868467841605937,2.8159368578492514,0.0014959135982669303,354520.93572166434,1554797.8430830648,4.385630540882195,1554797.8430830648,4.385630540882195,0.85,0.09554160977236997,4.027634451161993,1.267036382504739,1.0,0.0,4.027634451160917,1.2847758611185236,1.285073199575536,3.1348926867722606,19311.58664244369,1969.2337997627826,4632.441516551485,4632.441516551485,5.558664760234023,5.0023228248147085,-2.335255140533239,7.337577965347947,3.4918987079683736,3.4918987079683736,0.997685345133821,0.0,0.0,0.00023142011542322824,7.809045283935707e-05,0.0001533296625838712,0.0006175558314078436,0.09554160977239634,0.07166978933882752,0.023871820433568815,0.09554160312084037,0.07166978933880774,0.023871820433562226,0.3772256349669382,0.3772256349669382,0.12564656187696063,0.0,4.98492451742743,4.978539452948951,5.004095302980886,4.984965846313742,4.978551079878969,5.0042258152248,24782.6503144411,21065.252767274935,0.85,1.0670143991924115,0.66296697665732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937897012027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.162175881107,1534.4959856211929,0.3772256349669382,0.12564656187696063,6.112874298809886,3.4918987079683736
3744.0,-30.083121573445837,5.002321370541049,35.00308331877611,24.09294753978031,4.9972594169999125,-26.57509522604158,-40.08610815564168,1.4892330695961062,-0.024720131700746606,-5.009761954232231,40.006133838463434,42251.30085475562,25750.174512839152,25750.174512839152,68001.47536759477,77304.45910232696,77304.45910232696,25750.174512839152,103054.63361516611,103054.63361516611,103054.63361516611,127837.26995686512,91505.88917905219,56452.73093148266,38947.953608410586,24782.636341699003,0.0,63730.589950109585,21065.24089044415,1534.4950061274515,0.0,0.8868468424300961,2.8159368329788363,0.0014959135982669303,354521.06553618785,1554797.7182892824,4.385628582994812,1554797.7182892824,4.385628582994812,0.85,0.09554157905674683,4.027634451161993,1.2670363028300926,1.0,0.0,4.027634451161884,1.2847758107873246,1.2850731502278243,3.1348928095819417,19311.58518612692,1969.2336512598001,4632.441516551485,4632.441516551485,5.558661543990366,5.002321370541049,-2.3352452093536646,7.337566579894713,3.491902105813315,3.491902105813315,0.9976863159466615,0.0,0.0,0.0002314208899425846,7.809072772404333e-05,0.00015333016221854128,0.0006175578437536539,0.0955415790567951,0.07166976092805663,0.02387181812873847,0.09554154756873096,0.07166976092802042,0.023871818128726408,0.3772255654489731,0.3772255654489731,0.12564657639848772,0.0,4.984944408426088,4.978572650348383,5.0040752343398935,4.985041822531457,4.97872329415469,5.004012820668947,24782.636341699003,21065.24089044415,0.85,1.0670146851116329,0.6629673581843717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935975067004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.160045284385,1534.4950061274515,0.3772255654489731,0.12564657639848772,6.112874298809886,3.491902105813315
3745.0,-30.08308952318311,5.002319816969773,35.00308211965486,24.092931998334848,4.997254246699654,-26.575066893371826,-40.08607344059271,1.4892316168887998,-0.024774043139871083,-5.009763034119495,40.00613171059336,42251.29552657808,25750.186428553177,25750.186428553177,68001.48195513125,77304.41730905551,77304.41730905551,25750.186428553177,103054.60373760869,103054.60373760869,103054.60373760869,127837.2341355456,91505.83235627027,56452.71057379457,38947.91309163967,24782.630397936908,0.0,63730.54348957658,21065.23583824637,1534.4947174798651,0.0,0.8868468446388452,2.8159374150582686,0.0014959135982669303,354521.0506127734,1554797.626529885,4.38562850877963,1554797.626529885,4.38562850877963,0.85,0.09554156253337426,4.027634451161993,1.2670361912855879,1.0,0.0,4.0276344511611475,1.2847758159879636,1.2850731564222126,3.1348927968922213,19311.573194133794,1969.2324284168187,4632.441516551485,4632.441516551485,5.558664116222307,5.002319816969773,-2.335242945237468,7.337562762207241,3.491905538482119,3.491905538482119,0.9976872967091769,0.0,0.0,0.00023142166244619414,7.809103473114359e-05,0.00015333062771505054,0.0006175597186034315,0.09554156253340416,0.07166974343824754,0.02387181909515662,0.09554154958404536,0.0716697434382251,0.023871819095149148,0.3772254975415453,0.3772254975415453,0.12564658952841382,0.0,4.9849537365635115,4.97857750156237,5.004097999470218,4.984988990979616,4.978594853914501,5.004187006736231,24782.630397936908,21065.23583824637,0.85,1.0670155663469778,0.6629677578928613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519934048667282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.157917245122,1534.4947174798651,0.3772254975415453,0.12564658952841382,6.112874298809886,3.491905538482119
3746.0,-30.08305748236408,5.00231837403469,35.00308091796549,24.092935455869906,4.997262087715257,-26.57503726795311,-40.08603855092076,1.4892418733047175,-0.02477569908961641,-5.009754256477524,40.00612923754812,42251.2893729409,25750.173152209856,25750.173152209856,68001.46252515075,77304.39964060084,77304.39964060084,25750.173152209856,103054.5727928107,103054.5727928107,103054.5727928107,127837.19185907207,91505.80492992392,56452.69466226547,38947.90029739828,24782.619066261388,0.0,63730.51936365967,21065.22620632218,1534.4939005004546,0.0,0.8868468982506461,2.815938461373931,0.0014959135982669303,354521.17191469664,1554797.519885624,4.385626707393748,1554797.519885624,4.385626707393748,0.85,0.09554153418358502,4.027634451161993,1.2670360258920117,1.0,0.0,4.027634451163056,1.284775766413216,1.285073107828248,3.134892917856146,19311.567406023012,1969.231838193778,4632.441516551485,4632.441516551485,5.558661250272834,5.00231837403469,-2.3352334600139053,7.337551834048595,3.4919089387723523,3.4919089387723523,0.9976882682206721,0.0,0.0,0.00023142243472455945,7.809134328366985e-05,0.0001533310914408896,0.0006175615863215967,0.09554153418362693,0.07166971684776986,0.023871817335857064,0.09554153999279769,0.07166971684773843,0.023871817335846594,0.3772254292250102,0.3772254292250102,0.12564660413026216,0.0,4.984955364878658,4.978587840689443,5.004073466968009,4.984978557387933,4.978645880572401,5.003992026625667,24782.619066261388,21065.22620632218,0.85,1.0670156654007508,0.6629679123097398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519932127287563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.155788599603,1534.4939005004546,0.3772254292250102,0.12564660413026216,6.112874298809886,3.4919089387723523
3747.0,-30.083025452816354,5.002316837415393,35.00307972633577,24.092925118189328,4.997257322403414,-26.57500891342635,-40.08600764265282,1.4892407830139003,-0.024751387716378304,-5.00975505989091,40.00612712717876,42251.29962442103,25750.18439431569,25750.18439431569,68001.48401873672,77304.37723963168,77304.37723963168,25750.18439431569,103054.56163394736,103054.56163394736,103054.56163394736,127837.17472436838,91505.76767177373,56452.69005656493,38947.864016898675,24782.61309042101,0.0,63730.47710731969,21065.221126857858,1534.4936057161267,0.0,0.8868469018026951,2.815938048265111,0.0014959135982669303,354521.1608119886,1554797.4288809109,4.3856265880429595,1554797.4288809109,4.3856265880429595,0.8499999999999999,0.09554151730121521,4.027634451161993,1.2670359550090509,1.0,0.0,4.027634451162604,1.284775769919474,1.2850731123272274,3.1348929093007674,19311.559542988758,1969.231036387427,4632.441516551485,4632.441516551485,5.558663677093721,5.002316837415393,-2.3352309903687196,7.337547827784112,3.4919123698485524,3.4919123698485524,0.9976892485281578,0.0,0.0,0.00023142320673362506,7.809161662693867e-05,0.00015333159010668637,0.0006175635947651395,0.09554151730124492,0.07166969909885093,0.02387181820239399,0.0955415080051324,0.07166969909882864,0.023871818202386565,0.37722536091735687,0.37722536091735687,0.12564661705543534,0.0,4.98496533285504,4.9785954699592025,5.004090451724778,4.985003672174514,4.9786244600189775,5.00415686316893,24782.61309042101,21065.221126857858,0.85,1.0670167101405004,0.6629685127458164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930206474467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.153660833237,1534.4936057161267,0.37722536091735687,0.12564661705543534,6.112874298809886,3.4919123698485524
3748.0,-30.08299342594105,5.002315401540771,35.003078531433566,24.092928680498176,4.997264498181277,-26.574979367087003,-40.085972752980865,1.4892504393276873,-0.024737260604524636,-5.009746736555369,40.00612464860053,42251.29345908677,25750.172304954576,25750.172304954576,68001.46576404135,77304.36269290332,77304.36269290332,25750.172304954576,103054.5349978579,103054.5349978579,103054.5349978579,127837.13686697345,91505.74310345823,56452.67386964365,38947.854704238416,24782.601869115544,0.0,63730.456573353964,21065.21158874821,1534.4928056197427,0.0,0.886846953123069,2.815938834241086,0.0014959135982669303,354521.2758356878,1554797.3219980637,4.385624863650427,1554797.3219980637,4.385624863650427,0.8499999999999999,0.09554148930732749,4.027634451161993,1.2670357995061203,1.0,0.0,4.027634451161326,1.2847757231527208,1.2850730665414813,3.1348930234131065,19311.5543580425,1969.2305076700507,4632.441516551485,4632.441516551485,5.55866106737678,5.002315401540771,-2.3352218361009185,7.337537237641689,3.4919157702584553,3.4919157702584553,0.9976902200738443,0.0,0.0,0.00023142397868065068,7.809192518159042e-05,0.00015333205349906027,0.000617565461140229,0.09554148930736926,0.07166967284212702,0.02387181646524224,0.09554149038514627,0.07166967284209569,0.023871816465231798,0.3772252924593037,0.3772252924593037,0.1256466311416271,0.0,4.984970998321842,4.97861135802998,5.004065417158699,4.9850094759508465,4.9786907302120085,5.003981104747368,24782.601869115544,21065.21158874821,0.85,1.067016767497522,0.6629686296136196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928286337564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.151533909098,1534.4928056197427,0.3772252924593037,0.1256466311416271,6.112874298809886,3.4919157702584553
3749.0,-30.082961397416295,5.002313951135386,35.003077360003495,24.092917434778087,4.997265546094028,-26.574950432131786,-40.0859379680827,1.4892545808099258,-0.024848023813547115,-5.009743764864869,40.00612294247355,42251.28767209143,25750.17404864617,25750.17404864617,68001.4617207376,77304.3130208613,77304.3130208613,25750.17404864617,103054.48706950748,103054.48706950748,103054.48706950748,127837.08405049676,91505.68092810623,56452.65557933797,38947.80594307585,24782.59698098928,0.0,63730.40292406513,21065.20743384089,1534.4924847615641,0.0,0.8868469744188289,2.8159406359905965,0.0014959135982669303,354521.3169027445,1554797.2484253603,4.385624148101329,1554797.2484253603,4.385624148101329,0.85,0.09554146961945811,4.027634451161993,1.2670356857636946,1.0,0.0,4.027634451164416,1.284775702184532,1.2850730465603244,3.1348930745761447,19311.541236432324,1969.229169638187,4632.441516551485,4632.441516551485,5.558661443785542,5.002313951135386,-2.3352165796433586,7.337530530778745,3.491919198498637,3.491919198498637,0.9976911995710391,0.0,0.0,0.0002314247506698066,7.809223281077374e-05,0.00015333251785903287,0.0006175673314124523,0.09554146961948518,0.07166965306371179,0.023871816555773393,0.09554153383314229,0.07166965306369148,0.023871816555766635,0.3772252243870508,0.3772252243870508,0.12564664361878466,0.0,4.98495481818901,4.978594300365955,5.004051866560758,4.984895741051332,4.97853171791246,5.00400331449157,24782.59698098928,21065.20743384089,0.85,1.067017602285701,0.6629690969070743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519926366361355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.149407999072,1534.4924847615641,0.3772252243870508,0.12564664361878466,6.112874298809886,3.491919198498637
3750.0,-30.082929371954016,5.002312408488186,35.003076168489066,24.09290730664509,4.997259504990068,-26.574922208837087,-40.08590705981476,1.4892523418735784,-0.02478683877416188,-5.009744521334259,40.00612001461116,42251.297985802266,25750.1851176639,25750.1851176639,68001.48310346616,77304.2966052196,77304.2966052196,25750.1851176639,103054.4817228835,103054.4817228835,103054.4817228835,127837.06799012233,91505.64914055765,56452.65052114215,38947.776243795,24782.586267238832,0.0,63730.36251103383,21065.198327153008,1534.4919190216508,0.0,0.8868469811691001,2.8159397440230785,0.0014959135982669303,354521.3064487716,1554797.1221682031,4.385623921288555,1554797.1221682031,4.385623921288555,0.85,0.09554144940449955,4.027634451161993,1.267035586857237,1.0,0.0,4.027634451162849,1.2847757110643976,1.2850730564340378,3.134893052908994,19311.53452792473,1969.2284855607911,4632.441516551485,4632.441516551485,5.558663833242095,5.002312408488186,-2.3352140869360434,7.33752649542423,3.4919226199622466,3.4919226199622466,0.9976921771320705,0.0,0.0,0.00023142552258751756,7.809250615692182e-05,0.00015333301643059573,0.0006175693394764553,0.09554144940454135,0.07166963289674344,0.0238718165077979,0.09554146907251523,0.07166963289671209,0.02387181650778746,0.3772251546353222,0.3772251546353222,0.1256466554887192,0.0,4.984955679715881,4.978586826326534,5.004077751130865,4.984957682560093,4.9785554923759605,5.0041798511049365,24782.586267238832,21065.198327153008,0.85,1.067018614427195,0.6629696791460612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519924446286745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.147283189654,1534.4919190216508,0.3772251546353222,0.1256466554887192,6.112874298809886,3.4919226199622466
3751.0,-30.08289734135197,5.00231098756055,35.00307497218027,24.09291589809584,4.997267957759393,-26.574892531431626,-40.08587217014281,1.4892631478394636,-0.02471265349100804,-5.009735218122313,40.006117491937005,42251.291756891296,25750.170511316373,25750.170511316373,68001.46226820767,77304.2973583749,77304.2973583749,25750.170511316373,103054.46786969127,103054.46786969127,103054.46786969127,127837.0423838197,91505.64038763239,56452.63478615038,38947.78400164667,24782.57451412843,0.0,63730.35851577511,21065.188337009167,1534.4910683786013,0.0,0.8868470376345206,2.8159398555078226,0.0014959135982669303,354521.43501384126,1554797.0133838388,4.3856220240198915,1554797.0133838388,4.3856220240198915,0.85,0.09554141972808611,4.027634451161993,1.2670354593778033,1.0,0.0,4.027634451160887,1.2847756589193207,1.2850730052688475,3.134893180144623,19311.532680689943,1969.2282971952648,4632.441516551485,4632.441516551485,5.558660680186094,5.00231098756055,-2.3352042198680247,7.337515207428575,3.491926011182234,3.491926011182234,0.9976931460520669,0.0,0.0,0.00023142629463148717,7.809281471482207e-05,0.0001533334799166651,0.0006175712062289159,0.09554141972812907,0.07166960532516735,0.023871814402961725,0.09554142597491092,0.07166960532513512,0.02387181440295099,0.37722508411004785,0.37722508411004785,0.1256466692562418,0.0,4.984965521039101,4.978608373791985,5.004052437921644,4.985022564631322,4.978712245977761,5.0039688740498605,24782.57451412843,21065.188337009167,0.85,1.067018354390323,0.6629696229691361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922526396212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.145159386502,1534.4910683786013,0.37722508411004785,0.1256466692562418,6.112874298809886,3.491926011182234
3752.0,-30.082865378640417,5.002309550999689,35.00307380432734,24.092909891065233,4.9972691581718145,-26.574863640473794,-40.08584119202567,1.4892674200056417,-0.024739578670789797,-5.00973228833218,40.006115928159026,42251.30139632554,25750.172387303417,25750.172387303417,68001.47378362896,77304.26826617167,77304.26826617167,25750.172387303417,103054.44065347509,103054.44065347509,103054.44065347509,127837.01112946213,91505.59888039339,56452.6320105491,38947.74096649365,24782.57047598704,0.0,63730.311442480684,21065.184904588983,1534.4907993688762,0.0,0.8868470582017736,2.8159405511494926,0.0014959135982669303,354521.4755018733,1554796.9459496103,4.385621332949109,1554796.9459496103,4.385621332949109,0.85,0.09554140027161384,4.027634451161993,1.267035390143283,1.0,0.0,4.027634451164098,1.284775637343049,1.2850729846774376,3.1348932327914083,19311.523920919517,1969.2274039472723,4632.441516551485,4632.441516551485,5.558661085153331,5.002309550999689,-2.3351989933408093,7.337508544340498,3.4919294365498774,3.4919294365498774,0.9976941247285364,0.0,0.0,0.00023142706504143592,7.809308868059023e-05,0.0001533339763608457,0.0006175732057246008,0.09554140027163882,0.07166958569780173,0.02387181457383709,0.09554143504367925,0.07166958569778299,0.023871814573830853,0.37722501472159214,0.37722501472159214,0.1256466814530926,0.0,4.9849698460207605,4.978618525886986,5.004039261054118,4.984992709661412,4.978664702826052,5.00399212423514,24782.57047598704,21065.184904588983,0.85,1.0670193232148752,0.6629702639137287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519920606198045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.14303675383,1534.4907993688762,0.37722501472159214,0.1256466814530926,6.112874298809886,3.4919294365498774
3753.0,-30.08283339752893,5.002308084553152,35.00307263006257,24.092904303129785,4.997267841987678,-26.574834984588122,-40.08580640712751,1.489269429047291,-0.02470218116883416,-5.009730063963997,40.006113405692396,42251.295575692966,25750.175973584443,25750.175973584443,68001.47154927741,77304.25097866601,77304.25097866601,25750.175973584443,103054.42695225045,103054.42695225045,103054.42695225045,127836.98801963574,91505.568151741,56452.61274876981,38947.72822552354,24782.56106738529,0.0,63730.28929290883,21065.176907277495,1534.4902405316336,0.0,0.8868470786504737,2.81594031956957,0.0014959135982669303,354521.506241378,1554796.8371742046,4.385620645861784,1554796.8371742046,4.385620645861784,0.85,0.09554137824247219,4.027634451161993,1.2670352231012658,1.0,0.0,4.027634451162114,1.284775626352862,1.2850729746751355,3.134893259607813,19311.51743588349,1969.2267426576343,4632.441516551485,4632.441516551485,5.5586618593198285,5.002308084553152,-2.3351942989458347,7.337502383498987,3.4919328548332853,3.4919328548332853,0.9976951013809386,0.0,0.0,0.00023142783589725046,7.809339631401067e-05,0.0001533344395832398,0.0006175750714150738,0.09554137824251056,0.07166956422818493,0.023871814014325626,0.09554139459474977,0.07166956422815615,0.023871814014316036,0.3772249455656372,0.3772249455656372,0.1256466931128019,0.0,4.984980608790863,4.978632124360274,5.00404150408491,4.98502788279518,4.978690746043526,5.004054705576664,24782.56106738529,21065.176907277495,0.85,1.067019658999788,0.6629704029979071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519918690070313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.140913828773,1534.4902405316336,0.3772249455656372,0.1256466931128019,6.112874298809886,3.4919328548332853
3754.0,-30.082801449634225,5.002306642850661,35.003071450468276,24.09290336016568,4.997270087581407,-26.57480600239785,-40.08577539408577,1.489274640345428,-0.024660103509745568,-5.009725282938263,40.0061109019295,42251.30509627082,25750.173004299024,25750.173004299024,68001.47810056985,77304.23827510767,77304.23827510767,25750.173004299024,103054.41127940669,103054.41127940669,103054.41127940669,127836.96217508,91505.54346245398,56452.61028361862,38947.70353203929,24782.550895673314,0.0,63730.2544277126,21065.168261322317,1534.489580738043,0.0,0.8868471120392956,2.8159403249401156,0.0014959135982669303,354521.5723124454,1554796.7292053578,4.385619523979464,1554796.7292053578,4.385619523979464,0.85,0.09554135363593971,4.027634451161993,1.2670351390307775,1.0,0.0,4.027634451162439,1.2847756003840152,1.2850729496896809,3.1348933229726237,19311.512225407158,1969.2262113369152,4632.441516551485,4632.441516551485,5.558661218343486,5.002306642850661,-2.3351877357896695,7.33749437864033,3.4919362617069125,3.4919362617069125,0.9976960747734036,0.0,0.0,0.00023142860595478713,7.809367059053517e-05,0.00015333493536425196,0.0006175770682397586,0.09554135363597949,0.07166954077339917,0.023871812862580312,0.09554135729351039,0.07166954077336934,0.023871812862570375,0.3772248768115312,0.3772248768115312,0.12564670526948726,0.0,4.984995706381426,4.978654328206005,5.004035259139641,4.985065179428489,4.978752230749592,5.0040193699001065,24782.550895673314,21065.168261322317,0.85,1.0670203455362315,0.6629709150807686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519916772840014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.138792337753,1534.489580738043,0.3772248768115312,0.12564670526948726,6.112874298809886,3.4919362617069125
3755.0,-30.082769514656817,5.002305057485435,35.00307024598408,24.092888552136742,4.9972604448906965,-26.574778220731016,-40.08574459059162,1.4892691509653502,-0.024604463268190102,-5.009728495587982,40.006107817768196,42251.31529052222,25750.190243827106,25750.190243827106,68001.50553434933,77304.21747067553,77304.21747067553,25750.190243827106,103054.40771450264,103054.40771450264,103054.40771450264,127836.9477924039,91505.50586453661,56452.60368438525,38947.66908905707,24782.540077901256,0.0,63730.209166958324,21065.159066216067,1534.4890639145883,0.0,0.8868471068587532,2.815939219108816,0.0014959135982669303,354521.5279154451,1554796.5962082138,4.385619698048462,1554796.5962082138,4.385619698048462,0.85,0.09554133597035036,4.027634451161993,1.2670350461686035,1.0,0.0,4.027634451162315,1.2847756244740893,1.2850729747743361,3.134893264192078,19311.50429066776,1969.2254022186742,4632.441516551485,4632.441516551485,5.558664939821247,5.002305057485435,-2.3351870642448316,7.337492121730266,3.4919396736009167,3.4919396736009167,0.997697049600262,0.0,0.0,0.00023142937570332995,7.809394301472131e-05,0.00015333543268860862,0.0006175790712804709,0.09554133597039235,0.0716695225822916,0.02387181338810075,0.09554128703714594,0.0716695225822601,0.023871813388090257,0.3772248089100293,0.3772248089100293,0.12564671731031157,0.0,4.98502259396281,4.978672957408833,5.004086938040814,4.9851240323197885,4.978741368056092,5.004287545289117,24782.540077901256,21065.159066216067,0.85,1.0670215337941416,0.6629715458776168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914857601504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.136671247326,1534.4890639145883,0.3772248089100293,0.12564671731031157,6.112874298809886,3.4919396736009167
3756.0,-30.082737567563626,5.002303614433686,35.00306902717601,24.09289180012422,4.997269714876751,-26.57474853675498,-40.08570966599507,1.4892806840685138,-0.024638145060919214,-5.009718290996373,40.006104991587385,42251.30869987346,25750.173166209934,25750.173166209934,68001.4818660834,77304.19310497977,77304.19310497977,25750.173166209934,103054.3662711897,103054.3662711897,103054.3662711897,127836.89248861611,91505.47235737342,56452.5879522686,38947.64933900536,24782.52621742641,0.0,63730.17555643177,21065.147284812447,1534.4880694169353,0.0,0.8868471690089005,2.8159408526453853,0.0014959135982669303,354521.66893713764,1554796.4743358723,4.385617609770314,1554796.4743358723,4.385617609770314,0.85,0.09554130517148662,4.027634451161993,1.2670349066006024,1.0,0.0,4.027634451163328,1.2847755689315685,1.2850729202083444,3.134893399717596,19311.497219249275,1969.2246811346663,4632.441516551485,4632.441516551485,5.558661253295013,5.002303614433686,-2.3351765678766445,7.33748018231033,3.4919430397538247,3.4919430397538247,0.9976980113582357,0.0,0.0,0.00023143014574626667,7.809425188674364e-05,0.00015333589385952301,0.0006175809287083336,0.09554130517153435,0.07166949407514067,0.02387181109639368,0.09554128723646516,0.07166949407510487,0.023871811096381756,0.37722474148855156,0.37722474148855156,0.12564673276833047,0.0,4.985030226035576,4.978687651855239,5.0040733589124216,4.985080145935456,4.978765825191715,5.004038445213553,24782.52621742641,21065.147284812447,0.85,1.0670217251460334,0.6629717921059355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912943137854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.134550963052,1534.4880694169353,0.37722474148855156,0.12564673276833047,6.112874298809886,3.4919430397538247
3757.0,-30.082705675268933,5.002302200067684,35.003067851240075,24.092890472989552,4.997274392870902,-26.574719361412235,-40.085678652953334,1.4892880790146674,-0.02466383011784501,-5.009713299401722,40.00610380271669,42251.31786497186,25750.169723920277,25750.169723920277,68001.48758889214,77304.16899422364,77304.16899422364,25750.169723920277,103054.33871814392,103054.33871814392,103054.33871814392,127836.86229147113,91505.43726786948,56452.586138619525,38947.61236583328,24782.523573327217,0.0,63730.13593916049,21065.145037328133,1534.4878334863502,0.0,0.8868471987090463,2.8159417726610565,0.0014959135982669303,354521.73791817273,1554796.4230686456,4.385616611829621,1554796.4230686456,4.385616611829621,0.85,0.09554128553092403,4.027634451161993,1.2670347873633734,1.0,0.0,4.027634451160678,1.284775532750268,1.2850728850063597,3.1348934880011265,19311.489813890443,1969.22392599822,4632.441516551485,4632.441516551485,5.558660510211774,5.002302200067684,-2.3351698435543966,7.33747204362208,3.4919464461956893,3.4919464461956893,0.9976989846273397,0.0,0.0,0.00023143091447071326,7.809452616604644e-05,0.0001533363883046668,0.000617582920152629,0.09554128553094485,0.07166947411546927,0.02387181141547558,0.09554130696139687,0.07166947411545366,0.023871811415470377,0.37722467422480405,0.37722467422480405,0.12564674703557047,0.0,4.985032178145843,4.978697644429872,5.004051163218037,4.985049469283865,4.9787471020970315,5.003971871374233,24782.523573327217,21065.145037328133,0.85,1.0670224782481126,0.6629723480475042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991102794836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.132431985996,1534.4878334863502,0.37722467422480405,0.12564674703557047,6.112874298809886,3.4919464461956893
3758.0,-30.08267377262152,5.00230076039883,35.00306668559498,24.092879436817043,4.997274158221613,-26.574690668013247,-40.08564390297977,1.4892910536137771,-0.0247437096730323,-5.009710842805746,40.00610175058542,42251.311685427456,25750.172760262372,25750.172760262372,68001.48444568983,77304.12534752596,77304.12534752596,25750.172760262372,103054.29810778833,103054.29810778833,103054.29810778833,127836.81487493389,91505.38064948308,56452.56698738628,38947.57073566311,24782.51676714556,0.0,63730.087502808674,21065.139252073724,1534.487414915643,0.0,0.8868472186366181,2.8159431086287903,0.0014959135982669303,354521.771866953,1554796.3345753616,4.385615942252637,1554796.3345753616,4.385615942252637,0.85,0.09554126540531474,4.027634451161993,1.267034692303278,1.0,0.0,4.027634451163178,1.2847755172470405,1.2850728704875576,3.134893525829499,19311.47786503336,1969.2227075538906,4632.441516551485,4632.441516551485,5.558661165663566,5.00230076039883,-2.335164977495868,7.337465737894698,3.4919498588860014,3.4919498588860014,0.9976999596817147,0.0,0.0,0.0002314316834470518,7.809483349582757e-05,0.0001533368499512242,0.0006175847794962078,0.09554126540534642,0.07166945399644722,0.0238718114088992,0.09554132837455992,0.07166945399642345,0.02387181140889128,0.37722460681179015,0.37722460681179015,0.1256467598183963,0.0,4.985018236286066,4.978681677123404,5.00404329761426,4.984967133132727,4.978622477081274,5.004016506123037,24782.51676714556,21065.139252073724,0.85,1.0670232398895247,0.6629727549576231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990911604445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.130312976047,1534.487414915643,0.37722460681179015,0.1256467598183963,6.112874298809886,3.4919498588860014
3759.0,-30.082641845078886,5.0022993187311116,35.00306551340636,24.092884046863787,4.997274643549577,-26.57466188018248,-40.08561669671906,1.4892946786536094,-0.024574268964613566,-5.009707315772938,40.00609922870025,42251.33691857668,25750.17300012623,25750.17300012623,68001.50991870291,77304.142193935,77304.142193935,25750.17300012623,103054.31519406123,103054.31519406123,103054.31519406123,127836.82202537711,91505.38480572177,56452.57953036516,38947.5614170629,24782.506831315888,0.0,63730.06824837878,21065.130806618505,1534.4867997870542,0.0,0.8868472457109186,2.8159412947069753,0.0014959135982669303,354521.8206085763,1554796.2258250623,4.385615032541808,1554796.2258250623,4.385615032541808,0.85,0.09554124210585901,4.027634451161993,1.2670346340583643,1.0,0.0,4.02763445116343,1.2847754986997773,1.2850728529247892,3.1348935710854176,19311.47874217426,1969.22279699737,4632.441516551485,4632.441516551485,5.55866121744271,5.0022993187311116,-2.33515933758993,7.337458656321042,3.4919532615860103,3.4919532615860103,0.9977009318817173,0.0,0.0,0.00023143245302581952,7.809507410957178e-05,0.00015333737891624774,0.00061758690997396,0.09554124210589832,0.07166943146393095,0.02387181064196736,0.09554123144773416,0.07166943146390148,0.023871810641957543,0.3772245377111254,0.3772245377111254,0.12564677226825247,0.0,4.985039858590483,4.978712003540238,5.004038779654422,4.985133046808301,4.978840012966884,5.004027414040763,24782.506831315888,21065.130806618505,0.85,1.0670239619652815,0.6629733511959875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519907203520388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.128195236575,1534.4867997870542,0.3772245377111254,0.12564677226825247,6.112874298809886,3.4919532615860103
3760.0,-30.082609980377953,5.002297778640916,35.003064318177685,24.0928687498905,4.997268052267067,-26.574633856613165,-40.085578279662855,1.489291928502724,-0.024589174357117827,-5.009708390530416,40.00609621323126,42251.315301538976,25750.184810823455,25750.184810823455,68001.50011236244,77304.10707943818,77304.10707943818,25750.184810823455,103054.29189026164,103054.29189026164,103054.29189026164,127836.78756398386,91505.33416147974,56452.54238358227,38947.54641988607,24782.495673722224,0.0,63730.042093608296,21065.12132266389,1534.486213565406,0.0,0.8868472511589294,2.8159413650394547,0.0014959135982669303,354521.80575602746,1554796.0957901431,4.385614849485768,1554796.0957901431,4.385614849485768,0.85,0.0955412224362634,4.027634451161993,1.2670344554772601,1.0,0.0,4.027634451161796,1.284775509979078,1.2850728651935448,3.1348935435635608,19311.4680541125,1969.2217071183843,4632.441516551485,4632.441516551485,5.55866376700479,5.002297778640916,-2.3351570995110076,7.337454878151924,3.4919566612835795,3.4919566612835795,0.9977019032238799,0.0,0.0,0.00023143322109220416,7.809541387340844e-05,0.00015333780721879574,0.0006175886350200579,0.09554122243630636,0.07166941173281238,0.023871810703493986,0.0955411979212244,0.07166941173278014,0.02387181070348325,0.37722447005818094,0.37722447005818094,0.1256467846495796,0.0,4.985056139750043,4.978721889385042,5.004074258044739,4.9851192161733024,4.9787593900111915,5.004214128138756,24782.495673722224,21065.12132266389,0.85,1.0670242459981452,0.662973284082869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990528950437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.126079059259,1534.486213565406,0.37722447005818094,0.1256467846495796,6.112874298809886,3.4919566612835795
3761.0,-30.08257810906089,5.002296382090341,35.00306312142051,24.09287189310419,4.997278049428169,-26.574604168140805,-40.085547126922734,1.489304108508527,-0.024641126818607972,-5.009698080143001,40.0060937782544,42251.32406522094,25750.167586068997,25750.167586068997,68001.49165128994,77304.07930753585,77304.07930753585,25750.167586068997,103054.24689360485,103054.24689360485,103054.24689360485,127836.73092204008,91505.29757302608,56452.54233071279,38947.50582479254,24782.48402843522,0.0,63729.98985322776,21065.111424169936,1534.4853428146093,0.0,0.8868473124311016,2.8159432509123987,0.0014959135982669303,354521.9482398465,1554795.9907875694,4.385612790708505,1554795.9907875694,4.385612790708505,0.8499999999999999,0.09554119267364186,4.027634451161993,1.267034393385984,1.0,0.0,4.027634451161344,1.2847754514140732,1.2850728076020375,3.1348936864640615,19311.460332412338,1969.2209197240993,4632.441516551485,4632.441516551485,5.558660048716196,5.002296382090341,-2.335146511760135,7.337442893850476,3.491960028887589,3.491960028887589,0.997702865396454,0.0,0.0,0.00023143398932041657,7.809568939199494e-05,0.00015333829992842163,0.0006175906194743216,0.09554119267368393,0.07166938408999424,0.023871808583689685,0.09554121429205154,0.07166938408996268,0.023871808583679176,0.377224402343569,0.377224402343569,0.12564679939951673,0.0,4.985052383901802,4.978725777588011,5.004047544601519,4.985056953324374,4.978760927028361,5.003960294805893,24782.48402843522,21065.111424169936,0.85,1.067024987888741,0.6629739650441985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519903379256114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.123962687265,1534.4853428146093,0.377224402343569,0.12564679939951673,6.112874298809886,3.491960028887589
