time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3762.0,-30.08254624219656,5.002294926491462,35.00306195121335,24.09286630516874,4.997276345230134,-26.574575653935867,-40.085512411873765,1.4893057569699042,-0.02460310490317852,-5.00969722047271,40.00609215806737,42251.31784122341,25750.174671865432,25750.174671865432,68001.49251308884,77304.06384802148,77304.06384802148,25750.174671865432,103054.23851988692,103054.23851988692,103054.23851988692,127836.71879379812,91505.26856123428,56452.52255443792,38947.49556310706,24782.480273911202,0.0,63729.97583701827,21065.10823282452,1534.4851378231485,0.0,0.8868473226701247,2.815942851837008,0.0014959135982669303,354521.9601200132,1554795.9209208677,4.385612446671953,1554795.9209208677,4.385612446671953,0.85,0.09554117567424406,4.027634451161993,1.2670342323882506,1.0,0.0,4.027634451161509,1.2847754421163433,1.285072799289073,3.1348937091508238,19311.454209705986,1969.220295381806,4632.441516551485,4632.441516551485,5.558661578319192,5.002294926491462,-2.3351428247095187,7.337437751200981,3.4919634372259005,3.4919634372259005,0.9977038392074001,0.0,0.0,0.00023143475744364525,7.809599641712889e-05,0.00015333876102651637,0.0006175924766088932,0.0955411756742682,0.07166936626637706,0.02387180940789114,0.0955411890916947,0.07166936626635895,0.02387180940788511,0.3772243342223567,0.3772243342223567,0.12564681229502292,0.0,4.9850604044897295,4.97873587489147,5.004049324287962,4.985094115569552,4.97877789805699,5.004058077591537,24782.480273911202,21065.10823282452,0.85,1.0670252360834793,0.6629740131908424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990146861171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.12184750997,1534.4851378231485,0.3772243342223567,0.12564681229502292,6.112874298809886,3.4919634372259005
3763.0,-30.082514404585663,5.002293498885702,35.003060775007505,24.092860123515152,4.997278757220444,-26.574546754375465,-40.08548143375663,1.489311107010712,-0.024653240257691778,-5.00969230164495,40.00608964292681,42251.32693957001,25750.17131269115,25750.17131269115,68001.49825226117,77304.02908056417,77304.02908056417,25750.17131269115,103054.20039325532,103054.20039325532,103054.20039325532,127836.67035656268,91505.22191992872,56452.51977893651,38947.44682332467,24782.469963307358,0.0,63729.916786632035,21065.099468811255,1534.4844643986116,0.0,0.8868473568011903,2.8159440845157255,0.0014959135982669303,354522.02809549426,1554795.8124614342,4.385611299850269,1554795.8124614342,4.385611299850269,0.8500000000000001,0.09554115119112663,4.027634451161993,1.2670341455703604,1.0,0.0,4.027634451161625,1.284775415503904,1.2850727736564884,3.1348937740860396,19311.444366431926,1969.219291647191,4632.441516551485,4632.441516551485,5.558660853177975,5.002293498885702,-2.3351361757343727,7.337429674620076,3.491966825423723,3.491966825423723,0.9977048072639209,0.0,0.0,0.0002314355248640923,7.80962703932167e-05,0.00015333925447087558,0.0006175944640223941,0.09554115119116674,0.07166934279911892,0.023871808392047812,0.09554119266257542,0.07166934279908883,0.023871808392037796,0.37722426615514165,0.37722426615514165,0.1256468254177586,0.0,4.985054266963743,4.9787306751611595,5.004040365538174,4.985039061387283,4.978719225300097,5.0040138830968885,24782.469963307358,21065.099468811255,0.85,1.0670263148142873,0.6629747702484469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519899558234721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.119733305852,1534.4844643986116,0.37722426615514165,0.1256468254177586,6.112874298809886,3.491966825423723
3764.0,-30.08248255557335,5.002292018931384,35.003059593539206,24.092854710202687,4.997275991685977,-26.57451836234399,-40.08545429734511,1.489311798457029,-0.024584147113330346,-5.009691174763719,40.00608713723481,42251.35207665828,25750.177594518187,25750.177594518187,68001.52967117647,77304.01860125478,77304.01860125478,25750.177594518187,103054.19619577297,103054.19619577297,103054.19619577297,127836.6571916884,91505.19746600976,56452.53094141498,38947.40724954975,24782.46099591544,0.0,63729.86824546519,21065.091846528125,1534.4839561576064,0.0,0.8868473716053125,2.8159433085078702,0.0014959135982669303,354522.04366837203,1554795.7044094559,4.385610802424029,1554795.7044094559,4.385610802424029,0.85,0.09554113065584331,4.027634451161993,1.2670340878749267,1.0,0.0,4.027634451162486,1.284775410684014,1.2850727698218531,3.134893785846728,19311.439205628143,1969.2187653916621,4632.441516551485,4632.441516551485,5.558662209228994,5.002292018931384,-2.335132313647119,7.337424332578504,3.491970219640138,3.491970219640138,0.9977057770400394,0.0,0.0,0.00023143629256170816,7.809651039329237e-05,0.0001533397821684158,0.0006175965893951868,0.09554113065588066,0.07166932231836677,0.02387180833751389,0.09554113628407526,0.07166932231833875,0.023871808337504557,0.3772241972098359,0.3772241972098359,0.12564683807199917,0.0,4.985064391770379,4.978739529132724,5.00405430075466,4.985107027650372,4.978777086851039,5.004112184256655,24782.46099591544,21065.091846528125,0.85,1.0670276205382745,0.662975669648662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519897649611917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.117619577917,1534.4839561576064,0.3772241972098359,0.12564683807199917,6.112874298809886,3.491970219640138
3765.0,-30.082450730332358,5.00229059491329,35.00305840773578,24.092853522766404,4.99728024387062,-26.57448928988678,-40.08541947752235,1.4893188034254583,-0.024589526922625282,-5.00968496669571,40.006084648028434,42251.345335363105,25750.17088217133,25750.17088217133,68001.51621753443,77303.99649266075,77303.99649266075,25750.17088217133,103054.16737483208,103054.16737483208,103054.16737483208,127836.61779958362,91505.16423356911,56452.51307627341,38947.390174773005,24782.450424751536,0.0,63729.84059952454,21065.082861038805,1534.4832402010468,0.0,0.8868474122019011,2.815944103805812,0.0014959135982669303,354522.12946045806,1554795.5970683836,4.3856094383574975,1554795.5970683836,4.3856094383574975,0.85,0.09554110480713271,4.027634451161993,1.267033974681981,1.0,0.0,4.027634451161154,1.2847753763303547,1.2850727364458798,3.134893869670776,19311.432192187647,1969.2180502197639,4632.441516551485,4632.441516551485,5.558660760242139,5.00229059491329,-2.335124731174229,7.337415326087519,3.4919735956853946,3.4919735956853946,0.9977067416243984,0.0,0.0,0.00023143705968867533,7.809681834805664e-05,0.00015334024134061868,0.0006175984387729702,0.09554110480717332,0.07166929771508312,0.023871807092090185,0.09554112306356277,0.07166929771505268,0.02387180709208004,0.37722412841118236,0.37722412841118236,0.1256468517343718,0.0,4.985068242360001,4.9787479543126665,5.0040444102121455,4.98509543977309,4.978793454517586,5.004016651931977,24782.450424751536,21065.082861038805,0.85,1.0670278723095026,0.6629758514675828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895740306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.115507139642,1534.4832402010468,0.37722412841118236,0.1256468517343718,6.112874298809886,3.4919735956853946
3766.0,-30.082418895408164,5.002289155555941,35.0030572327054,24.092852894123666,4.997280621156121,-26.57446059624982,-40.085384727548785,1.4893223219981386,-0.02450879502424641,-5.009682078077567,40.00608259021048,42251.33886560777,25750.172722881838,25750.172722881838,68001.51158848961,77303.99256141203,77303.99256141203,25750.172722881838,103054.16528429386,103054.16528429386,103054.16528429386,127836.60872230536,91505.14760571432,56452.493909911565,38947.39299533639,24782.443438011494,0.0,63729.83643334788,21065.07692230977,1534.4828058981816,0.0,0.8868474343480801,2.8159433805606406,0.0014959135982669303,354522.16937957826,1554795.508329911,4.385608694234377,1554795.508329911,4.385608694234377,0.85,0.0955410839895004,4.027634451161993,1.267033830168657,1.0,0.0,4.027634451162268,1.284775358285729,1.285072719383018,3.1348939137002523,19311.42868301204,1969.217692383438,4632.441516551485,4632.441516551485,5.55866115759427,5.002289155555941,-2.3351195709441828,7.337408726500124,3.491976986138155,3.491976986138155,0.9977077103251871,0.0,0.0,0.00023143782705139465,7.809712568617712e-05,0.00015334070136521755,0.000617600291583893,0.0955410839895325,0.07166927698016029,0.023871807009372206,0.09554107386980126,0.07166927698013621,0.02387180700936419,0.3772240597097398,0.3772240597097398,0.1256468647671108,0.0,4.985088153415404,4.978774963651517,5.004043002645517,4.985173283053314,4.978888491347391,5.004042864731616,24782.443438011494,21065.07692230977,0.85,1.0670278694283057,0.6629757932894824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519893832425808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.113395286784,1534.4828058981816,0.3772240597097398,0.1256468647671108,6.112874298809886,3.491976986138155
3767.0,-30.082387108314713,5.002287626398523,35.00305603632663,24.09283749237659,4.997274630022931,-26.57443258252078,-40.08535385420544,1.4893201042294106,-0.024538576504369303,-5.009682763831653,40.00607961833064,42251.34828547023,25750.183498890085,25750.183498890085,68001.53178436031,77303.95463675007,77303.95463675007,25750.183498890085,103054.13813564015,103054.13813564015,103054.13813564015,127836.57052446058,91505.09442559787,56452.48807431964,38947.34039030914,24782.43238882043,0.0,63729.77277912957,21065.067530497367,1534.4822166831918,0.0,0.8868474416174691,2.8159436916975347,0.0014959135982669303,354522.1599028318,1554795.3801747137,4.385608449979137,1554795.3801747137,4.385608449979137,0.85,0.0955410641970548,4.027634451161993,1.2670337307127197,1.0,0.0,4.027634451163851,1.2847753670783486,1.2850727291621342,3.134893892245973,19311.4174597743,1969.2165479316893,4632.441516551485,4632.441516551485,5.55866348379919,5.002287626398523,-2.3351170613118946,7.337404687710418,3.4919803695902103,3.4919803695902103,0.9977086770257744,0.0,0.0,0.00023143859326351925,7.809739873927494e-05,0.0001533411945242443,0.0006176022778481791,0.09554106419709735,0.07166925707114875,0.023871807125948597,0.09554104852325387,0.07166925707111683,0.023871807125937963,0.3772239922191219,0.3772239922191219,0.1256468778041831,0.0,4.985099621970335,4.978778933644946,5.004076980904415,4.9851441873273075,4.978793510223909,5.004211590111311,24782.43238882043,21065.067530497367,0.85,1.067029252089687,0.6629766032887354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519891923965504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.111284688755,1534.4822166831918,0.3772239922191219,0.1256468778041831,6.112874298809886,3.4919803695902103
3768.0,-30.08235526697924,5.002286218100292,35.003054836427786,24.09283557152378,4.997283055473837,-26.574403078214043,-40.08531899945808,1.4893308667090845,-0.02464152379883444,-5.009673543793802,40.00607712304442,42251.341350943636,25750.168995787742,25750.168995787742,68001.51034673137,77303.9129493456,77303.9129493456,25750.168995787742,103054.08194513334,103054.08194513334,103054.08194513334,127836.50272808899,91505.04329744462,56452.47169904473,38947.30177599988,24782.42078295566,0.0,63729.72255895554,21065.05766551231,1534.4813714000913,0.0,0.8868474975603885,2.8159461201218354,0.0014959135982669303,354522.2873187244,1554795.272571479,4.385606570268117,1554795.272571479,4.385606570268117,0.85,0.09554103547421679,4.027634451161993,1.2670335570769389,1.0,0.0,4.027634451161241,1.2847753151460664,1.2850726782039767,3.1348940189624446,19311.40666958696,1969.215447638792,4632.441516551485,4632.441516551485,5.558660353030612,5.002286218100292,-2.3351072896225435,7.337393507722836,3.4919837235536493,3.4919837235536493,0.9977096353010426,0.0,0.0,0.0002314393607854642,7.809770700616272e-05,0.00015334165377930148,0.0006176041275596693,0.0955410354742591,0.07166923013725107,0.023871805337008025,0.09554108431342608,0.07166923013721933,0.023871805336997454,0.3772239243174496,0.3772239243174496,0.12564689299052376,0.0,4.985082597540043,4.978762744417395,5.004057442998089,4.9850320199949465,4.978715511754672,5.003996822168972,24782.42078295566,21065.05766551231,0.85,1.0670297565445082,0.6629770169147915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519890018373072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.10917419368,1534.4813714000913,0.3772239243174496,0.12564689299052376,6.112874298809886,3.4919837235536493
3769.0,-30.082323498436022,5.0022847003118995,35.003053645939275,24.09282544339078,4.997277192828927,-26.57437506836973,-40.08528812611473,1.489328762762988,-0.024592044805729074,-5.009675130306737,40.00607499734346,42251.35069371121,25750.182134607134,25750.182134607134,68001.53282831835,77303.89571393625,77303.89571393625,25750.182134607134,103054.07784854338,103054.07784854338,103054.07784854338,127836.49282704615,91505.01086593958,56452.46584571593,38947.27224469294,24782.414978502766,0.0,63729.68722319571,21065.05273172735,1534.4811046526775,0.0,0.8868474971836666,2.8159452850266447,0.0014959135982669303,354522.26539397857,1554795.1809057298,4.385606582926166,1554795.1809057298,4.385606582926166,0.8500000000000001,0.09554101932724746,4.027634451161993,1.2670334559725602,1.0,0.0,4.027634451161566,1.2847753234071315,1.2850726874508471,3.134893998805174,19311.399825177512,1969.2147497032638,4632.441516551485,4632.441516551485,5.558663189292948,5.0022847003118995,-2.3351054326239136,7.337390132935813,3.4919871114276804,3.4919871114276804,0.9977106032650516,0.0,0.0,0.0002314401265551225,7.809798006113927e-05,0.00015334214649398323,0.000617606112034296,0.09554101932727699,0.07166921277790912,0.02387180654936787,0.09554103933080617,0.07166921277788696,0.02387180654936049,0.3772238548665877,0.3772238548665877,0.1256469066722839,0.0,4.985083299386758,4.97875485329746,5.0040839403772,4.985083085501003,4.97872027338525,5.00418691336057,24782.414978502766,21065.05273172735,0.85,1.0670307009378797,0.6629775311110107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519888109529384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.107065844824,1534.4811046526775,0.3772238548665877,0.1256469066722839,6.112874298809886,3.4919871114276804
3770.0,-30.08229172882496,5.002283310304739,35.00305245326955,24.092828726302855,4.997286140195,-26.574345576434418,-40.08525327136738,1.489339987804894,-0.024618384211123612,-5.009665571222349,40.00607255283323,42251.343459397634,25750.16680085929,25750.16680085929,68001.51026025692,77303.87287376344,77303.87287376344,25750.16680085929,103054.03967462273,103054.03967462273,103054.03967462273,127836.44324298779,91504.97882524948,56452.4494108855,38947.254904848865,24782.403568365065,0.0,63729.65847321393,21065.043033110305,1534.4802650786207,0.0,0.8868475546677568,2.815946746777123,0.0014959135982669303,354522.3974953403,1554795.0754920987,4.385604651431182,1554795.0754920987,4.385604651431182,0.85,0.0955409899831218,4.027634451161993,1.2670333631103863,1.0,0.0,4.027634451160625,1.284775269314526,1.285072634329651,3.134894130792914,19311.393063246425,1969.214060178188,4632.441516551485,4632.441516551485,5.558659879213847,5.002283310304739,-2.335095409071438,7.337378719376177,3.4919904639250157,3.4919904639250157,0.997711561121433,0.0,0.0,0.0002314408923528514,7.809828833014849e-05,0.00015334260402270292,0.0006176079547927298,0.09554098998316365,0.07166918525878614,0.02387180472437751,0.09554104284452376,0.07166918525875475,0.023871804724367056,0.3772237846689999,0.3772237846689999,0.12564692193016166,0.0,4.985072444010314,4.978749904347296,5.004055344630046,4.985047187011219,4.978748277194882,5.003959137105824,24782.403568365065,21065.043033110305,0.85,1.0670308281792924,0.6629777166804715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519886205049959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.104957099074,1534.4802650786207,0.3772237846689999,0.12564692193016166,6.112874298809886,3.4919904639250157
3771.0,-30.082259954265734,5.00228188218015,35.00305128654296,24.092822963744425,4.997285738442858,-26.574317015062775,-40.08521855631841,1.4893427992403132,-0.024608352092968744,-5.009663737076177,40.00607092314476,42251.33681137572,25750.17137495059,25750.17137495059,68001.5081863263,77303.85131045427,77303.85131045427,25750.17137495059,103054.02268540485,103054.02268540485,103054.02268540485,127836.42218621454,91504.9442742241,56452.42977514713,38947.23833230774,24782.39950080968,0.0,63729.63783311742,21065.039575688228,1534.4800198933071,0.0,0.8868475698991088,2.8159468290945533,0.0014959135982669303,354522.4228422503,1554795.0052157014,4.385604139649946,1554795.0052157014,4.385604139649946,0.8500000000000001,0.09554097146084158,4.027634451161993,1.2670332295866689,1.0,0.0,4.027634451161917,1.2847752545809041,1.2850726205767045,3.1348941667434387,19311.38577152918,1969.2133166299584,4632.441516551485,4632.441516551485,5.558660866617852,5.00228188218015,-2.335091020609778,7.337372902789928,3.491993852440042,3.491993852440042,0.9977125292685834,0.0,0.0,0.00023144165827218945,7.809859536472948e-05,0.00015334306290745996,0.0006176098030127864,0.09554097146086651,0.07166916613154153,0.023871805329324983,0.09554103201240072,0.07166916613152283,0.02387180532931875,0.37722371404726224,0.37722371404726224,0.12564693512428216,0.0,4.98506833602795,4.9787470636225635,5.004047426057468,4.985055384983184,4.9787391868254645,5.004019239175648,24782.39950080968,21065.039575688228,0.85,1.0670311412155709,0.6629778270828272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519884300507004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.102849433668,1534.4800198933071,0.37722371404726224,0.12564693512428216,6.112874298809886,3.491993852440042
3772.0,-30.08222824064526,5.002280377368636,35.00305009689955,24.0928232082166,4.997280549428622,-26.574288987251006,-40.08519145483149,1.4893412960348045,-0.024392256024896142,-5.0096637997256535,40.006067922187185,42251.36158963209,25750.18057738175,25750.18057738175,68001.54216701385,77303.87350022144,77303.87350022144,25750.18057738175,103054.05407760318,103054.05407760318,103054.05407760318,127836.44213497269,91504.95156293924,56452.43965235161,38947.23545620847,24782.388057369502,0.0,63729.62351357797,21065.029848764076,1534.4794006539864,0.0,0.886847580443994,2.8159439833474287,0.0014959135982669303,354522.4219764677,1554794.875806628,4.385603785336408,1554794.875806628,4.385603785336408,0.85,0.09554095019835152,4.027634451161993,1.2670332076074557,1.0,0.0,4.0276344511617665,1.284775260034396,1.2850726270136597,3.134894153436738,19311.387309754155,1969.213473485253,4632.441516551485,4632.441516551485,5.558662853136434,5.002280377368636,-2.3350880566945458,7.3373684340631815,3.4919972271396325,3.4919972271396325,0.9977134934684664,0.0,0.0,0.0002314424227249419,7.809883506252116e-05,0.00015334358766242075,0.000617611916533945,0.09554095019839504,0.07166914499782784,0.023871805200567198,0.09554089804075876,0.07166914499779518,0.023871805200556324,0.3772236432108043,0.3772236432108043,0.12564694790274822,0.0,4.985109002463844,4.9787933519127705,5.00407120693194,4.985271543700776,4.978978386091455,5.004166211332972,24782.388057369502,21065.029848764076,0.85,1.0670319141698008,0.6629783648514759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519882395667891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.100742926377,1534.4794006539864,0.3772236432108043,0.12564694790274822,6.112874298809886,3.4919972271396325
3773.0,-30.08219652902455,5.002278983473024,35.00304890472686,24.092816153448098,4.997288385411727,-26.57425965865893,-40.08515660008413,1.489351515046546,-0.024568183005669653,-5.009655036388215,40.00606546923095,42251.35420607085,25750.16726747335,25750.16726747335,68001.5214735442,77303.8132961622,77303.8132961622,25750.16726747335,103053.98056363556,103053.98056363556,103053.98056363556,127836.35745102995,91504.88173182945,56452.422641739955,38947.1767667661,24782.376887394388,0.0,63729.55365416048,21065.02035428523,1534.4785887710677,0.0,0.886847633910018,2.815947317055334,0.0014959135982669303,354522.5430810791,1554794.7700288007,4.385601988850735,1554794.7700288007,4.385601988850735,0.85,0.09554092194261318,4.027634451161993,1.26703304221388,1.0,0.0,4.027634451161387,1.2847752106509218,1.2850725786008976,3.134894273934054,19311.3725724576,1969.2119706992296,4632.441516551485,4632.441516551485,5.558659979941307,5.002278983473024,-2.3350786207242846,7.337357604197309,3.492000576325126,3.492000576325126,0.9977144503786074,0.0,0.0,0.00023144318713181695,7.809914333465092e-05,0.000153344043797166,0.0006176137536779594,0.09554092194265489,0.07166911852548727,0.023871803417167617,0.09554096635846536,0.07166911852545599,0.023871803417157198,0.37722357518117,0.37722357518117,0.1256469622665115,0.0,4.985101242213318,4.978790779683038,5.004047863653909,4.9850868533825405,4.978797146968134,5.003971152974657,24782.376887394388,21065.02035428523,0.85,1.0670327591272064,0.6629789757410696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519880494482442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.098636257431,1534.4785887710677,0.37722357518117,0.1256469622665115,6.112874298809886,3.492000576325126
3774.0,-30.082164802968943,5.002277574415551,35.00304773889219,24.09282069364565,4.997289500557826,-26.574230989247948,-40.08512565689159,1.4893556868372337,-0.024420150590515277,-5.009652124624936,40.006063852038224,42251.3629663473,25750.169086896847,25750.169086896847,68001.53205324414,77303.82720160983,77303.82720160983,25750.169086896847,103053.99628850668,103053.99628850668,103053.99628850668,127836.36870722602,91504.88328325811,56452.41904799729,38947.18248362313,24782.372418719344,0.0,63729.554902342476,21065.016555911443,1534.4782996293723,0.0,0.8868476545788351,2.8159457125145546,0.0014959135982669303,354522.5833200887,1554794.7002912615,4.385601294367982,1554794.7002912615,4.385601294367982,0.85,0.09554090256264275,4.027634451161993,1.267032975177281,1.0,0.0,4.027634451162639,1.284775189555898,1.2850725584835836,3.134894325406615,19311.372899874197,1969.212004086431,4632.441516551485,4632.441516551485,5.558660372698234,5.002277574415551,-2.3350734459109104,7.337351020326461,3.4920039564622307,3.4920039564622307,0.9977154161320659,0.0,0.0,0.00023144395188897044,7.809941701205325e-05,0.0001533445348769172,0.0006176157315676835,0.09554090256266831,0.07166909890299274,0.02387180365967557,0.09554089614265057,0.07166909890297356,0.023871803659669184,0.37722350646364855,0.37722350646364855,0.1256469750555012,0.0,4.985126282684007,4.978828239810525,5.004035607768856,4.985231974034434,4.978983614682477,5.003992120593523,24782.372418719344,21065.016555911443,0.85,1.0670329042380404,0.6629791002164097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987859341735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.096530605546,1534.4782996293723,0.37722350646364855,0.1256469750555012,6.112874298809886,3.4920039564622307
3775.0,-30.08213314145298,5.002276051518947,35.003046549595176,24.092800297681265,4.9972818845216205,-26.574203251055692,-40.085091011691816,1.4893519941247382,-0.024499280251347955,-5.009653940976602,40.00606083697505,42251.35633387789,25750.182747592564,25750.182747592564,68001.53908147046,77303.77561747414,77303.77561747414,25750.182747592564,103053.9583650667,103053.9583650667,103053.9583650667,127836.31986457354,91504.81583651331,56452.39655291869,38947.13253732736,24782.36149950683,0.0,63729.49403683419,21065.007274580807,1534.477741902007,0.0,0.8868476562522802,2.8159465398743535,0.0014959135982669303,354522.55821908085,1554794.5702739381,4.385601238139371,1554794.5702739381,4.385601238139371,0.85,0.09554088382745472,4.027634451161993,1.2670328114321459,1.0,0.0,4.027634451161478,1.2847752052545804,1.2850725751664958,3.134894287101307,19311.358665778782,1969.2105526126438,4632.441516551485,4632.441516551485,5.5586633216174315,5.002276051518947,-2.33507177353508,7.337347825054026,3.492007329702348,3.492007329702348,0.9977163799149567,0.0,0.0,0.00023144471509271595,7.809972343295098e-05,0.00015334499165976497,0.0006176175713220179,0.09554088382749687,0.07166907993918885,0.023871803888308025,0.09554088966836279,0.07166907993915723,0.02387180388829749,0.37722343962273225,0.37722343962273225,0.12564698724174506,0.0,4.985132649849845,4.97882511353049,5.0040704745419475,4.985154660725243,4.978809156126829,5.004206488115358,24782.36149950683,21065.007274580807,0.85,1.0670340336009434,0.6629796293292015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876691487383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.094426299891,1534.477741902007,0.37722343962273225,0.12564698724174506,6.112874298809886,3.492007329702348
3776.0,-30.082101483465987,5.002274614317062,35.00304534228003,24.092804139386885,4.997287322449833,-26.574174210547795,-40.08505999865008,1.489360049532071,-0.024444019202519485,-5.009646416530676,40.006057933565174,42251.36457717621,25750.17246422617,25750.17246422617,68001.53704140238,77303.76924845067,77303.76924845067,25750.17246422617,103053.94171267684,103053.94171267684,103053.94171267684,127836.28976251245,91504.79889128717,56452.39422001443,38947.11630141415,24782.348049835608,0.0,63729.46435124976,21064.995842360266,1534.476833234897,0.0,0.8868477050457033,2.8159466923050815,0.0014959135982669303,354522.6622029062,1554794.4450714001,4.385599598655656,1554794.4450714001,4.385599598655656,0.85,0.09554085547261207,4.027634451161993,1.2670326817547903,1.0,0.0,4.027634451161242,1.2847751659952031,1.2850725368785214,3.1348943828954976,19311.35508962449,1969.2101879463926,4632.441516551485,4632.441516551485,5.558661101758559,5.002274614317062,-2.3350632698638787,7.337337884180941,3.492010666252565,3.492010666252565,0.9977173332150187,0.0,0.0,0.00023144547821371441,7.809999773001956e-05,0.00015334548048369487,0.0006176195401261184,0.0955408554726595,0.07166905337730849,0.023871802095351016,0.0955408435205006,0.0716690533772729,0.02387180209533916,0.37722337184583143,0.37722337184583143,0.1256470017963962,0.0,4.985143739898717,4.978841492473919,5.004065678691575,4.98520239732818,4.978921309748671,5.00406080210405,24782.348049835608,21064.995842360266,0.85,1.0670344986207128,0.6629800674975804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519874793426952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.09232175883,1534.476833234897,0.37722337184583143,0.1256470017963962,6.112874298809886,3.492010666252565
3777.0,-30.082069802907373,5.002273217071367,35.00304416364905,24.09280812079089,4.99729203518801,-26.574145222303688,-40.085028985608346,1.48936745458475,-0.024380937956891557,-5.0096409514933455,40.00605635442503,42251.37294894296,25750.167669483413,25750.167669483413,68001.54061842637,77303.76627988252,77303.76627988252,25750.167669483413,103053.93394936594,103053.93394936594,103053.93394936594,127836.27689107781,91504.7850435772,56452.39171263923,38947.10370104218,24782.342941711868,0.0,63729.44664275405,21064.991500455086,1534.4764479347923,0.0,0.886847738567317,2.8159465016336647,0.0014959135982669303,354522.7377268201,1554794.3769748,4.385598472312536,1554794.3769748,4.385598472312536,0.85,0.09554083391818607,4.027634451161993,1.267032650434412,1.0,0.0,4.027634451162152,1.2847751297770884,1.2850725016332158,3.1348944712689115,19311.352167176185,1969.2098899396008,4632.441516551485,4632.441516551485,5.558660066722771,5.002273217071367,-2.3350562412154217,7.3373294582867885,3.492014026115861,3.492014026115861,0.9977182931759604,0.0,0.0,0.0002314462418811261,7.810027202797892e-05,0.0001533459698531472,0.000617621511127384,0.09554083391821301,0.07166903200678851,0.0238718019114245,0.09554081667274938,0.0716690320067683,0.02387180191141777,0.3772233045013757,0.3772233045013757,0.12564701586281857,0.0,4.985164918080557,4.978876120699113,5.00404646662497,4.985260013536447,4.979025020891186,5.003980009467682,24782.342941711868,21064.991500455086,0.85,1.067034851245771,0.6629803830839772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519872895578547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.090218202453,1534.4764479347923,0.3772233045013757,0.12564701586281857,6.112874298809886,3.492014026115861
3778.0,-30.082038124453245,5.002271706561432,35.00304297777892,24.092792823817604,4.997285196656335,-26.574117391127103,-40.084994410257764,1.4893644633306495,-0.024395317223763868,-5.009642734192443,40.00605378630503,42251.3663326302,25750.181261192163,25750.181261192163,68001.54759382235,77303.73233792327,77303.73233792327,25750.181261192163,103053.91359911543,103053.91359911543,103053.91359911543,127836.24813591198,91504.73554687438,56452.36954158327,38947.073339212344,24782.334536796556,0.0,63729.4078760089,21064.984356277073,1534.4760346743608,0.0,0.8868477387940228,2.8159464824212805,0.0014959135982669303,354522.7130908641,1554794.266230838,4.385598464695108,1554794.266230838,4.385598464695108,0.85,0.09554081697885954,4.027634451161993,1.2670324756996707,1.0,0.0,4.027634451162821,1.2847751421934577,1.2850725150335887,3.134894440972554,19311.341721293393,1969.2088247559966,4632.441516551485,4632.441516551485,5.558663000749829,5.002271706561432,-2.335054544639272,7.337326251200704,3.4920173956372715,3.4920173956372715,0.9977192558963633,0.0,0.0,0.00023144700550012818,7.810057783418682e-05,0.00015334642766594135,0.0006176233550299659,0.09554081697889509,0.07166901434852828,0.023871802630366815,0.09554079031456952,0.0716690143485016,0.02387180263035793,0.37722323862091844,0.37722323862091844,0.12564702866087687,0.0,4.985182096627227,4.978889535545932,5.00407494073238,4.985247416968662,4.978939806616324,5.004185447613452,24782.334536796556,21064.984356277073,0.85,1.0670356097788523,0.6629806825576333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519870996377482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.088116153529,1534.4760346743608,0.37722323862091844,0.12564702866087687,6.112874298809886,3.4920173956372715
3779.0,-30.08200643881446,5.002270334595227,35.00304178851498,24.092790763266407,4.9972948003971736,-26.57408790913101,-40.084963327366836,1.4893762707141243,-0.024526513188732224,-5.009632684011723,40.00605131571325,42251.374426369206,25750.164635944522,25750.164635944522,68001.53906231374,77303.68513347142,77303.68513347142,25750.164635944522,103053.84976941595,103053.84976941595,103053.84976941595,127836.17249355899,91504.67944155878,56452.36873445808,38947.01189677855,24782.322724143036,0.0,63729.33462092159,21064.97431552158,1534.475157843462,0.0,0.8868477988710332,2.815949378793245,0.0014959135982669303,354522.85197904945,1554794.1596925515,4.385596446077423,1554794.1596925515,4.385596446077423,0.85,0.09554078769470965,4.027634451161993,1.2670323729468511,1.0,0.0,4.027634451162975,1.2847750853807842,1.2850724591891207,3.134894579597389,19311.329880715795,1969.2076173531018,4632.441516551485,4632.441516551485,5.558659411876105,5.002270334595227,-2.3350441761184624,7.337314510713689,3.4920207286618936,3.4920207286618936,0.9977202081891124,0.0,0.0,0.00023144776929464198,7.810085275182295e-05,0.00015334691654281902,0.0006176253240473209,0.09554078769475227,0.07166898715965504,0.023871800535097232,0.09554084046220786,0.07166898715962307,0.023871800535086588,0.3772231726478005,0.3772231726478005,0.12564704332439713,0.0,4.985163091793254,4.978874391384238,5.004044338445681,4.985106170822974,4.978832916826946,5.0039410385144265,24782.322724143036,21064.97431552158,0.85,1.0670367024354532,0.6629815716371622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869097303053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.086015118462,1534.475157843462,0.3772231726478005,0.12564704332439713,6.112874298809886,3.4920207286618936
3780.0,-30.08197480894717,5.002268919316931,35.00304062735264,24.092790309246652,4.997294168945914,-26.574059500980187,-40.08492861231787,1.489378860979389,-0.0244266874871073,-5.009631103597589,40.00604975570624,42251.367251535456,25750.169833395565,25750.169833395565,68001.53708493101,77303.68594833954,77303.68594833954,25750.169833395565,103053.8557817351,103053.8557817351,103053.8557817351,127836.17479996644,91504.66723409154,56452.348537289305,38947.02077422471,24782.319018231345,0.0,63729.339792456056,21064.97116549664,1534.4749408376283,0.0,0.8868478125591717,2.8159482520484627,0.0014959135982669303,354522.87381954095,1554794.0924210313,4.3855959861491245,1554794.0924210313,4.3855959861491245,0.85,0.09554077011777672,4.027634451161993,1.267032243269496,1.0,0.0,4.027634451158856,1.2847750716889688,1.285072446473767,3.1348946130058812,19311.327304427585,1969.2073546448162,4632.441516551485,4632.441516551485,5.558660533844082,5.002268919316931,-2.3350399866127196,7.337308905929651,3.4920241009630244,3.4920241009630244,0.9977211717037212,0.0,0.0,0.00023144853174707837,7.810115979572434e-05,0.00015334737195135402,0.0006176271582664257,0.09554077011780066,0.07166896896286516,0.02387180115493549,0.09554079019671782,0.0716689689628472,0.023871801154929508,0.3772231048769173,0.3772231048769173,0.12564705591530176,0.0,4.9851707568871575,4.978887006747584,5.004037134719454,4.985204416110491,4.978940472054489,5.004011324780208,24782.319018231345,21064.97116549664,0.85,1.0670365848192997,0.6629814052543653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986719779839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.083915283278,1534.4749408376283,0.3772231048769173,0.12564705591530176,6.112874298809886,3.4920241009630244
3781.0,-30.081943155337253,5.002267514914157,35.00303946103424,24.09278426729145,4.9972955182471,-26.574030873323444,-40.084897669125326,1.4893832362337165,-0.024452779455543805,-5.009627006919294,40.00604728319815,42251.37572685512,25750.168528332797,25750.168528332797,68001.54425518791,77303.65617869051,77303.65617869051,25750.168528332797,103053.8247070233,103053.8247070233,103053.8247070233,127836.13390316839,91504.62523462488,56452.344782791326,38946.97827981506,24782.309196145085,0.0,63729.28747596015,21064.96281672332,1534.474314283788,0.0,0.8868478423528598,2.815949072951795,0.0014959135982669303,354522.9304334848,1554793.9858001154,4.385594985066344,1554793.9858001154,4.385594985066344,0.85,0.09554074663627424,4.027634451161993,1.2670321723865348,1.0,0.0,4.027634451163344,1.2847750496457102,1.2850724254057755,3.1348946667921784,19311.318440776453,1969.2064508039396,4632.441516551485,4632.441516551485,5.5586602521216335,5.002267514914157,-2.3350339656616357,7.337301480575793,3.4920274579117305,3.4920274579117305,0.997722130831923,0.0,0.0,0.0002314492947741591,7.81014334796595e-05,0.0001533478612944996,0.0006176291291617374,0.09554074663631308,0.07166894638494899,0.023871800251364095,0.09554078224735876,0.07166894638491984,0.023871800251354387,0.37722303734180374,0.37722303734180374,0.12564706824722505,0.0,4.985169894615865,4.978888900706579,5.004027991444673,4.9851742274637445,4.978904262980166,5.00399920767353,24782.309196145085,21064.96281672332,0.85,1.0670375732796218,0.6629820824968914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519865301637613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.081815386993,1534.474314283788,0.37722303734180374,0.12564706824722505,6.112874298809886,3.4920274579117305
3782.0,-30.081911476997963,5.002266076458827,35.003038288665984,24.09278395297008,4.99729391198,-26.574002518985495,-40.084866725932784,1.4893849539679282,-0.024323549118889787,-5.009625039144783,40.00604477434641,42251.384474122446,25750.172614639545,25750.172614639545,68001.557088762,77303.66156337845,77303.66156337845,25750.172614639545,103053.834178018,103053.834178018,103053.834178018,127836.13403622073,91504.61718293221,56452.34009367782,38946.974543615994,24782.299858202725,0.0,63729.27440181872,21064.954879472316,1534.4737672598903,0.0,0.8868478614466724,2.8159476051908174,0.0014959135982669303,354522.95762709796,1554793.877611974,4.3855943435047475,1554793.877611974,4.3855943435047475,0.85,0.09554072522310401,4.027634451161993,1.2670320982066916,1.0,0.0,4.027634451161327,1.2847750400332112,1.2850724167721896,3.134894690247002,19311.316741531187,1969.206277529145,4632.441516551485,4632.441516551485,5.558661134228127,5.002266076458827,-2.335029513065651,7.337295589524478,3.4920308157824214,3.4920308157824214,0.997723090223549,0.0,0.0,0.00023145005839967243,7.810170716448112e-05,0.0001533483512351913,0.0006176311024637463,0.09554072522314191,0.07166892538401962,0.0238717998391223,0.09554070044623263,0.07166892538399118,0.023871799839112834,0.37722296935328425,0.37722296935328425,0.1256470802494948,0.0,4.985195466644143,4.97892060427165,5.004035147908041,4.985301490025904,4.979051158668597,5.004067515243435,24782.299858202725,21064.954879472316,0.85,1.0670379935601675,0.6629823557651656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986340405398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.079717020679,1534.4737672598903,0.37722296935328425,0.1256470802494948,6.112874298809886,3.4920308157824214
3783.0,-30.081879909204808,5.002264585849931,35.003037094548475,24.092773475591116,4.997290310384492,-26.573974463685232,-40.084835852589435,1.4893848648653347,-0.024321654858397324,-5.009623986835147,40.00604179611563,42251.39292931908,25750.178873067634,25750.178873067634,68001.57180238672,77303.6337345423,77303.6337345423,25750.178873067634,103053.81260760993,103053.81260760993,103053.81260760993,127836.10075180494,91504.57515458073,56452.33434935926,38946.93422802385,24782.288144195016,0.0,63729.222372218865,21064.944922565763,1534.4731016563132,0.0,0.8868478775819567,2.815947703140047,0.0014959135982669303,354522.9721694668,1554793.7491830115,4.385593801351183,1554793.7491830115,4.385593801351183,0.85,0.09554070361732793,4.027634451161993,1.2670319646829742,1.0,0.0,4.027634451160509,1.2847750388786723,1.2850724165951009,3.134894693064116,19311.30787178415,1969.205373066659,4632.441516551485,4632.441516551485,5.55866248522804,5.002264585849931,-2.335025758063931,7.337290343913862,3.492034161039921,3.492034161039921,0.997724046011406,0.0,0.0,0.0002314508193627157,7.810198023238771e-05,0.000153348839130328,0.0006176330675270073,0.09554070361737213,0.0716689042048292,0.023871799412542923,0.09554066406538793,0.07166890420479605,0.02387179941253188,0.3772229028117521,0.3772229028117521,0.12564709297079701,0.0,4.985216440695979,4.978939638200188,5.004061942081421,4.985302331976754,4.9790177740252375,5.004171119643388,24782.288144195016,21064.944922565763,0.85,1.0670390955849836,0.6629830297087934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519861504988332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.077620204898,1534.4731016563132,0.3772229028117521,0.12564709297079701,6.112874298809886,3.492034161039921
3784.0,-30.081848339747673,5.002263166207516,35.00303589701439,24.092766839917772,4.997295494769858,-26.573945528239705,-40.084801067691274,1.4893926832623097,-0.02443871345445814,-5.009617146125413,40.00603930836692,42251.385175499534,25750.17035708975,25750.17035708975,68001.5555325893,77303.5859793731,77303.5859793731,25750.17035708975,103053.75633646286,103053.75633646286,103053.75633646286,127836.03368277481,91504.516756225,56452.31595235325,38946.88978207972,24782.27734631196,0.0,63729.16712839168,21064.935744365164,1534.472355439245,0.0,0.8868479213918806,2.8159500391921375,0.0014959135982669303,354523.0667045089,1554793.6419048982,4.385592329316054,1554793.6419048982,4.385592329316054,0.85,0.09554067774225287,4.027634451161993,1.267031838302501,1.0,0.0,4.027634451162095,1.2847750007324177,1.2850723794177885,3.1348947861422745,19311.295547278787,1969.2041163168653,4632.441516551485,4632.441516551485,5.5586606468933635,5.002263166207516,-2.335017760365512,7.337280926573028,3.4920374881670013,3.4920374881670013,0.9977249966191433,0.0,0.0,0.00023145158036817542,7.810228789819063e-05,0.0001533492924699848,0.0006176348934134272,0.09554067774229372,0.07166887959007646,0.02387179815221726,0.09554070158198455,0.07166887959004582,0.023871798152207052,0.37722283668032086,0.37722283668032086,0.12564710746345056,0.0,4.985206239555737,4.978927961835382,5.004056164923952,4.985178432670978,4.978894258323862,5.004046063059548,24782.27734631196,21064.935744365164,0.85,1.067039765255213,0.6629834827493974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985961255022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.075522230456,1534.472355439245,0.37722283668032086,0.12564710746345056,6.112874298809886,3.4920374881670013
3785.0,-30.08181675584828,5.002261788068746,35.00303472705442,24.092770751472585,4.997300265450356,-26.573916621206934,-40.08476628279311,1.4894001308094058,-0.02437657105423341,-5.00961161042272,40.0060377164551,42251.377500829745,25750.165376652367,25750.165376652367,68001.5428774821,77303.58274554994,77303.58274554994,25750.165376652367,103053.7481222023,103053.7481222023,103053.7481222023,127836.02024447329,91504.50270573614,56452.2974610177,38946.89471635383,24782.27212227098,0.0,63729.16683862481,21064.931303930334,1534.4719618134973,0.0,0.8868479553192087,2.8159498691003666,0.0014959135982669303,354523.143205049,1554793.5732575785,4.385591189341108,1554793.5732575785,4.385591189341108,0.85,0.09554065598568619,4.027634451161993,1.267031718515791,1.0,0.0,4.0276344511607896,1.2847749643202941,1.2850723439754588,3.1348948749890995,19311.292582035625,1969.2038139462127,4632.441516551485,4632.441516551485,5.558659571771884,5.002261788068746,-2.3350106888393607,7.337272476908106,3.4920408342179563,3.4920408342179563,0.9977259526337018,0.0,0.0,0.00023145234172408395,7.810259556511383e-05,0.0001533497461589701,0.0006176367207068145,0.0955406559857135,0.0716688580696193,0.0238717979160942,0.09554067495777366,0.07166885806959881,0.023871797916087373,0.37722276902656854,0.37722276902656854,0.1256471214150539,0.0,4.985209896106653,4.978939734714629,5.0040354461892775,4.98523503936849,4.97899734779071,5.003963096717541,24782.27212227098,21064.931303930334,0.85,1.067039571530502,0.6629833653375512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519857720012825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.073425341607,1534.4719618134973,0.37722276902656854,0.1256471214150539,6.112874298809886,3.4920408342179563
3786.0,-30.081785150046134,5.002260385982883,35.00303356812408,24.092759715300076,4.997300123870101,-26.573888185704053,-40.08473537452517,1.4894031595284134,-0.024458987412288025,-5.009609137306974,40.00603569779565,42251.38588805999,25750.168250303643,25750.168250303643,68001.55413836363,77303.53868240373,77303.53868240373,25750.168250303643,103053.70693270737,103053.70693270737,103053.70693270737,127835.97242298695,91504.44582839056,56452.29303404841,38946.83643815794,24782.26549027958,0.0,63729.10192843752,21064.925666737643,1534.471552699706,0.0,0.8868479752095605,2.8159512403196314,0.0014959135982669303,354523.1773822297,1554793.4862078067,4.3855905210155095,1554793.4862078067,4.3855905210155095,0.85,0.0955406359154237,4.027634451161993,1.2670315811457113,1.0,0.0,4.0276344511612985,1.2847749485785447,1.285072329208969,3.134894913399507,19311.28057852728,1969.2025899290054,4632.441516551485,4632.441516551485,5.558660192103789,5.002260385982883,-2.335005857889218,7.337266243872101,3.4920441904231065,3.4920441904231065,0.997726911549459,0.0,0.0,0.00023145310361028643,7.810286894479629e-05,0.00015335023466549012,0.0006176386882325042,0.09554063591545481,0.07166883801491453,0.02387179790054028,0.0955406981512267,0.07166883801489118,0.023871797900532506,0.37722270156976256,0.37722270156976256,0.12564713402350997,0.0,4.985197007710497,4.97892487425554,5.004028473785695,4.985150149894707,4.978870133006637,5.0040052864944755,24782.26549027958,21064.925666737643,0.85,1.0670408350446192,0.6629841722154626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855826610115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.071329794398,1534.471552699706,0.37722270156976256,0.12564713402350997,6.112874298809886,3.4920441904231065
3787.0,-30.081753602900154,5.002258900062363,35.00303238609679,24.09275482585656,4.9972944544223745,-26.57386035578818,-40.08470076424999,1.4894012073108278,-0.024320414762200926,-5.009609556368058,40.00603270718512,42251.378710003715,25750.178310462372,25750.178310462372,68001.55702046609,77303.54184651331,77303.54184651331,25750.178310462372,103053.72015697569,103053.72015697569,103053.72015697569,127835.97434158922,91504.43396414076,56452.27082763289,38946.84792945318,24782.254184613525,0.0,63729.1021140667,21064.916056921495,1534.4709470640225,0.0,0.8868479839036165,2.8159493712425623,0.0014959135982669303,354523.1715910224,1554793.3572450196,4.3855902288909565,1554793.3572450196,4.3855902288909565,0.85,0.09554061536648019,4.027634451161993,1.2670314778434117,1.0,0.0,4.027634451162582,1.2847749561407467,1.2850723377500108,3.1348948949474753,19311.27807467236,1969.2023346068595,4632.441516551485,4632.441516551485,5.558662363779068,5.002258900062363,-2.335003178515663,7.337262078578026,3.4920475371073194,3.4920475371073194,0.9977278677449484,0.0,0.0,0.00023145386408483052,7.810317506931018e-05,0.00015335068901552033,0.0006176405181883387,0.09554061536652313,0.07166881756854437,0.023871797797978756,0.0955405979644336,0.07166881756851216,0.02387179779796802,0.3772226326626064,0.3772226326626064,0.1256471463775798,0.0,4.985215594858232,4.978940435761842,5.0040561403242805,4.985289141605847,4.979001885301898,5.004166009719313,24782.254184613525,21064.916056921495,0.85,1.067040877160834,0.6629840576504484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519853931894844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.069235738774,1534.4709470640225,0.3772226326626064,0.1256471463775798,6.112874298809886,3.4920475371073194
