time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3788.0,-30.08172205230115,5.002257536134156,35.00303120162025,24.09275814369323,4.997303019442169,-26.573831099229803,-40.08466968135906,1.4894120663712438,-0.024339028496171977,-5.009600291290458,40.00603027179219,42251.386362148645,25750.163671384806,25750.163671384806,68001.55003353345,77303.52081488793,77303.52081488793,25750.163671384806,103053.68448627274,103053.68448627274,103053.68448627274,127835.92734913656,91504.40366561069,56452.269212873245,38946.816058597164,24782.242862863823,0.0,63729.058921460986,21064.906433434247,1534.470119053763,0.0,0.8868480398586601,2.8159506971987094,0.0014959135982669303,354523.29962962616,1554793.2522246453,4.385588348774122,1554793.2522246453,4.385588348774122,0.85,0.0955405865586238,4.027634451161993,1.267031391025521,1.0,0.0,4.02763445116252,1.2847749037710632,1.285072286345405,3.1348950227313015,19311.271680410202,1969.2016825735805,4632.441516551485,4632.441516551485,5.558659203657669,5.002257536134156,-2.3349933974058774,7.337250933540034,3.4920508561646004,3.4920508561646004,0.9977288160470287,0.0,0.0,0.00023145462464491717,7.810344999539913e-05,0.00015335117464951802,0.0006176424741445584,0.09554058655866554,0.07166879068906093,0.023871795869604605,0.0955405974257051,0.07166879068902962,0.023871795869594172,0.3772225644308624,0.3772225644308624,0.1256471606249215,0.0,4.9852212072532325,4.978956054216951,5.004031703344481,4.985261262794268,4.979036137922037,5.003951571838286,24782.242862863823,21064.906433434247,0.85,1.0670414907167833,0.6629846270634375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519852040696382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.067141561596,1534.470119053763,0.3772225644308624,0.1256471606249215,6.112874298809886,3.4920508561646004
3789.0,-30.081690489895927,5.002256141230243,35.00303004336463,24.092747072596126,4.997303105818697,-26.573802680012033,-40.084638773091115,1.4894152959351967,-0.02442938186328547,-5.009598143156863,40.00602866658092,42251.3945733641,25750.167388469585,25750.167388469585,68001.56196183368,77303.47568527896,77303.47568527896,25750.167388469585,103053.64307374854,103053.64307374854,103053.64307374854,127835.8818426303,91504.34583153078,56452.264719617655,38946.75679101458,24782.238768881773,0.0,63728.99555989636,21064.902953549506,1534.469862325542,0.0,0.8868480565988579,2.8159521347379823,0.0014959135982669303,354523.3293157321,1554793.1830038284,4.3855877862953205,1554793.1830038284,4.3855877862953205,0.85,0.09554056822519082,4.027634451161993,1.2670312503585595,1.0,0.0,4.027634451161345,1.2847748870919,1.285072270639949,3.1348950634290347,19311.25947499074,1969.2004379671694,4632.441516551485,4632.441516551485,5.55866000606063,5.002256141230243,-2.3349888055723627,7.337244946802605,3.492054209546362,3.492054209546362,0.9977297741561034,0.0,0.0,0.0002314553854919107,7.810372337784624e-05,0.00015335166211406445,0.0006176444374735594,0.09554056822521559,0.0716687719251604,0.02387179630005519,0.09554063201783207,0.07166877192514182,0.023871796300049004,0.3772224967532773,0.3772224967532773,0.12564717324437832,0.0,4.98520990245828,4.9789433239749314,5.0040246732766605,4.985168761293551,4.978896485910241,5.004000637412503,24782.238768881773,21064.902953549506,0.85,1.0670427387784844,0.662985415071444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519850149291385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.065048505166,1534.469862325542,0.3772224967532773,0.12564717324437832,6.112874298809886,3.492054209546362
3790.0,-30.081658986959845,5.0022546571018145,35.0030288618751,24.09274218315261,4.997297079766752,-26.573774925554595,-40.084604162815936,1.4894130183618848,-0.02428263882399051,-5.009598819245017,40.00602567332966,42251.387251738604,25750.17809541133,25750.17809541133,68001.56534714994,77303.48052530075,77303.48052530075,25750.17809541133,103053.65862071209,103053.65862071209,103053.65862071209,127835.88615062348,91504.33551666305,56452.2422431024,38946.77030395628,24782.227529911397,0.0,63728.997833867674,21064.893400424688,1534.469266470785,0.0,0.8868480639947693,2.8159501283405612,0.0014959135982669303,354523.31997253967,1554793.053927186,4.385587537789095,1554793.053927186,4.385587537789095,0.85,0.09554054794351752,4.027634451161993,1.2670311525510627,1.0,0.0,4.027634451160855,1.2847748961783156,1.285072280704197,3.1348950412578676,19311.2572981205,1969.2002159881818,4632.441516551485,4632.441516551485,5.55866231735624,5.0022546571018145,-2.334986319070588,7.337240976172403,3.4920575513105714,3.4920575513105714,0.9977307289458776,0.0,0.0,0.00023145614490763158,7.810402950545614e-05,0.00015335211540217544,0.0006176462631523714,0.0955405479435604,0.07166875167715515,0.023871796266405242,0.09554052764117389,0.07166875167712299,0.02387179626639453,0.3772224278096107,0.3772224278096107,0.12564718560125523,0.0,4.985231416131853,4.978962179420307,5.004054163156297,4.985316180421023,4.979036316193799,5.004170837216691,24782.227529911397,21064.893400424688,0.85,1.0670427538248795,0.6629852765279927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198482571791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.062956736941,1534.469266470785,0.3772224278096107,0.12564718560125523,6.112874298809886,3.4920575513105714
3791.0,-30.081627477146196,5.002253303115624,35.003027678201775,24.092740227375202,4.997306178974453,-26.573745652286522,-40.084573114849604,1.4894243541152128,-0.024400760721277948,-5.009589173735734,40.006023246744206,42251.394719022835,25750.16247834291,25750.16247834291,68001.55719736575,77303.43569966346,77303.43569966346,25750.16247834291,103053.59817800637,103053.59817800637,103053.59817800637,127835.81434027935,91504.28165685057,56452.24067621165,38946.7122007099,24782.216162272976,0.0,63728.92836298288,21064.88373793203,1534.4684247797666,0.0,0.8868481218534545,2.8159528057506793,0.0014959135982669303,354523.453268558,1554792.9492866283,4.38558559370921,1554792.9492866283,4.38558559370921,0.85,0.09554051880313302,4.027634451161993,1.2670310574909673,1.0,0.0,4.027634451164226,1.2847748415806628,1.2850722270698514,3.1348951744780282,19311.245931438352,1969.1990569091743,4632.441516551485,4632.441516551485,5.558658946117044,5.002253303115624,-2.3349762631315616,7.337229566247185,3.4920608638338795,3.4920608638338795,0.9977316753811084,0.0,0.0,0.00023145690449143816,7.81043041254163e-05,0.00015335260036602186,0.0006176482164094669,0.09554051880317484,0.07166872454119398,0.023871794261980855,0.09554057230822693,0.07166872454116262,0.023871794261970405,0.3772223597607904,0.3772223597607904,0.12564719995892498,0.0,4.985219149687794,4.97895454610466,5.004027979918021,4.985188413014441,4.978942345788482,5.003941586720259,24782.216162272976,21064.88373793203,0.85,1.0670437891258286,0.6629861164206344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519846368632352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.06086482943,1534.4684247797666,0.3772223597607904,0.12564719995892498,6.112874298809886,3.4920608638338795
3792.0,-30.081595958761483,5.002251907560847,35.00302652056883,24.09273973843085,4.997305550122263,-26.573717344220395,-40.08454220658166,1.489426935581602,-0.024299844941594984,-5.009587526571203,40.00602163788075,42251.40280915783,25750.16746657316,25750.16746657316,68001.57027573099,77303.43650991483,77303.43650991483,25750.16746657316,103053.60397648798,103053.60397648798,103053.60397648798,127835.8161481386,91504.26949083844,56452.23579008306,38946.70411195042,24782.212171650623,0.0,63728.916283601044,21064.880345903028,1534.46819012118,0.0,0.8868481360580391,2.81595167247843,0.0014959135982669303,354523.47603153565,1554792.8799083303,4.385585116428307,1554792.8799083303,4.385585116428307,0.85,0.0955405007671932,4.027634451161993,1.2670309278136118,1.0,0.0,4.027634451160883,1.2847748279355062,1.2850722143977498,3.1348952077726837,19311.243363898913,1969.198795093015,4632.441516551485,4632.441516551485,5.558660022920759,5.002251907560847,-2.334972042741984,7.337223950302832,3.492064213143215,3.492064213143215,0.9977326323266329,0.0,0.0,0.00023145766428416052,7.810457751062755e-05,0.00015335308677353297,0.0006176501754811159,0.09554050076721762,0.07166870594383673,0.02387179482338089,0.09554052077792313,0.07166870594381841,0.023871794823374783,0.3772222908334326,0.3772222908334326,0.12564721255938643,0.0,4.9852322309372425,4.978973431366285,5.004023628950563,4.985287681629586,4.979052103147524,5.0040093569582496,24782.212171650623,21064.880345903028,0.85,1.0670441965954065,0.6629863690311978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984447967378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.058774109799,1534.46819012118,0.3772222908334326,0.12564721255938643,6.112874298809886,3.492064213143215
3793.0,-30.081564477560068,5.0022505226123,35.00302535770702,24.092733731400244,4.997306881863371,-26.573688873513394,-40.08451126338912,1.4894312778171481,-0.024325359713373018,-5.009583456510066,40.006019170310886,42251.410641220966,25750.166193825633,25750.166193825633,68001.5768350466,77303.40683435084,77303.40683435084,25750.166193825633,103053.57302817647,103053.57302817647,103053.57302817647,127835.77541322623,91504.2276479288,56452.23145480089,38946.66243680879,24782.20238504976,0.0,63728.864821858544,21064.872027292295,1534.467566200453,0.0,0.8868481656983628,2.8159524826939455,0.0014959135982669303,354523.53227771854,1554792.7735004278,4.385584120499143,1554792.7735004278,4.385584120499143,0.8499999999999999,0.09554047727085932,4.027634451161993,1.267030857480131,1.0,0.0,4.027634451161743,1.2847748060552433,1.285072193487487,3.1348952611612866,19311.234533287883,1969.1978946212912,4632.441516551485,4632.441516551485,5.558659748174167,5.0022505226123,-2.3349660588517183,7.337216581464018,3.4920675476560503,3.4920675476560503,0.9977335850445858,0.0,0.0,0.00023145842318282435,7.810485120563482e-05,0.00015335357197718952,0.000617652129704079,0.09554047727089829,0.07166868330728378,0.023871793963614517,0.09554051261318368,0.07166868330725454,0.023871793963604778,0.37722222280694967,0.37722222280694967,0.12564722506111684,0.0,4.9852358578466465,4.97898055250289,5.00401675898172,4.985258096796713,4.979016772901787,5.003997017818961,24782.20238504976,21064.872027292295,0.85,1.0670451611703986,0.6629870272964448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519842590201857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.0566846122,1534.467566200453,0.37722222280694967,0.12564722506111684,6.112874298809886,3.4920675476560503
3794.0,-30.08153296497166,5.002249103701272,35.003024188833784,24.092733417078875,4.99730526847233,-26.573660669086596,-40.08448039004577,1.489432972587657,-0.02419635574761969,-5.00958149855496,40.00601666949201,42251.41876948462,25750.170269323287,25750.170269323287,68001.5890388079,77303.41226371612,77303.41226371612,25750.170269323287,103053.58253303941,103053.58253303941,103053.58253303941,127835.77560992722,91504.21970493213,56452.226210702465,38946.659438032955,24782.193076887805,0.0,63728.852514920756,21064.864115354634,1534.4670209994001,0.0,0.8868481847130973,2.815951016759402,0.0014959135982669303,354523.5593356693,1554792.6656587485,4.385583481594922,1554792.6656587485,4.385583481594922,0.85,0.0955404559429084,4.027634451161993,1.2670307838497683,1.0,0.0,4.027634451162136,1.284774796558367,1.285072184964452,3.1348952843339957,19311.23285698204,1969.1977236856662,4632.441516551485,4632.441516551485,5.558660627947315,5.002249103701272,-2.3349616310225305,7.3372107347238025,3.4920708830425067,3.4920708830425067,0.9977345380121447,0.0,0.0,0.00023145918284041067,7.810512428370445e-05,0.00015335405855670622,0.0006176540894685036,0.09554045594294616,0.07166866233169032,0.02387179361125584,0.09554043097914257,0.071668662331662,0.023871793611246406,0.3772221548000665,0.3772221548000665,0.12564723732814234,0.0,4.9852649715192,4.979016454478597,5.004025485164618,4.985385142807331,4.97916378387157,5.004064112703702,24782.193076887805,21064.864115354634,0.85,1.0670455587269012,0.6629872828730495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984070295948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.05459542031,1534.4670209994001,0.3772221548000665,0.12564723732814234,6.112874298809886,3.4920708830425067
3795.0,-30.081501496256973,5.002247641944235,35.00302300028764,24.092717561312043,4.997302368747222,-26.573632632779184,-40.08444574484599,1.4894335052697933,-0.02429850148683954,-5.0095800166052005,40.0060137587292,42251.411130145796,25750.175410844484,25750.175410844484,68001.58654099028,77303.3598581918,77303.3598581918,25750.175410844484,103053.53526903629,103053.53526903629,103053.53526903629,127835.71688762907,91504.15342403851,56452.204695994,38946.60969782723,24782.18161859277,0.0,63728.79131642,21064.854375803854,1534.4663576345301,0.0,0.8868482027900304,2.8159525314311415,0.0014959135982669303,354523.5798154674,1554792.5401392495,4.385582874201294,1554792.5401392495,4.385582874201294,0.85,0.09554043421025944,4.027634451161993,1.2670306398859248,1.0,0.0,4.0276344511625,1.2847747924999677,1.2850721818797972,3.1348952942366313,19311.21886893018,1969.1962973013394,4632.441516551485,4632.441516551485,5.558661737841779,5.002247641944235,-2.3349575761775965,7.337205218121832,3.492074205875367,3.492074205875367,0.997735487392962,0.0,0.0,0.0002314599414426485,7.810543072530387e-05,0.00015335451071734463,0.0006176559106062683,0.09554043421030281,0.07166864102894495,0.023871793181357858,0.09554044301374305,0.07166864102891242,0.023871793181347023,0.37722208855964817,0.37722208855964817,0.12564725034899052,0.0,4.985267717894203,4.979012044842932,5.0040497126241235,4.985281515118345,4.978997223003944,5.004149440230549,24782.18161859277,21064.854375803854,0.85,1.0670465442119466,0.6629877996644122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983881383597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.05250790658,1534.4663576345301,0.37722208855964817,0.12564725034899052,6.112874298809886,3.492074205875367
3796.0,-30.0814700274458,5.002246300994791,35.003021821455334,24.0927260829136,4.997311419825222,-26.573603401245496,-40.08441089009864,1.4894447936253348,-0.024244718432271384,-5.009570801060278,40.006011664574906,42251.4027654443,25750.160913933312,25750.160913933312,68001.5636793776,77303.35784269052,77303.35784269052,25750.160913933312,103053.51875662383,103053.51875662383,103053.51875662383,127835.69097413706,91504.14237137318,56452.1872941287,38946.616752493865,24782.172217513227,0.0,63728.788970007095,21064.84638488624,1534.4656421719142,0.0,0.8868482572576786,2.8159529006690525,0.0014959135982669303,354523.7071696701,1554792.4498339926,4.385581044062283,1554792.4498339926,4.385581044062283,0.8499999999999999,0.09554040687628619,4.027634451161993,1.2670305047137664,1.0,0.0,4.0276344511607896,1.28477473812607,1.285072128468003,3.1348954269108433,19311.216536353666,1969.1960594447305,4632.441516551485,4632.441516551485,5.558658608409682,5.002246300994791,-2.3349478369298367,7.337194137924628,3.492077513418163,3.492077513418163,0.9977364324051895,0.0,0.0,0.00023146070004950253,7.81057390215026e-05,0.00015335496102799993,0.0006176577242929773,0.09554040687632283,0.07166861525574166,0.02387179162058117,0.09554041686232986,0.07166861525571418,0.023871791620572017,0.37722202131076527,0.37722202131076527,0.12564726491912503,0.0,4.9852758884741775,4.979031974398197,5.004022570702034,4.985326082627978,4.979129208376264,5.003931525243843,24782.172217513227,21064.84638488624,0.85,1.067046224766352,0.6629876928201041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836927343084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.050420564332,1534.4656421719142,0.37722202131076527,0.12564726491912503,6.112874298809886,3.492077513418163
3797.0,-30.081438621805017,5.0022449293949895,35.00302067115476,24.092720250505977,4.997311655407993,-26.573575108219543,-40.08438001675529,1.4894481418229297,-0.02425299515397228,-5.009568632123366,40.00601013795882,42251.41038169533,25750.164591976176,25750.164591976176,68001.57497367151,77303.33331455069,77303.33331455069,25750.164591976176,103053.49790652687,103053.49790652687,103053.49790652687,127835.66638048952,91504.10526242944,56452.18232957581,38946.58103650403,24782.168473962654,0.0,63728.74951046669,21064.843202868255,1534.465406752773,0.0,0.8868482738191766,2.8159532625531667,0.0014959135982669303,354523.73714329366,1554792.3840024292,4.385580487588066,1554792.3840024292,4.385580487588066,0.85,0.09554038901498015,4.027634451161993,1.2670304041588683,1.0,0.0,4.027634451162886,1.2847747208997031,1.2850721122103848,3.134895468943783,19311.208704808236,1969.1952608493457,4632.441516551485,4632.441516551485,5.5586594023847065,5.0022449293949895,-2.334943235627249,7.337188165022239,3.492080854968321,3.492080854968321,0.997737387133806,0.0,0.0,0.00023146145713581623,7.810601210244161e-05,0.0001533554450333746,0.000617659673689699,0.09554038901500403,0.07166859688521629,0.02387179212978774,0.09554041626670635,0.07166859688519837,0.023871792129781768,0.37722195472874853,0.37722195472874853,0.12564727762843111,0.0,4.985283014648985,4.979044668786003,5.004012972811211,4.985315636969403,4.979099568784022,5.003978705210102,24782.168473962654,21064.843202868255,0.85,1.067047062684057,0.6629882228389878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519835040844884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.048334272973,1534.465406752773,0.37722195472874853,0.12564727762843111,6.112874298809886,3.492080854968321
3798.0,-30.081407180257745,5.0022435443422975,35.00301951438933,24.09271445302295,4.997311389338143,-26.573546832997568,-40.08434530170632,1.489451042078372,-0.0242429741776391,-5.009565691350271,40.006007649052926,42251.40248091021,25750.166206323047,25750.166206323047,68001.56868723326,77303.3111373692,77303.3111373692,25750.166206323047,103053.47734369224,103053.47734369224,103053.47734369224,127835.63620623955,91504.07028703256,56452.16163057504,38946.565173841685,24782.158862547312,0.0,63728.724036389,21064.835033165215,1534.4648187661746,0.0,0.8868482977911374,2.815953474188024,0.0014959135982669303,354523.7777833116,1554792.2766744897,4.385579682118794,1554792.2766744897,4.385579682118794,0.85,0.09554036693796976,4.027634451161993,1.26703026898671,1.0,0.0,4.027634451162297,1.2847747057670367,1.2850720980480665,3.1348955058680215,19311.201323530782,1969.1945081685167,4632.441516551485,4632.441516551485,5.5586597508719695,5.0022435443422975,-2.3349380838879483,7.337181628230246,3.4920841850373723,3.4920841850373723,0.9977383385821064,0.0,0.0,0.00023146221509000284,7.810631916509529e-05,0.00015335589592490754,0.0006176614897159707,0.09554036693800821,0.07166857542051999,0.02387179151748823,0.09554038941980474,0.07166857542049114,0.023871791517478622,0.3772218882545776,0.3772218882545776,0.12564728989531773,0.0,4.985289838185679,4.979054353584786,5.004011200126627,4.9853227171726076,4.979098682233882,5.004009700896518,24782.158862547312,21064.835033165215,0.85,1.0670473905676265,0.662988363877876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833158134097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.046247765062,1534.4648187661746,0.3772218882545776,0.12564728989531773,6.112874298809886,3.4920841850373723
3799.0,-30.081375773966464,5.002242161581184,35.003018352537225,24.09271375453102,4.997312180264756,-26.57351848380501,-40.0843182002194,1.4894548901037639,-0.024170420412815474,-5.009562023148612,40.00600518736181,42251.42574758995,25750.16593133368,25750.16593133368,68001.59167892364,77303.30529476098,77303.30529476098,25750.16593133368,103053.47122609467,103053.47122609467,103053.47122609467,127835.62038219247,91504.05208836455,56452.172541195476,38946.53283018786,24782.149156097807,0.0,63728.681986285665,21064.826782683136,1534.4642106543445,0.0,0.8868483253655743,2.8159529493589486,0.0014959135982669303,354523.8284760341,1554792.1705201226,4.3855787556046515,1554792.1705201226,4.3855787556046515,0.85,0.09554034415924997,4.027634451161993,1.2670302068954338,1.0,0.0,4.027634451162424,1.284774686202414,1.2850720794516772,3.1348955536063903,19311.19748284763,1969.1941165278288,4632.441516551485,4632.441516551485,5.55865969151032,5.002242161581184,-2.334932404857664,7.337174566438848,3.4920875087621353,3.4920875087621353,0.9977392882177529,0.0,0.0,0.00023146297219656247,7.81065588848036e-05,0.00015335641331175887,0.0006176635735610777,0.09554034415928835,0.07166855340896072,0.02387179075032762,0.09554033672100659,0.07166855340893194,0.023871790750318034,0.37722182169256446,0.37722182169256446,0.12564730227659937,0.0,4.985308797582263,4.9790800207387065,5.004010013982736,4.985391602735774,4.9791896614397615,5.004012244029013,24782.149156097807,21064.826782683136,0.85,1.0670484554122348,0.6629891664271733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983127327125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.044163023333,1534.4642106543445,0.37722182169256446,0.12564730227659937,6.112874298809886,3.4920875087621353
3800.0,-30.081344351982498,5.002240668030969,35.003017166938754,24.092698632180714,4.997304719760451,-26.573490945669068,-40.08428362486882,1.4894513134474239,-0.024167734004663544,-5.009563744115431,40.006002171993224,42251.41821059575,25750.17922602578,25750.17922602578,68001.59743662152,77303.2742880463,77303.2742880463,25750.17922602578,103053.45351407208,103053.45351407208,103053.45351407208,127835.59161952198,91504.00537869781,56452.149301248886,38946.50675272103,24782.138105449892,0.0,63728.64485817092,21064.817389632408,1534.4636449981344,0.0,0.8868483275254267,2.8159527131933237,0.0014959135982669303,354523.8046931275,1554792.0404897886,4.3855786830325885,1554792.0404897886,4.3855786830325885,0.85,0.09554032560423127,4.027634451161993,1.267030083262362,1.0,0.0,4.027634451161683,1.2847747013699728,1.285072095595998,3.134895516597012,19311.187625146486,1969.1931113220608,4632.441516551485,4632.441516551485,5.558662561420726,5.002240668030969,-2.3349307065280485,7.337171374559017,3.49209083086977,3.49209083086977,0.9977402373913629,0.0,0.0,0.0002314637296837075,7.810686471376924e-05,0.00015335686496993826,0.0006176653926751211,0.09554032560427353,0.0716685345908218,0.023871791013451733,0.0955402937215565,0.0716685345907901,0.02387179101344117,0.3772217560363304,0.3772217560363304,0.1256473147837987,0.0,4.985326895367621,4.979089940945926,5.004052660247794,4.985396010110776,4.979126350782906,5.004219973183524,24782.138105449892,21064.817389632408,0.85,1.0670491674185152,0.6629894344156687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519829390522405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.042078623359,1534.4636449981344,0.3772217560363304,0.1256473147837987,6.112874298809886,3.49209083086977
3801.0,-30.081312921573122,5.002239336728944,35.00301598063707,24.092701565846824,4.997315942037129,-26.57346153155301,-40.08425254197789,1.4894645520174419,-0.024250373219047106,-5.009552616988754,40.00599978031516,42251.42525226644,25750.159756242974,25750.159756242974,68001.58500850941,77303.24079879922,77303.24079879922,25750.159756242974,103053.4005550422,103053.4005550422,103053.4005550422,127835.52689268602,91503.96374686579,56452.14820033485,38946.46171836771,24782.126337643815,0.0,63728.588056011526,21064.807386997243,1534.462747626798,0.0,0.8868483927957829,2.815955097477856,0.0014959135982669303,354523.95846451103,1554791.937354577,4.385576489917864,1554791.937354577,4.385576489917864,0.85,0.09554029554050501,4.027634451161993,1.267030004137196,1.0,0.0,4.027634451161382,1.284774637874787,1.2850720330596295,3.1348956715275094,19311.178839081702,1969.1922153927899,4632.441516551485,4632.441516551485,5.558658358500355,5.002239336728944,-2.334919585226522,7.337158921955465,3.4920941172514235,3.4920941172514235,0.9977411763575496,0.0,0.0,0.00023146448737624808,7.810713965186561e-05,0.00015335734772438245,0.000617667337033552,0.09554029554054702,0.07166850673618454,0.02387178880436249,0.09554032577462955,0.07166850673615302,0.023871788804351993,0.3772216901665162,0.3772216901665162,0.1256473300501076,0.0,4.985317735958574,4.979087261923667,5.00402403760603,4.985302243769695,4.979097694875293,5.00393070389714,24782.126337643815,21064.807386997243,0.85,1.067049923477707,0.6629901358418823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827506833274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.039995584639,1534.462747626798,0.3772216901665162,0.1256473300501076,6.112874298809886,3.4920941172514235
3802.0,-30.081281556948664,5.002237918305838,35.003014820698155,24.092691053543263,4.99731236325224,-26.573433656910694,-40.08422170355914,1.4894644632146543,-0.024258487624194913,-5.009553142616613,40.00599817558485,42251.43294690327,25750.170210772783,25750.170210772783,68001.60315767606,77303.21287670935,77303.21287670935,25750.170210772783,103053.38308748213,103053.38308748213,103053.38308748213,127835.50615825743,91503.92171626253,56452.141786457694,38946.422144227596,24782.123070775295,0.0,63728.54521500289,21064.804610159,1534.4626000605401,0.0,0.886848395930691,2.815955142707461,0.0014959135982669303,354523.95120059315,1554791.868154547,4.385576384583478,1554791.868154547,4.385576384583478,0.85,0.09554028042317028,4.027634451161993,1.2670298706134786,1.0,0.0,4.027634451162613,1.2847746367288697,1.285072032884927,3.1348956743235883,19311.169968859438,1969.1913108818444,4632.441516551485,4632.441516551485,5.558660615308084,5.002237918305838,-2.3349169799819856,7.337154898287823,3.492097450088697,3.492097450088697,0.9977421285967706,0.0,0.0,0.0002314652434851902,7.810741242841132e-05,0.00015335783105677886,0.0006176692837197631,0.09554028042319307,0.07166849034689445,0.023871790076298617,0.09554031845898843,0.07166849034687736,0.023871790076292927,0.3772216233680981,0.3772216233680981,0.12564734322848792,0.0,4.9853133206470375,4.979077822773888,5.004034701344153,4.985294654992401,4.979039067132248,5.004076356884241,24782.123070775295,21064.804610159,0.85,1.0670509255822023,0.6629907022725586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519825622639524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.037913762108,1534.4626000605401,0.3772216233680981,0.12564734322848792,6.112874298809886,3.492097450088697
3803.0,-30.081250202324235,5.002236566149464,35.00301365502958,24.092694965098076,4.997317230142912,-26.573404946595147,-40.08418695358557,1.4894719744143108,-0.024192126775744782,-5.009546487830705,40.00599568881659,42251.424409529485,25750.162258764787,25750.162258764787,68001.58666829427,77303.2092071429,77303.2092071429,25750.162258764787,103053.3714659077,103053.3714659077,103053.3714659077,127835.48369113388,91503.90736168748,56452.122564075995,38946.42755290165,24782.11222522618,0.0,63728.53977812783,21064.795391442254,1534.461859656534,0.0,0.886848438790969,2.815955047830869,0.0014959135982669303,354524.0431664635,1554791.760918813,4.385574944458068,1554791.760918813,4.385574944458068,0.85,0.09554025429203271,4.027634451161993,1.2670297497278082,1.0,0.0,4.027634451161182,1.284774600030324,1.2850719971490596,3.134895763869344,19311.16693944132,1969.191001967167,4632.441516551485,4632.441516551485,5.558658898716957,5.002236566149464,-2.334909123676237,7.337145689825701,3.4921007544256084,3.4921007544256084,0.997743072693031,0.0,0.0,0.00023146599935533647,7.810771980507595e-05,0.00015335827955026052,0.0006176710900875611,0.0955402542920736,0.07166846554203042,0.023871788750043192,0.09554027375752903,0.07166846554199974,0.023871788750032975,0.3772215554148965,0.3772215554148965,0.12564735710081737,0.0,4.985318999867218,4.979091092158399,5.004017585288011,4.985354361054988,4.979156818281638,5.003961774307186,24782.11222522618,21064.795391442254,0.85,1.0670507578714834,0.6629906248696212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823742389923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.035831669366,1534.461859656534,0.3772215554148965,0.12564735710081737,6.112874298809886,3.4921007544256084
3804.0,-30.081218848878112,5.002235115438205,35.003012485350794,24.092684836965077,4.997311492313201,-26.57337729789779,-40.08415615009142,1.4894699413333075,-0.024144304705600916,-5.009547595400022,40.0059932406738,42251.432193501016,25750.174085351042,25750.174085351042,68001.60627885206,77303.19141440038,77303.19141440038,25750.174085351042,103053.36549975142,103053.36549975142,103053.36549975142,127835.46976365722,91503.87459099127,56452.11537009364,38946.3991343307,24782.1042639058,0.0,63728.5033982365,21064.78862431993,1534.4614581610815,0.0,0.8868484420182734,2.815954290403299,0.0014959135982669303,354524.0278603989,1554791.6553487112,4.385574836019132,1554791.6553487112,4.385574836019132,0.85,0.09554023670391691,4.027634451161993,1.2670296475244691,1.0,0.0,4.02763445116045,1.2847746079803655,1.285072006072081,3.1348957444709598,19311.16002344829,1969.1902967321453,4632.441516551485,4632.441516551485,5.558661451708983,5.002235115438205,-2.334906964534756,7.337142079972962,3.4921040763889457,3.4921040763889457,0.9977440218254131,0.0,0.0,0.00023146675519935048,7.810799227457181e-05,0.00015335876292477867,0.0006176730369434232,0.09554023670395123,0.0716684473269019,0.023871789377049323,0.09554022340873167,0.07166844732687616,0.023871789377040747,0.3772214879092264,0.3772214879092264,0.12564736985010774,0.0,4.985336280142576,4.97910583924056,5.004042466351223,4.985403290694421,4.97916272245152,5.0041398847283745,24782.1042639058,21064.78862431993,0.85,1.067051674725721,0.6629911254854637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821862740274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.033750421777,1534.4614581610815,0.3772214879092264,0.12564736985010774,6.112874298809886,3.4921040763889457
3805.0,-30.081187507167417,5.002233704108363,35.00301129578223,24.09268389400097,4.997313886289618,-26.573348846500465,-40.084125206898875,1.4894752256230888,-0.024107001961908736,-5.009542275543198,40.00599032198315,42251.4394397713,25750.16935958103,25750.16935958103,68001.60879935233,77303.17805592819,77303.17805592819,25750.16935958103,103053.34741550923,103053.34741550923,103053.34741550923,127835.4388077989,91503.84955161062,56452.11093545558,38946.37624017226,24782.091392289673,0.0,63728.467632461936,21064.77768344622,1534.4606312017404,0.0,0.8868484796502922,2.8159544213883225,0.0014959135982669303,354524.10137821693,1554791.529487408,4.385573571565759,1554791.529487408,4.385573571565759,0.85,0.09554021082825617,4.027634451161993,1.2670295623550194,1.0,0.0,4.027634451160584,1.2847745817000291,1.2850719807564406,3.134895808595916,19311.154739087506,1969.1897578773085,4632.441516551485,4632.441516551485,5.558660431562265,5.002233704108363,-2.3349001168681824,7.337133820976545,3.492107366367965,3.492107366367965,0.9977449618194186,0.0,0.0,0.00023146751076272805,7.810826598064245e-05,0.0001533592447820856,0.0006176749776885131,0.09554021082830268,0.07166842268320642,0.023871788145096263,0.09554018041791454,0.07166842268317153,0.02387178814508464,0.3772214208600747,0.3772214208600747,0.12564738423738142,0.0,4.985354057470431,4.979127962983398,5.004047187898777,4.985435273581288,4.97922656929444,5.004076189127886,24782.091392289673,21064.77768344622,0.85,1.0670523131284855,0.6629916112756068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981998316172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.031670195736,1534.4606312017404,0.3772214208600747,0.12564738423738142,6.112874298809886,3.492107366367965
3806.0,-30.08115620335919,5.002232303000917,35.00301011576704,24.092683055810653,4.997315741016164,-26.573320483185356,-40.08409429863093,1.4894800208427141,-0.02406380665161123,-5.0095382918589575,40.00598822111019,42251.446577136754,25750.168132893523,25750.168132893523,68001.61471003028,77303.16722974526,77303.16722974526,25750.168132893523,103053.33536263878,103053.33536263878,103053.33536263878,127835.41905447928,91503.82684135452,56452.10618874772,38946.35628067422,24782.083691840504,0.0,63728.43997251472,21064.77113806443,1534.4601300466393,0.0,0.886848507523625,2.815954319009672,0.0014959135982669303,354524.1564307913,1554791.4388924697,4.385572635008835,1554791.4388924697,4.385572635008835,0.85,0.09554018940564249,4.027634451161993,1.2670294848782944,1.0,0.0,4.027634451161868,1.2847745577094658,1.285071957729932,3.1348958671337477,19311.149946269805,1969.1892691459168,4632.441516551485,4632.441516551485,5.558660166758598,5.002232303000917,-2.334894236125528,7.337126539126444,3.492110665809193,3.492110665809193,0.9977459045169123,0.0,0.0,0.00023146826541465046,7.810853937867416e-05,0.0001533597260359763,0.000617676916003263,0.09554018940567602,0.0716684014041284,0.023871788001547607,0.09554014874374922,0.07166840140410326,0.023871788001539232,0.3772213546334866,0.3772213546334866,0.12564739872861846,0.0,4.985376629622749,4.979158187061898,5.004046779355917,4.985474485207362,4.97928665510841,5.004052719655135,24782.083691840504,21064.77113806443,0.85,1.0670528690072834,0.6629920110292873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519818104287148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.029590779712,1534.4601300466393,0.3772213546334866,0.12564739872861846,6.112874298809886,3.492110665809193
3807.0,-30.08112487896151,5.0022308616325,35.00300893236702,24.092667025420837,4.997313744889948,-26.57329248643422,-40.084059653431154,1.4894813523630386,-0.024191915060384872,-5.0095367027340245,40.005985762488585,42251.43834360625,25750.172964209953,25750.172964209953,68001.6113078162,77303.11059502534,77303.11059502534,25750.172964209953,103053.2835592353,103053.2835592353,103053.2835592353,127835.35831821681,91503.75675527338,56452.084503855905,38946.30250157497,24782.074758981515,0.0,63728.37726055649,21064.763545134287,1534.4596077337046,0.0,0.8868485245090373,2.815956187214202,0.0014959135982669303,354524.1783917257,1554791.332870512,4.385572064291115,1554791.332870512,4.385572064291115,0.85,0.09554016956756302,4.027634451161993,1.2670293282764034,1.0,0.0,4.02763445116101,1.2847745499211987,1.2850719509101107,3.1348958861373983,19311.13515516359,1969.1877608728353,4632.441516551485,4632.441516551485,5.558661209689504,5.0022308616325,-2.334890120256878,7.337120981889378,3.492113965981961,3.492113965981961,0.9977468474234173,0.0,0.0,0.00023146902056519697,7.810884583266151e-05,0.00015336017473253547,0.0006176787231889829,0.09554016956759978,0.0716683814010048,0.023871788166594975,0.09554018143751827,0.07166838140097723,0.02387178816658579,0.3772212895711189,0.3772212895711189,0.12564741299494844,0.0,4.985369658162483,4.979143995941627,5.004061479907023,4.985344787673625,4.979090251878063,5.0041233036433255,24782.074758981515,21064.763545134287,0.85,1.0670538656553012,0.6629925342498404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981622768522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.027511649098,1534.4596077337046,0.3772212895711189,0.12564741299494844,6.112874298809886,3.492113965981961
3808.0,-30.081093548235565,5.002229528642722,35.00300776003551,24.09267568672078,4.997322048952348,-26.57326345390688,-40.08402486853299,1.4894919546240744,-0.024122323587050687,-5.009528091782892,40.005983718083385,42251.42950823951,25750.159958773416,25750.159958773416,68001.58946701293,77303.11209331681,77303.11209331681,25750.159958773416,103053.27205209024,103053.27205209024,103053.27205209024,127835.33784608128,91503.74896968884,56452.06638461325,38946.31398341731,24782.06579399104,0.0,63728.37977740835,21064.755924892386,1534.458930943076,0.0,0.8868485757204327,2.8159562782364196,0.0014959135982669303,354524.29739090195,1554791.2447106135,4.385570343564592,1554791.2447106135,4.385570343564592,0.8500000000000001,0.09554014323589924,4.027634451161993,1.2670292040938511,1.0,0.0,4.027634451162915,1.2847744987637149,1.2850719007112326,3.1348960109634945,19311.13351207831,1969.1875933247657,4632.441516551485,4632.441516551485,5.558658402220376,5.002229528642722,-2.3348808441372375,7.33711037277996,3.492117251674157,3.492117251674157,0.9977477861926163,0.0,0.0,0.00023146977587057137,7.810915352346878e-05,0.00015336062234710257,0.0006176805260168342,0.09554014323593477,0.07166835633909413,0.02387178689684064,0.09554014790366397,0.07166835633906747,0.02387178689683176,0.37722122276575476,0.37722122276575476,0.12564742799769876,0.0,4.9853736076519795,4.979159438849024,5.0040309143634545,4.985405768195847,4.979237577114986,5.003925024855903,24782.06579399104,21064.755924892386,0.85,1.0670534807966268,0.662992369424989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814349849463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.025433974419,1534.458930943076,0.37722122276575476,0.12564742799769876,6.112874298809886,3.492117251674157
3809.0,-30.08106226890264,5.002228163554905,35.003006612679464,24.092669889237754,4.99732199456746,-26.573235303569817,-40.08399396026505,1.489495029235042,-0.024123901725147334,-5.009526022025928,40.00598210088468,42251.4366701039,25750.16381053803,25750.16381053803,68001.60048064194,77303.08893406176,77303.08893406176,25750.16381053803,103053.25274459978,103053.25274459978,103053.25274459978,127835.31427421531,91503.71316323537,56452.06089927923,38946.280293284595,24782.061529615534,0.0,63728.341822900125,21064.752300173204,1534.4586680053392,0.0,0.8868485921052031,2.8159565405575626,0.0014959135982669303,354524.32599394635,1554791.174972939,4.38556979302878,1554791.174972939,4.38556979302878,0.85,0.0955401252329845,4.027634451161993,1.2670291079347953,1.0,0.0,4.027634451162654,1.2847744828234346,1.2850718857361212,3.1348960498583525,19311.125955413027,1969.186822759355,4632.441516551485,4632.441516551485,5.558659233696522,5.002228163554905,-2.334876339685443,7.337104503240348,3.492120567658294,3.492120567658294,0.9977487336166554,0.0,0.0,0.00023147052993925573,7.810942692437272e-05,0.000153361103014883,0.0006176824619709461,0.09554012523300962,0.07166833784961325,0.023871787383396362,0.09554014219754532,0.07166833784959441,0.023871787383390082,0.3772211563543305,0.3772211563543305,0.12564744085324264,0.0,4.9853785243602715,4.979169956825331,5.004019007833733,4.985402120300762,4.97921596267048,5.0039753171010375,24782.061529615534,21064.752300173204,0.85,1.0670542891201706,0.6629928766626293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519812471634796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.023357470664,1534.4586680053392,0.3772211563543305,0.12564744085324264,6.112874298809886,3.492120567658294
3810.0,-30.081030953084557,5.002226807048288,35.00300546221132,24.09266912089663,4.9973233101670775,-26.573206983345877,-40.0839630869217,1.4894993404288053,-0.024063945580678592,-5.0095220634577355,40.00597971552428,42251.44388515568,25750.16278079407,25750.16278079407,68001.60666594974,77303.08063624018,77303.08063624018,25750.16278079407,103053.24341703425,103053.24341703425,103053.24341703425,127835.29555202562,91503.69275828448,56452.05600720159,38946.26305675877,24782.05213499138,0.0,63728.31519175015,21064.74431474267,1534.4580707176253,0.0,0.886848620880584,2.815956215092052,0.0014959135982669303,354524.38069945655,1554791.072110203,4.385568826162783,1554791.072110203,4.385568826162783,0.85,0.09554010240549474,4.027634451161993,1.267029038150795,1.0,0.0,4.027634451158794,1.2847744610965506,1.2850718649741992,3.134896102872734,19311.12164911153,1969.1863836388095,4632.441516551485,4632.441516551485,5.558659011406839,5.002226807048288,-2.334870460767732,7.33709726781602,3.492123871737874,3.492123871737874,0.9977496776393926,0.0,0.0,0.00023147128488977547,7.81097000172321e-05,0.00015336158487254338,0.0006176844027174597,0.0955401024055323,0.0716683158287061,0.023871786576826204,0.09554009706610128,0.07166831582867793,0.023871786576816816,0.3772210899695742,0.3772210899695742,0.1256474531026245,0.0,4.985392939151836,4.979193188057877,5.004006945799063,4.9854581178770445,4.979293636968805,5.003966224375688,24782.05213499138,21064.74431474267,0.85,1.0670548320843225,0.6629932669336482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519810596501506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.021280981691,1534.4580707176253,0.3772210899695742,0.1256474531026245,6.112874298809886,3.492123871737874
3811.0,-30.08099970429758,5.002225330833006,35.00300428792085,24.092654068395518,4.997315283299278,-26.573179657754718,-40.08393228342754,1.489495236756855,-0.024047964502983632,-5.009524209682926,40.005976720710855,42251.4514169839,25750.177145833866,25750.177145833866,68001.62856281777,77303.05229822238,77303.05229822238,25750.177145833866,103053.22944405624,103053.22944405624,103053.22944405624,127835.27076741544,91503.64855791416,56452.04767667753,38946.22320137403,24782.041323359197,0.0,63728.264524733226,21064.735124855317,1534.457528521647,0.0,0.8868486208024097,2.8159557546615215,0.0014959135982669303,354524.35103965475,1554790.9429663282,4.385568828789477,1554790.9429663282,4.385568828789477,0.85,0.09554008425794847,4.027634451161993,1.267028881548904,1.0,0.0,4.027634451162039,1.2847744787380744,1.285071883587725,3.134896059826779,19311.112320977307,1969.185432433839,4632.441516551485,4632.441516551485,5.558662112372009,5.002225330833006,-2.334869087407064,7.33709441824007,3.4921271761309693,3.4921271761309693,0.9977506217517055,0.0,0.0,0.0002314720382265944,7.810997249311476e-05,0.00015336206573347963,0.0006176863394495327,0.09554008425799002,0.07166829742794603,0.023871786830043987,0.09554004767734774,0.07166829742791486,0.023871786830033603,0.37722102438443517,0.37722102438443517,0.12564746484970513,0.0,4.985410417280093,4.979203895973342,5.004044746787372,4.985476245179939,4.979242648361321,5.004191870025863,24782.041323359197,21064.735124855317,0.85,1.0670560240413582,0.6629939122316115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519808719181462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.019206266285,1534.457528521647,0.37722102438443517,0.12564746484970513,6.112874298809886,3.4921271761309693
3812.0,-30.08096842881925,5.002224019320023,35.0030031105714,24.09265696713703,4.9973265619259895,-26.573150377460806,-40.08390127038581,1.4895085105679589,-0.024131072942907394,-5.0095129787106485,40.0059742830318,42251.45787622208,25750.157381557907,25750.157381557907,68001.61525777998,77303.01855514728,77303.01855514728,25750.157381557907,103053.17593670519,103053.17593670519,103053.17593670519,127835.2051790844,91503.60675761111,56452.04607868764,38946.178532137186,24782.029242379216,0.0,63728.2077745164,21064.724856022334,1534.4566108432239,0.0,0.886848686767499,2.8159581572322008,0.0014959135982669303,354524.506246321,1554790.837847491,4.385566612332389,1554790.837847491,4.385566612332389,0.85,0.09554005378456712,4.027634451161993,1.267028801874258,1.0,0.0,4.027634451160871,1.2847744150857114,1.2850718208893757,3.1348962151408477,19311.103499358058,1969.1845328790218,4632.441516551485,4632.441516551485,5.55865784587973,5.002224019320023,-2.3348579053877834,7.337081924707807,3.4921304421511064,3.4921304421511064,0.9977515549003161,0.0,0.0,0.0002314727922091429,7.811024682346243e-05,0.00015336254538568048,0.0006176882713132615,0.09554005378460964,0.07166826940343042,0.023871784381179217,0.09554007916090047,0.07166826940339853,0.023871784381168593,0.3772209586947295,0.3772209586947295,0.1256474792119268,0.0,4.985400446372864,4.9792015414925,5.004011901884269,4.985381905767724,4.97921347000829,5.00390187657257,24782.029242379216,21064.724856022334,0.85,1.0670567654810532,0.662994603986299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806845880265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.01713125188,1534.4566108432239,0.3772209586947295,0.1256474792119268,6.112874298809886,3.4921304421511064
3813.0,-30.080937156484037,5.00222262198655,35.003001959723775,24.09265172844755,4.997323078441908,-26.573122576360237,-40.08386662518603,1.4895084983185114,-0.02405403938530526,-5.009513451805872,40.00597270025677,42251.44953850023,25750.167680016722,25750.167680016722,68001.61721851696,77303.01148303623,77303.01148303623,25750.167680016722,103053.17916305295,103053.17916305295,103053.17916305295,127835.20520366402,91503.585652823,56452.023708288514,38946.17993837166,24782.02604061108,0.0,63728.20597898273,21064.722134519416,1534.4564678909426,0.0,0.8868486900901983,2.8159570901674766,0.0014959135982669303,354524.4997083703,1554790.769594266,4.385566500688182,1554790.769594266,4.385566500688182,0.85,0.09554003854329805,4.027634451161993,1.2670286672515796,1.0,0.0,4.0276344511617,1.2847744135862171,1.2850718203581877,3.134896218799668,19311.099045361523,1969.1840786977739,4632.441516551485,4632.441516551485,5.558660068996585,5.00222262198655,-2.3348552758631573,7.337077897849707,3.4921337553960785,3.4921337553960785,0.9977525015417367,0.0,0.0,0.00023147354611818095,7.811055328364317e-05,0.00015336299283453777,0.0006176900734736942,0.09554003854332066,0.07166825307290055,0.023871785470420105,0.09554003441473342,0.07166825307288359,0.02387178547041446,0.37722089213605714,0.37722089213605714,0.12564749140561118,0.0,4.9854124204549635,4.9792150229706635,5.004019344861604,4.985459412420539,4.979268049690859,5.004048217243621,24782.02604061108,21064.722134519416,0.85,1.0670568263124114,0.6629944918335621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804970979435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.01505781382,1534.4564678909426,0.37722089213605714,0.12564749140561118,6.112874298809886,3.4921337553960785
