time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3814.0,-30.08090597183593,5.002221214673031,35.00300078758934,24.09264079704883,4.997322260990428,-26.57309458750825,-40.08383578676728,1.489510876663201,-0.024116615406512665,-5.009510438212983,40.00596977853518,42251.45639278693,25750.168877622244,25750.168877622244,68001.62527040917,77302.97061917999,77302.97061917999,25750.168877622244,103053.13949680224,103053.13949680224,103053.13949680224,127835.15342881787,91503.53187128279,56452.01764489157,38946.12691821246,24782.013932015638,0.0,63728.1408502281,21064.71184221329,1534.455733680122,0.0,0.8868487159993904,2.8159582638705447,0.0014959135982669303,354524.54135479085,1554790.6436023128,4.385565630127575,1554790.6436023128,4.385565630127575,0.85,0.09554001505136442,4.027634451161993,1.2670285820821303,1.0,0.0,4.027634451160915,1.28477440090779,1.285071808642766,3.1348962497354913,19311.08769519811,1969.1829213032088,4632.441516551485,4632.441516551485,5.558660327522357,5.002221214673031,-2.334850122179736,7.337071336852767,3.492137040566014,3.492137040566014,0.9977534401617183,0.0,0.0,0.00023147429791552242,7.811082607121077e-05,0.00015336347184431167,0.000617692002749962,0.09554001505140917,0.0716682304678256,0.023871784583583577,0.0955400313131547,0.07166823046779203,0.023871784583572395,0.3772208258413566,0.3772208258413566,0.12564750428670057,0.0,4.9854075562823255,4.979205120138602,5.004029604276695,4.985393822806486,4.97917123667753,5.00407637190267,24782.013932015638,21064.71184221329,0.85,1.0670580431684722,0.6629952769544147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519803096267494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.012985355308,1534.455733680122,0.3772208258413566,0.12564750428670057,6.112874298809886,3.492137040566014
3815.0,-30.080874736172184,5.00221989198256,35.00299962586159,24.09264970282095,4.9973290242595185,-26.573065794640886,-40.08380480865014,1.4895200827286352,-0.024010070791462113,-5.009502934120403,40.00596773738487,42251.46297745408,25750.15872285654,25750.15872285654,68001.62170031061,77302.9793521329,77302.9793521329,25750.15872285654,103053.13807498943,103053.13807498943,103053.13807498943,127835.14344667346,91503.53073492931,56452.01436025222,38946.129305196766,24782.005371684027,0.0,63728.13467688079,21064.70456593142,1534.4551059289495,0.0,0.8868487615674967,2.8159577403122333,0.0014959135982669303,354524.64505779964,1554790.5555828034,4.385564099018615,1554790.5555828034,4.385564099018615,0.85,0.09553998955257674,4.027634451161993,1.2670284804282712,1.0,0.0,4.02763445115992,1.2847743562864746,1.2850717649786447,3.1348963586131267,19311.08745537981,1969.1828968485477,4632.441516551485,4632.441516551485,5.558658135424376,5.00221989198256,-2.3348416604426188,7.337061552425179,3.4921403203964134,3.4921403203964134,0.9977543772561182,0.0,0.0,0.000231475050945,7.811110009539517e-05,0.00015336395084960484,0.0006176939320081831,0.09553998955261163,0.0716682061969834,0.023871783355628232,0.09553997937311959,0.07166820619695723,0.023871783355619517,0.377220758348173,0.377220758348173,0.12564751789353987,0.0,4.985421765927526,4.979232012223861,5.004005729081996,4.985492863328943,4.979353843451634,5.003924496395143,24782.005371684027,21064.70456593142,0.85,1.067058090513673,0.6629954445031326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980122681267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.010912182543,1534.4551059289495,0.377220758348173,0.12564751789353987,6.112874298809886,3.4921403203964134
3816.0,-30.08084350331113,5.002218424024896,35.00299845857636,24.092634755093627,4.997320181425681,-26.573038565010478,-40.08377407500518,1.4895152431254322,-0.02397879422414917,-5.009506266645894,40.00596525205487,42251.47049938743,25750.176154919653,25750.176154919653,68001.64665430709,77302.95484306026,77302.95484306026,25750.176154919653,103053.13099797991,103053.13099797991,103053.13099797991,127835.12891710301,91503.4900394921,56452.00569582099,38946.09371519012,24781.9979191231,0.0,63728.09163431323,21064.698231254635,1534.4547829095486,0.0,0.8868487536093599,2.8159569405033507,0.0014959135982669303,354524.59900387167,1554790.448409159,4.3855643664156,1554790.448409159,4.3855643664156,0.85,0.09553997440849461,4.027634451161993,1.2670283771259712,1.0,0.0,4.027634451161235,1.2847743773714804,1.2850717870359707,3.134896307164943,19311.07886693365,1969.1820210707685,4632.441516551485,4632.441516551485,5.558661898464459,5.002218424024896,-2.334841155665839,7.3370595796907345,3.492143623409243,3.492143623409243,0.9977553209740694,0.0,0.0,0.0002314758039091663,7.811137195792278e-05,0.0001533644319512435,0.0006176958697097175,0.09553997440852753,0.07166818996515933,0.023871784443368193,0.09553993126763581,0.07166818996513465,0.02387178444335997,0.377220692121826,0.377220692121826,0.12564753001698567,0.0,4.985444175159444,4.979249378904569,5.004043273697903,4.9855274724217225,4.979312511583544,5.004187115849959,24781.9979191231,21064.698231254635,0.85,1.067059202784802,0.6629960103283228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519799354300027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.008841071278,1534.4547829095486,0.377220692121826,0.12564753001698567,6.112874298809886,3.492143623409243
3817.0,-30.080812265798066,5.002217068668311,35.002997273758815,24.092633078712993,4.997327399381652,-26.57300972496949,-40.08373929010702,1.4895248585534768,-0.02405366457571745,-5.0094975238726125,40.005962406818064,42251.46138162578,25750.162642790212,25750.162642790212,68001.62402441599,77302.91886130236,77302.91886130236,25750.162642790212,103053.08150409257,103053.08150409257,103053.08150409257,127835.06581074632,91503.44437191407,56451.98689223898,38946.06386630565,24781.98430665376,0.0,63728.04817295942,21064.686660655698,1534.4538336809564,0.0,0.8868488083903888,2.815958944431315,0.0014959135982669303,354524.71982487914,1554790.325715441,4.3855625257484006,1554790.325715441,4.3855625257484006,0.85,0.09553994531154175,4.027634451161993,1.2670282683288678,1.0,0.0,4.027634451161888,1.284774330835051,1.285071741456355,3.134896420715531,19311.069229156987,1969.1810382910564,4632.441516551485,4632.441516551485,5.558658981616099,5.002217068668311,-2.3348318179997403,7.337048886668051,3.492146880395319,3.492146880395319,0.9977562515415197,0.0,0.0,0.0002314765569877441,7.811167965792967e-05,0.00015336487732981445,0.0006176976635317936,0.09553994531158913,0.07166816292864929,0.023871782382939837,0.09553994605658062,0.07166816292861375,0.023871782382928003,0.3772206263490019,0.3772206263490019,0.12564754466393505,0.0,4.985440789327299,4.979249326947468,5.004029872377885,4.985443859296879,4.97926573630815,5.003992890368295,24781.98430665376,21064.686660655698,0.85,1.0670595753985432,0.6629963194063989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519797481955865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.006770945056,1534.4538336809564,0.3772206263490019,0.12564754466393505,6.112874298809886,3.492146880395319
3818.0,-30.08078109113085,5.00221563075371,35.00299609942405,24.092627909872704,4.9973232994368875,-26.572982073415442,-40.08370848661286,1.4895242817219279,-0.023960897802453474,-5.009497922171483,40.00596034251787,42251.468398025805,25750.172549752104,25750.172549752104,68001.64094777791,77302.91468779168,77302.91468779168,25750.172549752104,103053.08723754378,103053.08723754378,103053.08723754378,127835.06552749495,91503.42595564609,56451.97966588195,38946.05143307127,24781.978289951177,0.0,63728.029723022446,21064.6815464585,1534.4535284879466,0.0,0.8868488138367688,2.815957679440367,0.0014959135982669303,354524.7143205756,1554790.236697665,4.385562342747594,1554790.236697665,4.385562342747594,0.85,0.09553992862202901,4.027634451161993,1.2670281430473556,1.0,0.0,4.027634451160821,1.2847743319815326,1.2850717435687447,3.1348964179180743,19311.065342551097,1969.1806419675524,4632.441516551485,4632.441516551485,5.558661120220949,5.00221563075371,-2.3348291695303462,7.3370448002840565,3.4921501689027905,3.4921501689027905,0.997757191115083,0.0,0.0,0.0002314773085534728,7.811195214019633e-05,0.00015336535641327648,0.0006176995931048503,0.0955399286220586,0.07166814531622115,0.02387178330583744,0.09553988472239032,0.07166814531619896,0.02387178330583005,0.3772205598938431,0.3772205598938431,0.12564755826399696,0.0,4.985460188810407,4.979268146007996,5.004051009311581,4.985537024369023,4.979342665228614,5.004134799751682,24781.978289951177,21064.6815464585,0.85,1.0670601498795682,0.6629966214499489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519795609333284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.004701953123,1534.4535284879466,0.3772205598938431,0.12564755826399696,6.112874298809886,3.4921501689027905
3819.0,-30.080749854341462,5.002214276783628,35.00299492206441,24.092621134500973,4.997329343007112,-26.57295335149223,-40.0836737366393,1.4895328401583188,-0.02409881543917436,-5.009490508562561,40.00595790574153,42251.459348916185,25750.162476409787,25750.162476409787,68001.62182532597,77302.86292458845,77302.86292458845,25750.162476409787,103053.02540099825,103053.02540099825,103053.02540099825,127834.99291399392,91503.36403137901,56451.960455708715,38946.003972966995,24781.967512995678,0.0,63727.97148596267,21064.672386046324,1534.4527696678088,0.0,0.8868488603766629,2.815960356354496,0.0014959135982669303,354524.81677318166,1554790.1316177917,4.3855607789863615,1554790.1316177917,4.3855607789863615,0.85,0.09553990241176821,4.027634451161993,1.2670280045783149,1.0,0.0,4.027634451162569,1.2847742903897805,1.2850717029349343,3.1348965194034757,19311.05227393038,1969.17930933911,4632.441516551485,4632.441516551485,5.558658945699741,5.002214276783628,-2.3348208011756375,7.337035077959266,3.492153430246333,3.492153430246333,0.9977581229275236,0.0,0.0,0.000231478061619111,7.811225953337812e-05,0.00015336580208573288,0.0006177013881105896,0.09553990241180878,0.07166812041238359,0.023871781999425187,0.09553993331196486,0.07166812041235317,0.023871781999415052,0.37722049403762375,0.37722049403762375,0.12564757311293537,0.0,4.98544367232671,4.979251468085238,5.004034972111469,4.985391693123404,4.97919884727736,5.003984919348056,24781.967512995678,21064.672386046324,0.85,1.067060824936263,0.6629970853257567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519793740478637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.00263274343,1534.4527696678088,0.37722049403762375,0.12564757311293537,6.112874298809886,3.492153430246333
3820.0,-30.080718741114083,5.002212867051951,35.00299375529952,24.092615686263912,4.997326987113099,-26.572925580824414,-40.08364667007697,1.4895338268238016,-0.02404511094044892,-5.009489634779727,40.005955859617664,42251.481711492874,25750.169167801294,25750.169167801294,68001.65087929417,77302.85057351833,77302.85057351833,25750.169167801294,103053.01974131961,103053.01974131961,103053.01974131961,127834.98093929134,91503.33816844292,56451.969306418854,38945.96540224896,24781.96119797173,0.0,63727.92660022069,21064.66701827597,1534.452417931286,0.0,0.8868488722292922,2.8159597529327254,0.0014959135982669303,354524.828848453,1554790.0433838316,4.385560380732741,1554790.0433838316,4.385560380732741,0.85,0.09553988418469549,4.027634451161993,1.2670279419375587,1.0,0.0,4.027634451163176,1.2847742842252121,1.2850716977326841,3.1348965344452493,19311.046815764817,1969.1787527611182,4632.441516551485,4632.441516551485,5.558660390162985,5.002212867051951,-2.3348172172295714,7.337030084281523,3.492156714516615,3.492156714516615,0.9977590612904613,0.0,0.0,0.00023147881170812473,7.811249896100257e-05,0.00015336631274712214,0.0006177034448679938,0.09553988418472575,0.07166810159515154,0.02387178258957422,0.09553989221570845,0.07166810159512883,0.023871782589566657,0.3772204265196183,0.3772204265196183,0.1256475867198355,0.0,4.985443511510653,4.979248393011915,5.004043556105273,4.9854445238393055,4.979237753498296,5.004079553469353,24781.96119797173,21064.66701827597,0.85,1.067062032409802,0.6629979032041277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791867900358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.000565817405,1534.452417931286,0.3772204265196183,0.1256475867198355,6.112874298809886,3.492156714516615
3821.0,-30.080687564167068,5.002211503324993,35.00299258418366,24.092614568676822,4.997330534436519,-26.572897162411117,-40.0836119899526,1.489540132681011,-0.024036376143158122,-5.00948399535297,40.005953399355775,42251.47259029725,25750.163647235007,25750.163647235007,68001.63623753225,77302.83181561626,77302.83181561626,25750.163647235007,103052.99546285126,103052.99546285126,103052.99546285126,127834.94635241873,91503.30826300755,56451.94903769026,38945.95469479699,24781.95088956747,0.0,63727.90558436446,21064.65825613235,1534.4517296926617,0.0,0.8868489098275715,2.81596029646242,0.0014959135982669303,354524.90678270994,1554789.9372912159,4.3855591174138695,1554789.9372912159,4.3855591174138695,0.85,0.09553985928883735,4.027634451161993,1.2670278402836996,1.0,0.0,4.027634451161297,1.2847742531740844,1.2850716676400904,3.134896610211145,19311.040504462148,1969.1781091873522,4632.441516551485,4632.441516551485,5.55865919844448,5.002211503324993,-2.3348101478049217,7.3370216511299144,3.4921599797088643,3.4921599797088643,0.9977599942025327,0.0,0.0,0.00023147956333556134,7.811280573829228e-05,0.00015336675759726907,0.0006177052365617712,0.09553985928887734,0.07166807768122031,0.023871781607657034,0.09553987185509721,0.07166807768119031,0.023871781607647035,0.37722035848630486,0.37722035848630486,0.1256476008160993,0.0,4.98544219019692,4.979250299608395,5.004032537448779,4.985447619209822,4.979268644721515,5.00399918547356,24781.95088956747,21064.65825613235,0.85,1.0670621545456271,0.662997978716934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519790002729815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.998497457249,1534.4517296926617,0.37722035848630486,0.1256476008160993,6.112874298809886,3.4921599797088643
3822.0,-30.08065644852973,5.002210054711062,35.00299140657224,24.092609574459516,4.997325478955949,-26.57286965953191,-40.08358122138304,1.4895386899585652,-0.023917049008275626,-5.009484530576932,40.005950867927055,42251.47944410165,25750.17383367175,25750.17383367175,68001.6532777734,77302.83212876115,77302.83212876115,25750.17383367175,103053.0059624329,103053.0059624329,103053.0059624329,127834.94821095993,91503.29397045093,56451.94128579338,38945.94742739728,24781.942248527037,0.0,63727.88967592432,21064.65091124798,1534.4512783710288,0.0,0.8868489162683257,2.815958666615789,0.0014959135982669303,354524.89938616334,1554789.8281297104,4.385558901001671,1554789.8281297104,4.385558901001671,0.85,0.09553984076919114,4.027634451161993,1.2670277287391944,1.0,0.0,4.027634451159699,1.2847742583741564,1.2850716738051917,3.134896597522778,19311.03748813252,1969.1778016073297,4632.441516551485,4632.441516551485,5.558661397379255,5.002210054711062,-2.334807614470589,7.337017669181652,3.492163256429652,3.492163256429652,0.9977609304084719,0.0,0.0,0.0002314803134871596,7.811307791524918e-05,0.0001533672355719104,0.0006177071616689034,0.09553984076922713,0.07166805865787522,0.02387178211135191,0.09553978915082485,0.07166805865784823,0.023871782111342922,0.3772202903409163,0.3772202903409163,0.12564761412034925,0.0,4.9854674530068905,4.979275934466216,5.004056677845028,4.985567481568637,4.979377456637849,5.00415222179538,24781.942248527037,21064.65091124798,0.85,1.0670626883077796,0.6629982517695668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788133739882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.996431410718,1534.4512783710288,0.3772202903409163,0.12564761412034925,6.112874298809886,3.492163256429652
3823.0,-30.080625335286246,5.002208639225179,35.00299021120609,24.092608701344602,4.997327476654342,-26.572841453418842,-40.0835503131151,1.4895435947873183,-0.02387210997301281,-5.0094795680284,40.0059479955591,42251.48586063183,25750.169858305988,25750.169858305988,68001.65571893782,77302.82064483267,77302.82064483267,25750.169858305988,103052.99050313866,103052.99050313866,103052.99050313866,127834.92026788823,91503.27073739016,56451.93595319093,38945.92753799915,24781.929764749566,0.0,63727.857302748715,21064.640300037132,1534.4504818137962,0.0,0.8868489519146361,2.8159586555912064,0.0014959135982669303,354524.9679662876,1554789.7042660676,4.385557703269901,1554789.7042660676,4.385557703269901,0.8500000000000001,0.09553981557176511,4.027634451161993,1.2670276496140285,1.0,0.0,4.027634451162695,1.284774233880256,1.2850716502693753,3.1348966572887997,19311.032584981083,1969.1773016250283,4632.441516551485,4632.441516551485,5.558660539221467,5.002208639225179,-2.334801071462296,7.337009710687475,3.4921665052699913,3.4921665052699913,0.9977618586485689,0.0,0.0,0.00023148106358328554,7.811335132885312e-05,0.00015336771225443242,0.0006177090815718514,0.0955398155718106,0.07166803447678374,0.023871781095026853,0.09553974302076802,0.07166803447674962,0.023871781095015483,0.37722022354665324,0.37722022354665324,0.12564762891662487,0.0,4.985493568492245,4.979308671838908,5.004062905439582,4.9856074580553695,4.979449053582414,5.004097251474775,24781.929764749566,21064.640300037132,0.85,1.0670632686720627,0.6629986892531131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519786268425785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.99436517518,1534.4504818137962,0.37722022354665324,0.12564762891662487,6.112874298809886,3.4921665052699913
3824.0,-30.08059425727671,5.002207257645533,35.00298902924689,24.09259710637855,4.99733098775906,-26.572813127706446,-40.083515632990725,1.4895498581891973,-0.024042938982461237,-5.009474524004477,40.00594599533479,42251.47637183304,25750.165789557544,25750.165789557544,68001.64216139058,77302.75948196823,77302.75948196823,25750.165789557544,103052.92527152578,103052.92527152578,103052.92527152578,127834.84762280982,91503.1984521776,56451.91534204403,38945.87012237064,24781.922351284036,0.0,63727.79247365467,21064.63399859143,1534.449967827655,0.0,0.8868489848182807,2.8159614882094983,0.0014959135982669303,354525.03767237446,1554789.6180114297,4.385556597692967,1554789.6180114297,4.385556597692967,0.85,0.09553979359221665,4.027634451161993,1.2670274600433187,1.0,0.0,4.027634451162873,1.2847742030326499,1.285071620377294,3.1348967325581016,19311.01732976579,1969.1757460259917,4632.441516551485,4632.441516551485,5.558659660905263,5.002207257645533,-2.334794452031074,7.337001709676606,3.4921697616896017,3.4921697616896017,0.9977627890541719,0.0,0.0,0.00023148181283220577,7.811365810923798e-05,0.0001533681547229678,0.0006177108636733681,0.09553979359224944,0.07166801276457632,0.023871780827673123,0.09553981066799631,0.07166801276455172,0.02387178082766493,0.37722015828126637,0.37722015828126637,0.12564764383590468,0.0,4.985479255291921,4.979292474538511,5.004054243885605,4.985431585022013,4.979237272409819,5.00402918823886,24781.922351284036,21064.63399859143,0.85,1.0670641414340962,0.6629992148135364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519784403255647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.992299928874,1534.449967827655,0.37722015828126637,0.12564764383590468,6.112874298809886,3.4921697616896017
3825.0,-30.08056315162084,5.002205871803881,35.00298785821322,24.092596407886617,4.997331960174315,-26.57278503099654,-40.08348475964738,1.4895538395504409,-0.023979288607677063,-5.0094712533292105,40.00594394964525,42251.48282231391,25750.16630099821,25750.16630099821,68001.64912331212,77302.75280836078,77302.75280836078,25750.16630099821,103052.91910935899,103052.91910935899,103052.91910935899,127834.83431866762,91503.17961725604,56451.90963121101,38945.85554005003,24781.915209308627,0.0,63727.770749358664,21064.627927912334,1534.4495151580127,0.0,0.8868490088641361,2.815961033924955,0.0014959135982669303,354525.08287160593,1554789.5297962215,4.385555789741684,1554789.5297962215,4.385555789741684,0.8500000000000001,0.09553977292769,4.027634451161993,1.2670273957541216,1.0,0.0,4.027634451160687,1.2847741828591361,1.2850716011626353,3.1348967817822246,19311.013354806408,1969.1753406929388,4632.441516551485,4632.441516551485,5.558659771309392,5.002205871803881,-2.334789125376953,7.336994997180834,3.4921730259784503,3.4921730259784503,0.9977637217081287,0.0,0.0,0.00023148256274987855,7.81139312157741e-05,0.00015336863153410444,0.0006177127840943287,0.09553977292772213,0.07166799207111432,0.02387178085660781,0.09553976966082922,0.07166799207109022,0.02387178085659978,0.3772200912921019,0.3772200912921019,0.12564765795446453,0.0,4.985480554841217,4.979296131643707,5.004048459422847,4.985491964721518,4.979316976563837,5.004031540341202,24781.915209308627,21064.627927912334,0.85,1.067064614432578,0.6629995420440643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519782540198172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.990235013822,1534.4495151580127,0.3772200912921019,0.12564765795446453,6.112874298809886,3.4921730259784503
3826.0,-30.080532047167893,5.002204534264481,35.002986697743204,24.09259515060114,4.9973363549634975,-26.572756593104064,-40.083453816454835,1.4895609009000617,-0.02399318234694192,-5.009465487259207,40.00594191526696,42251.4890604758,25750.160504727883,25750.160504727883,68001.64956520368,77302.73007971715,77302.73007971715,25750.160504727883,103052.89058444503,103052.89058444503,103052.89058444503,127834.79789422109,91503.14611336625,56451.90509412638,38945.82335471097,24781.90730977605,0.0,63727.73066448702,21064.62121330964,1534.4489611568836,0.0,0.8868490455650002,2.815961889465425,0.0014959135982669303,354525.1625560582,1554789.4420687847,4.3855545565766105,1554789.4420687847,4.3855545565766105,0.85,0.09553974943215557,4.027634451161993,1.267027282011695,1.0,0.0,4.0276344511638715,1.284774148277377,1.2850715675363613,3.1348968661630052,19311.00628407875,1969.1746196793758,4632.441516551485,4632.441516551485,5.55865852007496,5.002204534264481,-2.334781960717705,7.336986494982186,3.492176286678961,3.492176286678961,0.997764653336846,0.0,0.0,0.00023148331264079066,7.81142049410846e-05,0.00015336910769970607,0.0006177147019153103,0.09553974943218921,0.07166796931245324,0.023871780119735963,0.09553976814741771,0.07166796931242801,0.023871780119727563,0.3772200241176177,0.3772200241176177,0.12564767160121762,0.0,4.985476713831758,4.979298757671643,5.00402519563994,4.985472304912264,4.979320221222565,5.00394310396905,24781.90730977605,21064.62121330964,0.85,1.067065292552436,0.6630000569598331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519780675483813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.988171688552,1534.4489611568836,0.3772200241176177,0.12564767160121762,6.112874298809886,3.492176286678961
3827.0,-30.080500937828344,5.0022030912829365,35.00298552970628,24.092585092317336,4.997329965729216,-26.57272922927827,-40.08342308280987,1.489558257179589,-0.02392992788867332,-5.009466981506617,40.00593937392355,42251.49597180747,25750.173157785415,25750.173157785415,68001.66912959289,77302.71535944058,77302.71535944058,25750.173157785415,103052.888517226,103052.888517226,103052.888517226,127834.78745119748,91503.11624995383,56451.89686232244,38945.799319590435,24781.89893397148,0.0,63727.69825356192,21064.614093875756,1534.4485450273319,0.0,0.8868490471623646,2.815960884195742,0.0014959135982669303,354525.14190624084,1554789.3324797621,4.385554502904474,1554789.3324797621,4.385554502904474,0.85,0.09553973186946535,4.027634451161993,1.267027189699002,1.0,0.0,4.027634451160806,1.2847741590960524,1.2850715793211862,3.1348968397650334,19310.999981644687,1969.1739770099564,4632.441516551485,4632.441516551485,5.558661251476422,5.0022030912829365,-2.334780132512742,7.336983223795679,3.4921795596409155,3.4921795596409155,0.997765588468833,0.0,0.0,0.00023148406265174816,7.811447681360277e-05,0.0001533695858381454,0.000617716627682161,0.09553973186950085,0.07166795119982308,0.023871780669677767,0.09553970830321164,0.07166795119979645,0.023871780669668892,0.3772199567347638,0.3772199567347638,0.12564768380625685,0.0,4.985489350878424,4.979308025813168,5.0040479427943865,4.985537053617918,4.979342258300051,5.004136090313352,24781.89893397148,21064.614093875756,0.85,1.067066142245175,0.6630005026024287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519778810842023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.98610937604,1534.4485450273319,0.3772199567347638,0.12564768380625685,6.112874298809886,3.4921795596409155
3828.0,-30.080469821059115,5.002201786420925,35.002984359539326,24.0925935440697,4.997339536403852,-26.572700262654728,-40.08338829791171,1.4895699779998983,-0.02388596244236396,-5.009457024656507,40.005936975808396,42251.48625995691,25750.15658344138,25750.15658344138,68001.6428433983,77302.71093031498,77302.71093031498,25750.15658344138,103052.86751375636,103052.86751375636,103052.86751375636,127834.75501076134,91503.10313617531,56451.87846581907,38945.805189284714,24781.88749700498,0.0,63727.692686289694,21064.604372454232,1534.4476961170114,0.0,0.8868491065016142,2.815961468919031,0.0014959135982669303,354525.2795053856,1554789.2290671018,4.385552509079915,1554789.2290671018,4.385552509079915,0.85,0.0955397025554277,4.027634451161993,1.2670270891441033,1.0,0.0,4.027634451161693,1.2847741027164947,1.2850715238924546,3.134896977333262,19310.997214086736,1969.173694797585,4632.441516551485,4632.441516551485,5.558657673591203,5.002201786420925,-2.334769909966114,7.336971696387039,3.4921827985652567,3.4921827985652567,0.9977665138757876,0.0,0.0,0.00023148481284406846,7.811478452491715e-05,0.0001533700283191513,0.0006177184098339043,0.09553970255546919,0.07166792405213859,0.023871778503330592,0.09553968167833675,0.07166792405210747,0.023871778503320226,0.3772198895899197,0.3772198895899197,0.12564769763374603,0.0,4.9855019089144434,4.979336283087321,5.004013358141435,4.985571062214149,4.979468236989305,5.003893951237615,24781.88749700498,21064.604372454232,0.85,1.067065822987627,0.6630004081262909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519776945907754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.984048198236,1534.4476961170114,0.3772198895899197,0.12564769763374603,6.112874298809886,3.4921827985652567
3829.0,-30.080438760904297,5.0022004302699274,35.002983215722374,24.092582682520174,4.997338277992805,-26.57267243002224,-40.08335742456836,1.4895719471111462,-0.02394713672583748,-5.009455897752372,40.0059354029759,42251.49267588826,25750.162738119703,25750.162738119703,68001.65541400795,77302.67214351185,77302.67214351185,25750.162738119703,103052.83488163156,103052.83488163156,103052.83488163156,127834.71872312407,91503.05130317404,56451.871835551945,38945.75496402455,24781.88384149252,0.0,63727.63880551707,21064.60126526864,1534.4474877298644,0.0,0.8868491179287172,2.8159624039871973,0.0014959135982669303,354525.2950786913,1554789.1612426771,4.385552125124308,1554789.1612426771,4.385552125124308,0.85,0.0955396856322153,4.027634451161993,1.2670269688079134,1.0,0.0,4.027634451159899,1.2847740919586106,1.285071514094207,3.134897003582903,19310.986275146868,1969.1725793361513,4632.441516551485,4632.441516551485,5.55865900219477,5.0022004302699274,-2.3347661323999205,7.336966562669848,3.4921860767506883,3.4921860767506883,0.9977674505001967,0.0,0.0,0.0002314855616737113,7.811505763509423e-05,0.00015337050403861708,0.0006177203258580137,0.09553968563223912,0.07166790657183447,0.02387177906040465,0.09553970165941537,0.0716679065718166,0.023871779060398692,0.3772198237936696,0.3772198237936696,0.12564770929623031,0.0,4.985502851910439,4.9793398242482,5.004006495139777,4.985508761026551,4.979356130775102,5.003981185797386,24781.88384149252,21064.60126526864,0.85,1.0670669224311646,0.6630010693606686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977508052855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.98198820625,1534.4474877298644,0.3772198237936696,0.12564770929623031,6.112874298809886,3.4921860767506883
3830.0,-30.080407713655394,5.002199095579281,35.002982066296624,24.09258180940526,4.997340262148481,-26.57264428468504,-40.083326551225014,1.4895768331785697,-0.02390197233160052,-5.009451381454927,40.00593295197185,42251.498846647,25750.160162877542,25750.160162877542,68001.65900952455,77302.66072758535,77302.66072758535,25750.160162877542,103052.82089046288,103052.82089046288,103052.82089046288,127834.69478312759,91503.02815920002,56451.86627826328,38945.735423263046,24781.87389266471,0.0,63727.60931592775,21064.592808765003,1534.4468458996432,0.0,0.8868491497792164,2.8159623379134056,0.0014959135982669303,354525.35749188636,1554789.0555493238,4.3855510549337975,1554789.0555493238,4.3855510549337975,0.85,0.09553966187599633,4.027634451161993,1.2670268435264007,1.0,0.0,4.027634451162534,1.284774067555736,1.2850714906474134,3.1348970631268336,19310.981390796474,1969.1720812710228,4632.441516551485,4632.441516551485,5.558658446280108,5.002199095579281,-2.3347598830539384,7.33695897863322,3.4921893372891724,3.4921893372891724,0.9977683820826206,0.0,0.0,0.00023148631019443246,7.811533074615493e-05,0.00015337097944827753,0.0006177222406343406,0.0955396618760351,0.07166788395723406,0.023871777918801053,0.0955396628864625,0.07166788395720497,0.02387177791879136,0.37721975759568865,0.37721975759568865,0.12564772088543438,0.0,4.985510447380932,4.979354126973078,5.003993946978824,4.985549409123337,4.979419921908857,5.00395234149164,24781.87389266471,21064.592808765003,0.85,1.0670674726304,0.6630014729908733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519773218543703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.979928117316,1534.4468458996432,0.37721975759568865,0.12564772088543438,6.112874298809886,3.4921893372891724
3831.0,-30.080376720706077,5.002197712304352,35.00298091067971,24.092571157403313,4.9973376549007344,-26.572616647400988,-40.08329574773086,1.4895775815961039,-0.023925761182681526,-5.009450175482661,40.00593047278966,42251.50509326329,25750.165992991482,25750.165992991482,68001.67108625476,77302.62827306788,77302.62827306788,25750.165992991482,103052.79426605935,103052.79426605935,103052.79426605935,127834.6592142142,91502.98213968427,56451.85895988165,38945.69242200292,24781.86494815485,0.0,63727.55737015777,21064.58520593162,1534.4463342130143,0.0,0.8868491648896033,2.8159627911495857,0.0014959135982669303,354525.37415788136,1554788.9486408676,4.385550547218296,1554788.9486408676,4.385550547218296,0.85,0.09553964165039472,4.027634451161993,1.2670267429715025,1.0,0.0,4.027634451162179,1.284774062511639,1.2850714865621997,3.13489707543462,19310.971678746173,1969.1710909175074,4632.441516551485,4632.441516551485,5.558659704820323,5.002197712304352,-2.3347560683784847,7.336953780682837,3.4921926020412775,3.4921926020412775,0.9977693148689364,0.0,0.0,0.00023148705740826526,7.81156032401967e-05,0.00015337145416806857,0.0006177241526321256,0.09553964165043166,0.07166786406508038,0.023871777585351275,0.09553964803235898,0.07166786406505268,0.023871777585342042,0.37721969173155206,0.37721969173155206,0.1256477320665393,0.0,4.985512783263744,4.979353778794234,5.004004336940795,4.9855244142999595,4.979354678244249,5.004048189793934,24781.86494815485,21064.58520593162,0.85,1.0670685319267936,0.6630021114389794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519771357332993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.977868805174,1534.4463342130143,0.37721969173155206,0.1256477320665393,6.112874298809886,3.4921926020412775
3832.0,-30.080345664382058,5.002196379624891,35.002979750281206,24.092570004891627,4.997341508119069,-26.572588306973895,-40.083261067606486,1.4895841507112983,-0.023923803362720264,-5.009444316710826,40.005928022281914,42251.49550271789,25750.15992153535,25750.15992153535,68001.65542425323,77302.60808833627,77302.60808833627,25750.15992153535,103052.76800987162,103052.76800987162,103052.76800987162,127834.62260663818,91502.95097994902,56451.83839433236,38945.68065068518,24781.854596766552,0.0,63727.53524745173,21064.57640725157,1534.4456382908602,0.0,0.8868492035684699,2.8159634492990975,0.0014959135982669303,354525.455123483,1554788.8429689293,4.385549247591794,1554788.8429689293,4.385549247591794,0.8500000000000001,0.09553961648949442,4.027634451161993,1.267026636921801,1.0,0.0,4.027634451161859,1.2847740302349449,1.2850714552400504,3.1348971541909707,19310.965102733553,1969.1704203508389,4632.441516551485,4632.441516551485,5.558658394181838,5.002196379624891,-2.334748847490725,7.336945227115616,3.492195849912639,3.492195849912639,0.9977702428321826,0.0,0.0,0.00023148780615223782,7.811591002875811e-05,0.0001533718961234797,0.0006177259326669653,0.09553961648953427,0.0716678402911125,0.02387177619842177,0.09553963119842356,0.07166784029108261,0.02387177619841181,0.3772196252552046,0.3772196252552046,0.12564774430437894,0.0,4.985512102961593,4.979356174409077,5.003994416075159,4.985520513348092,4.979376892510345,5.003965872304889,24781.854596766552,21064.57640725157,0.85,1.06706865658942,0.663002191104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976949937788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.975809440137,1534.4456382908602,0.3772196252552046,0.12564774430437894,6.112874298809886,3.492195849912639
3833.0,-30.08031464348617,5.002195038979999,35.002978600465504,24.092569341324293,4.997342292586938,-26.572560305356923,-40.083230229187734,1.489587954458075,-0.023854129205631125,-5.009441178854054,40.00592600973241,42251.501647873236,25750.160877387007,25750.160877387007,68001.66252526024,77302.60230218794,77302.60230218794,25750.160877387007,103052.76317957495,103052.76317957495,103052.76317957495,127834.61086045411,91502.93299060277,56451.83233628968,38945.667393681215,24781.84768087916,0.0,63727.515074560375,21064.570528747285,1534.44520164362,0.0,0.8868492268185746,2.8159629003884787,0.0014959135982669303,354525.49848726357,1554788.756182835,4.3855484663783395,1554788.756182835,4.3855484663783395,0.85,0.09553959569132014,4.027634451161993,1.2670265292236582,1.0,0.0,4.027634451162729,1.2847740108965058,1.2850714368580567,3.1348972013774934,19310.96130622608,1969.1700332148166,4632.441516551485,4632.441516551485,5.558658600520469,5.002195038979999,-2.334743609637109,7.336938648617108,3.492199110741509,3.492199110741509,0.997771174497574,0.0,0.0,0.0002314885540442948,7.811618283362084e-05,0.00015337237121067397,0.0006177278461445163,0.09553959569135179,0.07166781982856178,0.02387177586279,0.09553958789268577,0.07166781982853805,0.023871775862782097,0.3772195584553131,0.3772195584553131,0.12564775616234275,0.0,4.985525900380139,4.979375786758396,5.003990749035722,4.985587049648416,4.9794602002305055,5.003982047103079,24781.84768087916,21064.570528747285,0.85,1.067069105796753,0.6630024974053911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519767637624048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.973752377804,1534.44520164362,0.3772195584553131,0.12564775616234275,6.112874298809886,3.492199110741509
3834.0,-30.080283640729103,5.002193748200531,35.0029774600515,24.09256804911422,4.997346829193936,-26.57253194482237,-40.08319928599519,1.4895951332876016,-0.02387051840554477,-5.0094352998715665,40.00592398394521,42251.50749737123,25750.154893536186,25750.154893536186,68001.66239090741,77302.57891515153,77302.57891515153,25750.154893536186,103052.73380868771,103052.73380868771,103052.73380868771,127834.57354859842,91502.89892678238,56451.827509003706,38945.63490864297,24781.83973991071,0.0,63727.474648553674,21064.5637789241,1534.4446424206874,0.0,0.8868492640627538,2.8159638018870297,0.0014959135982669303,354525.5797321901,1554788.6688259,4.385547214958065,1554788.6688259,4.385547214958065,0.85,0.09553957199505922,4.027634451161993,1.2670264132833111,1.0,0.0,4.027634451161744,1.2847739757702066,1.285071402683989,3.1348972870869947,19310.954117329547,1969.1693001513818,4632.441516551485,4632.441516551485,5.558657308793247,5.002193748200531,-2.3347363543323705,7.336930102532902,3.492202366946341,3.492202366946341,0.9977721048418118,0.0,0.0,0.00023148930150125897,7.811645656622566e-05,0.00015337284493503332,0.0006177297541330665,0.09553957199509272,0.071667797219611,0.02387177477548172,0.09553958767182286,0.07166779721958587,0.023871774775473347,0.37721949244266534,0.37721949244266534,0.1256477680891908,0.0,4.985531442578861,4.97939018326457,5.003969701034066,4.985564781465996,4.979458943358281,5.00389668715502,24781.83973991071,21064.5637789241,0.85,1.06706978059189,0.663003009775316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519765777994504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.97169564094,1534.4446424206874,0.37721949244266534,0.1256477680891908,6.112874298809886,3.492202366946341
3835.0,-30.080252701493205,5.002192358818611,35.0029763136642,24.09255792098122,4.997341033128491,-26.57250467479494,-40.08316855235023,1.48959300643064,-0.02382145688335413,-5.009436427345322,40.00592152913146,42251.51373690255,25750.16672583037,25750.16672583037,68001.68046273291,77302.56142373632,77302.56142373632,25750.16672583037,103052.72814956668,103052.72814956668,103052.72814956668,127834.55981083968,91502.86660102804,56451.818914196105,38945.608540924375,24781.83166127299,0.0,63727.440202197366,21064.55691208204,1534.444234291455,0.0,0.8868492672129311,2.8159630258545434,0.0014959135982669303,354525.5641510018,1554788.5629682909,4.38554710911077,1554788.5629682909,4.38554710911077,0.85,0.09553955440510925,4.027634451161993,1.267026312728413,1.0,0.0,4.027634451163049,1.2847739841794041,1.2850714120535318,3.1348972665682338,19310.947295237936,1969.1686044916396,4632.441516551485,4632.441516551485,5.558659863017438,5.002192358818611,-2.334734247043336,7.336926605861947,3.4922056359595017,3.4922056359595017,0.9977730388455719,0.0,0.0,0.0002314900474289863,7.811672844598858e-05,0.00015337331898299773,0.0006177316634249794,0.09553955440514394,0.07166777934950137,0.023871775055642565,0.09553953627061175,0.07166777934947535,0.023871775055633898,0.3772194267564597,0.3772194267564597,0.12564777901425647,0.0,4.9855485777474655,4.9794054669530965,5.003992390487724,4.985614970461995,4.9794644587503285,5.004081004582304,24781.83166127299,21064.55691208204,0.85,1.06707064095112,0.663003466055517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519763919452802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.969639574723,1534.444234291455,0.3772194267564597,0.12564777901425647,6.112874298809886,3.4922056359595017
3836.0,-30.08022175659914,5.002191013791554,35.00297514771545,24.092556943092518,4.997343797076472,-26.57247654358879,-40.08313767900688,1.4895985840665018,-0.023793187289300022,-5.009430888122952,40.00591866658743,42251.519477750786,25750.161403246868,25750.161403246868,68001.68088099765,77302.54635659308,77302.54635659308,25750.161403246868,103052.70775983995,103052.70775983995,103052.70775983995,127834.52672049231,91502.84016292657,56451.81328408587,38945.58542093411,24781.818960652363,0.0,63727.40438158647,21064.54611655451,1534.44341156731,0.0,0.8868493057575642,2.81596330109686,0.0014959135982669303,354525.64070060535,1554788.4395283551,4.385545813994774,1554788.4395283551,4.385545813994774,0.8500000000000001,0.09553952849297054,4.027634451161993,1.2670262226136404,1.0,0.0,4.027634451161258,1.2847739565464191,1.2850713853727262,3.134897333993767,19310.941715688325,1969.1680355359197,4632.441516551485,4632.441516551485,5.5586587140372545,5.002191013791554,-2.3347272745291643,7.336918288320719,3.49220887307629,3.49220887307629,0.9977739637360828,0.0,0.0,0.00023149079349534275,7.811700156244975e-05,0.000153373791932893,0.0006177335682942712,0.0955395284930162,0.07166775499008317,0.023871773502933024,0.0955394985358563,0.07166775499004892,0.023871773502921616,0.3772193613948278,0.3772193613948278,0.1256477917772699,0.0,4.985564297526935,4.979425735183099,5.003994448402807,4.985637700833649,4.979517336409913,5.004013212169525,24781.818960652363,21064.54611655451,0.85,1.0670712473054402,0.6630039288083578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519762064719488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.96758326939,1534.44341156731,0.3772193613948278,0.1256477917772699,6.112874298809886,3.49220887307629
3837.0,-30.080190793236238,5.002189596020053,35.00297397511948,24.092541296873264,4.997339534099627,-26.57244909851934,-40.0831031036563,1.4895978393831295,-0.02386854796532134,-5.009430868559938,40.005916141076156,42251.51003264202,25750.170132580108,25750.170132580108,68001.68016522213,77302.50038069458,77302.50038069458,25750.170132580108,103052.67051327469,103052.67051327469,103052.67051327469,127834.48064809063,91502.77996364894,56451.78961559789,38945.54483116783,24781.810134815943,0.0,63727.35496598377,21064.53861459355,1534.442931857913,0.0,0.8868493149994998,2.8159642932504405,0.0014959135982669303,354525.6409709574,1554788.3306221068,4.385545503461834,1554788.3306221068,4.385545503461834,0.85,0.09553950996260621,4.027634451161993,1.267026099530049,1.0,0.0,4.027634451162651,1.2847739584885487,1.2850713882744569,3.1348973292548967,19310.92901111282,1969.1667400297576,4632.441516551485,4632.441516551485,5.558660598428716,5.002189596020053,-2.3347243552964216,7.336913951316475,3.4922121212578254,3.4922121212578254,0.9977748917879501,0.0,0.0,0.00023149154000919118,7.811730742921766e-05,0.00015337423257997352,0.0006177353430596336,0.09553950996264285,0.07166773616183388,0.02387177380080898,0.09553950332479406,0.07166773616180638,0.023871773800799825,0.37721929660543957,0.37721929660543957,0.12564780477412113,0.0,4.98556389571678,4.979415118510531,5.00402471180206,4.9855623205946245,4.979372689008812,5.004145802635719,24781.810134815943,21064.53861459355,0.85,1.0670720635042816,0.6630042947050748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760209647437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.965528108718,1534.442931857913,0.37721929660543957,0.12564780477412113,6.112874298809886,3.4922121212578254
3838.0,-30.080159808936283,5.0021883365034485,35.002972814380236,24.09255470791834,4.9973510814684206,-26.572420053466093,-40.083072090614564,1.4896113259986672,-0.023787103348922756,-5.009419949272201,40.00591414123769,42251.515387443986,25750.151141992592,25750.151141992592,68001.66652943658,77302.50797822989,77302.50797822989,25750.151141992592,103052.65912022248,103052.65912022248,103052.65912022248,127834.45971015122,91502.77973022309,56451.787139439046,38945.54732309338,24781.800589928742,0.0,63727.347913022124,21064.53050143943,1534.4421701241947,0.0,0.8868493777935046,2.81596449802207,0.0014959135982669303,354525.7918707221,1554788.2443841628,4.385543393556869,1554788.2443841628,4.385543393556869,0.85,0.09553948134114379,4.027634451161993,1.2670260171080012,1.0,0.0,4.027634451163108,1.2847738938551037,1.2850713245858518,3.134897486962969,19310.928961850164,1969.1667350063647,4632.441516551485,4632.441516551485,5.558656498951704,5.0021883365034485,-2.3347134304891792,7.336901766992628,3.4922153452530758,3.4922153452530758,0.9977758129294502,0.0,0.0,0.00023149228703004345,7.811758178338141e-05,0.00015337470524666203,0.000617737246788272,0.0955394813411798,0.07166770942658794,0.023871771914591857,0.0955394696089179,0.07166770942656094,0.023871771914582854,0.3772192304136743,0.3772192304136743,0.12564781967054728,0.0,4.98557353565252,4.979440353217399,5.003987522783234,4.9856328459233055,4.979562046146725,5.003859528351484,24781.800589928742,21064.53050143943,0.85,1.0670719676307294,0.6630044521091746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519758353468675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.963474349535,1534.4421701241947,0.3772192304136743,0.12564781967054728,6.112874298809886,3.4922153452530758
3839.0,-30.08012891562817,5.002186901040009,35.00297166255412,24.092534731049113,4.997340929232599,-26.57239326045214,-40.083041426818795,1.489605274056969,-0.023817033589523362,-5.0094247308852795,40.00591207937269,42251.52171989928,25750.17225561278,25750.17225561278,68001.69397551205,77302.4683441097,77302.4683441097,25750.17225561278,103052.64059972248,103052.64059972248,103052.64059972248,127834.4366326864,91502.72351658485,56451.7768923758,38945.49624912117,24781.796032963914,0.0,63727.29228208508,21064.526628019325,1534.442043370384,0.0,0.8868493609298742,2.8159643330245037,0.0014959135982669303,354525.72579092206,1554788.1554714898,4.38554396018192,1554788.1554714898,4.38554396018192,0.8499999999999999,0.09553946949193033,4.027634451161993,1.267025891277008,1.0,0.0,4.027634451162216,1.2847739206282556,1.2850713523221888,3.134897421635455,19310.91709841194,1969.165525272335,4632.441516551485,4632.441516551485,5.55866105672542,5.002186901040009,-2.334714013059923,7.336900914099932,3.4922186146256,3.4922186146256,0.9977767470358857,0.0,0.0,0.0002314930318593266,7.8117853048847e-05,0.0001533751788104796,0.0006177391541302185,0.09553946949195581,0.07166769568622319,0.023871773805732622,0.09553945430209781,0.07166769568620408,0.023871773805726252,0.37721916526791327,0.37721916526791327,0.1256478320146956,0.0,4.985582186805686,4.979439144966307,5.004025771939837,4.985607697295734,4.979425223647183,5.004169677015398,24781.796032963914,21064.526628019325,0.85,1.0670733298145885,0.6630051302489901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519756496035243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.961422041904,1534.442043370384,0.37721916526791327,0.1256478320146956,6.112874298809886,3.4922186146256
