time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3840.0,-30.080097936149905,5.002185608274168,35.00297049361638,24.09254325265067,4.997350135537485,-26.572364453828854,-40.08301044870166,1.489616653216903,-0.023763851725561835,-5.009414585285626,40.005909277306614,42251.527198854565,25750.155131900923,25750.155131900923,68001.68233075549,77302.46563366293,77302.46563366293,25750.155131900923,103052.62076556386,103052.62076556386,103052.62076556386,127834.40285076194,91502.71202946476,56451.773594658254,38945.487149785,24781.782085198076,0.0,63727.269234983076,21064.514772418363,1534.4410463763359,0.0,0.8868494226916123,2.815964818721617,0.0014959135982669303,354525.8659986814,1554788.0346395352,4.385541884961697,1554788.0346395352,4.385541884961697,0.8499999999999999,0.09553943901596934,4.027634451161993,1.2670257962169131,1.0,0.0,4.027634451160835,1.284773865853797,1.2850712984947088,3.134897555287231,19310.91467414723,1969.1652780661316,4632.441516551485,4632.441516551485,5.5586573602487785,5.002185608274168,-2.334703674045461,7.336889282319628,3.4922218288216347,3.4922218288216347,0.9977776653776099,0.0,0.0,0.00023149377876836353,7.81181270958226e-05,0.00015337565167254094,0.0006177410586457474,0.09553943901601678,0.07166766757992353,0.023871771436093238,0.09553941535809099,0.07166766757988795,0.023871771436081386,0.3772190993715727,0.3772190993715727,0.1256478468688116,0.0,4.985592040177551,4.9794605240065835,5.004001013947573,4.985650733560078,4.979565323732288,5.003921272526952,24781.782085198076,21064.514772418363,0.85,1.0670735329959185,0.6630054560012528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519754644057001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.95936894421,1534.4410463763359,0.3772190993715727,0.1256478468688116,6.112874298809886,3.4922218288216347
3841.0,-30.080067019371846,5.002184183785476,35.002969333264566,24.09252809537577,4.997342779182744,-26.5723373600741,-40.08297594320027,1.4896131198854354,-0.023771324568315322,-5.009417314234158,40.00590718951606,42251.51776752064,25750.17093864294,25750.17093864294,68001.68870616358,77302.43417263933,77302.43417263933,25750.17093864294,103052.60511128228,103052.60511128228,103052.60511128228,127834.38179389917,91502.6651114045,56451.748706287646,38945.462672352056,24781.7766826169,0.0,63727.23935496896,21064.510180224363,1534.4408257697621,0.0,0.8868494163652674,2.8159645983413197,0.0014959135982669303,354525.8282857995,1554787.9446088958,4.3855420975295205,1554787.9446088958,4.3855420975295205,0.85,0.09553942496029497,4.027634451161993,1.267025630273857,1.0,0.0,4.02763445116254,1.2847738808436218,1.2850713144457235,3.1348975187114836,19310.9047724663,1969.1642683756738,4632.441516551485,4632.441516551485,5.558660772432603,5.002184183785476,-2.3347027640976408,7.336886947883118,3.492225083672339,3.492225083672339,0.997778595334954,0.0,0.0,0.00023149452416792722,7.811843234874306e-05,0.00015337609181918416,0.0006177428313955312,0.09553942496032268,0.07166765208252443,0.023871772877798254,0.09553939346384781,0.07166765208250364,0.02387177287779133,0.37721903424425873,0.37721903424425873,0.12564785993396752,0.0,4.985603868558087,4.979465916876563,5.004032159928897,4.985645989665841,4.979482301496773,5.004151555155829,24781.7766826169,21064.510180224363,0.85,1.067074133360546,0.6630056188716136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975278691353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.957318602572,1534.4408257697621,0.37721903424425873,0.12564785993396752,6.112874298809886,3.492225083672339
3842.0,-30.08003609363304,5.002182918314195,35.00296817153213,24.092536302655958,4.997353773162807,-26.57230842306505,-40.08294496508313,1.489626102595216,-0.023762468406346215,-5.0094063817936885,40.005904828598254,42251.52293706093,25750.151856553744,25750.151856553744,68001.67479361467,77302.42307944258,77302.42307944258,25750.151856553744,103052.57493599632,103052.57493599632,103052.57493599632,127834.33996304317,91502.64598688942,56451.745844509474,38945.44460264438,24781.765027046837,0.0,63727.20962969121,21064.50027298981,1534.4399410220574,0.0,0.8868494805332586,2.8159657581052966,0.0014959135982669303,354525.97936739237,1554787.8428003464,4.385539941458373,1554787.8428003464,4.385539941458373,0.85,0.09553939524391286,4.027634451161993,1.2670255555445329,1.0,0.0,4.027634451162151,1.2847738185703703,1.2850712531160555,3.1348976706606115,19310.90073639053,1969.1638568104838,4632.441516551485,4632.441516551485,5.558656653203224,5.002182918314195,-2.3346918424288177,7.3368747607430125,3.492228296632041,3.492228296632041,0.9977795133234403,0.0,0.0,0.0002314952697857425,7.811870639759739e-05,0.00015337656338814513,0.0006177447307029245,0.09553939524395426,0.0716676245442876,0.023871770699666655,0.09553938463744294,0.07166762454425654,0.023871770699656313,0.37721896877659095,0.37721896877659095,0.12564787494295773,0.0,4.985607722411487,4.979483356573269,5.003995216744329,4.985643913387321,4.979573894457417,5.003868230657076,24781.765027046837,21064.50027298981,0.85,1.067074412778493,0.663006009247508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519750933529225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.955268037487,1534.4399410220574,0.37721896877659095,0.12564787494295773,6.112874298809886,3.492228296632041
3843.0,-30.080005171117456,5.002181478010198,35.002967016689055,24.09251636071133,4.997343570774706,-26.572281608770556,-40.082914266362764,1.4896200084282005,-0.023791230572271616,-5.0094111323806185,40.005902705801034,42251.52938180251,25750.172836479684,25750.172836479684,68001.7022182822,77302.38367861969,77302.38367861969,25750.172836479684,103052.55651509938,103052.55651509938,103052.55651509938,127834.31662033143,91502.58997447645,56451.73567766066,38945.39366312865,24781.76010523205,0.0,63727.1537683607,21064.496089447242,1534.4397927308517,0.0,0.8868494640480709,2.815965581386428,0.0014959135982669303,354525.91371633223,1554787.7512601418,4.385540495367508,1554787.7512601418,4.385540495367508,0.85,0.0955393831989652,4.027634451161993,1.2670254720235246,1.0,0.0,4.02763445116184,1.2847738455395783,1.2850712810494103,3.134897604854705,19310.888915419288,1969.162651406881,4632.441516551485,4632.441516551485,5.558661182116513,5.002181478010198,-2.3346924145006818,7.33687389251088,3.4922315551878467,3.4922315551878467,0.9977804443393847,0.0,0.0,0.00023149601532806036,7.81189779756368e-05,0.00015337703735242357,0.000617746639657781,0.09553938319899144,0.07166761064808529,0.023871772550906147,0.09553936763272913,0.07166761064806561,0.023871772550899593,0.37721890377107625,0.37721890377107625,0.12564788739703667,0.0,4.985611965321425,4.97947631618166,5.004033332884262,4.98561990180832,4.97943912526938,5.004176764885983,24781.76010523205,21064.496089447242,0.85,1.0670757784893214,0.6630066915491144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197490796082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.953218682476,1534.4397927308517,0.37721890377107625,0.12564788739703667,6.112874298809886,3.4922315551878467
3844.0,-30.079974282388825,5.002180181562292,35.00296584485125,24.09252484738829,4.997352831808664,-26.572252878362516,-40.0828795163892,1.48963142778281,-0.02373931193358203,-5.009400952068762,40.005899901105884,42251.51883647766,25750.15557374866,25750.15557374866,68001.67441022632,77302.38071758799,77302.38071758799,25750.15557374866,103052.53629133666,103052.53629133666,103052.53629133666,127834.28243694882,91502.57829555326,56451.716414444774,38945.402090120544,24781.74614561217,0.0,63727.14823573272,21064.484223770345,1534.4387943177219,0.0,0.8868495259958886,2.815966087728073,0.0014959135982669303,354526.054403858,1554787.6303148393,4.385538413895257,1554787.6303148393,4.385538413895257,0.85,0.09553935265149852,4.027634451161993,1.2670253346534448,1.0,0.0,4.027634451161756,1.2847737905815935,1.2850712270355615,3.134897738954308,19310.88645067607,1969.162400073019,4632.441516551485,4632.441516551485,5.558657455629959,5.002180181562292,-2.3346820616659,7.336862243228192,3.4922347588933316,3.4922347588933316,0.997781359683809,0.0,0.0,0.0002314967600579824,7.811928539438011e-05,0.0001533774746636023,0.0006177484009873503,0.095539352651546,0.07166758246592939,0.023871770185616623,0.09553932932076992,0.07166758246589376,0.023871770185604758,0.3772188376617851,0.3772188376617851,0.1256479023361568,0.0,4.985618031111983,4.979492840035562,5.004007992830736,4.985661640135163,4.979578284988861,5.003925989164884,24781.74614561217,21064.484223770345,0.85,1.067075434768895,0.6630065836334825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519747225880852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.951170293749,1534.4387943177219,0.3772188376617851,0.1256479023361568,6.112874298809886,3.4922347588933316
3845.0,-30.079943405097897,5.002178752451782,35.00296468166461,24.092509725037985,4.997345398810106,-26.572225827816247,-40.08285255460066,1.4896278215288712,-0.02374479772919358,-5.009403744607973,40.00589780941533,42251.54062576991,25750.171493261252,25750.171493261252,68001.71211903116,77302.3496187997,77302.3496187997,25750.171493261252,103052.52111206095,103052.52111206095,103052.52111206095,127834.26187612569,91502.53172463848,56451.7227316103,38945.343325586866,24781.740764064743,0.0,63727.08408965161,21064.479649455032,1534.4385764994822,0.0,0.8868495193601348,2.8159658338249947,0.0014959135982669303,354526.0158121638,1554787.5401160414,4.385538636859317,1554787.5401160414,4.385538636859317,0.85,0.09553933857594692,4.027634451161993,1.2670252577262002,1.0,0.0,4.02763445116105,1.284773805914498,1.2850712433285236,3.1348977015414285,19310.876622257412,1969.1613978532337,4632.441516551485,4632.441516551485,5.558660892157444,5.002178752451782,-2.3346812098272434,7.336859962279025,3.492238003594897,3.492238003594897,0.9977822867413991,0.0,0.0,0.0002314975045143458,7.811952391501946e-05,0.00015337798059932635,0.0006177504387115026,0.09553933857597484,0.0716675669273521,0.023871771648622735,0.0955393064294569,0.07166756692733116,0.023871771648615762,0.37721877209434346,0.37721877209434346,0.1256479154390449,0.0,4.985627276927914,4.9794948335220965,5.004039008708617,4.9856589468788,4.979497499742649,5.004157762610134,24781.740764064743,21064.479649455032,0.85,1.0670771005835757,0.6630075929149718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519745374179398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.94912225891,1534.4385764994822,0.37721877209434346,0.1256479154390449,6.112874298809886,3.492238003594897
3846.0,-30.079912506789203,5.002177484544587,35.00296351722927,24.092517897393577,4.997356504337957,-26.572196904340075,-40.0828178046271,1.4896409018892627,-0.023738241135163207,-5.009392728198904,40.00589544667042,42251.53000428325,25750.15214886327,25750.15214886327,68001.68215314652,77302.33800417224,77302.33800417224,25750.15214886327,103052.49015303551,103052.49015303551,103052.49015303551,127834.21924987475,91502.51213493478,56451.70413504763,38945.34222209683,24781.729096839237,0.0,63727.07131893607,21064.46973231335,1534.4376892681644,0.0,0.8868495839619038,2.8159670335956823,0.0014959135982669303,354526.1680542296,1554787.4382287224,4.385536466213396,1554787.4382287224,4.385536466213396,0.85,0.09553930866407123,4.027634451161993,1.267025135192089,1.0,0.0,4.027634451163351,1.2847737431857877,1.2850711815424527,3.1348978546019115,19310.87248800731,1969.160976277048,4632.441516551485,4632.441516551485,5.558656716303757,5.002177484544587,-2.3346702378568676,7.336847722401455,3.4922412061158297,3.4922412061158297,0.9977832017473799,0.0,0.0,0.00023149824947966087,7.811983133574824e-05,0.00015337841814391264,0.0006177522009811522,0.09553930866411267,0.07166753921315289,0.02387176945095979,0.09553929885238936,0.0716675392131218,0.023871769450949435,0.37721870608988833,0.37721870608988833,0.12564793047498055,0.0,4.985628531925272,4.979509127787367,5.004001107790941,4.985654487063755,4.979587243537367,5.0038704504272005,24781.729096839237,21064.46973231335,0.85,1.0670768442004377,0.66300755910822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974352316406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.947075024558,1534.4376892681644,0.37721870608988833,0.12564793047498055,6.112874298809886,3.4922412061158297
3847.0,-30.079881674306893,5.002176122260485,35.002962376899376,24.092502251174324,4.997352329958042,-26.57216956826312,-40.08278703605754,1.4896402239146624,-0.023820473679847964,-5.0093936616365164,40.00589381992365,42251.53574645148,25750.16347409226,25750.16347409226,68001.69922054374,77302.29162150355,77302.29162150355,25750.16347409226,103052.45509559581,103052.45509559581,103052.45509559581,127834.18088069973,91502.45161741352,56451.69574236295,38945.28430561174,24781.725785103918,0.0,63727.01009071566,21064.46691733833,1534.437546045798,0.0,0.8868495851016684,2.8159680047741262,0.0014959135982669303,354526.1551545187,1554787.3680794393,4.38553642791684,1554787.3680794393,4.38553642791684,0.85,0.09553929400262734,4.027634451161993,1.2670250110095371,1.0,0.0,4.027634451161539,1.2847737448223209,1.2850711841344902,3.134897850608707,19310.859716269042,1969.1596739221898,4632.441516551485,4632.441516551485,5.5586591610683485,5.002176122260485,-2.3346680016422967,7.3368441239027815,3.4922444548845792,3.4922444548845792,0.9977841299670226,0.0,0.0,0.00023149899286008658,7.81201035353374e-05,0.00015337888932474917,0.0006177540987253222,0.09553929400264999,0.0716675233302497,0.02387177067240029,0.09553932300751695,0.07166752333023271,0.023871770672394627,0.3772186404833987,0.3772186404833987,0.1256479428970792,0.0,4.985617818997639,4.979492710434499,5.0040075174212575,4.985573187956675,4.979425266868361,5.004031381134382,24781.725785103918,21064.46691733833,0.85,1.067078137256762,0.6630082862244164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741670889206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.945029240505,1534.437546045798,0.3772186404833987,0.1256479428970792,6.112874298809886,3.4922444548845792
3848.0,-30.07985085271522,5.002174778819496,35.00296121814307,24.092501552682393,4.99735348256421,-26.572141709194348,-40.08275619763879,1.4896443390437732,-0.02375462218174107,-5.009389339383931,40.00589100255296,42251.54112438733,25750.16121291868,25750.16121291868,68001.70233730601,77302.28412189789,77302.28412189789,25750.16121291868,103052.44533481657,103052.44533481657,103052.44533481657,127834.15910133185,91502.43214424729,56451.68914673846,38945.269997232026,24781.713766515288,0.0,63726.98376374731,21064.456701537994,1534.4367906994808,0.0,0.8868496172910707,2.8159676443227197,0.0014959135982669303,354526.2148862151,1554787.2465875603,4.385535346339813,1554787.2465875603,4.385535346339813,0.85,0.09553926928992719,4.027634451161993,1.2670249445224182,1.0,0.0,4.0276344511626325,1.2847737240370865,1.2850711642992345,3.134897901325487,19310.855606613237,1969.1592548539245,4632.441516551485,4632.441516551485,5.558658672951321,5.002174778819496,-2.3346619397530843,7.336836718572581,3.492247673069783,3.492247673069783,0.9977850494485094,0.0,0.0,0.0002314997359801351,7.812037635374002e-05,0.00015337935962639508,0.0006177559929284337,0.09553926928997142,0.07166749975318405,0.023871769536787373,0.09553926721551975,0.07166749975315087,0.02387176953677632,0.37721857334163944,0.37721857334163944,0.1256479558910142,0.0,4.985619556480174,4.979495609961418,5.004005760683469,4.985634717202174,4.9795154232918435,5.004006951926215,24781.713766515288,21064.456701537994,0.85,1.0670786269974146,0.663008644517445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973982256093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.942983167675,1534.4367906994808,0.37721857334163944,0.1256479558910142,6.112874298809886,3.492247673069783
3849.0,-30.079820039838943,5.0021734793158625,35.00296006950299,24.092500330321514,4.997357582854749,-26.572113563214927,-40.08272532429544,1.4896511062311542,-0.02376140402685678,-5.0093837973423465,40.00588897969846,42251.54629076932,25750.155940436034,25750.155940436034,68001.70223120536,77302.26279461369,77302.26279461369,25750.155940436034,103052.41873504972,103052.41873504972,103052.41873504972,127834.12472222358,91502.40004017079,56451.683536328135,38945.24055982517,24781.70598717386,0.0,63726.94654699903,21064.45008909778,1534.436248688742,0.0,0.8868496528102672,2.815968380299152,0.0014959135982669303,354526.29147488833,1554787.1593571557,4.385534152880404,1554787.1593571557,4.385534152880404,0.85,0.09553924594345833,4.027634451161993,1.2670248351758349,1.0,0.0,4.027634451161474,1.2847736908458627,1.2850711320548502,3.1348979823133676,19310.84883130496,1969.1585639647546,4632.441516551485,4632.441516551485,5.558657534786354,5.0021734793158625,-2.3346549687748435,7.3368284480907064,3.4922508946688517,3.4922508946688517,0.9977859699053863,0.0,0.0,0.00023150047889224754,7.812064948199197e-05,0.00015337982941025557,0.0006177578850460948,0.09553924594349172,0.07166747720256278,0.023871768740928945,0.09553926226449255,0.07166747720253773,0.0238717687409206,0.37721850613261027,0.37721850613261027,0.12564796885126508,0.0,4.985618017960633,4.979499422396032,5.003988150730436,4.985622393315509,4.979525205786047,5.003928248388263,24781.70598717386,21064.45008909778,0.85,1.067079248509948,0.6630091127872969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519737974885967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.94093790442,1534.436248688742,0.37721850613261027,0.12564796885126508,6.112874298809886,3.4922508946688517
3850.0,-30.07978919774553,5.002172166222233,35.002958931034456,24.092499736603372,4.997358018360919,-26.572085757442775,-40.08269071402026,1.4896545780585753,-0.02368363046559807,-5.009380936486229,40.00588697868628,42251.53610717376,25750.157571235508,25750.157571235508,68001.69367840927,77302.25865766761,77302.25865766761,25750.157571235508,103052.41622890312,103052.41622890312,103052.41622890312,127834.11542579313,91502.38363092196,56451.66108042973,38945.2472783247,24781.699196890007,0.0,63726.9464752147,21064.444317356505,1534.4358254965534,0.0,0.8868496746092314,2.815967692668538,0.0014959135982669303,354526.3310107165,1554787.0730686479,4.385533420426395,1554787.0730686479,4.385533420426395,0.85,0.09553922543391515,4.027634451161993,1.2670246912119913,1.0,0.0,4.027634451162686,1.2847736730689876,1.285071115229291,3.1348980256896377,19310.845368264392,1969.1582108328932,4632.441516551485,4632.441516551485,5.558657886825222,5.002172166222233,-2.334649955166375,7.336822121388608,3.492254127283288,3.492254127283288,0.9977868935095108,0.0,0.0,0.00023150122251099949,7.812095567093517e-05,0.0001533802668400643,0.0006177596468534625,0.09553922543394627,0.07166745692127251,0.023871768512673773,0.09553921493376909,0.07166745692124915,0.02387176851266599,0.3772184389270813,0.3772184389270813,0.12564798082163575,0.0,4.985632788961652,4.979521767175925,5.003980176416064,4.985697306020654,4.979616583891868,5.003953718698085,24781.699196890007,21064.444317356505,0.85,1.0670791155019037,0.6630089537336711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973612773392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.938893493949,1534.4358254965534,0.3772184389270813,0.12564798082163575,6.112874298809886,3.492254127283288
3851.0,-30.079758405065657,5.002170750332818,35.00295776840364,24.092484509479277,4.9973510201173195,-26.572058739541088,-40.08266378715632,1.4896513545931684,-0.023691366494063004,-5.00938234969263,40.005883997969356,42251.55755383174,25750.16990672981,25750.16990672981,68001.72746056155,77302.22552512001,77302.22552512001,25750.16990672981,103052.39543184981,103052.39543184981,103052.39543184981,127834.08363651753,91502.33523656841,56451.667265281765,38945.18663476294,24781.688204667724,0.0,63726.87483943066,21064.434973967564,1534.4352558097694,0.0,0.8868496782094513,2.8159676293253124,0.0014959135982669303,354526.31148079794,1554786.9445329013,4.385533299457557,1554786.9445329013,4.385533299457557,0.85,0.09553920643608826,4.027634451161993,1.267024608240463,1.0,0.0,4.027634451162772,1.2847736866153767,1.28507112973272,3.1348979926359184,19310.835155023586,1969.1571693721696,4632.441516551485,4632.441516551485,5.558660549674665,5.002170750332818,-2.334648107543541,7.3368188578763585,3.4922573536322363,3.4922573536322363,0.9977878153234961,0.0,0.0,0.0002315019649405588,7.812119388731867e-05,0.00015338077105324013,0.0006177616776398201,0.0955392064361304,0.07166743785883523,0.023871768577295175,0.09553917770188429,0.07166743785880361,0.023871768577284645,0.3772183728511897,0.3772183728511897,0.12564799257292436,0.0,4.985644966052803,4.979526561341629,5.004014515824679,4.9856909831985945,4.979543051951282,5.004149186482437,24781.688204667724,21064.434973967564,0.85,1.0670808451207128,0.6630100355664832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734278830827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.936850695893,1534.4352558097694,0.3772183728511897,0.12564799257292436,6.112874298809886,3.4922573536322363
3852.0,-30.07972758305255,5.002169485933994,35.002956604190686,24.092492821533256,4.997361474413971,-26.572029949871297,-40.082629037182755,1.489663841233146,-0.023668991200963774,-5.0093717969455,40.005881626625886,42251.5466867588,25750.15172785891,25750.15172785891,68001.69841461771,77302.21697074366,77302.21697074366,25750.15172785891,103052.36869860257,103052.36869860257,103052.36869860257,127834.04537025854,91502.31847424865,56451.64819026541,38945.18920442582,24781.67667165597,0.0,63726.86587608179,21064.425170907572,1534.4343872178292,0.0,0.8868497404832884,2.815968567195074,0.0014959135982669303,354526.4573153483,1554786.8422748197,4.385531207031609,1554786.8422748197,4.385531207031609,0.85,0.09553917679278183,4.027634451161993,1.2670244950475174,1.0,0.0,4.027634451161376,1.2847736266678929,1.2850710707261725,3.134898138910128,19310.831617470227,1969.1568086421182,4632.441516551485,4632.441516551485,5.558656625422013,5.002169485933994,-2.334637483941956,7.3368069698759495,3.4922605467826333,3.4922605467826333,0.997788727652181,0.0,0.0,0.00023150270807955896,7.812150131412317e-05,0.0001533812067654358,0.0006177634325292701,0.09553917679282306,0.07166741046377977,0.023871766329043302,0.09553916214876715,0.07166741046374883,0.023871766329032994,0.3772183066291673,0.3772183066291673,0.12564800671066365,0.0,4.985652523204749,4.979546795481269,5.003984005015354,4.985702805744552,4.979647789470107,5.003882026460076,24781.67667165597,21064.425170907572,0.85,1.0670805394203509,0.663009958294792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519732432890402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.934807935986,1534.4343872178292,0.3772183066291673,0.12564800671066365,6.112874298809886,3.4922605467826333
3853.0,-30.079696830426002,5.002168142021678,35.002955464473104,24.092487547919177,4.997358283303706,-26.57200258733799,-40.0825982686132,1.4896640402161319,-0.02359975242643486,-5.009372036862361,40.005880011681505,42251.55207077363,25750.16126947783,25750.16126947783,68001.71334025146,77302.20856233937,77302.20856233937,25750.16126947783,103052.3698318172,103052.3698318172,103052.3698318172,127834.04296215232,91502.29636132074,56451.639869756975,38945.17387951529,24781.67313033513,0.0,63726.84700985042,21064.42216078486,1534.4342190506761,0.0,0.8868497451087748,2.815967629732004,0.0014959135982669303,354526.45399979723,1554786.7726345048,4.3855310516134125,1554786.7726345048,4.3855310516134125,0.85,0.09553916139394567,4.027634451161993,1.2670244038337843,1.0,0.0,4.027634451162617,1.2847736242059367,1.2850710692163148,3.134898144917398,19310.826950713854,1969.1563327654046,4632.441516551485,4632.441516551485,5.558658685160682,5.002168142021678,-2.3346347470182076,7.336802889039886,3.4922637832728762,3.4922637832728762,0.9977896523636789,0.0,0.0,0.0002315034495477925,7.812177351909168e-05,0.0001533816760287008,0.000617765322550163,0.09553916139396876,0.07166739407842417,0.023871767315544596,0.09553912037049504,0.07166739407840685,0.023871767315538823,0.37721824123012804,0.37721824123012804,0.12564801884620985,0.0,4.985676567644418,4.979576576095894,5.003990821641594,4.985772284435939,4.979695242587752,5.004017631980048,24781.67313033513,21064.42216078486,0.85,1.0670810895404925,0.6630102390636509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973058519197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.932766790147,1534.4342190506761,0.37721824123012804,0.12564801884620985,6.112874298809886,3.4922637832728762
3854.0,-30.07966608775908,5.0021667908783956,35.00295430574278,24.092476546671264,4.997357721290271,-26.57197497078703,-40.08256746511904,1.489666604318584,-0.023670936769349282,-5.009368950456351,40.00587717845713,42251.5572578771,25750.162137193947,25750.162137193947,68001.71939507105,77302.16653018081,77302.16653018081,25750.162137193947,103052.32866737476,103052.32866737476,103052.32866737476,127833.99007172299,91502.24169328375,56451.63242098154,38945.12141366912,24781.661404348222,0.0,63726.78281801734,21064.41219369599,1534.433504358111,0.0,0.8868497710678805,2.8159689250074718,0.0014959135982669303,354526.49665264576,1554786.6504590116,4.385530179377097,1554786.6504590116,4.385530179377097,0.85,0.09553913851405393,4.027634451161993,1.2670243153674532,1.0,0.0,4.027634451161179,1.2847736106803633,1.2850710566399728,3.134898177920329,19310.815413462402,1969.1551562931688,4632.441516551485,4632.441516551485,5.558658872473595,5.0021667908783956,-2.33462960076422,7.336796391642616,3.4922669936692174,3.4922669936692174,0.9977905696197764,0.0,0.0,0.00023150419077807842,7.812204603391187e-05,0.00015338214474416655,0.0006177672103647206,0.09553913851409748,0.07166737204911654,0.02387176646498095,0.09553912261344392,0.07166737204908387,0.023871766464970065,0.3772181770821176,0.3772181770821176,0.12564803162419216,0.0,4.985679684486797,4.979577851807562,5.003999461499006,4.985698013686999,4.979588820931383,5.004039889322655,24781.661404348222,21064.41219369599,0.85,1.0670822594208391,0.6630109883082221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519728741653528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.930725281665,1534.433504358111,0.3772181770821176,0.12564803162419216,6.112874298809886,3.4922669936692174
3855.0,-30.079635355011593,5.002165522330025,35.00295315854253,24.0924802486785,4.997364388523221,-26.57194664022211,-40.08253278499467,1.4896756737341457,-0.023652023963904867,-5.009361597179804,40.0058751968361,42251.54628713558,25750.152225804446,25750.152225804446,68001.69851294003,77302.15445702562,77302.15445702562,25750.152225804446,103052.30668283007,103052.30668283007,103052.30668283007,127833.95983250963,91502.2199149201,56451.61174503167,38945.12018876493,24781.653149679565,0.0,63726.773338444495,21064.40517722763,1534.4328947045267,0.0,0.8868498156528439,2.815969534898665,0.0014959135982669303,354526.5982718878,1554786.5650067192,4.385528681304604,1554786.5650067192,4.385528681304604,0.85,0.09553911384855854,4.027634451161993,1.2670241692056883,1.0,0.0,4.027634451162454,1.284773566723207,1.2850710136246979,3.134898285177524,19310.81081731314,1969.1546876163768,4632.441516551485,4632.441516551485,5.558656732912962,5.002165522330025,-2.3346213100104527,7.3367868323404775,3.4922701996443632,3.4922701996443632,0.9977914856126752,0.0,0.0,0.0002315049317713845,7.812235284586632e-05,0.00015338257892551818,0.0006177689590884905,0.09553911384859246,0.0716673485570442,0.023871765291548257,0.09553911014953387,0.07166734855701876,0.023871765291539785,0.37721811222548646,0.37721811222548646,0.12564804503127713,0.0,4.98568286775253,4.979590235125556,5.003975016524748,4.9857095732159,4.979653744647408,5.003891217924661,24781.653149679565,21064.40517722763,0.85,1.0670820904707032,0.6630109147805614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972689871259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.928684598744,1534.4328947045267,0.37721811222548646,0.12564804503127713,6.112874298809886,3.4922701996443632
3856.0,-30.079604608680455,5.002164183068892,35.00295202108067,24.09246970145034,4.997361106995061,-26.571919292380567,-40.082505823206134,1.4896757906956035,-0.023665299652691374,-5.009361433545766,40.00587318608669,42251.56733491744,25750.16071133599,25750.16071133599,68001.72804625343,77302.12518244406,77302.12518244406,25750.16071133599,103052.28589378005,103052.28589378005,103052.28589378005,127833.9330625561,91502.17690182036,56451.61905429558,38945.06427502754,24781.64716877605,0.0,63726.711443803586,21064.40009345964,1534.4325757024055,0.0,0.8868498237643039,2.8159697283766336,0.0014959135982669303,354526.60053324245,1554786.4782983442,4.385528408756336,1554786.4782983442,4.385528408756336,0.85,0.0955390967276952,4.027634451161993,1.2670240790909162,1.0,0.0,4.027634451161168,1.28477356464525,1.2850710124987417,3.134898290247821,19310.801739742863,1969.1537619618182,4632.441516551485,4632.441516551485,5.558658564675225,5.002164183068892,-2.334618284056726,7.336782467125618,3.492273428283736,3.492273428283736,0.9977924080810674,0.0,0.0,0.00023150567309439203,7.812259137516483e-05,0.0001533830817192272,0.0006177709841577548,0.09553909672772441,0.07166733094310297,0.023871765784621437,0.09553909772543578,0.07166733094308106,0.02387176578461414,0.3772180474766707,0.3772180474766707,0.12564805694025766,0.0,4.985685459745582,4.979590892691249,5.0039834117580995,4.9856961338931,4.979593833968522,5.004017303822138,24781.64716877605,21064.40009345964,0.85,1.067083590312356,0.6630118890126054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725056366737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.926644741861,1534.4325757024055,0.3772180474766707,0.12564805694025766,6.112874298809886,3.492273428283736
3857.0,-30.07957387379845,5.002162829993718,35.002950862526845,24.09246931727978,4.997360020197081,-26.571891735316967,-40.08247501971198,1.4896778817159888,-0.023549122608983453,-5.0093586639749565,40.00587029681299,42251.57252482975,25750.162369020843,25750.162369020843,68001.7348938506,77302.12819427479,77302.12819427479,25750.162369020843,103052.29056329562,103052.29056329562,103052.29056329562,127833.92574526087,91502.16706846243,56451.61139901877,38945.06185493739,24781.635181965252,0.0,63726.69703690264,21064.389904670465,1534.4318580206113,0.0,0.8868498483143245,2.8159685256571425,0.0014959135982669303,354526.63880757225,1554786.3537058865,4.385527583865944,1554786.3537058865,4.385527583865944,0.85,0.09553907375523216,4.027634451161993,1.2670239988667893,1.0,0.0,4.027634451162395,1.284773553333146,1.2850710021361484,3.1348983178498027,19310.79966449141,1969.1535503450627,4632.441516551485,4632.441516551485,5.55865892251781,5.002162829993718,-2.334613375781017,7.336776205774735,3.4922766334771773,3.4922766334771773,0.9977933238506221,0.0,0.0,0.00023150641414353511,7.812286389262209e-05,0.00015338355025091302,0.0006177728712321141,0.09553907375527633,0.07166730879958685,0.023871764955689472,0.09553901487944554,0.07166730879955373,0.023871764955678436,0.3772179821110005,0.3772179821110005,0.12564806962676392,0.0,4.985709224158313,4.979618343147308,5.00399610381902,4.985809541365995,4.979733409081973,5.004052138038958,24781.635181965252,21064.389904670465,0.85,1.0670839390039686,0.6630121203420107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519723213207032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.924606181528,1534.4318580206113,0.3772179821110005,0.12564806962676392,6.112874298809886,3.4922766334771773
3858.0,-30.07954315852332,5.0021614976184425,35.002949700560485,24.0924579667859,4.997361939749445,-26.57186389526459,-40.0824404094368,1.489682676491167,-0.02368063272905374,-5.0093542729725975,40.00586788030916,42251.561777119874,25750.159885033092,25750.159885033092,68001.72166215297,77302.07452238495,77302.07452238495,25750.159885033092,103052.23440741804,103052.23440741804,103052.23440741804,127833.85987890679,91502.10177635925,56451.58903109601,38945.014161403604,24781.62547148875,0.0,63726.63963289236,21064.381650765437,1534.4312278865136,0.0,0.8868498794023081,2.8159707655985073,0.0014959135982669303,354526.69948942645,1554786.2495004118,4.385526539297451,1554786.2495004118,4.385526539297451,0.85,0.09553905100586776,4.027634451161993,1.267023832923733,1.0,0.0,4.02763445116051,1.2847735293737585,1.2850709791227393,3.134898376311657,19310.785885115853,1969.152145239797,4632.441516551485,4632.441516551485,5.5586583863021355,5.0021614976184425,-2.334607280210276,7.336768777828718,3.492279832271281,3.492279832271281,0.9977942377917947,0.0,0.0,0.00023150715472212023,7.812317008958913e-05,0.0001533839846325311,0.0006177746207624839,0.09553905100590604,0.0716672867505697,0.023871764255336346,0.09553905498996132,0.07166728675054099,0.023871764255326777,0.37721791787772047,0.37721791787772047,0.1256480832015618,0.0,4.985700439061645,4.979605785996341,5.0039986392074525,4.985673640243533,4.97956390329972,5.004017129669251,24781.62547148875,21064.381650765437,0.85,1.067084692585203,0.6630125489201509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519721370734118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.922568416707,1534.4312278865136,0.37721791787772047,0.1256480832015618,6.112874298809886,3.492279832271281
3859.0,-30.0795124609789,5.002160190382562,35.00294854874243,24.09246222758668,4.997364793861912,-26.571835977726217,-40.08240957101805,1.4896883106096375,-0.023573980772596315,-5.0093496437821665,40.0058658519682,42251.566588177084,25750.15686830568,25750.15686830568,68001.72345648277,77302.08033982226,77302.08033982226,25750.15686830568,103052.23720812795,103052.23720812795,103052.23720812795,127833.85506714716,91502.09635903503,56451.58260739171,38945.015279603685,24781.61785901921,0.0,63726.6331386229,21064.375180166327,1534.430718432997,0.0,0.8868499102969667,2.815969905055902,0.0014959135982669303,354526.76346295036,1554786.162033462,4.385525501224802,1554786.162033462,4.385525501224802,0.85,0.09553902906087369,4.027634451161993,1.2670237422594801,1.0,0.0,4.027634451164702,1.2847735014887744,1.285070952182278,3.134898444352126,19310.78474183296,1969.1520286573866,4632.441516551485,4632.441516551485,5.558657735084542,5.002160190382562,-2.334600999344001,7.3367611897265625,3.4922830350547294,3.4922830350547294,0.9977951528727799,0.0,0.0,0.0002315078948753789,7.812344291789213e-05,0.00015338445195748677,0.0006177765029765753,0.0955390290609067,0.07166726521892758,0.02387176384197911,0.09553899740172556,0.07166726521890282,0.023871763841970865,0.3772178521415247,0.3772178521415247,0.12564809687928286,0.0,4.985713725002313,4.979626056794359,5.003990947974501,4.985775663009576,4.979715938627919,5.003968984830124,24781.61785901921,21064.375180166327,0.85,1.0670848294866038,0.6630126919818334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719529437027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.920531283593,1534.430718432997,0.3772178521415247,0.12564809687928286,6.112874298809886,3.4922830350547294
3860.0,-30.079481731841657,5.002158812794639,35.00294739088265,24.092451820056908,4.997360721253959,-26.571808724456243,-40.08237880244849,1.4896877138689066,-0.023567219822609786,-5.009349532157336,40.00586337235297,42251.57193799137,25750.165310550783,25750.165310550783,68001.73724854215,77302.0547775546,77302.0547775546,25750.165310550783,103052.22008810539,103052.22008810539,103052.22008810539,127833.82927069032,91502.05674499336,56451.573905431615,38944.98093284638,24781.609182584925,0.0,63726.5901154313,21064.367805197187,1534.4302469961317,0.0,0.8868499198411126,2.8159698292795095,0.0014959135982669303,354526.7650055603,1554786.0551064804,4.385525180537767,1554786.0551064804,4.385525180537767,0.8500000000000001,0.09553901058274482,4.027634451161993,1.2670236169779674,1.0,0.0,4.027634451162595,1.2847735027503784,1.2850709543961345,3.134898441273762,19310.77638160667,1969.1511761515574,4632.441516551485,4632.441516551485,5.558659557502608,5.002158812794639,-2.334598042475901,7.33675685527054,3.4922862432012693,3.4922862432012693,0.9977960694860769,0.0,0.0,0.0002315086357925611,7.812371512911601e-05,0.0001533849206634451,0.0006177783907528405,0.09553901058278072,0.07166724640142604,0.023871764181354692,0.09553896650569385,0.0716672464013991,0.023871764181345723,0.37721778718618715,0.37721778718618715,0.12564811002061774,0.0,4.98572740104197,4.979637289585526,5.004011954790428,4.98578231233472,4.97968243292047,5.004096194313377,24781.609182584925,21064.367805197187,0.85,1.0670857663240265,0.6630132235454446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519717689203289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.918494819114,1534.4302469961317,0.37721778718618715,0.12564811002061774,6.112874298809886,3.4922862432012693
3861.0,-30.079451043582935,5.002157599078338,35.002946246756984,24.092459852714114,4.997372742447757,-26.57177989850247,-40.08234405247492,1.4897015973676935,-0.02358500436440636,-5.009338363709106,40.00586145666982,42251.56047587867,25750.145645956247,25750.145645956247,68001.70612183493,77302.03888158307,77302.03888158307,25750.145645956247,103052.18452753931,103052.18452753931,103052.18452753931,127833.78452826935,91502.03332935474,56451.55492365198,38944.9760063364,24781.60000073003,0.0,63726.57600706643,21064.360000620527,1534.4294975854257,0.0,0.8868499835978654,2.8159713665218673,0.0014959135982669303,354526.9193489984,1554785.972497614,4.3855230382860535,1554785.972497614,4.3855230382860535,0.85,0.09553898214292551,4.027634451161993,1.2670235279621558,1.0,0.0,4.027634451163999,1.2847734362749792,1.2850708888560416,3.1348986034763886,19310.771439923636,1969.1506722401266,4632.441516551485,4632.441516551485,5.558655312528447,5.002157599078338,-2.3345869626922084,7.336744561770546,3.492289427946217,3.492289427946217,0.9977969794132049,0.0,0.0,0.0002315093757262938,7.81240225650929e-05,0.00015338535316120088,0.0006177801326957018,0.0955389821429606,0.07166721992932952,0.023871762213631072,0.09553897886803867,0.07166721992930321,0.023871762213622305,0.3772177223207443,0.3772177223207443,0.1256481244687311,0.0,4.985728347833856,4.979654057660696,5.00396539305865,4.985753359344699,4.979742357659177,5.003800381522126,24781.60000073003,21064.360000620527,0.85,1.067085514123565,0.6630131904653647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715847076098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.916460010798,1534.4294975854257,0.3772177223207443,0.1256481244687311,6.112874298809886,3.492289427946217
3862.0,-30.079420365096635,5.002156279188079,35.00294512770554,24.09244958488273,4.997367918444735,-26.571752766009478,-40.08231331882996,1.4897003193579912,-0.023565883692640455,-5.009339830380807,40.005859898759205,42251.56568202672,25750.158386831055,25750.158386831055,68001.72406885777,77302.01684768895,77302.01684768895,25750.158386831055,103052.17523452001,103052.17523452001,103052.17523452001,127833.77238036803,91501.99695976512,56451.545794104626,38944.94573962277,24781.597145848016,0.0,63726.542885470786,21064.357573970814,1534.4293945981658,0.0,0.8868499817754971,2.815970944171859,0.0014959135982669303,354526.8990801859,1554785.9053167608,4.385523099518335,1554785.9053167608,4.385523099518335,0.85,0.09553896833143731,4.027634451161993,1.2670234136702492,1.0,0.0,4.027634451163921,1.2847734407260938,1.2850708942585833,3.1348985926154906,19310.76376441298,1969.1498895558607,4632.441516551485,4632.441516551485,5.558658062886927,5.002156279188079,-2.334585123048621,7.336741402236701,3.4922926598297903,3.4922926598297903,0.9977979028085115,0.0,0.0,0.00023151011542657591,7.81242944692013e-05,0.00015338582095737461,0.0006177820168076873,0.09553896833145842,0.07166720488338639,0.023871763448072025,0.09553895793007315,0.07166720488337056,0.02387176344806675,0.377217657870513,0.377217657870513,0.1256481358771133,0.0,4.985738026143451,4.97966549166722,5.003969795131525,4.985773946688141,4.979708440021909,5.0039846147445814,24781.597145848016,21064.357573970814,0.85,1.0670863503622083,0.6630136167587366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519714007399902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.914425407853,1534.4293945981658,0.377217657870513,0.1256481358771133,6.112874298809886,3.4922926598297903
3863.0,-30.07938974124412,5.002155040018797,35.002944000187284,24.092448118049674,4.997373639677572,-26.571724628048752,-40.08228244548661,1.4897085264826035,-0.023607813351304685,-5.009332547360607,40.00585741404048,42251.57004352765,25750.148700313843,25750.148700313843,68001.7187438415,77301.98792905532,77301.98792905532,25750.148700313843,103052.13662936917,103052.13662936917,103052.13662936917,127833.72258385785,91501.95799697693,56451.54011145098,38944.90876169549,24781.585954488673,0.0,63726.49471618417,21064.348061315373,1534.4286167310327,0.0,0.886850027824167,2.8159723450360135,0.0014959135982669303,354526.99972860364,1554785.7981697186,4.385521552265224,1554785.7981697186,4.385521552265224,0.8500000000000001,0.0955389418370687,4.027634451161993,1.2670232812454927,1.0,0.0,4.027634451163128,1.284773400808159,1.2850708552801138,3.1348986900168514,19310.755541628518,1969.1490510651975,4632.441516551485,4632.441516551485,5.558655971869226,5.002155040018797,-2.3345768842154073,7.336731924234204,3.4922958576613596,3.4922958576613596,0.9977988164746742,0.0,0.0,0.00023151085381173687,7.812456761011828e-05,0.0001533862862016186,0.0006177838906414325,0.09553894183710993,0.07166718023488367,0.023871761602226264,0.09553896198593322,0.07166718023485273,0.02387176160221596,0.3772175934400295,0.3772175934400295,0.12564814791447348,0.0,4.985732599896494,4.979667122564763,5.003943175023949,4.985724734009295,4.979687488868763,5.003850542297812,24781.585954488673,21064.348061315373,0.85,1.0670870733860023,0.6630141863553233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712168309986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.912391632075,1534.4286167310327,0.3772175934400295,0.12564814791447348,6.112874298809886,3.4922958576613596
3864.0,-30.07935909707202,5.002153765407769,35.0029428848425,24.09243722157555,4.997372831802843,-26.571697124785224,-40.08225164199246,1.4897108595164315,-0.02367683575414503,-5.009330686443749,40.00585551358325,42251.57487752416,25750.152953323348,25750.152953323348,68001.7278308475,77301.94705694722,77301.94705694722,25750.152953323348,103052.10001027057,103052.10001027057,103052.10001027057,127833.68005046582,91501.90442904361,56451.532249622054,38944.85797713506,24781.580040195247,0.0,63726.43801733031,21064.34303416596,1534.428261944719,0.0,0.8868500441716568,2.8159734688708906,0.0014959135982669303,354527.0254457313,1554785.7162174406,4.385521002983275,1554785.7162174406,4.385521002983275,0.85,0.09553892294268476,4.027634451161993,1.2670231966255234,1.0,0.0,4.027634451161023,1.2847733883683954,1.2850708437868092,3.1348987203703746,19310.74423654513,1969.1478982675158,4632.441516551485,4632.441516551485,5.55865688996166,5.002153765407769,-2.3345726059518666,7.336726371359635,3.4922990776439398,3.4922990776439398,0.9977997364696971,0.0,0.0,0.00023151159268900185,7.81248401339494e-05,0.00015338675255505244,0.0006177857689425891,0.09553892294271384,0.0716671614563472,0.023871761486366636,0.0955389797856931,0.07166716145632539,0.023871761486359368,0.37721752843824485,0.37721752843824485,0.12564815857593853,0.0,4.9857161435231205,4.979647124845258,5.003937346819043,4.98565385068963,4.979570670998157,5.003917572279931,24781.580040195247,21064.34303416596,0.85,1.06708816539149,0.6630148521094794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519710332495652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.91035778442,1534.428261944719,0.37721752843824485,0.12564815857593853,6.112874298809886,3.4922990776439398
3865.0,-30.079328472268365,5.002152492564852,35.00294176087339,24.092436558008217,4.997373442327954,-26.57166949707937,-40.0822208734229,1.48971446713939,-0.023599065428072663,-5.0093271067085094,40.005853031690826,42251.5795529765,25750.152741150097,25750.152741150097,68001.7322941266,77301.94211371974,77301.94211371974,25750.152741150097,103052.09485486984,103052.09485486984,103052.09485486984,127833.66501807576,91501.88737216286,56451.52481142135,38944.847289712794,24781.570163205917,0.0,63726.417452918715,21064.334638725028,1534.4276458145748,0.0,0.8868500713688076,2.815972865193007,0.0014959135982669303,354527.07491624804,1554785.609192286,4.38552008914857,1554785.609192286,4.38552008914857,0.8499999999999999,0.09553889985301281,4.027634451161993,1.2670231383806096,1.0,0.0,4.027634451161994,1.2847733699670232,1.2850708263299186,3.134898765270463,19310.74063682703,1969.1475311984248,4632.441516551485,4632.441516551485,5.558656844160056,5.002152492564852,-2.334567080512982,7.336719573077834,3.4923022848696443,3.4923022848696443,0.9978006528198984,0.0,0.0,0.0002315123311014358,7.812511234967342e-05,0.0001533872187517624,0.0006177876466125191,0.09553889985305156,0.07166713942649132,0.023871760426560244,0.09553892387185475,0.07166713942646225,0.02387176042655056,0.37721746166837056,0.37721746166837056,0.12564816938031614,0.0,4.985717163122445,4.979649671205493,5.003933777543182,4.985728041280424,4.979666660588407,5.003926306821256,24781.570163205917,21064.334638725028,0.85,1.0670885797772407,0.6630151394308664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519708495463666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.908325364624,1534.4276458145748,0.37721746166837056,0.12564816938031614,6.112874298809886,3.4923022848696443
