time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3866.0,-30.079297872346903,5.002151211207626,35.002940632540195,24.092430725600593,4.997373576546086,-26.571641939411375,-40.08219006992874,1.489717643610977,-0.02359829366514532,-5.00932401759148,40.00585065663944,42251.584164354936,25750.153762867078,25750.153762867078,68001.73792722201,77301.9181158513,77301.9181158513,25750.153762867078,103052.07187871837,103052.07187871837,103052.07187871837,127833.6329987779,91501.85107782335,56451.517126328705,38944.81550166071,24781.561120059527,0.0,63726.376621720236,21064.326952050596,1534.4270865560968,0.0,0.8868500956830614,2.815973215634156,0.0014959135982669303,354527.11760661984,1554785.5067743773,4.38551927218034,1554785.5067743773,4.38551927218034,0.85,0.0955388777053712,4.027634451161993,1.2670229988126085,1.0,0.0,4.027634451162629,1.2847733535838255,1.285070810890902,3.134898805246126,19310.732977197295,1969.146750133562,4632.441516551485,4632.441516551485,5.558657064716965,5.002151211207626,-2.334561918502255,7.3367131297098815,3.492305490504377,3.492305490504377,0.9978015687155363,0.0,0.0,0.0002315130689160885,7.812538487526119e-05,0.0001533876840408273,0.0006177895206267866,0.09553887770540803,0.07166711806515295,0.023871759640255077,0.09553890355935532,0.07166711806512532,0.023871759640245873,0.37721739483836686,0.37721739483836686,0.12564818043218007,0.0,4.985717701856913,4.979649643056632,5.003936013509815,4.98572572392635,4.979655401890852,5.003950830912686,24781.561120059527,21064.326952050596,0.85,1.0670893518845472,0.6630156366046094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519706659593203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.906293578288,1534.4270865560968,0.37721739483836686,0.12564818043218007,6.112874298809886,3.492305490504377
3867.0,-30.07926722022488,5.002149920602475,35.00293949790391,24.09243023665624,4.997373528598664,-26.57161435296956,-40.082159301359184,1.4897206613437473,-0.023506414147504984,-5.009320978934067,40.00584821638212,42251.58898194977,25750.15487261805,25750.15487261805,68001.74385456782,77301.91625980982,77301.91625980982,25750.15487261805,103052.07113242787,103052.07113242787,103052.07113242787,127833.62281686853,91501.83683050607,56451.509552647854,38944.80808650913,24781.551684440667,0.0,63726.3597709498,21064.318931774567,1534.4265082751654,0.0,0.8868501199766332,2.815972363473444,0.0014959135982669303,354527.15959966445,1554785.4015446377,4.385518455907064,1554785.4015446377,4.385518455907064,0.85,0.09553885545500235,4.027634451161993,1.2670229037525136,1.0,0.0,4.027634451160648,1.2847733379406094,1.2850707961936578,3.1348988434162046,19310.729970415072,1969.1464435271039,4632.441516551485,4632.441516551485,5.558657304277673,5.002149920602475,-2.334556800686437,7.3367067212889125,3.4923086914492223,3.4923086914492223,0.9978024832712064,0.0,0.0,0.0002315138079915543,7.812565709274e-05,0.0001533881508988143,0.0006177914009600989,0.09553885545504,0.07166709653907084,0.023871758915969158,0.09553884125896338,0.0716670965390426,0.023871758915959745,0.3772173278057704,0.3772173278057704,0.1256481920318382,0.0,4.985735920214836,4.979671675551856,5.003942775050916,4.985814564786551,4.979765581080073,5.003975598812076,24781.551684440667,21064.318931774567,0.85,1.0670897270609043,0.6630158875199162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704825214803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.904262314307,1534.4265082751654,0.3772173278057704,0.1256481920318382,6.112874298809886,3.4923086914492223
3868.0,-30.079236608433174,5.002148538114223,35.00293833959885,24.09241486983376,4.997367256846273,-26.571587425237105,-40.08212856771422,1.4897180736505664,-0.023531645804723667,-5.009321894846714,40.00584525770516,42251.59402674191,25750.16589859019,25750.16589859019,68001.7599253321,77301.87973141513,77301.87973141513,25750.16589859019,103052.04563000532,103052.04563000532,103052.04563000532,127833.5862503806,91501.78540744592,56451.49970277431,38944.761894079566,24781.540620375283,0.0,63726.302514454845,21064.30952731899,1534.4259226969573,0.0,0.8868501260271543,2.8159725879841098,0.0014959135982669303,354527.14694211306,1554785.273959411,4.3855182526072545,1554785.273959411,4.3855182526072545,0.85,0.09553883613445666,4.027634451161993,1.2670228103408592,1.0,0.0,4.027634451161133,1.2847733485217585,1.2850708077256041,3.1348988175977737,19310.71911798999,1969.1453368877233,4632.441516551485,4632.441516551485,5.55865968444202,5.002148538114223,-2.334554610429386,7.336703148543609,3.492311887468681,3.492311887468681,0.9978033964196232,0.0,0.0,0.00023151454609675676,7.812592900210768e-05,0.00015338861709464908,0.0006177932786265041,0.09553883613449887,0.07166707716479868,0.023871758969700185,0.09553881306767538,0.07166707716476702,0.023871758969689634,0.3772172619494266,0.3772172619494266,0.12564820434577387,0.0,4.985747135174165,4.979672727555737,5.003984499177136,4.985790249041997,4.979675194710808,5.004149654271998,24781.540620375283,21064.30952731899,0.85,1.0670909379985989,0.6630165623865923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519702987707568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.902233116074,1534.4259226969573,0.3772172619494266,0.12564820434577387,6.112874298809886,3.492311887468681
3869.0,-30.079205980932308,5.002147289418383,35.0029371794098,24.092423391435318,4.997376555549759,-26.57155892622363,-40.08209385266525,1.4897295008414617,-0.02348373385962077,-5.009312192488754,40.00584288622109,42251.5825029235,25750.14984350077,25750.14984350077,68001.73234642427,77301.87661139475,77301.87661139475,25750.14984350077,103052.02645489552,103052.02645489552,103052.02645489552,127833.55577230746,91501.77369014247,56451.479581672706,38944.771231633065,24781.52931741194,0.0,63726.300549045,21064.29991980015,1534.4250867728274,0.0,0.8868501839747676,2.815973091166002,0.0014959135982669303,354527.28102488676,1554785.1716953507,4.385516305545495,1554785.1716953507,4.385516305545495,0.85,0.09553880760127595,4.027634451161993,1.2670226729707799,1.0,0.0,4.027634451161909,1.2847732935400489,1.2850707536800015,3.13489895175537,19310.716645146924,1969.1450847279066,4632.441516551485,4632.441516551485,5.558656218647717,5.002147289418383,-2.3345446332426176,7.336691922661001,3.4923150536190626,3.4923150536190626,0.9978043010340178,0.0,0.0,0.00023151528458290556,7.812623613715e-05,0.00015338904844575558,0.0006177950159510811,0.09553880760131689,0.07166705048037576,0.023871757120941133,0.09553878433433698,0.07166705048034505,0.023871757120930905,0.37721719577595686,0.37721719577595686,0.12564821935670276,0.0,4.985759712385402,4.979695644866922,5.003966025016098,4.9858284586291575,4.979805755251334,5.003910576104943,24781.52931741194,21064.29991980015,0.85,1.0670905381379985,0.6630164020019624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701152618465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.900204131625,1534.4250867728274,0.37721719577595686,0.12564821935670276,6.112874298809886,3.4923150536190626
3870.0,-30.07917541346325,5.002145905859181,35.002936027715805,24.09241354269909,4.99736898760081,-26.57153216805649,-40.08206696072591,1.4897257421944623,-0.023400137220392025,-5.009315102558049,40.005840813280315,42251.60314258428,25750.166027104253,25750.166027104253,68001.76916968853,77301.86745751789,77301.86745751789,25750.166027104253,103052.03348462214,103052.03348462214,103052.03348462214,127833.55746017018,91501.74913455576,56451.484819624,38944.73812770196,24781.523975548047,0.0,63726.26210325,21064.29537921584,1534.4248757333114,0.0,0.8868501766732207,2.8159716534358705,0.0014959135982669303,354527.24080886896,1554785.0823051943,4.385516550880226,1554785.0823051943,4.385516550880226,0.85,0.09553879389209927,4.027634451161993,1.2670225987909367,1.0,0.0,4.027634451161128,1.2847733096011538,1.2850707706918045,3.134898912565623,19310.71146288698,1969.144556284458,4632.441516551485,4632.441516551485,5.558659712184209,5.002145905859181,-2.3345438963790444,7.336689802238226,3.4923182578260077,3.4923182578260077,0.9978052165217165,0.0,0.0,0.00023151602162373877,7.812647405942955e-05,0.00015338954756430922,0.000617797026218163,0.09553879389212655,0.0716670351759354,0.023871758716191162,0.0955387216291717,0.07166703517591493,0.023871758716184337,0.37721713067598295,0.37721713067598295,0.1256482329010129,0.0,4.985791870311175,4.979726259331812,5.004002812052136,4.985914965337656,4.979843186107928,5.0041444271473665,24781.523975548047,21064.29537921584,0.85,1.0670917597443783,0.6630171258770483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519699316588088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.898176482278,1534.4248757333114,0.37721713067598295,0.1256482329010129,6.112874298809886,3.4923182578260077
3871.0,-30.079144832901274,5.002144617208366,35.00293486094915,24.09240676732736,4.997375146606213,-26.571504025270833,-40.082032315526135,1.4897343389761548,-0.023541608661901137,-5.009307261318351,40.00583807086758,42251.59163397881,25750.154638097818,25750.154638097818,68001.74627207662,77301.81519735591,77301.81519735591,25750.154638097818,103051.96983545372,103051.96983545372,103051.96983545372,127833.48096786214,91501.6870249965,56451.46346162111,38944.69284819488,24781.511132408414,0.0,63726.20398060329,21064.28446254715,1534.4239883459313,0.0,0.8868502264947425,2.8159744269517515,0.0014959135982669303,354527.34917173965,1554784.9640458152,4.385514876858339,1554784.9640458152,4.385514876858339,0.85,0.09553876672474801,4.027634451161993,1.267022459772416,1.0,0.0,4.027634451163176,1.2847732678625186,1.2850707298908937,3.1348990144095863,19310.698355161832,1969.1432196684732,4632.441516551485,4632.441516551485,5.558657253652051,5.002144617208366,-2.334535298521753,7.336679915730119,3.4923214192680123,3.4923214192680123,0.9978061197908606,0.0,0.0,0.00023151675898243004,7.812678057846954e-05,0.0001533899784039605,0.0006177987614827854,0.0955387667247933,0.07166700953090617,0.023871757193887136,0.09553876584272729,0.07166700953087218,0.02387175719387582,0.3772170669170446,0.3772170669170446,0.12564824861222454,0.0,4.985783646839366,4.9797180709124405,5.003994477979802,4.985765652656426,4.979700220957454,5.0039760507555116,24781.511132408414,21064.28446254715,0.85,1.0670923736925346,0.6630175499993561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697484156884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.89614865121,1534.4239883459313,0.3772170669170446,0.12564824861222454,6.112874298809886,3.4923214192680123
3872.0,-30.079114286711008,5.002143331402645,35.002933718463225,24.092411167826526,4.9973772247468204,-26.57147632159365,-40.08200151203198,1.4897392596298318,-0.023421496256730734,-5.009303673308903,40.00583644456444,42251.59592654514,25750.15429668648,25750.15429668648,68001.75022323162,77301.82466531685,77301.82466531685,25750.15429668648,103051.97896200333,103051.97896200333,103051.97896200333,127833.48508950131,91501.68500505516,56451.4562662852,38944.69859863329,24781.506127497985,0.0,63726.20472613127,21064.280208373286,1534.4236514053932,0.0,0.8868502506367216,2.815973268071952,0.0014959135982669303,354527.3987566371,1554784.8939157485,4.385514065678799,1554784.8939157485,4.385514065678799,0.85,0.09553874764150647,4.027634451161993,1.26702238064725,1.0,0.0,4.02763445116197,1.2847732433226335,1.285070706291653,3.134899074287905,19310.697928869387,1969.1431761987415,4632.441516551485,4632.441516551485,5.5586571799519655,5.002143331402645,-2.3345297901889337,7.336673121591579,3.4923246070347815,3.4923246070347815,0.9978070305813661,0.0,0.0,0.00023151749551451073,7.81270531094374e-05,0.00015339044240507334,0.0006178006303096528,0.09553874764153293,0.07166699002974276,0.023871757611790168,0.09553870814656465,0.0716669900297229,0.023871757611783558,0.37721700189730273,0.37721700189730273,0.12564826334413481,0.0,4.985801989876222,4.979745388672995,5.00398586929623,4.98588217705219,4.979861479423278,5.003958256680335,24781.506127497985,21064.280208373286,0.85,1.0670924232107477,0.6630176096022811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519695650941242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.894122101356,1534.4236514053932,0.37721700189730273,0.12564826334413481,6.112874298809886,3.4923246070347815
3873.0,-30.079083767247834,5.002142005438603,35.00293257316953,24.09240041105079,4.997375286927966,-26.57144904356774,-40.08196700653059,1.4897405632482217,-0.023465763685464935,-5.009302133709212,40.00583407780871,42251.58468127851,25750.159115684994,25750.159115684994,68001.7437969635,77301.78910251254,77301.78910251254,25750.159115684994,103051.94821819753,103051.94821819753,103051.94821819753,127833.44576551786,91501.63633937981,56451.43191814715,38944.6715791474,24781.497547320327,0.0,63726.16912646772,21064.27291522228,1534.4231516920725,0.0,0.8868502670374211,2.815974029240343,0.0014959135982669303,354527.4200333096,1554784.791855602,4.385513514609173,1554784.791855602,4.385513514609173,0.85,0.09553872833345485,4.027634451161993,1.2670222245948395,1.0,0.0,4.027634451162725,1.2847732357046788,1.2850706996174353,3.134899092876025,19310.68765836829,1969.142128899093,4632.441516551485,4632.441516551485,5.558658220223818,5.002142005438603,-2.3345257950262153,7.336667800464818,3.4923277935120702,3.4923277935120702,0.9978079410034486,0.0,0.0,0.00023151823140430213,7.812735839460389e-05,0.00015339087300969824,0.0006178023646276749,0.09553872833349013,0.0716669705288978,0.02387175780459233,0.0955387046239126,0.07166697052887133,0.023871757804583518,0.3772169380175006,0.3772169380175006,0.12564827727038824,0.0,4.985808281612776,4.9797511394806975,5.0039937800654,4.985836370023719,4.979777069007582,5.004028350484589,24781.497547320327,21064.27291522228,0.85,1.0670929184839386,0.6630178035247679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519693819786526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.89209588227,1534.4231516920725,0.3772169380175006,0.12564827727038824,6.112874298809886,3.4923277935120702
3874.0,-30.07905324422559,5.002140785769352,35.00293143855374,24.092398560047172,4.997383475565753,-26.57142074963049,-40.081936098262645,1.4897509809710756,-0.023569862912268036,-5.009293676262825,40.005832098238685,42251.588516169395,25750.146360310264,25750.146360310264,68001.73487647966,77301.74861556392,77301.74861556392,25750.146360310264,103051.89497587418,103051.89497587418,103051.89497587418,127833.38386872361,91501.58684783567,56451.42674844276,38944.622332658786,24781.48889284944,0.0,63726.111225508226,21064.265558922023,1534.4224909097468,0.0,0.8868503172325001,2.8159763837971523,0.0014959135982669303,354527.536911963,1554784.706491832,4.385511828035855,1554784.706491832,4.385511828035855,0.85,0.09553870273964504,4.027634451161993,1.2670221443707126,1.0,0.0,4.027634451162122,1.2847731854504811,1.2850706502972158,3.1348992154983217,19310.677213574196,1969.1410638265052,4632.441516551485,4632.441516551485,5.558655466735256,5.002140785769352,-2.334516716290549,7.3366575020599,3.492330965731922,3.492330965731922,0.9978088473519777,0.0,0.0,0.00023151896738206503,7.81276318544187e-05,0.0001533913355276463,0.0006178042274808969,0.09553870273967961,0.07166694624476885,0.023871756494910763,0.09553874877263065,0.07166694624474292,0.023871756494902124,0.37721687375946705,0.37721687375946705,0.12564829154855717,0.0,4.985788173714695,4.979735976365646,5.003958820394303,4.985723813350546,4.979691398849525,5.003835062440544,24781.48889284944,21064.265558922023,0.85,1.0670937480531528,0.6630184661143573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519691990234462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.890070145959,1534.4224909097468,0.37721687375946705,0.12564829154855717,6.112874298809886,3.492330965731922
3875.0,-30.079022695898967,5.00213954079275,35.00293032920171,24.09239796632903,4.997383911037721,-26.5713932083125,-40.08190529476849,1.4897544234516888,-0.023496400165754494,-5.009291339625087,40.005830564868916,42251.59291652227,25750.149397192246,25750.149397192246,68001.74231371452,77301.74449871514,77301.74449871514,25750.149397192246,103051.89389590739,103051.89389590739,103051.89389590739,127833.37876476561,91501.57057716374,56451.4189949727,38944.61286910116,24781.48486885823,0.0,63726.0977379594,21064.262138529495,1534.422237005384,0.0,0.8868503346714314,2.815975691598566,0.0014959135982669303,354527.56920340256,1554784.6403692816,4.385511242081311,1554784.6403692816,4.385511242081311,0.85,0.09553868467299104,4.027634451161993,1.267022000956349,1.0,0.0,4.027634451161581,1.2847731678254177,1.2850706336144722,3.1348992585041993,19310.673779779172,1969.1407136768594,4632.441516551485,4632.441516551485,5.558656122303591,5.00213954079275,-2.3345120996407442,7.3366516404334945,3.4923341678074284,3.4923341678074284,0.9978097622306938,0.0,0.0,0.0002315197039721327,7.812790438813187e-05,0.00015339179958400083,0.0006178060965302576,0.09553868467301514,0.07166692786239053,0.02387175681062462,0.0955387113577884,0.07166692786237244,0.0238717568106186,0.3772168079339042,0.3772168079339042,0.12564830351272563,0.0,4.985788639521957,4.9797424697555925,5.003941183611005,4.985794939459311,4.9797728845273355,5.0038750792894575,24781.48486885823,21064.262138529495,0.85,1.067094090608474,0.6630186754924189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519690160469478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.88804549826,1534.422237005384,0.3772168079339042,0.12564830351272563,6.112874298809886,3.4923341678074284
3876.0,-30.078992174091052,5.002138281702172,35.00292921342119,24.09239747738468,4.997383617864859,-26.571365763697152,-40.08187829805536,1.489757207471355,-0.023399639018464313,-5.009288509261671,40.005828158919414,42251.612943780034,25750.151090869284,25750.151090869284,68001.76403464931,77301.74380193,77301.74380193,25750.151090869284,103051.89489279929,103051.89489279929,103051.89489279929,127833.37050065679,91501.55744241545,56451.42658426721,38944.58984238693,24781.4756078575,0.0,63726.06545024443,21064.254266678876,1534.4216730711596,0.0,0.8868503577810309,2.8159747510036133,0.0014959135982669303,354527.60831794445,1554784.5366190223,4.385510465590238,1554784.5366190223,4.385510465590238,0.85,0.09553866292106661,4.027634451161993,1.2670219558989628,1.0,0.0,4.027634451162532,1.2847731532819715,1.2850706200132402,3.1348992939908054,19310.67100779572,1969.1404310132127,4632.441516551485,4632.441516551485,5.558656487915769,5.002138281702172,-2.334507134722911,7.336645416425084,3.4923373602157692,3.4923373602157692,0.9978106743473626,0.0,0.0,0.00023152043992492774,7.812814324209755e-05,0.00015339229668283018,0.0006178080986626284,0.09553866292110381,0.07166690683531401,0.023871756085789803,0.09553864682282151,0.0716669068352861,0.02387175608578051,0.3772167421580372,0.3772167421580372,0.12564831465330914,0.0,4.98580761059543,4.979770222074421,5.0039337844172,4.98588887024323,4.979886611013853,5.003909569192217,24781.4756078575,21064.254266678876,0.85,1.0670949721153462,0.6630193256912893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519688329188019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.88602237493,1534.4216730711596,0.3772167421580372,0.12564831465330914,6.112874298809886,3.4923373602157692
3877.0,-30.078961682446998,5.002136935962957,35.00292807350164,24.09238734925168,4.997377728912632,-26.571338905832864,-40.08184763425959,1.4897549522988733,-0.023346815253546538,-5.0092891590716,40.00582522425667,42251.61751630259,25750.16148870582,25750.16148870582,68001.77900500841,77301.72677668113,77301.72677668113,25750.16148870582,103051.88826538695,103051.88826538695,103051.88826538695,127833.35275345822,91501.52572597002,56451.416465592956,38944.5658448634,24781.464488071277,0.0,63726.03033293468,21064.244814860584,1534.4210799259931,0.0,0.8868503650984675,2.815973981307884,0.0014959135982669303,354527.59933781903,1554784.4100693977,4.385510219721677,1554784.4100693977,4.385510219721677,0.85,0.09553864342661374,4.027634451161993,1.267021857541986,1.0,0.0,4.027634451159103,1.2847731623135175,1.2850706299915273,3.134899271953462,19310.66431429388,1969.1397484659778,4632.441516551485,4632.441516551485,5.558658732485186,5.002136935962957,-2.334504749725897,7.336641685688853,3.4923405462914325,3.4923405462914325,0.997811584654695,0.0,0.0,0.00023152117515255478,7.812841454146946e-05,0.00015339276061108532,0.0006178099671960516,0.09553864342665573,0.07166688757201925,0.023871755854636485,0.09553858456599947,0.07166688757198775,0.023871755854625993,0.37721667771596407,0.37721667771596407,0.12564832574434728,0.0,4.985834805211368,4.979796763876209,5.003962934394565,4.985942343818067,4.979901696028378,5.004078298815045,24781.464488071277,21064.244814860584,0.85,1.0670957950736177,0.6630197628121557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686499496713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.88399973862,1534.4210799259931,0.37721667771596407,0.12564832574434728,6.112874298809886,3.4923405462914325
3878.0,-30.078931187709504,5.002135642329787,35.00292691598281,24.092375754285626,4.99738103231332,-26.571311125881195,-40.08181302398441,1.4897609704854307,-0.02350787954100042,-5.0092833251953275,40.00582243180143,42251.60586036418,25750.155235980394,25750.155235980394,68001.76109634458,77301.66662783953,77301.66662783953,25750.155235980394,103051.82186381992,103051.82186381992,103051.82186381992,127833.27393505008,91501.454606268,56451.39383879414,38944.51196385985,24781.452071230164,0.0,63725.964035090015,21064.23426054564,1534.4202616409957,0.0,0.886850404888204,2.815976777869906,0.0014959135982669303,354527.6799597725,1554784.289652106,4.385508882771929,1554784.289652106,4.385508882771929,0.85,0.09553861789318328,4.027634451161993,1.2670217135781425,1.0,0.0,4.027634451162713,1.2847731326418794,1.2850706012577677,3.134899344353479,19310.649305050254,1969.1382179490708,4632.441516551485,4632.441516551485,5.558657382716296,5.002135642329787,-2.3344976279374996,7.336633270267287,3.4923437041296066,3.4923437041296066,0.9978124868941733,0.0,0.0,0.0002315219104569208,7.812872075855007e-05,0.0001533931896983707,0.0006178116954027848,0.09553861789322811,0.07166686351706747,0.023871754376160636,0.09553863278303402,0.07166686351703384,0.023871754376149436,0.37721661428598957,0.37721661428598957,0.1256483390081327,0.0,4.985820716419823,4.979776651613918,5.003966925967916,4.985775445654326,4.97970729094277,5.003993984582678,24781.452071230164,21064.23426054564,0.85,1.067096624209563,0.6630202696831512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519684671614081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.881977515419,1534.4202616409957,0.37721661428598957,0.1256483390081327,6.112874298809886,3.4923437041296066
3879.0,-30.07890071856635,5.002134347957695,35.00292576925027,24.092375055793696,4.997382225917022,-26.571283580001186,-40.08178225541485,1.4897650873523154,-0.02345076171530991,-5.009279937502192,40.005820430939174,42251.609918708346,25750.155324650914,25750.155324650914,68001.76524335926,77301.6589598162,77301.6589598162,25750.155324650914,103051.81428446711,103051.81428446711,103051.81428446711,127833.25932118372,91501.4351233954,56451.386082289486,38944.49893456212,24781.445036716606,0.0,63725.94397127873,21064.228281209114,1534.4198117842038,0.0,0.8868504293669072,2.8159764230492828,0.0014959135982669303,354527.72677641106,1554784.2033701849,4.385508060278558,1554784.2033701849,4.385508060278558,0.85,0.09553859743116047,4.027634451161993,1.2670216470910236,1.0,0.0,4.027634451161782,1.2847731118659431,1.2850705814209793,3.13489939504762,19310.645193345998,1969.1377986719215,4632.441516551485,4632.441516551485,5.558657401857505,5.002134347957695,-2.334492285357776,7.336626633315472,3.4923468754435385,3.4923468754435385,0.9978133929838682,0.0,0.0,0.00023152264514629482,7.812899298677487e-05,0.00015339365215951995,0.0006178135580272418,0.09553859743119208,0.0716668431382894,0.02387175429290268,0.09553859537222102,0.0716668431382657,0.02387175429289478,0.377216548853042,0.377216548853042,0.12564835250327272,0.0,4.9858211214100265,4.97977598633787,5.0039705393070335,4.985829175786876,4.979779764170985,5.003991433901149,24781.445036716606,21064.228281209114,0.85,1.0670970252556422,0.6630205421162711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519682843546453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.879956370578,1534.4198117842038,0.377216548853042,0.12564835250327272,6.112874298809886,3.4923468754435385
3880.0,-30.078870257261666,5.002133095086181,35.00292463270499,24.092373868357413,4.997386175018247,-26.571255765605613,-40.0817513820715,1.4897716833625763,-0.02345618935873972,-5.009274541179605,40.00581843419982,42251.61378042594,25750.150344581703,25750.150344581703,68001.76412500764,77301.63836567134,77301.63836567134,25750.150344581703,103051.78871025305,103051.78871025305,103051.78871025305,127833.22605912747,91501.40383315246,56451.379247908655,38944.47176138201,24781.437348874413,0.0,63725.90911025643,21064.22174654325,1534.419277800778,0.0,0.886850464049993,2.8159771242305074,0.0014959135982669303,354527.8013515593,1554784.117266055,4.385506894914256,1554784.117266055,4.385506894914256,0.85,0.09553857472221651,4.027634451161993,1.2670215404918421,1.0,0.0,4.027634451161282,1.2847730794928864,1.2850705499841453,3.1348994740392158,19310.63858979078,1969.1371252966894,4632.441516551485,4632.441516551485,5.558656326815501,5.002133095086181,-2.3344854621243534,7.336618557210535,3.492350044378507,3.492350044378507,0.9978142983938592,0.0,0.0,0.00023152337964880995,7.812926614287847e-05,0.0001533941135059315,0.0006178154161619429,0.09553857472224932,0.07166682102984492,0.02387175369240439,0.09553858965000288,0.07166682102982032,0.023871753692396195,0.3772164829840916,0.3772164829840916,0.12564836616321132,0.0,4.985818516995209,4.979776950071596,5.003957216475499,4.985818351820853,4.979791061715503,5.0039141855262415,24781.437348874413,21064.22174654325,0.85,1.067097591457711,0.6630209654180629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519681017013562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.87793572949,1534.419277800778,0.3772164829840916,0.12564836616321132,6.112874298809886,3.492350044378507
3881.0,-30.078839826524888,5.002131830411771,35.00292350642199,24.092368001025193,4.9973867198601045,-26.571228319177752,-40.08172064842654,1.4897752125133634,-0.023469893743083503,-5.009271628123868,40.00581646002009,42251.617734621104,25750.15176092923,25750.15176092923,68001.76949555034,77301.61245295356,77301.61245295356,25750.15176092923,103051.7642138828,103051.7642138828,103051.7642138828,127833.19484641895,91501.36585843202,56451.37114010105,38944.4385759233,24781.430632536158,0.0,63725.86920845945,21064.216037655733,1534.4188549148312,0.0,0.8868504860172814,2.815977644267489,0.0014959135982669303,354527.8416088985,1554784.032134755,4.385506156805403,1554784.032134755,4.385506156805403,0.85,0.09553855460508205,4.027634451161993,1.2670213954290377,1.0,0.0,4.027634451163821,1.284773061468209,1.2850705328980685,3.134899518020175,19310.630575530107,1969.1363080695353,4632.441516551485,4632.441516551485,5.558656632560867,5.002131830411771,-2.334480451377261,7.336612281789032,3.49235322367553,3.49235322367553,0.9978152067644371,0.0,0.0,0.0002315241134163959,7.812953806385929e-05,0.0001533945753525366,0.0006178172763112408,0.09553855460511294,0.07166680098101648,0.023871753624096468,0.09553858332952113,0.0716668009809933,0.023871753624088745,0.377216416864722,0.377216416864722,0.1256483789299366,0.0,4.9858140540173395,4.979772957347961,5.003951336550983,4.9858017343808,4.9797625232527025,5.003933355628476,24781.430632536158,21064.216037655733,0.85,1.0670983438939625,0.6630214426170951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519679190951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.875915947008,1534.4188549148312,0.377216416864722,0.1256483789299366,6.112874298809886,3.49235322367553
3882.0,-30.078809411684297,5.002130546701305,35.00292237389848,24.092362308315955,4.997386033897275,-26.57120101012934,-40.08168987985698,1.4897776323427538,-0.023451703140437985,-5.009269079975836,40.005814025684586,42251.62170413876,25750.15404525591,25750.15404525591,68001.77574939467,77301.59231530888,77301.59231530888,25750.15404525591,103051.7463605648,103051.7463605648,103051.7463605648,127833.16773920911,91501.33316697733,56451.362555808926,38944.411790187114,24781.42137864431,0.0,63725.83316883142,21064.208171847662,1534.4182959795855,0.0,0.886850507793788,2.8159777027651645,0.0014959135982669303,354527.87682335376,1554783.9271604542,4.385505425106915,1554783.9271604542,4.385505425106915,0.8499999999999999,0.09553853316314667,4.027634451161993,1.267021309710108,1.0,0.0,4.027634451163284,1.2847730486337572,1.2850705210029292,3.1348995493367697,19310.623676260373,1969.1356045398147,4632.441516551485,4632.441516551485,5.558657125675927,5.002130546701305,-2.3344757188444527,7.336606265545758,3.492356397323893,3.492356397323893,0.9978161135211122,0.0,0.0,0.0002315248468028209,7.812981029471736e-05,0.00015339503650810355,0.0006178191336772895,0.09553853316318392,0.07166677995341464,0.023871753209769274,0.09553855285875539,0.0716667799533867,0.023871753209759965,0.37721635024496786,0.37721635024496786,0.12564839142474574,0.0,4.985813750850298,4.97977149080009,5.003954521395542,4.985817376835371,4.979770467834101,5.003972105729133,24781.42137864431,21064.208171847662,0.85,1.0670990455194964,0.6630218798740509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677366721333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.873896567526,1534.4182959795855,0.37721635024496786,0.12564839142474574,6.112874298809886,3.492356397323893
3883.0,-30.07877900022058,5.002129345244258,35.00292125123604,24.092371214088075,4.997392653740683,-26.571172973502023,-40.08165904143823,1.4897866270225453,-0.023342578443759976,-5.009261735621882,40.00581204786344,42251.62521738544,25750.144174845573,25750.144174845573,68001.76939223101,77301.601777079,77301.601777079,25750.144174845573,103051.74595192457,103051.74595192457,103051.74595192457,127833.15905705102,91501.33303404089,56451.35647434902,38944.418399657625,24781.41310512644,0.0,63725.831504784066,21064.201139357476,1534.4176876597162,0.0,0.8868505523193707,2.815977126670488,0.0014959135982669303,354527.9783195992,1554783.8418721368,4.385503929031331,1554783.8418721368,4.385503929031331,0.85,0.095538508027233,4.027634451161993,1.2670212113531312,1.0,0.0,4.027634451161837,1.284773005042125,1.2850704783433864,3.1348996557021644,19310.623648205197,1969.135601678983,4632.441516551485,4632.441516551485,5.558654994961421,5.002129345244258,-2.334467457496517,7.336596802740775,3.4923595631219224,3.4923595631219224,0.997817018034835,0.0,0.0,0.00023152558010996292,7.813008314445912e-05,0.00015339549696550381,0.0006178209882313782,0.09553850802726703,0.07166675609615743,0.0238717519311096,0.09553850023382189,0.0716667560961319,0.023871751931101096,0.37721628337549884,0.37721628337549884,0.1256484042480313,0.0,4.985832041016238,4.979805364087781,5.003926018615459,4.9859191571781025,4.97995481659683,5.003825971803508,24781.41310512644,21064.201139357476,0.85,1.0670989736261964,0.6630219523179308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967554344503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.871877883947,1534.4176876597162,0.37721628337549884,0.1256484042480313,6.112874298809886,3.4923595631219224
3884.0,-30.0787485773819,5.002127990187736,35.00292012019198,24.09235640605914,4.9973831758374265,-26.571146536513577,-40.08162837764246,1.4897811349695034,-0.023297454218436542,-5.009265514815988,40.00580955840491,42251.62975075212,25750.16260678269,25750.16260678269,68001.79235753481,77301.58030227186,77301.58030227186,25750.16260678269,103051.74290905455,103051.74290905455,103051.74290905455,127833.14853914714,91501.29544271772,56451.34489119981,38944.38950168656,24781.405630092584,0.0,63725.795131779145,21064.194785578697,1534.4173730431726,0.0,0.886850542103794,2.8159760928299398,0.0014959135982669303,354527.9260925364,1554783.73452081,4.385504272278373,1554783.73452081,4.385504272278373,0.85,0.09553849342555949,4.027634451161993,1.2670211184909572,1.0,0.0,4.02763445116087,1.2847730292192867,1.2850705034686833,3.134899596708884,19310.615714857453,1969.134792702651,4632.441516551485,4632.441516551485,5.558658973843195,5.002127990187736,-2.3344673658835036,7.336595356071239,3.4923627515935487,3.4923627515935487,0.9978179290267282,0.0,0.0,0.0002315263136935273,7.813035445005901e-05,0.0001533959592434683,0.000617822850118034,0.09553849342559204,0.07166674046946772,0.023871752956124308,0.09553844446872388,0.07166674046944331,0.02387175295611618,0.3772162184492303,0.3772162184492303,0.12564841541383873,0.0,4.985860682609541,4.979831059295918,5.003963501920623,4.985968060597543,4.9799266570939835,5.004106249579706,24781.405630092584,21064.194785578697,0.85,1.0670999430750654,0.6630224018920375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196737203716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.869860146548,1534.4173730431726,0.3772162184492303,0.12564841541383873,6.112874298809886,3.4923627515935487
3885.0,-30.078718153317343,5.002126687866027,35.00291895621317,24.09235549801963,4.997385788188771,-26.571118889270334,-40.081597574148304,1.4897865241421182,-0.0232661132749854,-5.009259686699755,40.00580633702058,42251.63355447018,25750.156278605064,25750.156278605064,68001.78983307525,77301.56598168748,77301.56598168748,25750.156278605064,103051.72226029255,103051.72226029255,103051.72226029255,127833.11289961227,91501.2699000922,56451.33747287639,38944.369363573125,24781.39063931973,0.0,63725.76000289286,21064.18204342177,1534.4164124105616,0.0,0.8868505834168984,2.815976361452229,0.0014959135982669303,354528.00663494633,1554783.5956071257,4.385502884143282,1554783.5956071257,4.385502884143282,0.85,0.09553846645371089,4.027634451161993,1.2670210316730666,1.0,0.0,4.027634451161153,1.2847730024936879,1.2850704776794746,3.1348996619204574,19310.61032429087,1969.1342430178368,4632.441516551485,4632.441516551485,5.558657607786525,5.002126687866027,-2.3344602685750298,7.336586956441057,3.4923658917269047,3.4923658917269047,0.997818826207687,0.0,0.0,0.00023152704730879204,7.813062699255247e-05,0.00015339642031623958,0.000617824707150612,0.09553846645376204,0.07166671523597894,0.023871751217783115,0.09553839822040794,0.07166671523594056,0.02387175121777033,0.37721615460396746,0.37721615460396746,0.12564842923781758,0.0,4.985885046096257,4.979860213170696,5.003973477354293,4.985993573424764,4.979987906133829,5.004024460463427,24781.39063931973,21064.18204342177,0.85,1.0671004917005036,0.6630228270726336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671896616708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.867843650743,1534.4164124105616,0.37721615460396746,0.12564842923781758,6.112874298809886,3.4923658917269047
3886.0,-30.07868774904106,5.002125401097622,35.0029178045106,24.09234404275196,4.997388080243795,-26.57109129192591,-40.08156303372232,1.4897916231290451,-0.023411298265784808,-5.009255557433643,40.00580436663743,42251.62162190168,25750.154412208583,25750.154412208583,68001.77603411025,77301.51058341077,77301.51058341077,25750.154412208583,103051.66499561936,103051.66499561936,103051.66499561936,127833.04852179383,91501.20315786588,56451.31419635841,38944.321068341626,24781.38352617447,0.0,63725.70459451609,21064.1759972483,1534.4159359686573,0.0,0.8868506115581375,2.8159787504671314,0.0014959135982669303,354528.06369988516,1554783.5106395644,4.385501938587628,1554783.5106395644,4.385501938587628,0.85,0.09553844594383239,4.027634451161993,1.2670208607846876,1.0,0.0,4.027634451162281,1.2847729771265681,1.2850704532484492,3.1348997238172878,19310.596238878436,1969.1328067054944,4632.441516551485,4632.441516551485,5.558657204889593,5.002125401097622,-2.334454398277339,7.336579799374961,3.492369045510169,3.492369045510169,0.9978197272886197,0.0,0.0,0.00023152778044904296,7.813093259963635e-05,0.0001533968478494066,0.0006178264290979245,0.09553844594386406,0.0716666948328433,0.023871751111020762,0.09553845263971464,0.07166669483281954,0.02387175111101285,0.3772160918504651,0.3772160918504651,0.12564844354451157,0.0,4.985875319895285,4.979846663899764,5.003975224734688,4.985844259167834,4.97980031526123,5.003990065487869,24781.38352617447,21064.1759972483,0.85,1.0671012029886937,0.6630232163103872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519670072788768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.86582819359,1534.4159359686573,0.3772160918504651,0.12564844354451157,6.112874298809886,3.492369045510169
3887.0,-30.0786574180044,5.0021241293845415,35.002916662822464,24.092343169637047,4.997390280333483,-26.571063769703404,-40.08153226515276,1.4897966320328941,-0.023378481164854747,-5.009251432605683,40.00580235492373,42251.625102946266,25750.152605569638,25750.152605569638,68001.7777085159,77301.49820311609,77301.49820311609,25750.152605569638,103051.65080868572,103051.65080868572,103051.65080868572,127833.0269262533,91501.17942595533,56451.30632578715,38944.30344463131,24781.376117567575,0.0,63725.679562198886,21064.169699932438,1534.415447224246,0.0,0.8868506398264071,2.8159788008824855,0.0014959135982669303,354528.1207034966,1554783.4238897355,4.3855009887637415,1554783.4238897355,4.3855009887637415,0.85,0.09553842495418247,4.027634451161993,1.2670207800110806,1.0,0.0,4.0276344511622195,1.2847729521845033,1.2850704292403108,3.134899784676969,19310.591230448743,1969.1322959877984,4632.441516551485,4632.441516551485,5.558656814892452,5.0021241293845415,-2.3344485246662328,7.336572654050775,3.4923722018148102,3.4923722018148102,0.9978206290899457,0.0,0.0,0.00023152851182539174,7.813120483498681e-05,0.00015339730699040493,0.0006178282783500273,0.09553842495421472,0.0716666740043891,0.023871750949825625,0.0955384269643984,0.0716666740043649,0.023871750949817565,0.3772160273991496,0.3772160273991496,0.12564845774485942,0.0,4.985873279091265,4.979845642775899,5.0039701172366335,4.985872951440854,4.9798493982822265,5.003957530039997,24781.376117567575,21064.169699932438,0.85,1.0671016484358298,0.6630235313804216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668250147515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.863813354146,1534.415447224246,0.3772160273991496,0.12564845774485942,6.112874298809886,3.4923722018148102
3888.0,-30.078627035518846,5.002122883419182,35.00291553242355,24.092347430437826,4.997393279928549,-26.571036121214508,-40.081501461658604,1.4898023656246282,-0.023276259672513788,-5.009246779625211,40.00580040037012,42251.62872778571,25750.14951584315,25750.14951584315,68001.77824362885,77301.50335945866,77301.50335945866,25750.14951584315,103051.6528753018,103051.6528753018,103051.6528753018,127833.02170589329,91501.17353359569,56451.29890192458,38944.30514630123,24781.36883059148,0.0,63725.67397689271,21064.16350600276,1534.41495529013,0.0,0.886850670574832,2.8159780013106532,0.0014959135982669303,354528.18500599236,1554783.3396047878,4.38549995560581,1554783.3396047878,4.38549995560581,0.85,0.0955384033694366,4.027634451161993,1.2670206876983872,1.0,0.0,4.027634451163987,1.2847729238497618,1.2850704018403067,3.1348998538149258,19310.58998691343,1969.1321691824865,4632.441516551485,4632.441516551485,5.55865614791663,5.002122883419182,-2.3344422547157344,7.336565138134917,3.492375360516527,3.492375360516527,0.9978215315761505,0.0,0.0,0.00023152924444447056,7.813147738022243e-05,0.00015339776706424813,0.0006178301313592882,0.09553840336946832,0.07166665277193285,0.02387175059753548,0.09553837251993519,0.07166665277190905,0.023871750597527552,0.3772159623405916,0.3772159623405916,0.12564847144543262,0.0,4.985890959350115,4.97987398722438,5.003955773526968,4.985970519952673,4.979996208914031,5.003907245697349,24781.36883059148,21064.16350600276,0.85,1.0671017503602502,0.6630236463737739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666431897182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.861798060947,1534.41495529013,0.3772159623405916,0.12564847144543262,6.112874298809886,3.492375360516527
3889.0,-30.078596695679565,5.002121562039598,35.00291439534913,24.09233181914317,4.997388889738746,-26.571009250127737,-40.08147072801364,1.4898014441872816,-0.023350094083184558,-5.009246913343863,40.00579794513287,42251.63264197271,25750.158565550166,25750.158565550166,68001.79120752288,77301.45802268613,77301.45802268613,25750.158565550166,103051.6165882363,103051.6165882363,103051.6165882363,127832.97690163372,91501.11417360573,56451.28879289357,38944.25042301352,24781.360313397425,0.0,63725.61073641094,21064.15626638781,1534.4144960028054,0.0,0.8868506787824554,2.8159789555273607,0.0014959135982669303,354528.1831580488,1554783.2337291911,4.385499679826775,1554783.2337291911,4.385499679826775,0.85,0.09553838539455461,4.027634451161993,1.2670205673621973,1.0,0.0,4.027634451162173,1.2847729266495587,1.2850704055807316,3.134899846983304,19310.57745946286,1969.130891738041,4632.441516551485,4632.441516551485,5.558658101466824,5.002121562039598,-2.3344395070140416,7.336561069053639,3.492378524865951,3.492378524865951,0.997822435675986,0.0,0.0,0.00023152997603734194,7.813174930831804e-05,0.0001533982267290239,0.0006178319827209752,0.0955383853945902,0.07166663444616457,0.02387175094842563,0.09553837718112262,0.07166663444613787,0.023871750948416738,0.3772158985770703,0.3772158985770703,0.12564848418245098,0.0,4.9858921831449265,4.979869699961853,5.003973539194931,4.985896819260688,4.979852296755951,5.004044347633851,24781.360313397425,21064.15626638781,0.85,1.0671030127714203,0.6630243657724785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519664610563086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.859784809474,1534.4144960028054,0.3772158985770703,0.12564848418245098,6.112874298809886,3.492378524865951
3890.0,-30.07856633954447,5.002120329811268,35.00291325466495,24.092335521150403,4.997395260631357,-26.570981288183813,-40.081439924519486,1.489810209271152,-0.023322616429481968,-5.009239317101487,40.00579556584243,42251.63596358749,25750.147867399653,25750.147867399653,68001.78383098714,77301.44736532128,77301.44736532128,25750.147867399653,103051.59523272092,103051.59523272092,103051.59523272092,127832.94483234882,91501.0938431458,56451.28244141365,38944.23489081351,24781.349599627887,0.0,63725.5844904414,21064.147159683704,1534.4137401484884,0.0,0.8868507260428324,2.8159794812799865,0.0014959135982669303,354528.28813537036,1554783.1311286034,4.385498091861535,1554783.1311286034,4.385498091861535,0.85,0.0955383592233747,4.027634451161993,1.2670204261457547,1.0,0.0,4.027634451160837,1.284772884134715,1.285070363996531,3.1348999507213096,19310.573168882092,1969.130454220564,4632.441516551485,4632.441516551485,5.558655792068966,5.002120329811268,-2.33443109590144,7.336551425712708,3.492381664388808,3.492381664388808,0.9978233326825166,0.0,0.0,0.0002315307080252885,7.813202185530942e-05,0.00015339868616997908,0.0006178338331811945,0.09553835922341458,0.0716666097617767,0.02387174946163788,0.09553835304738334,0.07166660976174678,0.02387174946162791,0.3772158338888174,0.3772158338888174,0.12564849808703185,0.0,4.985894199798395,4.979879082776733,5.0039534341068475,4.985916700672021,4.979931052117024,5.003887456977793,24781.349599627887,21064.147159683704,0.85,1.0671033365129379,0.6630246909689009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519662791785928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.857771716403,1534.4137401484884,0.3772158338888174,0.12564849808703185,6.112874298809886,3.492381664388808
3891.0,-30.078536010662557,5.002119114004269,35.002912140952596,24.092334473412507,4.997398414865907,-26.570953672500902,-40.08140912102533,1.489816076704706,-0.02331335118617517,-5.009235060914153,40.005794070087425,42251.63937870183,25750.14589683987,25750.14589683987,68001.7852755417,77301.43050905156,77301.43050905156,25750.14589683987,103051.57640589142,103051.57640589142,103051.57640589142,127832.92154040352,91501.06602233465,56451.274891986635,38944.21236705335,24781.3451345121,0.0,63725.55750156545,21064.143364335283,1534.4134161532222,0.0,0.8868507531116301,2.815979856385531,0.0014959135982669303,354528.3469543507,1554783.066628138,4.385497182340494,1554783.066628138,4.385497182340494,0.85,0.0955383395187346,4.027634451161993,1.2670203316351398,1.0,0.0,4.027634451163009,1.2847728551765163,1.285070335971273,3.134900021380536,19310.56729752267,1969.1298555085243,4632.441516551485,4632.441516551485,5.558655366686416,5.002119114004269,-2.334425103116091,7.33654421712036,3.492384828603328,3.492384828603328,0.997824236743808,0.0,0.0,0.00023153143935820115,7.813229440318e-05,0.00015339914495502116,0.0006178356809996357,0.09553833951875931,0.07166659012488967,0.023871749393869646,0.09553834851656652,0.07166659012487113,0.023871749393863464,0.3772157692872392,0.3772157692872392,0.125648510640014,0.0,4.985898084683413,4.979891587277905,5.003931434014305,4.985921709727961,4.979949694967672,5.003851526211633,24781.3451345121,21064.143364335283,0.85,1.0671038111180307,0.6630250253622952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660972032333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.855759961121,1534.4134161532222,0.3772157692872392,0.125648510640014,6.112874298809886,3.492384828603328
