time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3892.0,-30.078505701248822,5.0021178993061595,35.00291103623578,24.0923284663819,4.997399823539481,-26.570926248891396,-40.081378317531176,1.4898203711824864,-0.023346915324736983,-5.009231513710661,40.00579210467606,42251.642827044954,25750.145763773093,25750.145763773093,68001.78859081805,77301.40055214554,77301.40055214554,25750.145763773093,103051.54631591863,103051.54631591863,103051.54631591863,127832.88449055629,91501.02440212262,56451.26667702377,38944.17525010984,24781.33817463766,0.0,63725.5134247475,21064.137448442012,1534.4129641925745,0.0,0.8868507782734827,2.815980711304887,0.0014959135982669303,354528.3959754339,1554782.9818749947,4.385496336893503,1554782.9818749947,4.385496336893503,0.85,0.09553831880241516,4.027634451161993,1.2670202618511395,1.0,0.0,4.027634451161006,1.284772833577616,1.285070315306417,3.1349000740827653,19310.558513910193,1969.1289598293192,4632.441516551485,4632.441516551485,5.558655337961438,5.0021178993061595,-2.334419626667371,7.33653752597353,3.4923879957179023,3.4923879957179023,0.9978251416336864,0.0,0.0,0.00023153217022379413,7.81325669519301e-05,0.00015339960327186402,0.0006178375269323415,0.09553831880244648,0.07166656991409828,0.023871748888348202,0.09553835209144712,0.07166656991407479,0.023871748888340375,0.3772157049506382,0.3772157049506382,0.1256485219833502,0.0,4.985894039820209,4.979891881566687,5.003914356304222,4.985884598385951,4.979899800846738,5.003852789988855,24781.33817463766,21064.137448442012,0.85,1.0671046012225596,0.6630255380670927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965915391291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.853748671738,1534.4129641925745,0.3772157049506382,0.1256485219833502,6.112874298809886,3.4923879957179023
3893.0,-30.07847535353154,5.002116649594532,35.00290992501979,24.092322948295646,4.997398160711396,-26.570899097956723,-40.081343812029786,1.4898219051369872,-0.023306450860673067,-5.0092296893210735,40.0057897059391,42251.63092329206,25750.149965395336,25750.149965395336,68001.7808886874,77301.38500175434,77301.38500175434,25750.149965395336,103051.53496714968,103051.53496714968,103051.53496714968,127832.86425533735,91500.99592952582,56451.24185106515,38944.17119828963,24781.32928818767,0.0,63725.5004864773,21064.12989495952,1534.412442722526,0.0,0.8868507962388217,2.815980392751035,0.0014959135982669303,354528.4211878484,1554782.8784358397,4.3854957332518945,1554782.8784358397,4.3854957332518945,0.85,0.09553829826507222,4.027634451161993,1.267020102501847,1.0,0.0,4.027634451161471,1.2847728248906096,1.2850703075576335,3.134900095279429,19310.552504996627,1969.1283470906608,4632.441516551485,4632.441516551485,5.55865624496096,5.002116649594532,-2.334415423804181,7.336532073398713,3.492391161140646,3.492391161140646,0.9978260460401847,0.0,0.0,0.00023153290201515084,7.813287225701528e-05,0.00015340002975813556,0.0006178392446631418,0.09553829826510836,0.07166654991030422,0.023871748354804143,0.09553831075047554,0.07166654991027711,0.02387174835479511,0.3772156400936025,0.3772156400936025,0.1256485326429274,0.0,4.9858991868925955,4.979898236617885,5.003915871840263,4.985923238460373,4.979927124417145,5.003925402808761,24781.32928818767,21064.12989495952,0.85,1.0671046970139926,0.6630254858846962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519657336960976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.851738003303,1534.412442722526,0.3772156400936025,0.1256485326429274,6.112874298809886,3.492391161140646
3894.0,-30.07844508007434,5.002115428175562,35.00290880775249,24.092322040256136,4.997400593672104,-26.5708716042572,-40.081313078384824,1.489827117855383,-0.02327303569529704,-5.009224901846669,40.00578730724987,42251.634175028914,25750.146570276356,25750.146570276356,68001.78074530527,77301.37153293307,77301.37153293307,25750.146570276356,103051.51810320943,103051.51810320943,103051.51810320943,127832.83751572097,91500.97122668079,56451.23386877824,38944.15261989172,24781.319412511537,0.0,63725.47203240325,21064.121500634807,1534.4117980228941,0.0,0.8868508292792431,2.8159805126586885,0.0014959135982669303,354528.48734904453,1554782.774998749,4.385494623082336,1554782.774998749,4.385494623082336,0.85,0.09553827456745143,4.027634451161993,1.2670200184313583,1.0,0.0,4.027634451159965,1.2847727989979363,1.2850702825969014,3.1349001584586493,19310.547291658993,1969.1278154781699,4632.441516551485,4632.441516551485,5.558655512060402,5.002115428175562,-2.33440905469737,7.336524482872933,3.492394313976482,3.492394313976482,0.9978269468504235,0.0,0.0,0.00023153363201795289,7.813314418959892e-05,0.00015340048782835398,0.0006178410896025344,0.09553827456748987,0.0716665274523988,0.023871747115091067,0.09553827823653534,0.07166652745236997,0.02387174711508146,0.3772155751881014,0.3772155751881014,0.12564854387210259,0.0,4.985907903626128,4.97991252736449,5.00390784810827,4.9859518661513675,4.97997878985143,5.00388485589508,24781.319412511537,21064.121500634807,0.85,1.0671051712371402,0.6630258329596165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655517713304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.849729112531,1534.4117980228941,0.3772155751881014,0.12564854387210259,6.112874298809886,3.492394313976482
3895.0,-30.07841481769055,5.0021142273305506,35.002907700577545,24.092321062367432,4.997403289040681,-26.570844094302377,-40.08128227489067,1.4898325656529403,-0.0232489521490038,-5.009220444325703,40.00578536667747,42251.63736945996,25750.144101401478,25750.144101401478,68001.78147086143,77301.35683383596,77301.35683383596,25750.144101401478,103051.50093523745,103051.50093523745,103051.50093523745,127832.81322237273,91500.94540418674,56451.225939812466,38944.13273819364,24781.312287135286,0.0,63725.445025328925,21064.11544406499,1534.4113176954718,0.0,0.8868508589825784,2.815980716624559,0.0014959135982669303,354528.5489504101,1554782.6913167299,4.38549362504007,1554782.6913167299,4.38549362504007,0.85,0.0955382528669905,4.027634451161993,1.2670199305145071,1.0,0.0,4.027634451162244,1.284772772006104,1.2850702565364154,3.134900224319867,19310.541842028397,1969.1272597705024,4632.441516551485,4632.441516551485,5.558654979107127,5.0021142273305506,-2.334402915374088,7.336517142704638,3.4923974732644174,3.4923974732644174,0.9978278495041193,0.0,0.0,0.00023153436175585626,7.813341674108937e-05,0.0001534009450147669,0.0006178429309822818,0.0955382528670219,0.07166650653123129,0.02387174633579062,0.0955382584493863,0.07166650653120772,0.02387174633578277,0.3772155107294969,0.3772155107294969,0.12564855497925087,0.0,4.985918927647049,4.979931481356516,5.003895058046169,4.985971492176702,4.980015769697104,5.003852373154132,24781.312287135286,21064.11544406499,0.85,1.067105634865834,0.6630261640803955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653702917719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.847719745672,1534.4113176954718,0.3772155107294969,0.12564855497925087,6.112874298809886,3.4923974732644174
3896.0,-30.078384541927438,5.002112866958036,35.00290656682966,24.092306463886075,4.997392581228432,-26.57081791268112,-40.08125545280052,1.4898259519825294,-0.023173001207055677,-5.0092245426800135,40.00578237833203,42251.65710967204,25750.163244701733,25750.163244701733,68001.82035437378,77301.34113881014,77301.34113881014,25750.163244701733,103051.50438351187,103051.50438351187,103051.50438351187,127832.80635695164,91500.91315415844,56451.22912502206,38944.093365707085,24781.301973439768,0.0,63725.39533914685,21064.106677423802,1534.410848463335,0.0,0.8868508489492071,2.815979240615973,0.0014959135982669303,354528.49231260084,1554782.5624522958,4.385493962164786,1554782.5624522958,4.385493962164786,0.85,0.09553823703069667,4.027634451161993,1.267019855785184,1.0,0.0,4.027634451162397,1.284772801437485,1.2850702869126247,3.134900152506047,19310.535035918158,1969.1265657404067,4632.441516551485,4632.441516551485,5.558659111550069,5.002112866958036,-2.334403084385827,7.336515951343864,3.4924006367231315,3.4924006367231315,0.9978287533494662,0.0,0.0,0.0002315350918185059,7.813365406555162e-05,0.00015340143775295428,0.0006178449155515806,0.09553823703073624,0.07166649009572686,0.023871746935009385,0.09553817807556739,0.07166649009569717,0.0238717469349995,0.37721544692084036,0.37721544692084036,0.12564856569427113,0.0,4.985947009396739,4.979951347885674,5.003947801079505,4.986051541472932,4.980023024325249,5.004150980879842,24781.301973439768,21064.106677423802,0.85,1.0671070770525277,0.6630269908065463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519651888786376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.845711166092,1534.410848463335,0.37721544692084036,0.12564856569427113,6.112874298809886,3.4924006367231315
3897.0,-30.07835424872308,5.002111590536414,35.00290540188578,24.092299898061924,4.997397259970981,-26.570790176576143,-40.081224649306364,1.4898331878244426,-0.023277325136859872,-5.009217272279859,40.0057792021865,42251.66029886828,25750.15317059473,25750.15317059473,68001.81346946301,77301.29584242008,77301.29584242008,25750.15317059473,103051.4490130148,103051.4490130148,103051.4490130148,127832.73579930793,91500.85752513776,56451.2219815877,38944.0394928334,24781.286786293127,0.0,63725.32627912653,21064.093768349157,1534.4098407244514,0.0,0.8868508974363519,2.8159814595668875,0.0014959135982669303,354528.59278696903,1554782.4254894922,4.385492332980144,1554782.4254894922,4.385492332980144,0.85,0.09553820884973177,4.027634451161993,1.267019738745876,1.0,0.0,4.02763445116241,1.284772766079588,1.2850702524850972,3.1349002387808182,19310.52329585879,1969.125368587519,4632.441516551485,4632.441516551485,5.558656936863791,5.002111590536414,-2.3343949503818737,7.336506540918288,3.4924037500563068,3.4924037500563068,0.9978296428732305,0.0,0.0,0.00023153582230385074,7.813392661868625e-05,0.0001534018956851645,0.0006178467599351268,0.09553820884978306,0.07166646390730196,0.023871744942481114,0.0955381958360126,0.07166646390726347,0.023871744942468295,0.3772153837001388,0.3772153837001388,0.12564858006273671,0.0,4.985942833963065,4.979942435754424,5.003957842308466,4.985939947142981,4.979920605992277,5.004011830889624,24781.286786293127,21064.093768349157,0.85,1.067108125450858,0.6630277593840734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965007385343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.843703863291,1534.4098407244514,0.3772153837001388,0.12564858006273671,6.112874298809886,3.4924037500563068
3898.0,-30.078324012429434,5.002110419230538,35.002904276586186,24.092308419663482,4.997406671643335,-26.570762018455973,-40.08119000410659,1.4898446776702614,-0.023241394714375474,-5.009208875050978,40.005778027026984,42251.64730613269,25750.140556705017,25750.140556705017,68001.78786283771,77301.29221896929,77301.29221896929,25750.140556705017,103051.4327756743,103051.4327756743,103051.4327756743,127832.71553581116,91500.84550784118,56451.200595006194,38944.049903149986,24781.28276013686,0.0,63725.33266328684,21064.09034611633,1534.40944948748,0.0,0.8868509444128847,2.8159819677871263,0.0014959135982669303,354528.7088337405,1554782.374813875,4.385490754552699,1554782.374813875,4.385490754552699,0.85,0.0955381861275584,4.027634451161993,1.2670196002768357,1.0,0.0,4.027634451162525,1.2847727108241755,1.2850701981536865,3.1349003736063827,19310.520759704574,1969.1251099717615,4632.441516551485,4632.441516551485,5.558654213917443,5.002110419230538,-2.3343859392293957,7.336496358459934,3.492406886447381,3.492406886447381,0.9978305389849661,0.0,0.0,0.0002315365514189776,7.813423316475859e-05,0.000153402318254219,0.0006178484618888087,0.0955381861275813,0.0716664417013985,0.023871744426182798,0.09553819377922672,0.07166644170138133,0.023871744426177073,0.3772153192171402,0.3772153192171402,0.12564859479854446,0.0,4.9859445718909114,4.979955766105775,5.003924769291245,4.985967480336626,4.980025048030484,5.003808443423566,24781.28276013686,21064.09034611633,0.85,1.067107616717309,0.6630274890738158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519648257875364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.841697919086,1534.40944948748,0.3772153192171402,0.12564859479854446,6.112874298809886,3.492406886447381
3899.0,-30.078293814969044,5.002109198357189,35.00290317715409,24.09229752318936,4.997405572123019,-26.570734946480353,-40.081159270461626,1.4898467036347243,-0.023308973597011118,-5.009207700064077,40.005776529872875,42251.65048838475,25750.146504801865,25750.146504801865,68001.79699318661,77301.25274535846,77301.25274535846,25750.146504801865,103051.39925016032,103051.39925016032,103051.39925016032,127832.67854544966,91500.79340056227,56451.19114359028,38944.00250774665,24781.27929528933,0.0,63725.28180303598,21064.08740099593,1534.409249659184,0.0,0.8868509558105288,2.8159829925974464,0.0014959135982669303,354528.7250716524,1554782.3102531037,4.385490371588008,1554782.3102531037,4.385490371588008,0.85,0.09553816986829375,4.027634451161993,1.2670195206021893,1.0,0.0,4.027634451162458,1.2847726998429905,1.2850701881055542,3.1349004004009444,19310.509762880603,1969.1239886077922,4632.441516551485,4632.441516551485,5.558655497926496,5.002109198357189,-2.3343822040267517,7.336491402383941,3.4924100524210027,3.4924100524210027,0.9978314435488579,0.0,0.0,0.0002315372795997957,7.813450510172147e-05,0.00015340277449807426,0.0006178502994722783,0.09553816986831641,0.07166642468933132,0.02387174517898509,0.09553821733386428,0.07166642468931432,0.023871745178979432,0.3772152550677398,0.3772152550677398,0.1256486072193225,0.0,4.985934957076154,4.979945480739445,5.003917162940979,4.985898726467042,4.979906572562527,5.003888971612639,24781.27929528933,21064.08740099593,0.85,1.0671086116710886,0.6630280681845775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519646445309349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.839691844547,1534.409249659184,0.3772152550677398,0.1256486072193225,6.112874298809886,3.4924100524210027
3900.0,-30.07826356247011,5.002107997338192,35.00290207209559,24.092301923688524,4.997407521079146,-26.57070752005054,-40.08113230867309,1.4898514786599522,-0.023178065373940626,-5.009203291538051,40.00577416712572,42251.66937307259,25750.144122279635,25750.144122279635,68001.81349535222,77301.26283932489,77301.26283932489,25750.144122279635,103051.40696160452,103051.40696160452,103051.40696160452,127832.67661783213,91500.7920730108,56451.19860675999,38943.992740278685,24781.269656227618,0.0,63725.2623965063,21064.079207793475,1534.408629138843,0.0,0.8868509867928349,2.8159817876859403,0.0014959135982669303,354528.7859959573,1554782.2083659456,4.385489330572087,1554782.2083659456,4.385489330572087,0.85,0.09553814679861107,4.027634451161993,1.2670194436749447,1.0,0.0,4.027634451161227,1.2847726759988798,1.285070165193226,3.1349004585815963,19310.509482711495,1969.123960038494,4632.441516551485,4632.441516551485,5.558654983614071,5.002107997338192,-2.3343761110109216,7.336484108349113,3.492413201489593,3.492413201489593,0.9978323432827408,0.0,0.0,0.00023153800910992662,7.813474366532289e-05,0.00015340326544460372,0.000617852276825434,0.09553814679864854,0.07166640256053118,0.023871744238117363,0.09553814115635467,0.07166640256050306,0.023871744238108002,0.377215189761418,0.377215189761418,0.12564861931100588,0.0,4.985951335865025,4.979971681850941,5.003904045804006,4.986025226164088,4.9800848655604,5.003859959458737,24781.269656227618,21064.079207793475,0.85,1.0671091956002738,0.6630285664447733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644635071682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.83768599992,1534.408629138843,0.377215189761418,0.12564861931100588,6.112874298809886,3.492413201489593
3901.0,-30.078233357151845,5.002106667952481,35.002900943874764,24.0922869759612,4.997398990393995,-26.570681184114708,-40.08109790794549,1.489846817357268,-0.023153032219966008,-5.009205920668603,40.00577128235572,42251.657354151306,25750.15952628527,25750.15952628527,68001.81688043659,77301.23693568971,77301.23693568971,25750.15952628527,103051.39646197497,103051.39646197497,103051.39646197497,127832.65590016442,91500.75052421496,56451.17094267815,38943.97731281868,24781.259438189438,0.0,63725.23675100812,21064.07052246102,1534.4081309906614,0.0,0.88685098385948,2.8159811519851328,0.0014959135982669303,354528.74966228125,1554782.083967957,4.385489429133798,1554782.083967957,4.385489429133798,0.85,0.09553812980758786,4.027634451161993,1.2670192958647388,1.0,0.0,4.0276344511600275,1.2847726963005126,1.2850701864354042,3.134900409044742,19310.500714170834,1969.1230658961863,4632.441516551485,4632.441516551485,5.558658308859641,5.002106667952481,-2.3343752056299265,7.336481873582407,3.492416354512791,3.492416354512791,0.9978332441465118,0.0,0.0,0.00023153873748445232,7.813504805120606e-05,0.00015340368943324626,0.0006178539844966976,0.09553812980762749,0.07166638513823792,0.02387174466938957,0.09553808825625582,0.0716663851382082,0.023871744669379667,0.37721512573621513,0.37721512573621513,0.12564863080002156,0.0,4.985972646834853,4.9799867102827875,5.003944215116576,4.986052888448626,4.980041826862816,5.004099893508226,24781.259438189438,21064.07052246102,0.85,1.0671096781662535,0.6630286446677328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519642821535073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.835682264484,1534.4081309906614,0.37721512573621513,0.12564863080002156,6.112874298809886,3.492416354512791
3902.0,-30.078203170016575,5.002105523113416,35.00289981444902,24.092289700079732,4.997411674748254,-26.570652742901164,-40.081066999677546,1.4898612476332571,-0.0232713905954256,-5.009193827053511,40.00576899081976,42251.65966074551,25750.137380687836,25750.137380687836,68001.79704143334,77301.19667194074,77301.19667194074,25750.137380687836,103051.33405262858,103051.33405262858,103051.33405262858,127832.58175497867,91500.70321163336,56451.166200439715,38943.93001243738,24781.247702350094,0.0,63725.17771478747,21064.060546997578,1534.4072117611206,0.0,0.8868510536832892,2.815984118275318,0.0014959135982669303,354528.91679188743,1554781.9851516031,4.38548708303046,1554781.9851516031,4.38548708303046,0.8499999999999999,0.0955380992476672,4.027634451161993,1.2670191975077616,1.0,0.0,4.027634451162025,1.284772627292125,1.2850701183463211,3.134900577428173,19310.490729229336,1969.1220477155132,4632.441516551485,4632.441516551485,5.558653528314143,5.002105523113416,-2.334363503004574,7.336469026117991,3.492419466810332,3.492419466810332,0.9978341333743806,0.0,0.0,0.00023153946542262354,7.813532153590442e-05,0.0001534041438867191,0.0006178558148691614,0.09553809924770809,0.07166635716400574,0.023871742083702355,0.09553813918104144,0.07166635716397506,0.023871742083692134,0.3772150620755656,0.3772150620755656,0.1256486450308696,0.0,4.985958008127284,4.97998011432054,5.003905423376864,4.985922436458111,4.979976716660133,5.003773250786935,24781.247702350094,21064.060546997578,0.85,1.0671103554357524,0.6630292951060847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964101082722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.833678592278,1534.4072117611206,0.3772150620755656,0.1256486450308696,6.112874298809886,3.492419466810332
3903.0,-30.078172917075683,5.0021042568531255,35.0028987097992,24.092279571946733,4.997405846297091,-26.570626093911233,-40.08103633588178,1.4898590231330677,-0.02322979210515541,-5.009196050104053,40.005767453620926,42251.66333763682,25750.151951234813,25750.151951234813,68001.81528887163,77301.1793790382,77301.1793790382,25750.151951234813,103051.33133027302,103051.33133027302,103051.33133027302,127832.57649060962,91500.67134813835,56451.15530673857,38943.90671266642,24781.24516033659,0.0,63725.151873003015,21064.058386286102,1534.4071439519016,0.0,0.8868510479377543,2.8159833123853297,0.0014959135982669303,354528.8860700884,1554781.918864021,4.385487276082348,1554781.918864021,4.385487276082348,0.85,0.09553808634543069,4.027634451161993,1.2670190986013043,1.0,0.0,4.027634451160935,1.2847726361919483,1.2850701281855306,3.1349005557122203,19310.48400469386,1969.121362003728,4632.441516551485,4632.441516551485,5.558656673641921,5.0021042568531255,-2.334362270313136,7.3364665271662615,3.4924226325638013,3.4924226325638013,0.9978350378753718,0.0,0.0,0.0002315401949497558,7.813559285832149e-05,0.00015340460209143432,0.000617857660350258,0.09553808634545087,0.07166634275370296,0.023871743591747915,0.09553810699852665,0.07166634275368781,0.023871743591742874,0.3772149974046978,0.3772149974046978,0.12564865669165923,0.0,4.9859605041895065,4.9799779928383145,5.0039217786502945,4.985966257998882,4.979965281586715,5.003982972935205,24781.24516033659,21064.058386286102,0.85,1.067111074515625,0.6630296216765333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519639201209804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.83167556265,1534.4071439519016,0.3772149974046978,0.12564865669165923,6.112874298809886,3.4924226325638013
3904.0,-30.078142727731453,5.002103027369923,35.00289758331877,24.09227342521774,4.997408057261062,-26.57059869810788,-40.081005602236814,1.4898640276379158,-0.023276623450271927,-5.009190913060229,40.00576460845575,42251.66628853872,25750.147537984325,25750.147537984325,68001.81382652305,77301.14566659014,77301.14566659014,25750.147537984325,103051.29320457447,103051.29320457447,103051.29320457447,127832.52578062357,91500.6263458153,56451.14696776563,38943.865975610744,24781.232576049115,0.0,63725.09855165986,21064.047689641746,1534.4063343352545,0.0,0.8868510843728531,2.815984527147698,0.0014959135982669303,354528.95706228307,1554781.7961739006,4.385486051850933,1554781.7961739006,4.385486051850933,0.85,0.09553806099462239,4.027634451161993,1.2670189711218702,1.0,0.0,4.02763445116226,1.2847726112774556,1.2850701042006265,3.1349006165046567,19310.47450731393,1969.1203935404988,4632.441516551485,4632.441516551485,5.558655720958444,5.002103027369923,-2.3343556731405086,7.336458700510432,3.4924257597804695,3.4924257597804695,0.9978359313658485,0.0,0.0,0.0002315409229454129,7.813586479965906e-05,0.00015340505814575385,0.0006178594971703469,0.09553806099466756,0.0716663187995589,0.02387174219510867,0.09553810172705267,0.07166631879952501,0.02387174219509738,0.3772149321927099,0.3772149321927099,0.12564866961612645,0.0,4.985949309306648,4.979963335889636,5.003920973502659,4.98591428960998,4.979914472017072,5.00392752028057,24781.232576049115,21064.047689641746,0.85,1.0671119444624506,0.6630302227667279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519637387648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.829674857565,1534.4063343352545,0.3772149321927099,0.12564866961612645,6.112874298809886,3.4924257597804695
3905.0,-30.078112550476842,5.002101823547239,35.002896467446185,24.09227768601852,4.997411054285842,-26.57057123461229,-40.08097479874266,1.4898697384216912,-0.02317257404990869,-5.00918625564174,40.00576266447292,42251.66914654564,25750.144458722054,25750.144458722054,68001.8136052677,77301.15084892862,77301.15084892862,25750.144458722054,103051.29530765067,103051.29530765067,103051.29530765067,127832.52067291414,91500.62056124974,56451.13885886838,38943.86855820152,24781.225365263475,0.0,63725.09392346499,21064.041560473954,1534.4058467865382,0.0,0.886851115105497,2.8159837040824844,0.0014959135982669303,354529.02142622945,1554781.7123448558,4.38548501922395,1554781.7123448558,4.38548501922395,0.85,0.09553803903407909,4.027634451161993,1.2670188793586572,1.0,0.0,4.027634451162673,1.2847725830595693,1.285070076911192,3.1349006853575183,19310.47328652769,1969.1202690549464,4632.441516551485,4632.441516551485,5.5586550562415225,5.002101823547239,-2.3343494115143844,7.336451235061624,3.492428895981125,3.492428895981125,0.9978368274231786,0.0,0.0,0.00023154165065164659,7.81361373599236e-05,0.000153405513291723,0.0006178613303319325,0.09553803903411068,0.07166629733455963,0.02387174169955104,0.09553804675693697,0.07166629733453594,0.023871741699543148,0.37721486578592656,0.37721486578592656,0.12564868252137368,0.0,4.985960414148053,4.979981460070974,5.003910998110769,4.986013681591828,4.980062809110166,5.003879951971726,24781.225365263475,21064.041560473954,0.85,1.067112018492105,0.6630303157699645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963557789903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.827673886857,1534.4058467865382,0.37721486578592656,0.12564868252137368,6.112874298809886,3.492428895981125
3906.0,-30.07808241176367,5.002100545372555,35.00289534445686,24.092272587027423,4.997406746878063,-26.570544536289557,-40.08094413494689,1.489868871404354,-0.023072717123852726,-5.009186330131596,40.00576022543639,42251.67230406224,25750.153380962158,25750.153380962158,68001.82568502439,77301.14771904418,77301.14771904418,25750.153380962158,103051.30110000634,103051.30110000634,103051.30110000634,127832.51796220169,91500.60352283764,56451.12810785708,38943.86157220062,24781.216862195342,0.0,63725.07843439597,21064.034332866042,1534.4053913462594,0.0,0.8868511235557917,2.8159823837523894,0.0014959135982669303,354529.0203968051,1554781.607167955,4.385484735291267,1554781.607167955,4.385484735291267,0.8500000000000001,0.09553802066512797,4.027634451161993,1.2670188051788136,1.0,0.0,4.027634451160476,1.284772585614727,1.2850700804007356,3.1349006791228233,19310.46969070725,1969.1199023833065,4632.441516551485,4632.441516551485,5.558656982275575,5.002100545372555,-2.3343466316316257,7.33644717700418,3.4924320378735656,3.4924320378735656,0.9978377251067331,0.0,0.0,0.0002315423774305794,7.813640868495933e-05,0.00015340596874562008,0.0006178631647337394,0.09553802066516326,0.0716662786938711,0.023871741971292167,0.09553797451488451,0.07166627869384462,0.023871741971283347,0.37721480040225747,0.37721480040225747,0.12564869485438004,0.0,4.985991083204965,4.980015313766501,5.003932100576435,4.986113613007717,4.980150587015203,5.004016368827195,24781.216862195342,21064.034332866042,0.85,1.0671124674256975,0.6630305264756906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519633768875222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.825673680269,1534.4053913462594,0.37721480040225747,0.12564869485438004,6.112874298809886,3.4924320378735656
3907.0,-30.078052272932855,5.002099276610831,35.00289420158958,24.092261446081125,4.997407204048158,-26.570517361348287,-40.08091340130193,1.489872292464056,-0.023168942398740455,-5.009182523564208,40.005757400469285,42251.67517267438,25750.15225140682,25750.15225140682,68001.8274240812,77301.10094667535,77301.10094667535,25750.15225140682,103051.25319808217,103051.25319808217,103051.25319808217,127832.4580440635,91500.54477094435,56451.118996945224,38943.80641555459,24781.204845981338,0.0,63725.011261535925,21064.024119084137,1534.4046427714768,0.0,0.8868511531487198,2.8159840920094714,0.0014959135982669303,354529.0730022832,1554781.48534884,4.385483740959171,1554781.48534884,4.385483740959171,0.85,0.09553799731129717,4.027634451161993,1.267018702975474,1.0,0.0,4.027634451160568,1.284772568110136,1.2850700638258918,3.1349007218347826,19310.45729159062,1969.118638025281,4632.441516551485,4632.441516551485,5.55865673843972,5.002099276610831,-2.334341029831723,7.3364403064425545,3.4924351553301145,3.4924351553301145,0.9978386158086041,0.0,0.0,0.0002315431042144507,7.813668062892204e-05,0.00015340642358552866,0.0006178649966626249,0.0955379973113411,0.07166625619608231,0.023871741115258787,0.09553798904980065,0.07166625619604935,0.023871741115247813,0.37721473680341977,0.37721473680341977,0.12564870860833346,0.0,4.9859941366463545,4.980014959283665,5.003945381147673,4.98601358116548,4.980020776451909,5.004005741094829,24781.204845981338,21064.024119084137,0.85,1.0671136195644229,0.6630312703950398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519631962162272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.823673707473,1534.4046427714768,0.37721473680341977,0.12564870860833346,6.112874298809886,3.4924351553301145
3908.0,-30.07802213331634,5.002098065105162,35.0028930697929,24.092265392560535,4.997412194157963,-26.570489732407697,-40.08088259780777,1.4898797932497367,-0.023113681676761644,-5.009176426613525,40.00575543719143,42251.677768980306,25750.145380680282,25750.145380680282,68001.82314966059,77301.09678156325,77301.09678156325,25750.145380680282,103051.24216224352,103051.24216224352,103051.24216224352,127832.43915876096,91500.53046103945,56451.11144845802,38943.79890286826,24781.19699651744,0.0,63724.9958993857,21064.017447039823,1534.4040848814025,0.0,0.8868511912750714,2.815984077822155,0.0014959135982669303,354529.1572601003,1554781.4006877635,4.385482459901311,1554781.4006877635,4.385482459901311,0.85,0.09553797440550493,4.027634451161993,1.2670185820898041,1.0,0.0,4.027634451161712,1.2847725315204372,1.2850700281615481,3.1349008111152354,19310.454271599778,1969.1183300719185,4632.441516551485,4632.441516551485,5.558655255263619,5.002098065105162,-2.3343337335903684,7.33643179869553,3.492438273495949,3.492438273495949,0.9978395067131283,0.0,0.0,0.00023154383101937074,7.813695319181733e-05,0.0001534068778275534,0.0006178668261834529,0.09553797440553788,0.07166623390832233,0.023871740497215545,0.09553795793930919,0.07166623390829761,0.023871740497207316,0.3772146725797202,0.3772146725797202,0.12564872303858457,0.0,4.986005541440534,4.98003411444779,5.003933510740524,4.98606274493676,4.980122323529827,5.003897621612339,24781.19699651744,21064.017447039823,0.85,1.0671138097368809,0.6630314709739763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519630155442702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.821674741657,1534.4040848814025,0.3772146725797202,0.12564872303858457,6.112874298809886,3.492438273495949
3909.0,-30.077992028478103,5.002096810353472,35.00289194702423,24.09225987447428,4.997410619110171,-26.570462791337626,-40.080851934012,1.489881381970141,-0.023081839160965956,-5.009175039222635,40.00575343655812,42251.68063397946,25750.150570202815,25750.150570202815,68001.83120418226,77301.08083585538,77301.08083585538,25750.150570202815,103051.23140605818,103051.23140605818,103051.23140605818,127832.42190689659,91500.5017266235,56451.101524749305,38943.77800208243,24781.19050083841,0.0,63724.968502920834,21064.011925712646,1534.4037094178298,0.0,0.8868512055759263,2.8159838215101245,0.0014959135982669303,354529.17643338034,1554781.3144158348,4.385481979387934,1554781.3144158348,4.385481979387934,0.85,0.09553795649653424,4.027634451161993,1.2670184683473784,1.0,0.0,4.027634451160917,1.284772522589263,1.2850700201610585,3.1349008329076886,19310.44820743138,1969.117711698835,4632.441516551485,4632.441516551485,5.55865637552008,5.002096810353472,-2.3343298848319676,7.336426695185439,3.4924414068194234,3.4924414068194234,0.9978404019484067,0.0,0.0,0.00023154455698772358,7.813722451947232e-05,0.00015340733246825127,0.0006178686573099905,0.09553795649656419,0.07166621554038412,0.02387174095618007,0.09553792740617664,0.07166621554036165,0.023871740956172588,0.37721460903947995,0.37721460903947995,0.1256487364929015,0.0,4.986022546703509,4.9800545364360005,5.003940252526888,4.986093200061646,4.980138861405862,5.003969857604886,24781.19050083841,21064.011925712646,0.85,1.0671143949026103,0.6630318009814764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519628348676459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.81967679621,1534.4037094178298,0.37721460903947995,0.1256487364929015,6.112874298809886,3.4924414068194234
3910.0,-30.07796187370353,5.002095505604379,35.00289080380037,24.09224408855664,4.997407194716323,-26.570435990229427,-40.080821270216234,1.4898813112426403,-0.02317701004051287,-5.009174039220933,40.00575059521785,42251.68379795697,25750.15656989108,25750.15656989108,68001.84036784805,77301.03098089996,77301.03098089996,25750.15656989108,103051.18755079104,103051.18755079104,103051.18755079104,127832.36686156987,91500.43831423302,56451.091131291636,38943.719092157095,24781.17931077883,0.0,63724.89840293593,21064.002414162005,1534.4030709979427,0.0,0.8868512209492142,2.8159851883202096,0.0014959135982669303,354529.19025307114,1554781.191890688,4.385481462840477,1554781.191890688,4.385481462840477,0.85,0.09553793631358798,4.027634451161993,1.2670183342741805,1.0,0.0,4.027634451161779,1.284772521418538,1.2850700199243652,3.134900835764309,19310.434824754135,1969.116347045539,4632.441516551485,4632.441516551485,5.558657670666115,5.002095505604379,-2.334326348549202,7.336421854153581,3.492444525077839,3.492444525077839,0.9978412928793825,0.0,0.0,0.0002315452841623772,7.813749584799908e-05,0.00015340778831437812,0.0006178704932915556,0.09553793631362992,0.07166619544835981,0.023871740865270104,0.09553793568356597,0.07166619544832835,0.023871740865259627,0.3772145461356314,0.3772145461356314,0.12564875028769726,0.0,4.986017064016835,4.980039136181404,5.003964541848632,4.985997029180396,4.979979435866767,5.004063600524319,24781.17931077883,21064.002414162005,0.85,1.067115712572326,0.6630325799940444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519626543995479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.817679158692,1534.4030709979427,0.3772145461356314,0.12564875028769726,6.112874298809886,3.492444525077839
3911.0,-30.0779317807665,5.002094280254393,35.00288965980748,24.092247895337664,4.997413006928655,-26.57040832107536,-40.08079046672208,1.489889547237938,-0.02313876085327138,-5.0091669484826875,40.00574828637172,42251.68616986534,25750.14704199842,25750.14704199842,68001.83321186376,77301.02296230175,77301.02296230175,25750.14704199842,103051.17000430018,103051.17000430018,103051.17000430018,127832.33914715896,91500.42050257808,56451.08371014361,38943.70754714941,24781.169142858773,0.0,63724.87669000818,21063.993771429956,1534.4023578432366,0.0,0.8868512653825658,2.8159855135825334,0.0014959135982669303,354529.2882447259,1554781.0923279244,4.385479969865519,1554781.0923279244,4.385479969865519,0.85,0.09553791119976753,4.027634451161993,1.2670182897662743,1.0,0.0,4.027634451160993,1.2847724813918233,1.2850699808207715,3.1349009334312368,19310.431065746987,1969.1159637334858,4632.441516551485,4632.441516551485,5.558655613890518,5.002094280254393,-2.3343183450263223,7.336412625280715,3.4924476261624515,3.4924476261624515,0.9978421789035575,0.0,0.0,0.00023154600984793468,7.8137768413523e-05,0.0001534082414344117,0.0006178723182934132,0.09553791119980624,0.0716661713879855,0.023871739811820742,0.09553790710161125,0.07166617138795646,0.023871739811811066,0.37721448158129467,0.37721448158129467,0.12564876542392106,0.0,4.9860165940903585,4.9800424678970785,5.003952652465216,4.986028187629415,4.980069272047615,5.003918576982073,24781.169142858773,21063.993771429956,0.85,1.0671159638748455,0.6630328431296948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519624736321426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.815683525061,1534.4023578432366,0.37721448158129467,0.12564876542392106,6.112874298809886,3.4924476261624515
3912.0,-30.077901723262023,5.002092988012279,35.002888523690544,24.092242621723585,4.997409786776457,-26.570381587135344,-40.08075980292631,1.489889650650124,-0.023068705464254435,-5.009166717353523,40.00574622779043,42251.68895786032,25750.155069053595,25750.155069053595,68001.84402691392,77301.01473736067,77301.01473736067,25750.155069053595,103051.16980641427,103051.16980641427,103051.16980641427,127832.33255603135,91500.39884200135,56451.07306250237,38943.695310554416,24781.162749617084,0.0,63724.8580601715,21063.98833717452,1534.4020154443808,0.0,0.8868512740105023,2.8159846203728427,0.0014959135982669303,354529.29143885465,1554781.00355716,4.385479679964079,1554781.00355716,4.385479679964079,0.85,0.09553789424375538,4.027634451161993,1.2670181534951555,1.0,0.0,4.027634451161198,1.2847724794113038,1.2850699797710876,3.1349009382637907,19310.42649445571,1969.1154975915028,4632.441516551485,4632.441516551485,5.558657346681996,5.002092988012279,-2.3343153641987793,7.336408352211059,3.492450749024546,3.492450749024546,0.9978430711498704,0.0,0.0,0.000231546734681132,7.813803974379536e-05,0.00015340869493733663,0.0006178741448374175,0.09553789424378537,0.07166615359538335,0.02387174064840201,0.09553785640807014,0.07166615359536085,0.02387174064839452,0.37721441683270684,0.37721441683270684,0.12564877945463876,0.0,4.986032790794695,4.9800588688190714,5.003968230937403,4.986098011889283,4.980124911822088,5.0040309842949,24781.162749617084,21063.98833717452,0.85,1.0671164455588733,0.6630330807165491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962293235474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.813687657776,1534.4020154443808,0.37721441683270684,0.12564877945463876,6.112874298809886,3.492450749024546
3913.0,-30.077871636021303,5.002091828723133,35.0028873986242,24.092245764937275,4.99741968069522,-26.570353514918608,-40.08072515772653,1.4899015595929388,-0.023125979853659828,-5.0091570627290105,40.00574427742875,42251.67537879366,25750.139114697537,25750.139114697537,68001.8144934912,77300.98757094378,77300.98757094378,25750.139114697537,103051.12668564131,103051.12668564131,103051.12668564131,127832.28047197605,91500.36353729013,56451.05134514186,38943.68021349808,24781.153786334733,0.0,63724.833999832816,21063.980718384522,1534.4013110353542,0.0,0.8868513301903427,2.8159864996240107,0.0014959135982669303,354529.4248626046,1554780.9194530766,4.385477792303477,1554780.9194530766,4.385477792303477,0.85,0.09553786756173924,4.027634451161993,1.267018007882871,1.0,0.0,4.027634451162476,1.2847724222027253,1.28506992348148,3.134901077855226,19310.41904367911,1969.114737823733,4632.441516551485,4632.441516551485,5.558653902632892,5.002091828723133,-2.334305464630948,7.33639729335408,3.492453849665266,3.492453849665266,0.9978439570472188,0.0,0.0,0.0002315474602335095,7.813834630478673e-05,0.00015340911392872276,0.0006178758323815589,0.0955378675617739,0.0716661284270453,0.023871739134728606,0.09553788235819366,0.07166612842701929,0.02387173913471994,0.3772143527238045,0.3772143527238045,0.12564879425940853,0.0,4.986028779830974,4.980066716791214,5.003928609029288,4.986031082875343,4.980116459128112,5.003788478365266,24781.153786334733,21063.980718384522,0.85,1.0671163850135663,0.6630331179662942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621130512546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.811692083756,1534.4013110353542,0.3772143527238045,0.12564879425940853,6.112874298809886,3.492453849665266
3914.0,-30.077841596091556,5.002090617940002,35.00288630115169,24.092240177001827,4.997418503261172,-26.570326592537086,-40.080698230862595,1.4899034997070637,-0.023105179918047725,-5.009156008375562,40.005742831026055,42251.69365891722,25750.14529397572,25750.14529397572,68001.83895289294,77300.96976433016,77300.96976433016,25750.14529397572,103051.11505830588,103051.11505830588,103051.11505830588,127832.26568162454,91500.33312903864,56451.057023627305,38943.64011712371,24781.15062331867,0.0,63724.790740442375,21063.978029820868,1534.4011333878148,0.0,0.8868513407904958,2.8159863494836483,0.0014959135982669303,354529.43943342636,1554780.857080868,4.385477436134962,1554780.857080868,4.385477436134962,0.85,0.09553785155414982,4.027634451161993,1.2670179298566655,1.0,0.0,4.027634451163382,1.2847724116309343,1.285069913837996,3.13490110365086,19310.412626261124,1969.1140834292164,4632.441516551485,4632.441516551485,5.558655236546802,5.002090617940002,-2.334301842873415,7.336392460813418,3.4924569882597276,3.4924569882597276,0.9978448537884936,0.0,0.0,0.00023154818464707496,7.81385845701967e-05,0.00015340960007687826,0.0006178777904086184,0.09553785155417165,0.07166611165364736,0.023871739900524287,0.0955378673452731,0.07166611165363099,0.023871739900518836,0.37721428861870543,0.37721428861870543,0.12564880634498254,0.0,4.986032789673459,4.980075917528836,5.003917028745889,4.986050828457508,4.980114724481098,5.003872712321879,24781.15062331867,21063.978029820868,0.85,1.0671174932511183,0.6630338549248864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619326888193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.809698107369,1534.4011333878148,0.37721428861870543,0.12564880634498254,6.112874298809886,3.4924569882597276
3915.0,-30.077811572535698,5.002089340498344,35.002885179935525,24.092235112935327,4.997413946592886,-26.570300022779627,-40.08066760199142,1.489902396837183,-0.022997134267711772,-5.009155754150134,40.005739944493435,42251.696401182904,25750.153292999006,25750.153292999006,68001.8496941819,77300.9678116175,77300.9678116175,25750.153292999006,103051.12110461651,103051.12110461651,103051.12110461651,127832.26046398663,91500.31721344637,56451.04580301325,38943.634900481244,24781.139359370125,0.0,63724.77425985137,21063.968455464605,1534.400512624511,0.0,0.8868513525331021,2.8159849599620874,0.0014959135982669303,354529.4429467392,1554780.732606951,4.3854770415796605,1554780.732606951,4.3854770415796605,0.85,0.09553783140556273,4.027634451161993,1.2670178595231847,1.0,0.0,4.0276344511609965,1.28477241529511,1.2850699184332708,3.13490109471011,19310.409267402814,1969.113740920989,4632.441516551485,4632.441516551485,5.558656963287066,5.002089340498344,-2.3342988429305187,7.336388183428863,3.492460109388021,3.492460109388021,0.9978457455394346,0.0,0.0,0.00023154890866787094,7.813885559405322e-05,0.00015341005307381773,0.000617879614914698,0.09553783140560472,0.07166609184960461,0.023871739556000113,0.09553778281686733,0.07166609184957311,0.02387173955598962,0.3772142246039488,0.3772142246039488,0.12564881792997726,0.0,4.9860578599968335,4.980103582811125,5.0039343031733665,4.986158619882417,4.9802147271765875,5.004003884270844,24781.139359370125,21063.968455464605,0.85,1.0671179377880546,0.6630340694325976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519617526100397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.807704186096,1534.400512624511,0.3772142246039488,0.12564881792997726,6.112874298809886,3.492460109388021
3916.0,-30.07778154427072,5.002088079730354,35.002884039267315,24.092223902139835,4.997414863964832,-26.57027290133882,-40.08063686834646,1.489906221033336,-0.023104166469749998,-5.009151628378675,40.005737135479215,42251.698828635905,25750.151292158716,25750.151292158716,68001.85012079462,77300.91888784744,77300.91888784744,25750.151292158716,103051.07018000615,103051.07018000615,103051.07018000615,127832.19750720153,91500.25654109828,56451.036481888346,38943.57784356659,24781.12732719538,0.0,63724.70517076197,21063.958228116073,1534.3997556792444,0.0,0.886851383692241,2.81598684743032,0.0014959135982669303,354529.49996356416,1554780.6114758125,4.385475994622735,1554780.6114758125,4.385475994622735,0.85,0.09553780774703757,4.027634451161993,1.2670177507260818,1.0,0.0,4.027634451161221,1.2847723959101078,1.2850698999741785,3.1349011420103676,19310.39646298958,1969.1124352342117,4632.441516551485,4632.441516551485,5.558656531367896,5.002088079730354,-2.3342930237770902,7.336381103507445,3.492463208389688,3.492463208389688,0.9978466309684823,0.0,0.0,0.00023154963280431332,7.813912754588931e-05,0.000153410505258424,0.0006178814361489966,0.09553780774708144,0.07166606927822315,0.023871738468858292,0.09553780307918101,0.07166606927819025,0.02387173846884733,0.37721416178778233,0.37721416178778233,0.12564883085730746,0.0,4.986054212841282,4.98009600031105,5.003942466839533,4.986047461908925,4.980073512124761,5.003982966079434,24781.12732719538,21063.958228116073,0.85,1.0671191014312467,0.6630348263740847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519615726294581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.805710938128,1534.3997556792444,0.37721416178778233,0.12564883085730746,6.112874298809886,3.492463208389688
3917.0,-30.077751508871323,5.002086930150915,35.002882922690176,24.09223245866599,4.997423959472682,-26.570244955652683,-40.08060225807128,1.4899174062544511,-0.023057754288743126,-5.009142977615103,40.00573555584915,42251.68510431626,25750.137949532796,25750.137949532796,68001.82305384906,77300.9167612517,77300.9167612517,25750.137949532796,103051.0547107845,103051.0547107845,103051.0547107845,127832.17554693986,91500.2459738136,56451.01431687986,38943.59072992637,24781.12083615535,0.0,63724.71156608172,21063.952710732046,1534.399217899448,0.0,0.8868514334226865,2.8159872475657655,0.0014959135982669303,354529.6195143375,1554780.543358543,4.385474323664137,1554780.543358543,4.385474323664137,0.85,0.09553778321136576,4.027634451161993,1.2670176172023644,1.0,0.0,4.027634451161245,1.2847723420896886,1.2850698470719193,3.1349012733345627,19310.394232848765,1969.112207823137,4632.441516551485,4632.441516551485,5.558653651110073,5.002086930150915,-2.3342838560104813,7.336370786161396,3.492466310292175,3.492466310292175,0.9978475172263357,0.0,0.0,0.00023155035711489022,7.813943380178816e-05,0.00015341092331310206,0.0006178831199204204,0.09553778321139463,0.0716660459178235,0.023871737293571133,0.09553778852755508,0.07166604591780183,0.023871737293563924,0.37721409781056603,0.37721409781056603,0.1256488443173028,0.0,4.98605712715505,4.980111909141215,5.003906360956648,4.98608522332637,4.980191986896216,5.003778385674082,24781.12083615535,21063.952710732046,0.85,1.0671185695886913,0.6630345444639918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519613926206896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.803718785286,1534.399217899448,0.37721409781056603,0.1256488443173028,6.112874298809886,3.492466310292175
