time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3918.0,-30.077721506097173,5.002085737610305,35.00288183179275,24.092226765956752,4.997423277663381,-26.570218017146782,-40.08057533120734,1.4899197887133806,-0.02304770058970007,-5.009141514772039,40.00573407067127,42251.703215496505,25750.143104873117,25750.143104873117,68001.84632036963,77300.89663207738,77300.89663207738,25750.143104873117,103051.0397369505,103051.0397369505,103051.0397369505,127832.15703471875,91500.2134586693,56451.02004209016,38943.54824064349,24781.117297768265,0.0,63724.665538411755,21063.949703103026,1534.3990092663116,0.0,0.8868514462414573,2.815987286260286,0.0014959135982669303,354529.63973036234,1554780.4793142718,4.385473892949432,1554780.4793142718,4.385473892949432,0.85,0.0955377665718324,4.027634451161993,1.2670175320329147,1.0,0.0,4.0276344511621875,1.2847723294504316,1.28506983535935,3.134901304174908,19310.387370787925,1969.1115080876677,4632.441516551485,4632.441516551485,5.558654763987657,5.002085737610305,-2.334279935356799,7.336365672967105,3.4924694436352612,3.4924694436352612,0.9978484124672174,0.0,0.0,0.00023155108064078645,7.813967207026335e-05,0.00015341140857052312,0.0006178850743599272,0.09553776657185516,0.07166602882515313,0.023871737746702027,0.09553777823094019,0.07166602882513605,0.023871737746696344,0.37721403432459555,0.37721403432459555,0.12564885552318675,0.0,4.986063909347422,4.980124813463874,5.003894757237958,4.986093814182311,4.9801792111731515,5.003851123756533,24781.117297768265,21063.949703103026,0.85,1.0671197054675743,0.6630353075769092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519612125691954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.801727776312,1534.3990092663116,0.37721403432459555,0.12564885552318675,6.112874298809886,3.4924694436352612
3919.0,-30.077691535990116,5.0020844849406645,35.00288072046384,24.0922111197375,4.9974193175583395,-26.57019143584382,-40.08054470233617,1.4899192174124114,-0.023127941558925613,-5.009140935137126,40.005731293763176,42251.70572177948,25750.1503203569,25750.1503203569,68001.85604213638,77300.84930279954,77300.84930279954,25750.1503203569,103050.99962315644,103050.99962315644,103050.99962315644,127832.10623382458,91500.15242959274,56451.00884857415,38943.49286779843,24781.10661066814,0.0,63724.59947846657,21063.94061906792,1534.3984093889758,0.0,0.8868514592427931,2.8159884078973954,0.0014959135982669303,354529.64774073195,1554780.3595676378,4.385473456100492,1554780.3595676378,4.385473456100492,0.85,0.09553774644730251,4.027634451161993,1.267017406201922,1.0,0.0,4.027634451163488,1.284772330630559,1.2850698374683556,3.1349013012953453,19310.37449109,1969.1101947239883,4632.441516551485,4632.441516551485,5.5586563215861196,5.0020844849406645,-2.3342766930363297,7.336361177976994,3.4924725621024293,3.4924725621024293,0.997849303457837,0.0,0.0,0.000231551803380985,7.813994309760777e-05,0.00015341186028337725,0.0006178868936941805,0.09553774644734317,0.07166600917738065,0.023871737269962515,0.0955377803344667,0.07166600917735015,0.023871737269952356,0.37721397105995413,0.37721397105995413,0.1256488663881756,0.0,4.986053506737846,4.980105881129305,5.003909960058763,4.986012993578186,4.980031253514596,5.003971873445266,24781.10661066814,21063.94061906792,0.85,1.0671209642536106,0.6630360342407005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519610327133206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.799737114923,1534.3984093889758,0.37721397105995413,0.1256488663881756,6.112874298809886,3.4924725621024293
3920.0,-30.077661538216,5.002083310883441,35.00287960424692,24.092214926518523,4.997424990446181,-26.57016386627924,-40.08051393376661,1.489927318509825,-0.023082982300252297,-5.009133833989114,40.00572892873265,42251.70774651552,25750.14088686686,25750.14088686686,68001.84863338238,77300.84194426943,77300.84194426943,25750.14088686686,103050.9828311363,103050.9828311363,103050.9828311363,127832.0789470427,91500.1352600259,56451.00106227372,38943.482441946864,24781.096115906403,0.0,63724.57855785327,21063.931698520442,1534.397677499787,0.0,0.8868515039324187,2.815988646237061,0.0014959135982669303,354529.7458763461,1554780.2575821134,4.385471954515191,1554780.2575821134,4.385471954515191,0.85,0.09553772048675782,4.027634451161993,1.2670173221314331,1.0,0.0,4.027634451161406,1.2847722912396116,1.2850697989977515,3.134901397411002,19310.3708675904,1969.1098252298596,4632.441516551485,4632.441516551485,5.558654285189112,5.002083310883441,-2.3342686710084206,7.336351981891861,3.4924756604431044,3.4924756604431044,0.9978501886980299,0.0,0.0,0.00023155252679046522,7.814021536198346e-05,0.00015341231142848176,0.0006178887107417459,0.09553772048679718,0.07166598487713449,0.023871735609662693,0.09553774766451749,0.07166598487710496,0.023871735609652858,0.377213906049555,0.377213906049555,0.12564887859897597,0.0,4.986050277036952,4.980107201502278,5.003893064240003,4.986050851688844,4.9801259800718185,5.003838982793411,24781.096115906403,21063.931698520442,0.85,1.0671211983245357,0.6630362836869405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519608530533157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.797746799199,1534.397677499787,0.377213906049555,0.12564887859897597,6.112874298809886,3.4924756604431044
3921.0,-30.077631506829697,5.002082086731516,35.002878497353024,24.092214716970943,4.997423039992055,-26.570137028871272,-40.080483235046245,1.489928562034003,-0.02295263631765465,-5.009132755480529,40.005726967852596,42251.71035988661,25750.14689823096,25750.14689823096,68001.85725811757,77300.8490554555,77300.8490554555,25750.14689823096,103050.99595368646,103050.99595368646,103050.99595368646,127832.08593188542,91500.12946015914,56450.99076459175,38943.48743951932,24781.089978198954,0.0,63724.577417718276,21063.92648146911,1534.3973321909555,0.0,0.8868515165178493,2.815987060011075,0.0014959135982669303,354529.76078099414,1554780.1730244847,4.3854715316408335,1554780.1730244847,4.3854715316408335,0.8499999999999999,0.09553770234068817,4.027634451161993,1.2670172556443142,1.0,0.0,4.027634451163003,1.2847722839268825,1.285069792613838,3.1349014152543853,19310.369643574966,1969.109700415021,4632.441516551485,4632.441516551485,5.5586555828555975,5.002082086731516,-2.3342650539787613,7.336347140710277,3.492478780410743,3.492478780410743,0.9978510801173551,0.0,0.0,0.00023155325101260503,7.814048700915292e-05,0.0001534127640034521,0.0006178905335482882,0.09553770234071743,0.0716659665528456,0.023871735787871825,0.09553767370428569,0.07166596655282366,0.023871735787864518,0.37721384085859244,0.37721384085859244,0.1256488899492433,0.0,4.986075836377381,4.980138959634189,5.003900007410323,4.986180119162896,4.980268042117416,5.003929830723337,24781.089978198954,21063.92648146911,0.85,1.0671213527609837,0.6630363365601346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519606732274992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.79575803674,1534.3973321909555,0.37721384085859244,0.1256488899492433,6.112874298809886,3.492478780410743
3922.0,-30.077601570425532,5.002080814144481,35.002877367857025,24.0921989659779,4.997419650000078,-26.570110420888028,-40.08045260617507,1.4899285004629728,-0.02304641436978727,-5.009131673370977,40.005724095728475,42251.712705593134,25750.152710444137,25750.152710444137,68001.86541603727,77300.79905393989,77300.79905393989,25750.152710444137,103050.95176438402,103050.95176438402,103050.95176438402,127832.03036800935,91500.06600327056,56450.9796549253,38943.42927593918,24781.07860362533,0.0,63724.50787956451,21063.91681308153,1534.3966815150109,0.0,0.8868515324202819,2.8159884181109507,0.0014959135982669303,354529.7757354077,1554780.0491719365,4.385470997314195,1554780.0491719365,4.385470997314195,0.85,0.09553768152821351,4.027634451161993,1.2670171215711163,1.0,0.0,4.027634451161227,1.2847722827241461,1.2850697923383918,3.1349014181891155,19310.356251506757,1969.1083348041134,4632.441516551485,4632.441516551485,5.5586568375315935,5.002080814144481,-2.3342614645084114,7.336342278652893,3.492481883309718,3.492481883309718,0.9978519666599194,0.0,0.0,0.00023155397294627916,7.814075803911025e-05,0.00015341321490716891,0.0006178923496236321,0.095537681528256,0.07166594620286676,0.02387173532538923,0.09553768097981559,0.0716659462028349,0.02387173532537862,0.37721377737061673,0.37721377737061673,0.12564890204605234,0.0,4.986077310457517,4.980132603301229,5.003924987078278,4.986085259001186,4.980109234726513,5.004026963254603,24781.07860362533,21063.91681308153,0.85,1.0671226452553657,0.6630370968960063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960493200233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.793770947572,1534.3966815150109,0.37721377737061673,0.12564890204605234,6.112874298809886,3.492481883309718
3923.0,-30.077571602598237,5.0020796708953235,35.00287624758104,24.092202179040783,4.9974292187826865,-26.5700824886769,-40.080417960975296,1.4899401048617804,-0.023094954894133934,-5.009122192891025,40.005722105291,42251.698699987246,25750.137189898884,25750.137189898884,68001.83588988613,77300.77342091814,77300.77342091814,25750.137189898884,103050.91061081702,103050.91061081702,103050.91061081702,127831.98009665892,91500.03214851675,56450.957427587484,38943.41635658807,24781.0694858419,0.0,63724.485842429975,21063.909062965617,1534.3959725042207,0.0,0.8868515878591045,2.815990162316421,0.0014959135982669303,354529.90675267664,1554779.9633397346,4.3854691345527685,1554779.9633397346,4.3854691345527685,0.85,0.095537654649513,4.027634451161993,1.2670169809041547,1.0,0.0,4.027634451162657,1.2847722269461515,1.2850697374760258,3.1349015542899052,19310.349106732054,1969.107606239853,4632.441516551485,4632.441516551485,5.558653487128744,5.0020796708953235,-2.334251702887057,7.3363313737823805,3.492484969557182,3.492484969557182,0.9978528484449091,0.0,0.0,0.0002315546956398162,7.814106460996114e-05,0.00015341363102985508,0.0006178940256136989,0.09553765464954833,0.07166592101659364,0.023871733632954695,0.09553770198162292,0.07166592101656713,0.023871733632945865,0.3772137129539251,0.3772137129539251,0.1256489158389377,0.0,4.986063692758137,4.980124327345038,5.003895326142413,4.986027237996893,4.980109242975686,5.003794708207465,24781.0694858419,21063.909062965617,0.85,1.067122550945843,0.6630371064030555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519603137423924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.791782956641,1534.3959725042207,0.3772137129539251,0.1256489158389377,6.112874298809886,3.492484969557182
3924.0,-30.077541697688922,5.002078409861748,35.00287513939408,24.092192120756977,4.99742299941155,-26.570056192045207,-40.08039113888515,1.4899374937682721,-0.023041967293238486,-5.0091243045543425,40.00572021685757,42251.7167816795,25750.151324029084,25750.151324029084,68001.86810570858,77300.75798555206,77300.75798555206,25750.151324029084,103050.90930958114,103050.90930958114,103050.90930958114,127831.97418084893,91500.00212482248,56450.96092095176,38943.37911541191,24781.06487126779,0.0,63724.443986679704,21063.905140577623,1534.39578397081,0.0,0.8868515839517577,2.815989219829081,0.0014959135982669303,354529.8775701464,1554779.8819061825,4.385469265840811,1554779.8819061825,4.385469265840811,0.8500000000000001,0.09553764033962706,4.027634451161993,1.2670168880419808,1.0,0.0,4.0276344511626565,1.2847722376717023,1.2850697491306584,3.134901528119083,19310.34277047179,1969.1069601211211,4632.441516551485,4632.441516551485,5.558656538247717,5.002078409861748,-2.3342504303103184,7.336328840172067,3.4924880927005937,3.4924880927005937,0.9978537407715982,0.0,0.0,0.00023155541681811926,7.814130195590002e-05,0.00015341411486221923,0.0006178959743135973,0.09553764033965254,0.07166590549427208,0.02387173484538046,0.09553765784621263,0.07166590549425296,0.02387173484537409,0.3772136476735659,0.3772136476735659,0.12564892769047392,0.0,4.986068225405461,4.980123009541785,5.003917419608001,4.986082337261109,4.980113724711373,5.004001778465522,24781.06487126779,21063.905140577623,0.85,1.0671237574065453,0.6630378256499398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601340962236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.7897965931,1534.39578397081,0.3772136476735659,0.12564892769047392,6.112874298809886,3.4924880927005937
3925.0,-30.07751177292256,5.002077194239226,35.002874009884266,24.092196381557756,4.997425729602413,-26.57002898247034,-40.080360405240185,1.4899429391505727,-0.02292728628469831,-5.009118812786352,40.005717379408416,42251.71871224792,25750.145874702564,25750.145874702564,68001.86458695048,77300.76443684351,77300.76443684351,25750.145874702564,103050.91031154607,103050.91031154607,103050.91031154607,127831.96246054652,91499.9976032514,56450.9518786573,38943.38413843788,24781.052149000443,0.0,63724.43628743832,21063.894326650377,1534.394962529167,0.0,0.8868516221635091,2.8159883545061675,0.0014959135982669303,354529.9534646754,1554779.7595489142,4.385467981914338,1554779.7595489142,4.385467981914338,0.8500000000000001,0.09553761465390298,4.027634451161993,1.2670168006746096,1.0,0.0,4.027634451162382,1.2847722107078732,1.2850697230878012,3.134901593912029,19310.34181623042,1969.1068628155813,4632.441516551485,4632.441516551485,5.55865536190766,5.002077194239226,-2.3342436115612135,7.33632080580044,3.492491178406957,3.492491178406957,0.9978546224019877,0.0,0.0,0.00023155613847735974,7.814157391560782e-05,0.0001534145645617519,0.0006178977855389278,0.09553761465394811,0.07166588120225313,0.02387173345169498,0.09553758145870529,0.07166588120221927,0.023871733451683703,0.3772135821188834,0.3772135821188834,0.1256489411089239,0.0,4.986090798807879,4.980153011795608,5.003917683378347,4.9861915265016705,4.9802834590035445,5.003929180272337,24781.052149000443,21063.894326650377,0.85,1.0671238311190105,0.6630379360543169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599548272677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.78780996803,1534.394962529167,0.3772135821188834,0.1256489411089239,6.112874298809886,3.492491178406957
3926.0,-30.077481785388688,5.002075991722638,35.002872891531766,24.09218499613928,4.997427889870744,-26.570001773431652,-40.08032967159522,1.4899478779141209,-0.02306799640552981,-5.009114797834851,40.00571544537112,42251.72091211102,25750.14430199063,25750.14430199063,68001.86521410165,77300.70968510906,77300.70968510906,25750.14430199063,103050.85398709969,103050.85398709969,103050.85398709969,127831.89921804122,91499.93162242351,56450.942849427294,38943.32085888468,24781.045230941523,0.0,63724.3660898262,21063.888446300294,1534.3944996767132,0.0,0.8868516495913834,2.815990671406264,0.0014959135982669303,354530.00895006733,1554779.6761488297,4.3854670603294625,1554779.6761488297,4.3854670603294625,0.85,0.09553759400213938,4.027634451161993,1.267016673744656,1.0,0.0,4.027634451162582,1.2847721861108894,1.2850696994142852,3.1349016539297696,19310.327891505025,1969.1054428887567,4632.441516551485,4632.441516551485,5.558655022408083,5.002075991722638,-2.3342378598214086,7.3363138515440465,3.492494275710599,3.492494275710599,0.9978555073458855,0.0,0.0,0.0002315568616523662,7.814184587619007e-05,0.0001534150157761761,0.0006178996028656876,0.09553759400217063,0.07166586077408034,0.02387173322809029,0.09553763419944256,0.0716658607740569,0.02387173322808248,0.37721351824394717,0.37721351824394717,0.12564895447129903,0.0,4.986080473944185,4.980140814862011,5.00391297436056,4.986046801429325,4.98009965831227,5.003901772148367,24781.045230941523,21063.888446300294,0.85,1.067125016484995,0.6630387009664839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519597754393185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.785824737593,1534.3944996767132,0.37721351824394717,0.12564895447129903,6.112874298809886,3.492494275710599
3927.0,-30.07745187234096,5.002074814882184,35.00287178384038,24.09218925694006,4.9974308775092044,-26.569974548699122,-40.08029893795026,1.4899535538677298,-0.022965294414689197,-5.009110167902676,40.00571351919353,42251.722783287936,25750.141220854446,25750.141220854446,68001.86400414238,77300.71492942335,77300.71492942335,25750.141220854446,103050.8561502778,103050.8561502778,103050.8561502778,127831.89420804445,91499.92600267041,56450.933856536474,38943.32460681549,24781.03805776666,0.0,63724.36266458215,21063.88234910166,1534.3940145074178,0.0,0.8868516801196124,2.8159898628303157,0.0014959135982669303,354530.0729343106,1554779.5930876734,4.385466034571776,1554779.5930876734,4.385466034571776,0.85,0.09553757240776514,4.027634451161993,1.2670165825309234,1.0,0.0,4.027634451161301,1.2847721580690192,1.2850696722927795,3.13490172235319,19310.326705501135,1969.1053219500172,4632.441516551485,4632.441516551485,5.558654357286643,5.002074814882184,-2.3342316486133217,7.3363064634955055,3.492497374941827,3.492497374941827,0.9978563928405221,0.0,0.0,0.00023155758303314988,7.814211783764703e-05,0.00015341546519550284,0.0006179014129624509,0.09553757240779648,0.07166583963140928,0.0238717327763872,0.09553757984712667,0.07166583963138577,0.02387173277637937,0.3772134531727254,0.3772134531727254,0.12564896748730764,0.0,4.986091594667812,4.980160189518244,5.00389930830454,4.986144873488001,4.980246488229341,5.00385344723901,24781.03805776666,21063.88234910166,0.85,1.067125054856573,0.6630387659690372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519595956751434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.783841762091,1534.3940145074178,0.3772134531727254,0.12564896748730764,6.112874298809886,3.492497374941827
3928.0,-30.07742200106076,5.0020735629703035,35.0028706690356,24.092184157948964,4.997426519733522,-26.56994809613951,-40.080268344003684,1.4899526148126687,-0.0228655366078101,-5.009110304769655,40.00571109661725,42251.72494440042,25750.15022942574,25750.15022942574,68001.87517382616,77300.71205398889,77300.71205398889,25750.15022942574,103050.86228341462,103050.86228341462,103050.86228341462,127831.89188951737,91499.90930626419,56450.92219667758,38943.31901065179,24781.02960610275,0.0,63724.348616754534,21063.87516518734,1534.3935630968472,0.0,0.886851688192942,2.815988536519536,0.0014959135982669303,354530.0710428511,1554779.4886206824,4.385465763305478,1554779.4886206824,4.385465763305478,0.85,0.09553755437715047,4.027634451161993,1.2670165094500407,1.0,0.0,4.0276344511616795,1.2847721609743907,1.2850696761243905,3.134901715263953,19310.3231818583,1969.1049626384445,4632.441516551485,4632.441516551485,5.558656301956913,5.0020735629703035,-2.3342289448268145,7.336302507797118,3.4925004799144945,3.4925004799144945,0.9978572799755698,0.0,0.0,0.0002315583034087349,7.814238856378633e-05,0.00015341591484494858,0.0006179032239860496,0.09553755437718534,0.0716658213245203,0.023871733052665028,0.09553750761269708,0.07166582132449416,0.023871733052656316,0.37721338905168705,0.37721338905168705,0.12564897967969005,0.0,4.986122282342194,4.980194954272179,5.003917750079722,4.986244768161839,4.980333753196987,5.003991256961797,24781.02960610275,21063.87516518734,0.85,1.0671254653821125,0.6630389460472493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519594163575278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.781858293969,1534.3935630968472,0.37721338905168705,0.12564897967969005,6.112874298809886,3.4925004799144945
3929.0,-30.077392116527236,5.002072320883294,35.00286953436806,24.092178290616744,4.997427000109345,-26.569921147780583,-40.08023761035872,1.489956031363038,-0.022876394581373916,-5.0091065076800785,40.005708288461534,42251.72686124693,25750.149050441123,25750.149050441123,68001.87591168805,77300.68648081626,77300.68648081626,25750.149050441123,103050.83553125738,103050.83553125738,103050.83553125738,127831.85312687937,91499.87186560484,56450.91224603688,38943.28846618663,24781.01759562199,0.0,63724.30606180862,21063.864956278692,1534.3928169013163,0.0,0.8868517176766822,2.815989122358997,0.0014959135982669303,354530.1235174715,1554779.3675266379,4.385464772642986,1554779.3675266379,4.385464772642986,0.85,0.09553753126303051,4.027634451161993,1.267016407796182,1.0,0.0,4.0276344511611155,1.2847721435034745,1.2850696595754085,3.1349017578937732,19310.315280306946,1969.104156904442,4632.441516551485,4632.441516551485,5.558656047450814,5.002072320883294,-2.334223380447909,7.336295701331203,3.4925035602792143,3.4925035602792143,0.9978581600797755,0.0,0.0,0.00023155902410600473,7.814266052698959e-05,0.00015341636357901514,0.0006179050313228355,0.09553753126307413,0.07166579910295462,0.02387173216011951,0.09553748420340175,0.0716657991029219,0.02387173216010861,0.3772133266373778,0.3772133266373778,0.12564899315193587,0.0,4.986142405913938,4.98021807950488,5.003928856527182,4.9862301130987134,4.98031779755803,5.003980501945989,24781.01759562199,21063.864956278692,0.85,1.06712618958503,0.663039418903446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519592372903352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.779874986203,1534.3928169013163,0.3772133266373778,0.12564899315193587,6.112874298809886,3.4925035602792143
3930.0,-30.077362254395233,5.002071056101171,35.00286839460914,24.092172702681296,4.99742600034187,-26.569894367629548,-40.08020694656295,1.4899581135765918,-0.022857424742255716,-5.00910424916969,40.005705870830305,42251.728784259525,25750.151773854843,25750.151773854843,68001.88055811437,77300.66785283516,77300.66785283516,25750.151773854843,103050.81962669,103050.81962669,103050.81962669,127831.82798082758,91499.84077985873,56450.901711284816,38943.26563174879,24781.008354137575,0.0,63724.273985886364,21063.85710101694,1534.3922643385956,0.0,0.8868517379189668,2.815989136813642,0.0014959135982669303,354530.1547293996,1554779.2632729022,4.385464092496195,1554779.2632729022,4.385464092496195,0.8500000000000001,0.09553751142382282,4.027634451161993,1.2670162858115512,1.0,0.0,4.027634451160739,1.2847721322757282,1.2850696492703506,3.134901785289979,19310.308719909146,1969.103487930042,4632.441516551485,4632.441516551485,5.558656635351104,5.002071056101171,-2.3342189487374134,7.336290004838585,3.49250664152125,3.49250664152125,0.9978590404346429,0.0,0.0,0.00023155974426510335,7.81429318729676e-05,0.00015341681239213574,0.000617906838978022,0.09553751142385972,0.0716657792861407,0.023871732137719016,0.09553745246964902,0.07166577928611302,0.023871732137709798,0.37721326490549734,0.37721326490549734,0.12564900721535704,0.0,4.986162431971422,4.980239009351237,5.003946164119839,4.98624682442744,4.980327021490723,5.004019688739959,24781.008354137575,21063.85710101694,0.85,1.067126799642714,0.6630397828246333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590581437365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.777892939655,1534.3922643385956,0.37721326490549734,0.12564900721535704,6.112874298809886,3.49250664152125
3931.0,-30.077332326451124,5.002069806597726,35.0028672517903,24.092166625801497,4.997427538549502,-26.56986727442139,-40.08017624784259,1.4899624865201488,-0.022897918962200947,-5.009100217029565,40.00570350218591,42251.730799186786,25750.149940413357,25750.149940413357,68001.88073960014,77300.63731417754,77300.63731417754,25750.149940413357,103050.78725459089,103050.78725459089,103050.78725459089,127831.78605216306,91499.79878439271,56450.892269403346,38943.22946109929,24780.998797572174,0.0,63724.228258671465,21063.848977936348,1534.3916523479727,0.0,0.886851767007535,2.8159901393665865,0.0014959135982669303,354530.21045235737,1554779.1611315936,4.385463115111677,1554779.1611315936,4.385463115111677,0.85,0.09553749004580529,4.027634451161993,1.2670161687722432,1.0,0.0,4.027634451161479,1.2847721103286125,1.285069628245483,3.134901838841929,19310.299857102316,1969.1025841752605,4632.441516551485,4632.441516551485,5.558656239568127,5.002069806597726,-2.334213222228484,7.336283028826211,3.4925097138467818,3.4925097138467818,0.9978599182419376,0.0,0.0,0.00023156046601340285,7.814320352886755e-05,0.00015341726248453529,0.0006179086517856767,0.09553749004584272,0.07166575821327702,0.023871731832565704,0.09553745151163671,0.07166575821324894,0.023871731832556354,0.37721320360179,0.37721320360179,0.12564902213532564,0.0,4.986168873283475,4.980245277635731,5.003953119935602,4.986202298067383,4.98027801463445,5.0039886097416115,24780.998797572174,21063.848977936348,0.85,1.0671275682392682,0.6630402902280305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519588791314681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.775911440483,1534.3916523479727,0.37721320360179,0.12564902213532564,6.112874298809886,3.4925097138467818
3932.0,-30.077302449578955,5.002068669355223,35.002866136928674,24.092164635099493,4.997436867662051,-26.56983944807316,-40.08014163756741,1.4899738661566833,-0.0230347933838857,-5.0090915443371635,40.00570203086346,42251.71646823675,25750.1364691003,25750.1364691003,68001.85293733705,77300.59152087287,77300.59152087287,25750.1364691003,103050.72798997317,103050.72798997317,103050.72798997317,127831.72087761463,91499.74470894776,56450.86965631338,38943.194502927094,24780.99288764146,0.0,63724.18739056855,21063.84395449524,1534.391142218178,0.0,0.886851816457342,2.8159929495646536,0.0014959135982669303,354530.3303063694,1554779.097684842,4.385461453583593,1554779.097684842,4.385461453583593,0.8500000000000001,0.09553746655491144,4.027634451161993,1.2670160314021635,1.0,0.0,4.027634451160771,1.2847720556065663,1.2850695744365153,3.134901972366193,19310.288444912665,1969.1014204557791,4632.441516551485,4632.441516551485,5.558653331530756,5.002068669355223,-2.3342040625609424,7.336272731916166,3.492512788673411,3.492512788673411,0.9978607967638318,0.0,0.0,0.00023156118653211113,7.814350979953615e-05,0.00015341767673257496,0.0006179103202253527,0.09553746655493872,0.07166573552036806,0.023871731034570656,0.09553752041685788,0.07166573552034759,0.023871731034563838,0.3772131417651063,0.3772131417651063,0.12564903712406275,0.0,4.986143152708166,4.9802239210055745,5.003914291903129,4.986056750953253,4.980154978618202,5.003775469712878,24780.99288764146,21063.84395449524,0.85,1.0671278163274251,0.66304049056403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586997247231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.77393225515,1534.391142218178,0.3772131417651063,0.12564903712406275,6.112874298809886,3.492512788673411
3933.0,-30.077272636204587,5.002067394575035,35.002865029249364,24.092160094901942,4.997429133683806,-26.569813385303018,-40.080114850401856,1.4899698827826338,-0.022860990323920305,-5.0090946159581895,40.005700010339034,42251.73429984425,25750.152973622604,25750.152973622604,68001.88727346685,77300.6044878781,77300.6044878781,25750.152973622604,103050.7574615007,103050.7574615007,103050.7574615007,127831.74517320721,91499.74251139085,56450.87232335872,38943.189097813476,24780.987711706504,0.0,63724.17680951998,21063.83955495053,1534.3909457977156,0.0,0.8868518081442376,2.815990308092678,0.0014959135982669303,354530.2878574828,1554779.0105552606,4.385461732906341,1554779.0105552606,4.385461732906341,0.85,0.09553745318291568,4.027634451161993,1.2670159610686826,1.0,0.0,4.027634451162544,1.2847720727561938,1.2850695925138997,3.1349019305203263,19310.287981135876,1969.101373163708,4632.441516551485,4632.441516551485,5.558656894343637,5.002067394575035,-2.3342035138635695,7.336270908438605,3.492515895282919,3.492515895282919,0.9978616843665483,0.0,0.0,0.00023156190552154593,7.814374684328822e-05,0.0001534181586782577,0.000617912261326388,0.0955374531829421,0.07166572070572136,0.02387173247722074,0.09553741767479088,0.07166572070570154,0.02387173247721414,0.37721307783030883,0.37721307783030883,0.12564904939489843,0.0,4.986162415982676,4.9802423387956765,5.003936088932278,4.98623362563427,4.980310171763733,5.004017436820163,24780.987711706504,21063.83955495053,0.85,1.0671285323423403,0.6630408804830902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519585206241779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.771953044276,1534.3909457977156,0.37721307783030883,0.12564904939489843,6.112874298809886,3.492515895282919
3934.0,-30.077242777592485,5.002066285271148,35.002863919385476,24.092168267257534,4.99744054880676,-26.569785366738405,-40.080084011983104,1.4899831379530573,-0.02286373257015839,-5.009083449913135,40.005697731349315,42251.735455812544,25750.133116466393,25750.133116466393,68001.86857227894,77300.59149147882,77300.59149147882,25750.133116466393,103050.72460794522,103050.72460794522,103050.72460794522,127831.70084975915,91499.72208490553,56450.86604924076,38943.17337296086,24780.976241813925,0.0,63724.14961477478,21063.829805541835,1534.3900651349602,0.0,0.8868518732030709,2.815991647478864,0.0014959135982669303,354530.44216891343,1554778.9122800773,4.385459546910543,1554778.9122800773,4.385459546910543,0.8499999999999999,0.09553742367958845,4.027634451161993,1.2670158819435167,1.0,0.0,4.027634451161346,1.2847720092612616,1.2850695299294537,3.1349020854508387,19310.28367028971,1969.1009335797355,4632.441516551485,4632.441516551485,5.558652607801402,5.002066285271148,-2.3341925313211855,7.336258816592334,3.4925189585064875,3.4925189585064875,0.9978625595732822,0.0,0.0,0.00023156262560401254,7.814401973802579e-05,0.00015341860586598675,0.0006179140624350916,0.0955374236796288,0.07166569361404997,0.023871730065578828,0.09553741529070879,0.0716656936140197,0.02387173006556875,0.3772130146157642,0.3772130146157642,0.125649063143448,0.0,4.986169632223891,4.980267392008727,5.003889746112293,4.986219717342976,4.980388828113917,5.003725605540637,24780.976241813925,21063.829805541835,0.85,1.0671286942762488,0.6630411815808093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519583419043198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.769973557222,1534.3900651349602,0.3772130146157642,0.125649063143448,6.112874298809886,3.4925189585064875
3935.0,-30.077212915968346,5.0020649877932195,35.002862814958384,24.092153703700774,4.997429471150442,-26.56975959492752,-40.08005725974215,1.4899761501100195,-0.02278743806317607,-5.0090889000601635,40.00569566998022,42251.75367088,25750.155697351493,25750.155697351493,68001.9093682315,77300.57755957157,77300.57755957157,25750.155697351493,103050.73325692306,103050.73325692306,103050.73325692306,127831.70490669059,91499.69161525725,56450.86772656729,38943.137654099955,24780.97164976753,0.0,63724.10930386749,21063.8259023024,1534.3899529729465,0.0,0.8868518529367144,2.8159900091650645,0.0014959135982669303,354530.36684949114,1554778.8233891919,4.385460227866017,1554778.8233891919,4.385460227866017,0.85,0.09553741283169831,4.027634451161993,1.2670158132584768,1.0,0.0,4.027634451161845,1.2847720404634508,1.2850695620641546,3.1349020093160807,19310.277239914427,1969.1002778639422,4632.441516551485,4632.441516551485,5.558657482311963,5.0020649877932195,-2.3341937272426905,7.33625871503591,3.492522069524107,3.492522069524107,0.9978634484354592,0.0,0.0,0.00023156334576118293,7.814425647415188e-05,0.00015341908928703105,0.000617916009478344,0.09553741283172318,0.07166568098203148,0.023871731849691692,0.095537350541179,0.07166568098201283,0.02387173184968548,0.3772129523922492,0.3772129523922492,0.12564907395488253,0.0,4.98619807105365,4.980293140044182,5.003926259392017,4.986301461997016,4.980385773154069,5.004061949894947,24780.97164976753,21063.8259023024,0.85,1.0671300095222263,0.663041886853265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519581629133207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.767995970209,1534.3899529729465,0.3772129523922492,0.12564907395488253,6.112874298809886,3.492522069524107
3936.0,-30.077183094601253,5.0020637821409295,35.00286167898827,24.092147102952026,4.997434686572881,-26.569732229870674,-40.08002275424076,1.4899838218427082,-0.022905338137718445,-5.009081282549276,40.005692542366134,42251.73938225751,25750.144678274766,25750.144678274766,68001.88406053228,77300.52977753694,77300.52977753694,25750.144678274766,103050.6744558117,103050.6744558117,103050.6744558117,127831.63095608339,91499.6339083155,56450.843513037675,38943.10043919759,24780.956500271684,0.0,63724.05693946927,21063.81302523093,1534.3889386380604,0.0,0.8868519030138214,2.815992446962792,0.0014959135982669303,354530.47212124505,1554778.6885194222,4.385458545260693,1554778.6885194222,4.385458545260693,0.85,0.09553738461375583,4.027634451161993,1.2670156890759245,1.0,0.0,4.027634451160184,1.284772003089814,1.2850695256059042,3.1349021005094513,19310.265061326452,1969.0990359935813,4632.441516551485,4632.441516551485,5.55865510363612,5.0020637821409295,-2.33418538179027,7.3362491639312,3.4925251219270503,3.4925251219270503,0.9978643205505858,0.0,0.0,0.00023156406494955221,7.814456182146582e-05,0.0001534195031280864,0.0006179176762788359,0.09553738461380662,0.07166565498354316,0.023871729630263457,0.09553737548566238,0.07166565498350506,0.02387172963025077,0.3772128910204127,0.3772128910204127,0.12564908741233322,0.0,4.986190750718379,4.980285342572756,5.003920366837974,4.9861759444115705,4.980268631240108,5.003911280223178,24780.956500271684,21063.81302523093,0.85,1.0671304892770161,0.6630422074726338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519579839043082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.766019438828,1534.3889386380604,0.3772128910204127,0.12564908741233322,6.112874298809886,3.4925251219270503
3937.0,-30.077153279089682,5.002062604209137,35.002860568246284,24.092145985364937,4.997438427020677,-26.569705017663672,-40.079992020595796,1.489990165595078,-0.022911794955916776,-5.009076590088897,40.005691005252466,42251.740843234096,25750.141351815102,25750.141351815102,68001.8821950492,77300.51020607672,77300.51020607672,25750.141351815102,103050.65155789183,103050.65155789183,103050.65155789183,127831.60312347415,91499.60381687181,56450.83445403103,38943.077069823084,24780.95156558232,0.0,63724.028635405404,21063.808830744973,1534.3885771853077,0.0,0.8868519324517199,2.815993079506136,0.0014959135982669303,354530.5369696756,1554778.622235618,4.385457556138823,1554778.622235618,4.385457556138823,0.85,0.09553736473688373,4.027634451161993,1.2670155868725854,1.0,0.0,4.027634451161505,1.2847719719287887,1.285069495361525,3.1349021765437715,19310.258710768216,1969.0983884168618,4632.441516551485,4632.441516551485,5.558654385556973,5.002062604209137,-2.334179146624073,7.33624175083321,3.492528199868265,3.492528199868265,0.9978651999623614,0.0,0.0,0.0002315647839987663,7.81448337916623e-05,0.000153419950207104,0.0006179194769496896,0.09553736473690944,0.07166563523996286,0.023871729496946575,0.09553737761147758,0.07166563523994358,0.023871729496940153,0.3772128283119903,0.3772128283119903,0.1256491004383184,0.0,4.986183776616713,4.9802810559620525,5.003905318973636,4.986164795132993,4.980272828445095,5.003854049562847,24780.95156558232,21063.808830744973,0.85,1.0671309339859751,0.6630425249002353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519578051366628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.76404309635,1534.3885771853077,0.3772128283119903,0.1256491004383184,6.112874298809886,3.492528199868265
3938.0,-30.077123480944838,5.002061417132439,35.00285946756497,24.09214008310812,4.9974391354163075,-26.56967812430091,-40.07996132187543,1.4899937787727386,-0.02293163797651232,-5.009073617239328,40.0056890768059,42251.74242342313,25750.142449203817,25750.142449203817,68001.88487262695,77300.48356905201,77300.48356905201,25750.142449203817,103050.62601825583,103050.62601825583,103050.62601825583,127831.57096323068,91499.5654393912,56450.82429376368,38943.04571736391,24780.94494497485,0.0,63723.99066233876,21063.80320322862,1534.3881575647797,0.0,0.8868519545574499,2.8159936871566558,0.0014959135982669303,354530.57805359265,1554778.5390766617,4.385456813379955,1554778.5390766617,4.385456813379955,0.85,0.09553734507284653,4.027634451161993,1.26701544016134,1.0,0.0,4.027634451161142,1.2847719535423139,1.2850694778941192,3.134902221407609,19310.250611508236,1969.0975625221902,4632.441516551485,4632.441516551485,5.558654622449053,5.002061417132439,-2.3341741676290466,7.336235584761486,3.492531284162409,3.492531284162409,0.9978660811892598,0.0,0.0,0.0002315655026312065,7.814510545367564e-05,0.00015342039717753086,0.0006179212771831795,0.0955373450728767,0.07166561574407287,0.023871729328803833,0.09553737448111593,0.07166561574405024,0.023871729328796294,0.37721276474209303,0.37721276474209303,0.12564911255978067,0.0,4.986174287890833,4.980271146178723,5.003897089742566,4.986141979262811,4.980237157523106,5.00386982526453,24780.94494497485,21063.80320322862,0.85,1.067131611906667,0.663042944804054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957626404161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.76206763061,1534.3881575647797,0.37721276474209303,0.12564911255978067,6.112874298809886,3.492531284162409
3939.0,-30.077093704289553,5.00206020583572,35.002858360277536,24.092134495172672,4.997438076433517,-26.569651427013486,-40.07993065807966,1.4899957991578647,-0.022906888373029233,-5.00907137894803,40.00568668302502,42251.74403060814,25750.14535560622,25750.14535560622,68001.88938621436,77300.465224668,77300.465224668,25750.14535560622,103050.61058027422,103050.61058027422,103050.61058027422,127831.5464758626,91499.53464776694,56450.813453708564,38943.023548953744,24780.935895588384,0.0,63723.959444542124,21063.795511250126,1534.3876168195861,0.0,0.8868519746104979,2.8159936233327136,0.0014959135982669303,354530.60898613016,1554778.4358514491,4.385456139591814,1554778.4358514491,4.385456139591814,0.85,0.09553732436252134,4.027634451161993,1.267015361036174,1.0,0.0,4.027634451160962,1.2847719426080237,1.2850694678799606,3.1349022480877764,19310.2441131825,1969.0968998773792,4632.441516551485,4632.441516551485,5.5586552498509105,5.00206020583572,-2.3341697381725184,7.336229944008238,3.4925343637346202,3.4925343637346202,0.9978669610670343,0.0,0.0,0.0002315662207474436,7.81453768075021e-05,0.0001534208439399415,0.0006179230765788561,0.09553732436255792,0.07166559545988764,0.023871728902670277,0.09553734080698305,0.0716655954598602,0.023871728902661135,0.377212700139019,0.377212700139019,0.12564912436125644,0.0,4.986171478432482,4.98026621142111,5.00390065662333,4.986164490574993,4.980250726692759,5.003919179933746,24780.935895588384,21063.795511250126,0.85,1.0671322055151837,0.663043294843898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519574477758086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.76009281081,1534.3876168195861,0.377212700139019,0.12564912436125644,6.112874298809886,3.4925343637346202
3940.0,-30.077063908792447,5.002059083167618,35.00285726258616,24.092138092406117,4.997445089638073,-26.56962390550405,-40.0798998895101,1.4900050863501122,-0.022895514779577297,-5.009063801055849,40.00568474795689,42251.745218041986,25750.134720172256,25750.134720172256,68001.87993821425,77300.45159213625,77300.45159213625,25750.134720172256,103050.5863123085,103050.5863123085,103050.5863123085,127831.5140199303,91499.5118284024,56450.80545430988,38943.007082325035,24780.927707621795,0.0,63723.93478994683,21063.788551478527,1534.3870051439267,0.0,0.8868520201690201,2.815994358475368,0.0014959135982669303,354530.71371042106,1554778.3524069628,4.385454608812533,1554778.3524069628,4.385454608812533,0.8500000000000001,0.09553729933837679,4.027634451161993,1.267015257733874,1.0,0.0,4.027634451162815,1.2847718976785092,1.2850694238632914,3.1349023577178485,19310.23929733834,1969.0964087979423,4632.441516551485,4632.441516551485,5.558652953991603,5.002059083167618,-2.3341613815276063,7.336220464695224,3.4925374340219975,3.4925374340219975,0.9978678382919993,0.0,0.0,0.00023156693932013887,7.814564908938187e-05,0.000153421290230757,0.0006179248740751198,0.09553729933841008,0.07166557184981555,0.02387172748859454,0.09553733257031789,0.07166557184979057,0.023871727488586215,0.37721263500461527,0.37721263500461527,0.12564913661688767,0.0,4.986167960059731,4.9802716559154305,5.003870223186652,4.986168286276268,4.980307837137957,5.003762897734362,24780.927707621795,21063.788551478527,0.85,1.0671324701208236,0.6630435700073511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519572692763192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.758118553773,1534.3870051439267,0.37721263500461527,0.12564913661688767,6.112874298809886,3.4925374340219975
3941.0,-30.077034145845115,5.00205788820637,35.00285617476683,24.092127580102556,4.997441770612036,-26.56959744659836,-40.07986926063893,1.4900050713656923,-0.022907790762928926,-5.009063766278464,40.00568284011835,42251.74691127006,25750.143395349718,25750.143395349718,68001.89030661978,77300.42256024615,77300.42256024615,25750.143395349718,103050.56595559587,103050.56595559587,103050.56595559587,127831.48819716569,91499.46943972376,56450.793790749405,38942.97294330484,24780.922241569824,0.0,63723.895184874666,21063.78390533435,1534.3867179142505,0.0,0.8868520272522666,2.81599452378217,0.0014959135982669303,354530.7141910343,1554778.2701366835,4.385454370813444,1554778.2701366835,4.385454370813444,0.85,0.09553728242113171,4.027634451161993,1.2670151231111957,1.0,0.0,4.0276344511623785,1.2847718962663968,1.285069423373096,3.134902361163468,19310.230351547136,1969.0954965811095,4632.441516551485,4632.441516551485,5.5586548266925195,5.00205788820637,-2.3341585468661714,7.336216435072542,3.4925405290268463,3.4925405290268463,0.997868722579099,0.0,0.0,0.0002315676571098858,7.814592013589192e-05,0.00015342173697399387,0.0006179266733935715,0.09553728242115947,0.07166555457238985,0.02387172784876962,0.09553732105756237,0.07166555457236903,0.023871727848762687,0.3772125700715326,0.3772125700715326,0.12564914717553524,0.0,4.986165550835892,4.9802668174971245,5.0038751028841375,4.986155975515544,4.980247529923531,5.0038946877996295,24780.922241569824,21063.78390533435,0.85,1.067133296063178,0.6630440086672357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519570906639225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.756145666755,1534.3867179142505,0.3772125700715326,0.12564914717553524,6.112874298809886,3.4925405290268463
3942.0,-30.077004453979814,5.00205667538619,35.00285506388086,24.092127300705783,4.997440361131995,-26.569570860667717,-40.079842403624184,1.4900067678202735,-0.022783877750327974,-5.00906124503303,40.005679992612464,42251.76390465965,25750.145538421606,25750.145538421606,68001.90944308125,77300.42715668451,77300.42715668451,25750.145538421606,103050.57269510612,103050.57269510612,103050.57269510612,127831.48314660265,91499.46148131914,56450.798229295666,38942.959168914975,24780.91045149653,0.0,63723.869620411504,21063.77388377205,1534.3860166577895,0.0,0.8868520503873448,2.815993190457062,0.0014959135982669303,354530.7490339269,1554778.147345842,4.385453593468298,1554778.147345842,4.385453593468298,0.85,0.0955372596013499,4.027634451161993,1.267015049480833,1.0,0.0,4.0276344511617905,1.2847718868516718,1.285069414876235,3.134902384135829,19310.228671989564,1969.0953253139007,4632.441516551485,4632.441516551485,5.558655289315065,5.00205667538619,-2.3341539188151526,7.336210594201343,3.4925436003521493,3.4925436003521493,0.9978696001006141,0.0,0.0,0.0002315683731873988,7.814615780452806e-05,0.00015342221538287073,0.0006179286002496457,0.09553725960139303,0.07166553273655733,0.023871726864835692,0.095537234651401,0.07166553273652498,0.02387172686482492,0.3772125046793063,0.3772125046793063,0.12564915849863706,0.0,4.986186956547783,4.980291321486732,5.003887201610439,4.986277367282696,4.980394129585022,5.003940390304592,24780.91045149653,21063.77388377205,0.85,1.0671340244739225,0.6630445413366095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569122466913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.75417312084,1534.3860166577895,0.3772125046793063,0.12564915849863706,6.112874298809886,3.4925436003521493
3943.0,-30.07697473020438,5.002055565870886,35.00285396461934,24.092125484626763,4.997448419289194,-26.569543299214647,-40.0798078282736,1.4900169882998888,-0.022884728149733746,-5.00905297875219,40.00567810942979,42251.74907868525,25750.133141836497,25750.133141836497,68001.88222052174,77300.38733612513,77300.38733612513,25750.133141836497,103050.52047796163,103050.52047796163,103050.52047796163,127831.42282658274,91499.41292593261,56450.77466849445,38942.931397153516,24780.90234862111,0.0,63723.833745774624,21063.766996327944,1534.3853914699505,0.0,0.8868520992602948,2.815995480035316,0.0014959135982669303,354530.8632715874,1554778.0661387856,4.3854519513234935,1554778.0661387856,4.3854519513234935,0.85,0.0955372342397312,4.027634451161993,1.2670149307930845,1.0,0.0,4.027634451162447,1.2847718375597819,1.2850693664939654,3.1349025044103076,19310.21842476404,1969.0942803877003,4632.441516551485,4632.441516551485,5.558652613278018,5.002055565870886,-2.334145060628122,7.336200626499007,3.4925466642984055,3.4925466642984055,0.9978704755138301,0.0,0.0,0.00023156909003652957,7.814646377683794e-05,0.00015342262625969163,0.0006179302551112847,0.09553723423976429,0.07166550891087306,0.02387172532889123,0.0955372786672195,0.07166550891084825,0.023871725328882966,0.3772124406966456,0.3772124406966456,0.12564917087450983,0.0,4.986180073702542,4.98029184901867,5.003858064990652,4.986168250602475,4.980309670804331,5.003757235667422,24780.90234862111,21063.766996327944,0.85,1.0671341980429856,0.6630446819513094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567342556101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.752200143015,1534.3853914699505,0.3772124406966456,0.12564917087450983,6.112874298809886,3.4925466642984055
