time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3944.0,-30.07694499340935,5.002054353354306,35.00285287357925,24.09211528664457,4.997443021538175,-26.569517071737295,-40.079777234327025,1.4900150998665225,-0.02284991201901221,-5.009054397043113,40.00567615037305,42251.75080042341,25750.145501989602,25750.145501989602,68001.89630241302,77300.36805777597,77300.36805777597,25750.145501989602,103050.51355976556,103050.51355976556,103050.51355976556,127831.41059696228,91499.37945976584,56450.762202414895,38942.90806372328,24780.89703719672,0.0,63723.80510092,21063.76248161721,1534.385146778303,0.0,0.8868520991362541,2.8159948571673246,0.0014959135982669303,354530.84367120697,1554777.9816598746,4.385451955491299,1554777.9816598746,4.385451955491299,0.85,0.09553721889817521,4.027634451161993,1.2670148263918235,1.0,0.0,4.027634451162452,1.2847718449129932,1.2850693747703212,3.134902486468133,19310.21136199752,1969.0935601859476,4632.441516551485,4632.441516551485,5.558655281450527,5.002054353354306,-2.334143297422407,7.336197650776713,3.492549757386932,3.492549757386932,0.9978713592534092,0.0,0.0,0.00023156980720170133,7.814673451689598e-05,0.00015342307268480536,0.0006179320531484526,0.09553721889820238,0.07166549282215542,0.02387172607604695,0.09553724228650963,0.07166549282213505,0.02387172607604016,0.3772123764034017,0.3772123764034017,0.1256491815990542,0.0,4.986185496064309,4.9802932356936935,5.003875599633091,4.986204485024075,4.98029608665945,5.003943041543835,24780.89703719672,21063.76248161721,0.85,1.067134898719839,0.6630450070191024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519565560732828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.750228794182,1534.385146778303,0.3772123764034017,0.1256491815990542,6.112874298809886,3.492549757386932
3945.0,-30.076915309227466,5.002053167594421,35.00285176045728,24.092114518303447,4.997444540625189,-26.569490199842484,-40.07975034238768,1.490019431240609,-0.02279454857841756,-5.009049783883838,40.00567332510947,42251.7675872828,25750.142291186203,25750.142291186203,68001.909878469,77300.35891617421,77300.35891617421,25750.142291186203,103050.50120736042,103050.50120736042,103050.50120736042,127831.38586006341,91499.35895208025,56450.76762319065,38942.87925432177,24780.884652703,0.0,63723.76390702477,21063.75195479755,1534.384362650826,0.0,0.8868521328337138,2.815994668433926,0.0014959135982669303,354530.9074237717,1554777.8598281888,4.385450823247291,1554777.8598281888,4.385450823247291,0.85,0.09553719419468565,4.027634451161993,1.2670147566078231,1.0,0.0,4.0276344511620215,1.2847718231724294,1.2850693539445368,3.134902539516111,19310.20703401469,1969.0931188545212,4632.441516551485,4632.441516551485,5.5586545883379666,5.002053167594421,-2.334137140466911,7.336190308061332,3.4925528175542158,3.4925528175542158,0.9978722335869188,0.0,0.0,0.00023157052310003806,7.814697249688735e-05,0.00015342355060315072,0.0006179339780288452,0.09553719419473006,0.07166546948899268,0.023871724705737386,0.09553719069046233,0.07166546948895935,0.02387172470572629,0.3772123119141642,0.3772123119141642,0.12564919381450132,0.0,4.986197691067389,4.980307978674318,5.003880139809212,4.986255235305407,4.980375718805249,5.003907071763308,24780.884652703,21063.75195479755,0.85,1.0671358016090544,0.6630456990727921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563778129492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.748258696969,1534.384362650826,0.3772123119141642,0.12564919381450132,6.112874298809886,3.4925528175542158
3946.0,-30.076885568458895,5.002052021046432,35.0028506583078,24.092113400716357,4.997448408724107,-26.569463042131883,-40.079715836886294,1.490025882397445,-0.02279996013936625,-5.009044541447558,40.0056714184645,42251.753079328206,25750.137585758705,25750.137585758705,68001.89066508692,77300.33875096233,77300.33875096233,25750.137585758705,103050.47633672104,103050.47633672104,103050.47633672104,127831.35372344956,91499.3283488019,56450.74267716928,38942.87296848068,24780.877386728516,0.0,63723.750355209195,21063.74577871924,1534.3838555344455,0.0,0.8868521664073347,2.8159953514443945,0.0014959135982669303,354530.9798727786,1554777.7776093972,4.385449695164356,1554777.7776093972,4.385449695164356,0.8500000000000001,0.09553717215549498,4.027634451161993,1.2670146060502159,1.0,0.0,4.027634451162794,1.284771791512656,1.2850693231990014,3.1349026167674214,19310.200575437844,1969.092460262969,4632.441516551485,4632.441516551485,5.558653572582564,5.002052021046432,-2.334130505786116,7.336182526832548,3.492555883772241,3.492555883772241,0.9978731096492117,0.0,0.0,0.00023157124036512895,7.814727785401326e-05,0.0001534239625111157,0.0006179356370435557,0.09553717215552653,0.0716654481261517,0.023871724029374822,0.09553718590426344,0.07166544812612805,0.023871724029366943,0.37721224807933884,0.37721224807933884,0.12564920644602945,0.0,4.986205077042712,4.980321434101654,5.003869298017435,4.986244581308199,4.980385220081985,5.003835898578927,24780.877386728516,21063.74577871924,0.85,1.0671357270410247,0.6630456124099462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519561998680528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.746288536966,1534.3838555344455,0.37721224807933884,0.12564920644602945,6.112874298809886,3.492555883772241
3947.0,-30.076855859089175,5.002050776592539,35.002849548196004,24.09210327258336,4.997442534362544,-26.56943688698397,-40.07968904972074,1.4900235622577171,-0.022753095698021752,-5.009045779285812,40.00566898224502,42251.77040938251,25750.1493344671,25750.1493344671,68001.9197438496,77300.32171037806,77300.32171037806,25750.1493344671,103050.47104484517,103050.47104484517,103050.47104484517,127831.34025769075,91499.29693859865,56450.745637604494,38942.834778882396,24780.869212845584,0.0,63723.703991727976,21063.738830918744,1534.3834432381188,0.0,0.8868521689286847,2.815994591383548,0.0014959135982669303,354530.962766198,1554777.6725541751,4.385449610446302,1554777.6725541751,4.385449610446302,0.8499999999999999,0.09553715540001341,4.027634451161993,1.2670145549485459,1.0,0.0,4.027634451160608,1.2847718008867517,1.2850693334958676,3.134902593894194,19310.193946565967,1969.0917843061563,4632.441516551485,4632.441516551485,5.558656108763185,5.002050776592539,-2.3341286360881823,7.336179412680721,3.4925589598429214,3.4925589598429214,0.997873988526549,0.0,0.0,0.00023157195687501235,7.814751490833172e-05,0.00015342444196668063,0.0006179375681153068,0.0955371554000477,0.07166543083353344,0.02387172456651427,0.09553713471829335,0.07166543083350771,0.0238717245665057,0.37721218469976026,0.37721218469976026,0.12564921848027646,0.0,4.986223069871471,4.9803355953307005,5.003898790224582,4.986292683587806,4.980389887504771,5.004014405522639,24780.869212845584,21063.738830918744,0.85,1.0671369597830815,0.6630463667784793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560215839833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.744320500056,1534.3834432381188,0.37721218469976026,0.12564921848027646,6.112874298809886,3.4925589598429214
3948.0,-30.076826174190533,5.002049653805276,35.002848435112135,24.092101386655145,4.997451048690271,-26.56940931488715,-40.079654509294755,1.490034189387321,-0.022863921976409074,-5.009036698426797,40.005666675453924,42251.75541041881,25750.134734471543,25750.134734471543,68001.89014489035,77300.27975247368,77300.27975247368,25750.134734471543,103050.41448694523,103050.41448694523,103050.41448694523,127831.27281151882,91499.24644631523,56450.72210426207,38942.8048245035,24780.858324573594,0.0,63723.663149077096,21063.729575887555,1534.382639937959,0.0,0.8868522234793202,2.8159971070803906,0.0014959135982669303,354531.08826115937,1554777.5730801984,4.385447777530014,1554777.5730801984,4.385447777530014,0.85,0.09553712818976262,4.027634451161993,1.2670143835106868,1.0,0.0,4.027634451159644,1.284771749694466,1.2850692832115704,3.1349027188057432,19310.18329057386,1969.0906976973645,4632.441516551485,4632.441516551485,5.558652957078374,5.002049653805276,-2.3341192040813894,7.3361688578866655,3.4925620044677412,3.4925620044677412,0.9978748584193546,0.0,0.0,0.0002315726727967556,7.814782057648574e-05,0.00015342485222026987,0.0006179392204667966,0.0955371281898023,0.07166540543861682,0.023871722751185476,0.09553717592700058,0.07166540543858706,0.02387172275117556,0.377212121736168,0.377212121736168,0.1256492324764,0.0,4.986209559884571,4.980325384887294,5.0038753687339295,4.986172776450417,4.980301803041414,5.003798948717929,24780.858324573594,21063.729575887555,0.85,1.067137179257957,0.6630465563722185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955843488179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.742352825479,1534.382639937959,0.377212121736168,0.1256492324764,6.112874298809886,3.4925620044677412
3949.0,-30.07679655063134,5.002048412851424,35.00284732994906,24.092096636910014,4.9974445859660666,-26.569383295841124,-40.0796277221292,1.490031331176249,-0.022719386039966594,-5.009038873275209,40.00566467999671,42251.77245545204,25750.14891446225,25750.14891446225,68001.92136991429,77300.2867686335,77300.2867686335,25750.14891446225,103050.43568309574,103050.43568309574,103050.43568309574,127831.28868203341,91499.23888920898,56450.724576028915,38942.79368131118,24780.85299893767,0.0,63723.64668024885,21063.72504909702,1534.3824140774436,0.0,0.8868522196379587,2.8159949547121013,0.0014959135982669303,354531.058205353,1554777.4870316354,4.3854479066008105,1554777.4870316354,4.3854479066008105,0.85,0.09553711390584323,4.027634451161993,1.2670142950443553,1.0,0.0,4.027634451163145,1.2847717615899352,1.2850692960277403,3.134902689780246,19310.1816957071,1969.0905350662154,4632.441516551485,4632.441516551485,5.558656018097203,5.002048412851424,-2.334118016882889,7.336166429734313,3.492565083721238,3.492565083721238,0.997875738206068,0.0,0.0,0.0002315733872411883,7.814805763232689e-05,0.00015342532960886142,0.0006179411432135345,0.09553711390587001,0.0716653899172004,0.02387172398866962,0.09553708842764833,0.0716653899171803,0.02387172398866293,0.37721205763625754,0.37721205763625754,0.12564924485158854,0.0,4.9862323731138645,4.98034680760361,5.003902352110856,4.986319487235221,4.9804283647685565,5.004006150491762,24780.85299893767,21063.72504909702,0.85,1.0671379450572387,0.6630469952145407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519556655391108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.74038565098,1534.3824140774436,0.37721205763625754,0.12564924485158854,6.112874298809886,3.492565083721238
3950.0,-30.076766889931374,5.002047307218714,35.00284622200253,24.092099884897493,4.9974540180862075,-26.569355653742036,-40.07959691863505,1.490042781897319,-0.022764219459986634,-5.009029142553388,40.0056623885959,42251.77299218878,25750.132675925237,25750.132675925237,68001.90566811402,77300.26179759247,77300.26179759247,25750.132675925237,103050.3944735177,103050.3944735177,103050.3944735177,127831.23640857224,91499.20576512422,56450.71695972237,38942.76533933539,24780.841935054523,0.0,63723.60727438991,21063.715644796343,1534.38158769869,0.0,0.8868522774391282,2.815996679435695,0.0014959135982669303,354531.19268126815,1554777.3882213314,4.385445964465848,1554777.3882213314,4.385445964465848,0.85,0.09553708603193678,4.027634451161993,1.267014198335819,1.0,0.0,4.027634451161301,1.284771706546071,1.285069241890228,3.1349028240898336,19310.17470513425,1969.089822226168,4632.441516551485,4632.441516551485,5.558652512702274,5.002047307218714,-2.3341081070040874,7.336155414222802,3.492568125456501,3.492568125456501,0.997876607273286,0.0,0.0,0.00023157410258339592,7.814833023191202e-05,0.0001534257723514839,0.0006179429264189738,0.09553708603197668,0.07166536400038799,0.023871722031588685,0.09553710171447913,0.07166536400035807,0.023871722031578717,0.37721199453956383,0.37721199453956383,0.12564925897231005,0.0,4.986235184752331,4.9803608610540095,5.003871406292944,4.986264923093415,4.980435569986696,5.003766124598599,24780.841935054523,21063.715644796343,0.85,1.0671383585568535,0.6630474136571594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519554879577896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.738418237144,1534.38158769869,0.37721199453956383,0.12564925897231005,6.112874298809886,3.492568125456501
3951.0,-30.076737273195555,5.0020460605860455,35.00284512119485,24.09209010601046,4.99744606338685,-26.56932979004583,-40.079566394537665,1.4900385802375233,-0.022673300593112344,-5.009032386509024,40.005660380637664,42251.77442047124,25750.149595920193,25750.149595920193,68001.92401639144,77300.2545226153,77300.2545226153,25750.149595920193,103050.40411853549,103050.40411853549,103050.40411853549,127831.2409891377,91499.18331560172,56450.70321345925,38942.75566904719,24780.83687060221,0.0,63723.5925396494,21063.711340011876,1534.381399209737,0.0,0.8868522682037925,2.815995106545872,0.0014959135982669303,354531.14785068354,1554777.301633705,4.385446274775621,1554777.301633705,4.385446274775621,0.85,0.09553707307467155,4.027634451161993,1.26701413129922,1.0,0.0,4.027634451162529,1.2847717247265515,1.2850692609926584,3.134902779728615,19310.169967342288,1969.0893391058403,4632.441516551485,4632.441516551485,5.558656165202774,5.0020460605860455,-2.3341077035259934,7.336153764112039,3.492571205945386,3.492571205945386,0.9978774874129674,0.0,0.0,0.00023157481686732857,7.814860035980595e-05,0.00015342621650752262,0.000617944715317137,0.09553707307469764,0.07166534958982687,0.023871723484870766,0.09553703562072592,0.0716653495898073,0.023871723484864243,0.3772119318126566,0.3772119318126566,0.1256492709930757,0.0,4.986261199163323,4.980385575452203,5.003901319250531,4.986359085915922,4.980478267304534,5.004014803209657,24780.83687060221,21063.711340011876,0.85,1.0671388932455437,0.6630475893866437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519553101538658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.736452554811,1534.381399209737,0.3772119318126566,0.1256492709930757,6.112874298809886,3.492571205945386
3952.0,-30.07670762442054,5.002044908677919,35.002844002911466,24.092088604252808,4.99745216439743,-26.569302491796538,-40.079535625968106,1.4900470317738315,-0.022727317934084112,-5.009024604413764,40.00565767000364,42251.775114935175,25750.138228975105,25750.138228975105,68001.91334391027,77300.22388858872,77300.22388858872,25750.138228975105,103050.36211756383,103050.36211756383,103050.36211756383,127831.18612797602,91499.14318480322,56450.69441115129,38942.720859613255,24780.82401041219,0.0,63723.54487002545,21063.70040885036,1534.3805134802933,0.0,0.88685231760865,2.815996724446312,0.0014959135982669303,354531.25539713126,1554777.1847451418,4.385444614759127,1554777.1847451418,4.385444614759127,0.8499999999999999,0.09553704613581337,4.027634451161993,1.2670139950281012,1.0,0.0,4.027634451162006,1.2847716837135232,1.285069220888867,3.134902879802315,19310.16149805861,1969.0884754792523,4632.441516551485,4632.441516551485,5.558653711432975,5.002044908677919,-2.3340992396695777,7.336144148347497,3.492574242056562,3.492574242056562,0.9978783548733035,0.0,0.0,0.00023157553192600038,7.814887265206954e-05,0.00015342665927393082,0.0006179464986183765,0.09553704613585816,0.07166532445263248,0.023871721683225683,0.09553704068344429,0.07166532445259888,0.02387172168321449,0.3772118700377117,0.3772118700377117,0.1256492850053452,0.0,4.986265459063077,4.980395536603453,5.003888456819993,4.986297286479669,4.98045017259858,5.003851803619739,24780.82401041219,21063.70040885036,0.85,1.0671395240583563,0.6630480962902261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519551326135312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.734486980422,1534.3805134802933,0.3772118700377117,0.1256492850053452,6.112874298809886,3.492574242056562
3953.0,-30.076678008105798,5.002043696536775,35.00284289513253,24.092077987175458,4.997449548799734,-26.569276094531297,-40.07950503202153,1.4900476352256364,-0.022760589353197247,-5.009024072436639,40.005655739403,42251.77621743452,25750.14545693723,25750.14545693723,68001.92167437176,77300.19156671735,77300.19156671735,25750.14545693723,103050.33702365457,103050.33702365457,103050.33702365457,127831.15517056428,91499.09785012154,56450.682500840434,38942.683721423455,24780.8181469097,0.0,63723.50186833316,21063.695424873244,1534.3801913350271,0.0,0.8868523273038537,2.815997223568315,0.0014959135982669303,354531.2627489114,1554777.1014933547,4.385444288997695,1554777.1014933547,4.385444288997695,0.85,0.09553702964092083,4.027634451161993,1.2670138966711244,1.0,0.0,4.027634451161762,1.2847716794156059,1.285069217507686,3.134902890289434,19310.151930537053,1969.0874998635675,4632.441516551485,4632.441516551485,5.558655271725123,5.002043696536775,-2.3340960780387494,7.336139774575525,3.4925773046652546,3.4925773046652546,0.9978792299043585,0.0,0.0,0.0002315762462038391,7.814914339984304e-05,0.00015342710280399606,0.0006179482849953474,0.09553702964094916,0.07166530728413953,0.02387172235680964,0.09553703860322033,0.07166530728411827,0.023871722356802558,0.3772118081457826,0.3772118081457826,0.1256492980357195,0.0,4.986264862568078,4.980390432919023,5.003901388017027,4.986263483083462,4.9803710293081735,5.003954124287759,24780.8181469097,21063.695424873244,0.85,1.0671403749103237,0.6630485610275473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954954881176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.732523035107,1534.3801913350271,0.3772118081457826,0.1256492980357195,6.112874298809886,3.4925773046652546
3954.0,-30.076648444676312,5.002042522566137,35.002841780807735,24.092077009286754,4.997452483978029,-26.56924918972887,-40.07947436822576,1.4900532290309636,-0.022743336239500422,-5.009018941327311,40.0056533331821,42251.77678513767,25750.140876476573,25750.140876476573,68001.91766161425,77300.17579010155,77300.17579010155,25750.140876476573,103050.31666657812,103050.31666657812,103050.31666657812,127831.12462605827,91499.07132940277,56450.672324440595,38942.66556106908,24780.807959480157,0.0,63723.47352054923,21063.686765558134,1534.3795199441859,0.0,0.8868523621194837,2.8159975958795997,0.0014959135982669303,354531.33365946694,1554776.9977317732,4.385443119183258,1554776.9977317732,4.385443119183258,0.85,0.09553700641059616,4.027634451161993,1.2670138065563519,1.0,0.0,4.027634451162118,1.2847716517753445,1.285069190777119,3.134902957732964,19310.14633355172,1969.0869291298986,4632.441516551485,4632.441516551485,5.558654282946169,5.002042522566137,-2.3340895562626947,7.3361320788288324,3.492580347183806,3.492580347183806,0.9978800991953731,0.0,0.0,0.00023157695920823174,7.814941476663316e-05,0.00015342754444159858,0.0006179500637501702,0.09553700641063498,0.07166528490585689,0.023871721504778096,0.09553701318134465,0.07166528490582777,0.023871721504768396,0.3772117452529735,0.3772117452529735,0.12564931183681613,0.0,4.986265061344,4.98039229246109,5.0038965956226775,4.986275605087826,4.980409483298217,5.00388718209939,24780.807959480157,21063.686765558134,0.85,1.067140786662945,0.6630488648976821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519547773434482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.730559427799,1534.3795199441859,0.3772117452529735,0.12564931183681613,6.112874298809886,3.492580347183806
3955.0,-30.076618823126985,5.002041351848665,35.00284067637127,24.09207624094563,4.997453943158316,-26.569222380240817,-40.079443669505395,1.4900575002724985,-0.022694802373337097,-5.009015421862904,40.00565139255217,42251.777659774554,25750.140486096694,25750.140486096694,68001.91814587126,77300.1669337635,77300.1669337635,25750.140486096694,103050.30741986018,103050.30741986018,103050.30741986018,127831.10843807361,91499.05110785588,56450.66183386832,38942.654748875066,24780.80101821343,0.0,63723.4557670885,21063.680865481416,1534.3790712366463,0.0,0.8868523870502287,2.81599736919128,0.0014959135982669303,354531.3822975283,1554776.9140475087,4.385442281503631,1554776.9140475087,4.385442281503631,0.85,0.0955369863932348,4.027634451161993,1.2670136911654848,1.0,0.0,4.027634451162355,1.2847716303191654,1.2850691702338701,3.134903010087046,19310.14206595617,1969.0864939562614,4632.441516551485,4632.441516551485,5.558654198675302,5.002041351848665,-2.3340842050431987,7.336125556891863,3.4925833991968913,3.4925833991968913,0.9978809711991118,0.0,0.0,0.0002315776736163733,7.814968644336863e-05,0.00015342798717300467,0.000617951846910434,0.09553698639326556,0.07166526498372332,0.02387172140954225,0.09553698023784193,0.07166526498370024,0.02387172140953456,0.37721168197849375,0.37721168197849375,0.12564932518788016,0.0,4.986274835936456,4.980407067869805,5.00389135091234,4.986320619489561,4.980472858942221,5.003877063816333,24780.80101821343,21063.680865481416,0.85,1.067141091569495,0.6630490633497077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519546001227877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.72859574823,1534.3790712366463,0.37721168197849375,0.12564932518788016,6.112874298809886,3.4925833991968913
3956.0,-30.076589217535798,5.0020401459740205,35.00283956722768,24.092065484169893,4.997452252509663,-26.56919590010815,-40.07941304063422,1.4900589350824192,-0.022745567072320227,-5.009013730979884,40.005649046573296,42251.77866604185,25750.144704957365,25750.144704957365,68001.92337099921,77300.13027349065,77300.13027349065,25750.144704957365,103050.27497844801,103050.27497844801,103050.27497844801,127831.06735489401,91499.00181364745,56450.65020620016,38942.61289716366,24780.792376445992,0.0,63723.40527360965,21063.673519979093,1534.3785638134482,0.0,0.8868524041451674,2.8159982333655353,0.0014959135982669303,354531.4056650836,1554776.8128837042,4.385441707109187,1554776.8128837042,4.385441707109187,0.85,0.0955369670128788,4.027634451161993,1.2670135796209796,1.0,0.0,4.02763445116309,1.2847716221326604,1.2850691629628763,3.1349030300625023,19310.131662808202,1969.0854331303965,4632.441516551485,4632.441516551485,5.558655109396065,5.0020401459740205,-2.334080204196231,7.336120350170251,3.4925864502347306,3.4925864502347306,0.9978818429242088,0.0,0.0,0.00023157838764166876,7.8149957502826e-05,0.00015342843013884278,0.0006179536310149043,0.09553696701291407,0.07166524561787399,0.023871721395040086,0.09553697980349098,0.07166524561784753,0.023871721395031274,0.37721161918347973,0.37721161918347973,0.12564933814828272,0.0,4.98627285965398,4.980401340661672,5.003900631671684,4.986268163907539,4.980381645681632,5.003940969680798,24780.792376445992,21063.673519979093,0.85,1.0671420191532273,0.6630496045310994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519544225537635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.726634218448,1534.3785638134482,0.37721161918347973,0.12564933814828272,6.112874298809886,3.4925864502347306
3957.0,-30.07655967637487,5.002038968926353,35.002838453382694,24.092069814819865,4.997454653375793,-26.569169068788277,-40.07938614869488,1.4900640457896248,-0.022628717897077877,-5.009009044886204,40.005646691347785,42251.794864867195,25750.14124572007,25750.14124572007,68001.93611058727,77300.13829575492,77300.13829575492,25750.14124572007,103050.279541475,103050.279541475,103050.279541475,127831.06216734665,91498.99888446645,56450.65545358045,38942.60381209555,24780.782625871652,0.0,63723.3864379672,21063.665231990904,1534.3779300213932,0.0,0.8868524365121027,2.81599724551885,0.0014959135982669303,354531.4704256614,1554776.7113211704,4.3854406195716775,1554776.7113211704,4.3854406195716775,0.85,0.0955369442518057,4.027634451161993,1.2670134971989317,1.0,0.0,4.02763445116263,1.2847715967534405,1.285069138493192,3.13490309198899,19310.131044628004,1969.0853700935595,4632.441516551485,4632.441516551485,5.558654362654355,5.002038968926353,-2.334074013447373,7.336112982373726,3.4925894887156272,3.4925894887156272,0.9978827110616078,0.0,0.0,0.0002315791001150619,7.81501954918913e-05,0.00015342890462317058,0.0006179555420643294,0.0955369442518435,0.07166522359512581,0.02387172065671769,0.09553691031346619,0.07166522359509746,0.023871720656708246,0.3772115555380631,0.3772115555380631,0.12564935167387145,0.0,4.986292572570278,4.980428875184657,5.003896856103779,4.986380326989149,4.980547920146137,5.003890663753111,24780.782625871652,21063.665231990904,0.85,1.067142534503955,0.6630500547235989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519542450804437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.724673356353,1534.3779300213932,0.3772115555380631,0.12564935167387145,6.112874298809886,3.4925894887156272
3958.0,-30.076530084311518,5.002037724224954,35.00283733254934,24.09205416860061,4.997450698884524,-26.56914282722936,-40.079355554748304,1.490063441802767,-0.02271501132128151,-5.009008917642732,40.00564426010683,42251.79595806639,25750.149364167853,25750.149364167853,68001.94532223424,77300.09096580575,77300.09096580575,25750.149364167853,103050.2403299736,103050.2403299736,103050.2403299736,127831.01437602926,91498.93800952693,56450.64300178918,38942.55000859749,24780.77404605565,0.0,63723.324054653145,21063.657939147302,1534.3774604234552,0.0,0.8868524459604615,2.815998393851837,0.0014959135982669303,354531.47218413296,1554776.6064806848,4.385440302104352,1554776.6064806848,4.385440302104352,0.8500000000000001,0.09553692643463937,4.027634451161993,1.267013371917419,1.0,0.0,4.02763445116222,1.2847715981051322,1.28506914076219,3.134903088690799,19310.11819745947,1969.0840600469548,4632.441516551485,4632.441516551485,5.558656115174654,5.002037724224954,-2.3340711747541816,7.336108898979136,3.4925925338828714,3.4925925338828714,0.9978835811093918,0.0,0.0,0.00023157981381814253,7.81504662439021e-05,0.00015342934757424042,0.0006179573261093185,0.09553692643467451,0.07166520539183162,0.023871721042842887,0.09553692105102814,0.07166520539180526,0.02387172104283411,0.37721149322638464,0.37721149322638464,0.12564936486571243,0.0,4.986292791896631,4.980421522599499,5.00391980459375,4.986293906321464,4.9803923541122685,5.004011840510998,24780.77404605565,21063.657939147302,0.85,1.0671437237629267,0.6630507209860644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519540679933978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.72271219036,1534.3774604234552,0.37721149322638464,0.12564936486571243,6.112874298809886,3.4925925338828714
3959.0,-30.076500541131022,5.002036571297166,35.00283621115042,24.092057870607846,4.99745731863643,-26.569115572173907,-40.07932482110334,1.4900723496797073,-0.022696476116152553,-5.009001294112591,40.005642001967075,42251.79622638046,25750.138351334568,25750.138351334568,68001.93457771503,77300.07919619328,77300.07919619328,25750.138351334568,103050.21754752785,103050.21754752785,103050.21754752785,127830.98144965984,91498.91699569048,56450.63402587951,38942.5366331233,24780.76390213199,0.0,63723.30053525529,21063.64931681219,1534.3767357324455,0.0,0.8868524929205281,2.8159990402533364,0.0014959135982669303,354531.57753932907,1554776.5091047143,4.38543872423392,1554776.5091047143,4.38543872423392,0.85,0.09553690102646398,4.027634451161993,1.267013316419907,1.0,0.0,4.027634451160661,1.2847715549625705,1.2850690985251179,3.1349031939606813,19310.113762657555,1969.0836078230136,4632.441516551485,4632.441516551485,5.5586537378465755,5.002036571297166,-2.3340628408668698,7.336099412164036,3.492595556679493,3.492595556679493,0.9978844447655694,0.0,0.0,0.0002315805263442863,7.815073823309641e-05,0.00015342978811118987,0.0006179591004311131,0.09553690102650222,0.07166518125269843,0.023871719773803805,0.09553690291758815,0.07166518125266973,0.023871719773794244,0.3772114298835685,0.3772114298835685,0.12564937940929766,0.0,4.986292299864658,4.980426734617481,5.003902181716626,4.986304817996427,4.980462072694081,5.003846185243333,24780.76390213199,21063.64931681219,0.85,1.067143949018971,0.66305096991962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519538906012543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.720753028816,1534.3767357324455,0.3772114298835685,0.12564937940929766,6.112874298809886,3.492595556679493
3960.0,-30.07647100825145,5.002035413016947,35.0028351137475,24.092057102266722,4.997458880186691,-26.56908883228238,-40.07929415730757,1.490076704217953,-0.02265275782013987,-5.008998169096282,40.0056404581054,42251.79676339649,25750.138993626275,25750.138993626275,68001.93575702276,77300.06986562212,77300.06986562212,25750.138993626275,103050.20885924839,103050.20885924839,103050.20885924839,127830.96826256528,91498.89637706826,56450.62327484388,38942.5256691382,24780.759403316883,0.0,63723.28507245508,21063.64549281935,1534.3764354822188,0.0,0.8868525144081618,2.8159988307760155,0.0014959135982669303,354531.6207262452,1554776.442529992,4.385438002243886,1554776.442529992,4.385438002243886,0.85,0.09553688274638299,4.027634451161993,1.2670131581695752,1.0,0.0,4.0276344511623625,1.284771533121126,1.2850690775937794,3.1349032472548366,19310.109411262438,1969.0831641041987,4632.441516551485,4632.441516551485,5.558653876497372,5.002035413016947,-2.334057779044467,7.336093192061414,3.492598605086652,3.492598605086652,0.9978853157390434,0.0,0.0,0.0002315812386240101,7.81510096050064e-05,0.0001534302290190037,0.0006179608762466139,0.09553688274640774,0.07166516265183166,0.023871720094576082,0.09553687943066384,0.0716651626518131,0.023871720094569896,0.37721136647319303,0.37721136647319303,0.1256493925882477,0.0,4.986301735063648,4.98044341127337,5.003889870360524,4.986345411276147,4.980516057612249,5.0038465667011565,24780.759403316883,21063.64549281935,0.85,1.0671442264739293,0.6630511392398408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953713502185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.718793874388,1534.3764354822188,0.37721136647319303,0.1256493925882477,6.112874298809886,3.492598605086652
3961.0,-30.076441478595594,5.002034292108131,35.00283402686774,24.092055984679632,4.99746264079505,-26.569061875351814,-40.0792634935118,1.4900830375516956,-0.02265658516142821,-5.008993018776904,40.00563856980791,42251.797154816784,25750.134509058007,25750.134509058007,68001.9316638748,77300.05021900902,77300.05021900902,25750.134509058007,103050.18472806702,103050.18472806702,103050.18472806702,127830.93692070001,91498.86633408397,56450.613269893445,38942.50340465614,24780.75219263299,0.0,63723.25559728913,21063.639363738042,1534.3759332509374,0.0,0.8868525474466211,2.8159994822256884,0.0014959135982669303,354531.6919023351,1554776.3611024402,4.385436892143181,1554776.3611024402,4.385436892143181,0.8500000000000001,0.0955368610302632,4.027634451161993,1.267013055966236,1.0,0.0,4.027634451163452,1.2847715020229955,1.2850690474035138,3.1349033231357466,19310.103070931167,1969.0825175703394,4632.441516551485,4632.441516551485,5.558652908418605,5.002034292108131,-2.3340512266722158,7.336085518780346,3.492601649957614,3.492601649957614,0.9978861857021755,0.0,0.0,0.0002315819508280006,7.815128097778718e-05,0.0001534306698502134,0.0006179626517535812,0.09553686103029432,0.0716651416154552,0.023871719414839114,0.09553687382005244,0.07166514161543186,0.02387171941483134,0.37721130370776623,0.37721130370776623,0.12564940498597327,0.0,4.986306717699108,4.980458080131314,5.003865766435126,4.986336433615463,4.980526544760835,5.003779143324664,24780.75219263299,21063.639363738042,0.85,1.0671446558478674,0.6630514520763787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535364649059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.716835498371,1534.3759332509374,0.37721130370776623,0.12564940498597327,6.112874298809886,3.492601649957614
3962.0,-30.07641195848235,5.002033160599568,35.00283294936145,24.092055356036894,4.997463289699162,-26.569035238206368,-40.079232829716034,1.4900865694235792,-0.02258831308131448,-5.008990103175522,40.005636669070675,42251.79769954648,25750.13578102748,25750.13578102748,68001.93348057396,77300.0451707446,77300.0451707446,25750.13578102748,103050.18095177208,103050.18095177208,103050.18095177208,127830.92657858194,91498.84963349787,56450.60216230123,38942.49719021849,24780.745626809865,0.0,63723.24281702835,21063.633782788384,1534.3755198176705,0.0,0.8868525691606955,2.815998925785673,0.0014959135982669303,354531.7321952015,1554776.279138463,4.385436162544738,1554776.279138463,4.385436162544738,0.85,0.09553684155047158,4.027634451161993,1.2670129988202827,1.0,0.0,4.0276344511616875,1.2847714840306288,1.285069030321754,3.1349033670379742,19310.0995464062,1969.0821581688142,4632.441516551485,4632.441516551485,5.558653182997241,5.002033160599568,-2.3340463052955793,7.336079465895148,3.4926047041718165,3.4926047041718165,0.9978870583348047,0.0,0.0,0.00023158266280385825,7.815155235143905e-05,0.0001534311104524192,0.0006179644263382046,0.09553684155050138,0.07166512246804761,0.02387171908245377,0.09553683153904469,0.07166512246802526,0.023871719082446324,0.3772112413476097,0.3772112413476097,0.12564941603509583,0.0,4.986324624634108,4.980486649999648,5.003851654562084,4.986401790094192,4.980606471182227,5.003800750661242,24780.745626809865,21063.633782788384,0.85,1.0671448983823881,0.6630515936055879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533594469933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.714878042203,1534.3755198176705,0.3772112413476097,0.12564941603509583,6.112874298809886,3.4926047041718165
3963.0,-30.076382471404944,5.002031916232833,35.002831846513,24.092040268611186,4.997455653929345,-26.56900945928715,-40.07920230561865,1.4900826418119801,-0.022585812986051224,-5.008992078640666,40.005633775911534,42251.7986238805,25750.14932400823,25750.14932400823,68001.94794788874,77300.01511763898,77300.01511763898,25750.14932400823,103050.16444164721,103050.16444164721,103050.16444164721,127830.89943692852,91498.8045874567,56450.58809369983,38942.46277084097,24780.734995281313,0.0,63723.19776612228,21063.624745989116,1534.3749820604348,0.0,0.8868525695833761,2.8159986623581243,0.0014959135982669303,354531.70489477686,1554776.154379073,4.385436148342564,1554776.154379073,4.385436148342564,0.85,0.0955368241753434,4.027634451161993,1.2670128806820142,1.0,0.0,4.027634451162629,1.2847715009355072,1.2850690481443003,3.1349033257892693,19310.090039799914,1969.081188764758,4632.441516551485,4632.441516551485,5.55865610650544,5.002031916232833,-2.3340450033722413,7.336076919605075,3.4926077533202466,3.4926077533202466,0.9978879295200704,0.0,0.0,0.00023158337398495875,7.815182248962921e-05,0.00015343155149532954,0.0006179662026978246,0.09553682417538364,0.07166510502496873,0.02387171915041492,0.09553678916433853,0.07166510502493854,0.023871719150404862,0.37721118016477656,0.37721118016477656,0.1256494265954512,0.0,4.9863417047153575,4.980498197139127,5.003885342409603,4.986406265654637,4.980540630942642,5.004016337792791,24780.734995281313,21063.624745989116,0.85,1.0671458798641962,0.6630520768740077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519531824863257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.712921379185,1534.3749820604348,0.37721118016477656,0.1256494265954512,6.112874298809886,3.4926077533202466
3964.0,-30.076352949787648,5.00203076634425,35.0028307275635,24.092044040467613,4.997461769649745,-26.56898227403015,-40.07917157197369,1.4900910938926775,-0.022553330426205775,-5.008984340195078,40.00563110123803,42251.798842245065,25750.137986630016,25750.137986630016,68001.93682887508,77300.00571402958,77300.00571402958,25750.137986630016,103050.1437006596,103050.1437006596,103050.1437006596,127830.86603998506,91498.78574434062,56450.57887255761,38942.4520797589,24780.722339325468,0.0,63723.17441908437,21063.61398842665,1534.3741112194043,0.0,0.8868526186358823,2.8159991389722316,0.0014959135982669303,354531.81183812977,1554776.0390412714,4.385434500165934,1554776.0390412714,4.385434500165934,0.85,0.09553679732586755,4.027634451161993,1.2670127911167222,1.0,0.0,4.027634451162276,1.284771459926228,1.2850690080403493,3.134903425853856,19310.08606311115,1969.0807832553573,4632.441516551485,4632.441516551485,5.558653659118209,5.00203076634425,-2.3340365941752252,7.3360673605194755,3.4926107665372808,3.4926107665372808,0.9978887904392231,0.0,0.0,0.00023158408600112317,7.815209448318827e-05,0.0001534319915179349,0.0006179679749480293,0.09553679732591178,0.07166508011527274,0.02387171721063904,0.09553675639604789,0.07166508011523956,0.023871717210627988,0.37721111891013653,0.37721111891013653,0.12564943965523462,0.0,4.986356624716564,4.9805209965010135,5.003876600782348,4.986431009768864,4.980626902412041,5.003856347784847,24780.722339325468,21063.61398842665,0.85,1.067146096358145,0.663052323231266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519530057237355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.710965038352,1534.3741112194043,0.37721111891013653,0.12564943965523462,6.112874298809886,3.4926107665372808
3965.0,-30.076323453772847,5.0020295482761465,35.00282961779537,24.092028254549973,4.997458531746967,-26.568956047284118,-40.07914101295171,1.4900911252586857,-0.022660027716597142,-5.008984219113931,40.00562913076762,42251.79953296248,25750.146168172403,25750.146168172403,68001.94570113489,77299.95502891114,77299.95502891114,25750.146168172403,103050.10119708354,103050.10119708354,103050.10119708354,127830.81759262193,91498.72184303471,56450.56634708777,38942.3949954966,24780.71639553839,0.0,63723.111391034996,21063.60893620763,1534.3737917970313,0.0,0.8868526263849111,2.816000554595133,0.0014959135982669303,354531.81351144065,1554775.9540702596,4.385434239796614,1554775.9540702596,4.385434239796614,0.85,0.09553678128816409,4.027634451161993,1.2670126553950833,1.0,0.0,4.027634451162338,1.2847714583104817,1.2850690073382636,3.1349034297963545,19310.07257725222,1969.0794080804578,4632.441516551485,4632.441516551485,5.558655425258669,5.0020295482761465,-2.3340337584899746,7.336063306766121,3.49261380618128,3.49261380618128,0.9978896589089371,0.0,0.0,0.00023158479740180733,7.815236493219618e-05,0.00015343243246961115,0.0006179697509401919,0.09553678128819268,0.0716650634245253,0.02387171786366738,0.09553678536920171,0.07166506342450385,0.023871717863660238,0.37721105828838386,0.37721105828838386,0.12564945216296425,0.0,4.986350092932014,4.980505765592113,5.00389618264262,4.98632419139733,4.980445072105567,5.003974740317858,24780.71639553839,21063.60893620763,0.85,1.067147291095737,0.6630529898906781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519528287541341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.709010372373,1534.3737917970313,0.37721105828838386,0.12564945216296425,6.112874298809886,3.49261380618128
3966.0,-30.07629401292077,5.002028394001988,35.00282850441824,24.092026997264497,4.997463235668572,-26.568929075933713,-40.07911031423134,1.4900982986819327,-0.022684336723330034,-5.008977910722597,40.00562680611072,42251.799535167724,25750.13851289909,25750.13851289909,68001.93804806682,77299.93096304678,77299.93096304678,25750.13851289909,103050.06947594587,103050.06947594587,103050.06947594587,127830.7757647938,91498.68779862061,56450.55637074308,38942.36825319726,24780.706288847934,0.0,63723.07454204519,21063.600345520743,1534.3730975101973,0.0,0.8868526668947785,2.8160016102534766,0.0014959135982669303,354531.90069182566,1554775.8538259545,4.385432878654924,1554775.8538259545,4.385432878654924,0.85,0.09553675713073008,4.027634451161993,1.2670125394547362,1.0,0.0,4.027634451162013,1.2847714232868024,1.285068973218801,3.134903515255799,19310.065392451237,1969.078675434653,4632.441516551485,4632.441516551485,5.55865377272333,5.002028394001988,-2.3340263944336486,7.336054788435636,3.4926168233413093,3.4926168233413093,0.9978905209546598,0.0,0.0,0.0002315855074740559,7.815263661841409e-05,0.00015343287085564178,0.0006179715165988718,0.09553675713076853,0.07166504037706037,0.02387171675370817,0.09553678231851592,0.07166504037703152,0.02387171675369856,0.37721099588097096,0.37721099588097096,0.12564946594151466,0.0,4.986336391835778,4.980490597368089,5.00388688161496,4.986293573999262,4.980441914812161,5.003861671981838,24780.706288847934,21063.600345520743,0.85,1.0671477880935953,0.6630533733473503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519526519380503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.707056177542,1534.3730975101973,0.37721099588097096,0.12564946594151466,6.112874298809886,3.4926168233413093
3967.0,-30.07626456684309,5.002027271094178,35.00282741420159,24.09202584475281,4.997467135948977,-26.568902180282517,-40.079079650435574,1.4901047493888402,-0.022693559188326162,-5.0089730582221295,40.005625253956275,42251.7996057447,25750.134748937162,25750.134748937162,68001.93435468187,77299.91066686546,77299.91066686546,25750.134748937162,103050.04541580263,103050.04541580263,103050.04541580263,127830.74659039048,91498.65719628712,56450.54613516811,38942.345623465575,24780.70117458785,0.0,63723.04679805343,21063.595998399673,1534.3727219416546,0.0,0.8868526972011911,2.816002297806601,0.0014959135982669303,354531.9677521757,1554775.786893651,4.38543186035192,1554775.786893651,4.38543186035192,0.85,0.09553673681651595,4.027634451161993,1.2670124356029557,1.0,0.0,4.0276344511618,1.2847713916437407,1.2850689424809032,3.13490359246638,19310.058934073797,1969.0780168634344,4632.441516551485,4632.441516551485,5.5586529602010515,5.002027271094178,-2.334020071477374,7.336047342571552,3.4926198577157312,3.4926198577157312,0.9978913879187804,0.0,0.0,0.0002315862176743456,7.815290799641817e-05,0.00015343330967792742,0.0006179732840146273,0.09553673681654204,0.07166502024734972,0.023871716569192312,0.09553678552494632,0.07166502024733015,0.023871716569185797,0.3772109320386787,0.3772109320386787,0.12564947899754775,0.0,4.986323169447985,4.980479499008652,5.003867277264817,4.986279499033799,4.980444328702617,5.003798086187885,24780.70117458785,21063.595998399673,0.85,1.0671481947526582,0.6630536631377045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524754526842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.70510186082,1534.3727219416546,0.3772109320386787,0.12564947899754775,6.112874298809886,3.4926198577157312
3968.0,-30.07623515952558,5.00202605877736,35.0028263173598,24.092020920384698,4.997461868974066,-26.568876236283785,-40.07905286327002,1.4901029457326769,-0.02257293602997379,-5.0089739184569515,40.005622880549765,42251.81577002281,25750.145478018178,25750.145478018178,68001.96124804099,77299.91208819504,77299.91208819504,25750.145478018178,103050.05756621322,103050.05756621322,103050.05756621322,127830.7507779849,91498.64461580664,56450.548297636145,38942.32924241166,24780.69321177168,0.0,63723.02245418334,21063.589230005928,1534.3723150941928,0.0,0.8868527014162627,2.8160006129846824,0.0014959135982669303,354531.9558639437,1554775.6845471621,4.385431718724469,1554775.6845471621,4.385431718724469,0.85,0.0955367195646786,4.027634451161993,1.2670124180195859,1.0,0.0,4.027634451162401,1.2847713986166658,1.2850689503667372,3.1349035754521095,19310.056279064127,1969.0777461277937,4632.441516551485,4632.441516551485,5.558655276275842,5.00202605877736,-2.3340179510799977,7.336044009857357,3.4926228996285453,3.4926228996285453,0.9978922570367272,0.0,0.0,0.00023158692694179281,7.815314506652673e-05,0.0001534337818752661,0.0006179751858528963,0.09553671956471219,0.07166500254392563,0.023871717020786547,0.09553670348700083,0.07166500254390044,0.023871717020778158,0.3772108672852761,0.3772108672852761,0.12564949084429805,0.0,4.986339060011346,4.98049430366882,5.003886423470362,4.9864009824269715,4.980551887272952,5.003961372698484,24780.69321177168,21063.589230005928,0.85,1.0671490244665371,0.6630541701062868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522989360345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.703148630146,1534.3723150941928,0.3772108672852761,0.12564949084429805,6.112874298809886,3.4926228996285453
3969.0,-30.076205711824272,5.002024954498797,35.00282521665437,24.092024412844353,4.997469462773155,-26.568848969757195,-40.07902212962506,1.4901127207064522,-0.02257452795890913,-5.008965502056716,40.00562057432976,42251.815622372866,25750.132513427536,25750.132513427536,68001.9481358004,77299.89575559636,77299.89575559636,25750.132513427536,103050.0282690239,103050.0282690239,103050.0282690239,127830.71078349766,91498.61947188765,56450.539338665774,38942.311259135415,24780.682514473767,0.0,63722.99377360918,21063.580137302702,1534.3715403860795,0.0,0.8868527525841148,2.8160016163091806,0.0014959135982669303,354532.07217652316,1554775.5850979087,4.385429999472033,1554775.5850979087,4.385429999472033,0.85,0.09553669275798253,4.027634451161993,1.267012260318734,1.0,0.0,4.027634451162063,1.2847713514225363,1.2850689040742256,3.1349036906080436,19310.050972641362,1969.077205023261,4632.441516551485,4632.441516551485,5.558652477624075,5.002024954498797,-2.334009033070994,7.336033987569791,3.492625912698129,3.492625912698129,0.9978931179137511,0.0,0.0,0.00023158763718525327,7.815341706434088e-05,0.0001534342201209124,0.0006179769509461594,0.0955366927580219,0.07166497751745968,0.02387171524056222,0.09553669480153383,0.07166497751743015,0.02387171524055239,0.377210803367036,0.377210803367036,0.1256495040614196,0.0,4.986346244112497,4.980512543625139,5.00386040874713,4.986390974097787,4.9806015004849655,5.003772352412454,24780.682514473767,21063.580137302702,0.85,1.0671492990017575,0.663054466217992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952122651776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.701195604512,1534.3715403860795,0.377210803367036,0.1256495040614196,6.112874298809886,3.492625912698129
