time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3970.0,-30.07617630508081,5.002023755115373,35.00282412457247,24.092019453551643,4.9974645244843305,-26.568822993421534,-40.07899157060308,1.4901112128254324,-0.022465563122864296,-5.008966612531374,40.00561862409821,42251.81608268781,25750.143926010845,25750.143926010845,68001.96000869866,77299.89563501316,77299.89563501316,25750.143926010845,103050.03956102401,103050.03956102401,103050.03956102401,127830.71661512353,91498.60548272655,56450.5259304028,38942.31061369305,24780.677054099528,0.0,63722.98766779258,21063.575495984598,1534.371281796437,0.0,0.8868527539941876,2.8160000554138045,0.0014959135982669303,354532.05683003494,1554775.5009996577,4.385429952093239,1554775.5009996577,4.385429952093239,0.85,0.09553667751157294,4.027634451161993,1.2670121965790173,1.0,0.0,4.027634451161714,1.2847713570118404,1.2850689105761055,3.134903676969874,19310.048020340928,1969.0769039723994,4632.441516551485,4632.441516551485,5.558654941245747,5.002023755115373,-2.334007090853432,7.336030845968805,3.492628956338725,3.492628956338725,0.99789398752535,0.0,0.0,0.00023158834644286056,7.815368751757992e-05,0.00015343465892528064,0.0006179787182897503,0.09553667751160007,0.07166496143718205,0.023871716074418018,0.09553662589701527,0.0716649614371617,0.023871716074411242,0.37721074033520374,0.37721074033520374,0.12564951564783927,0.0,4.986377628242735,4.9805488696868,5.003876950727943,4.986501049408503,4.980692063314507,5.003941007259527,24780.677054099528,21063.575495984598,0.85,1.067149587574482,0.6630545369743089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951946125475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.699244368145,1534.371281796437,0.37721074033520374,0.12564951564783927,6.112874298809886,3.492628956338725
3971.0,-30.07614687970858,5.002022578796647,35.002823012686974,24.092013446521037,4.9974658746802625,-26.568796371382835,-40.07896094173191,1.4901153663548994,-0.02249742513072306,-5.008962232394283,40.005615863110904,42251.81623074249,25750.141158247083,25750.141158247083,68001.95738898957,77299.8660125022,77299.8660125022,25750.141158247083,103050.00717074928,103050.00717074928,103050.00717074928,127830.6722020165,91498.56453021479,56450.5147484566,38942.27753528688,24780.66503126723,0.0,63722.942566554106,21063.565276577145,1534.3705208258805,0.0,0.8868527862732936,2.8160009852036496,0.0014959135982669303,354532.1173624605,1554775.381939854,4.385428867507395,1554775.381939854,4.385428867507395,0.85,0.09553665402733544,4.027634451161993,1.2670120828365907,1.0,0.0,4.0276344511619495,1.2847713361160331,1.28506889058732,3.1349037279566456,19310.039377641246,1969.0760226623001,4632.441516551485,4632.441516551485,5.558654343771659,5.002022578796647,-2.3340011498282394,7.336023728624887,3.49263196944889,3.49263196944889,0.9978948484139686,0.0,0.0,0.00023158905615177692,7.815395858986692e-05,0.00015343509756191,0.0006179804849577502,0.0955366540273789,0.07166493908426039,0.02387171494311852,0.09553661353732913,0.07166493908422777,0.023871714943107657,0.37721067912188144,0.37721067912188144,0.1256495284941277,0.0,4.986393399763131,4.980568359100573,5.003881555058285,4.986464807263587,4.9806546420885525,5.003908300561193,24780.66503126723,21063.565276577145,0.85,1.067150301760882,0.663055008588366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517698447393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.697293292842,1534.3705208258805,0.37721067912188144,0.1256495284941277,6.112874298809886,3.49263196944889
3972.0,-30.076117448825403,5.002021433659657,35.00282191031236,24.092007160093658,4.997469103157754,-26.568769556576992,-40.078934049792565,1.4901212109097477,-0.022578396140090717,-5.0089574350285035,40.0056139163664,42251.83196726536,25750.137416438905,25750.137416438905,68001.96938370427,77299.82757815193,77299.82757815193,25750.137416438905,103049.96499459085,103049.96499459085,103049.96499459085,127830.6225923678,91498.51552393056,56450.519913045704,38942.21734542762,24780.657597776953,0.0,63722.87494320457,21063.55895811041,1534.3700116947577,0.0,0.8868528177275737,2.816002608752158,0.0014959135982669303,354532.1836608952,1554775.2979919834,4.385427810635953,1554775.2979919834,4.385427810635953,0.85,0.09553663302192598,4.027634451161993,1.2670119883259758,1.0,0.0,4.027634451162285,1.2847713073093014,1.285068862685951,3.134903798246455,19310.029035257372,1969.0749680326485,4632.441516551485,4632.441516551485,5.558653536031688,5.002021433659657,-2.333994889720073,7.336016323379729,3.492634987517933,3.492634987517933,0.9978957107194094,0.0,0.0,0.0002315897659956143,7.815419659019681e-05,0.0001534355694054175,0.0006179823853709166,0.09553663302195783,0.07166491857048647,0.02387171445147137,0.09553664030607213,0.07166491857046257,0.023871714451463407,0.37721061836616115,0.37721061836616115,0.12564954163512163,0.0,4.9863887046921604,4.980564824372948,5.003873371539839,4.986379038888401,4.980559803802009,5.003849758944455,24780.657597776953,21063.55895811041,0.85,1.0671516224638893,0.6630559591814384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951593452373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.695343570966,1534.3700116947577,0.37721061836616115,0.12564954163512163,6.112874298809886,3.492634987517933
3973.0,-30.076088027139026,5.002020292286351,35.00282081910305,24.092006391752534,4.997470670420542,-26.568742916187944,-40.078899649064965,1.490125559469836,-0.022533492612865302,-5.008953901966988,40.00561203683035,42251.81640651099,25750.136964796726,25750.136964796726,68001.95337130771,77299.81822834525,77299.81822834525,25750.136964796726,103049.95519314197,103049.95519314197,103049.95519314197,127830.6061319431,91498.49493332951,56450.49311149673,38942.22424648086,24780.65093880113,0.0,63722.875185281984,21063.553297980958,1534.369578412337,0.0,0.8868528425062615,2.816002431336066,0.0014959135982669303,354532.23248695617,1554775.2169422896,4.38542697806607,1554775.2169422896,4.38542697806607,0.8499999999999999,0.09553661334258941,4.027634451161993,1.2670118300756439,1.0,0.0,4.027634451162658,1.2847712855013143,1.2850688417846652,3.134903851458994,19310.0246897759,1969.0745249168574,4632.441516551485,4632.441516551485,5.558653438536193,5.002020292286351,-2.3339895475635757,7.336009839849926,3.4926380130329355,3.4926380130329355,0.9978965751522673,0.0,0.0,0.00023159047561963916,7.81545010461414e-05,0.00015343597457349775,0.0006179840172398351,0.09553661334261937,0.07166489907966006,0.023871714262959316,0.09553660997821813,0.07166489907963758,0.023871714262951826,0.3772105565927175,0.3772105565927175,0.12564955423915333,0.0,4.986393703375711,4.9805741305619335,5.003865432807515,4.986420409354139,4.980618070601622,5.003840395469467,24780.65093880113,21063.553297980958,0.85,1.0671513671281119,0.663055712468383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514170270122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.693394940334,1534.369578412337,0.3772105565927175,0.12564955423915333,6.112874298809886,3.4926380130329355
3974.0,-30.076058665791916,5.002019187483477,35.002819738357374,24.092005274165444,4.997474379861687,-26.56871611587658,-40.078868985269196,1.4901318299467532,-0.022536936435528787,-5.008948802966586,40.00561015918734,42251.8161720023,25750.132576344804,25750.132576344804,68001.9487483471,77299.79883319838,77299.79883319838,25750.132576344804,103049.93140954318,103049.93140954318,103049.93140954318,127830.57517091733,91498.46518902782,56450.482527833345,38942.20295688275,24780.643761374162,0.0,63722.846718256915,21063.547197168038,1534.3690790296087,0.0,0.8868528752449862,2.8160030717584448,0.0014959135982669303,354532.3029539263,1554775.1359742293,4.3854258780370765,1554775.1359742293,4.3854258780370765,0.85,0.09553659186022716,4.027634451161993,1.2670117289712652,1.0,0.0,4.02763445116153,1.2847712547055694,1.2850688118916727,3.1349039266020973,19310.0184124792,1969.0738848107355,4632.441516551485,4632.441516551485,5.5586524912059545,5.002019187483477,-2.333983048906979,7.336002236390456,3.492641037774754,3.492641037774754,0.9978974393642154,0.0,0.0,0.0002315911837903353,7.815477243013076e-05,0.00015343641136020454,0.0006179857764570232,0.09553659186025795,0.07166487829443273,0.02387171356582523,0.09553660413841221,0.07166487829440962,0.023871713565817534,0.37721049478175434,0.37721049478175434,0.12564956642300998,0.0,4.986395398420143,4.980583065508597,5.003845386310559,4.986411866531057,4.980628496957934,5.00377489532292,24780.643761374162,21063.547197168038,0.85,1.0671517713106844,0.6630560049963515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512406568231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.69144710649,1534.3690790296087,0.37721049478175434,0.12564956642300998,6.112874298809886,3.492641037774754
3975.0,-30.076029318424833,5.002018072691775,35.00281866694047,24.091999406833224,4.99747507078443,-26.56868963002488,-40.07884212825445,1.4901353823848777,-0.022557229559140524,-5.00894587250932,40.005608269416335,42251.83175045483,25750.133775004262,25750.133775004262,68001.96552545909,77299.77230875415,77299.77230875415,25750.133775004262,103049.90608375841,103049.90608375841,103049.90608375841,127830.54333653738,91498.42709899766,56450.48654069996,38942.15617588634,24780.63725277896,0.0,63722.7934286653,21063.541664862118,1534.368666158335,0.0,0.8868528969948966,2.8160036803741364,0.0014959135982669303,354532.3434521517,1554775.054483189,4.3854251472349075,1554775.054483189,4.3854251472349075,0.8500000000000001,0.0955365725084622,4.027634451161993,1.2670116712758315,1.0,0.0,4.027634451160284,1.284771236625549,1.2850687947169188,3.1349039707182214,19310.01037388334,1969.0730651020826,4632.441516551485,4632.441516551485,5.55865274995924,5.002018072691775,-2.3339781327970175,7.335996205488792,3.4926440716463647,3.4926440716463647,0.9978983061846757,0.0,0.0,0.00023159189162583538,7.815501012365651e-05,0.00015343688150217888,0.000617987670017036,0.09553657250849194,0.07166485925857219,0.02387171324991975,0.0955366014223206,0.07166485925854989,0.023871713249912323,0.37721043292445755,0.37721043292445755,0.12564957753089634,0.0,4.986392934128503,4.98058350471905,5.0038342001818705,4.986388642950203,4.980590831474842,5.003795027496835,24780.63725277896,21063.541664862118,0.85,1.0671529270226379,0.6630568039637778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519510646483829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.689499044573,1534.368666158335,0.37721043292445755,0.12564957753089634,6.112874298809886,3.4926440716463647
3976.0,-30.07599991026251,5.002016932430792,35.00281758828586,24.091993818897777,4.997473982905251,-26.568663267321195,-40.07881149938328,1.4901373399643305,-0.022533056867303003,-5.0089436969543835,40.00560591576775,42251.83198230802,25750.136831317857,25750.136831317857,68001.96881362588,77299.7541249566,77299.7541249566,25750.136831317857,103049.89095627445,103049.89095627445,103049.89095627445,127830.51927421452,91498.39660500095,56450.474462353974,38942.135714052194,24780.628317940067,0.0,63722.764031992265,21063.534070249058,1534.3681326998633,0.0,0.8868529165833663,2.8160036168051494,0.0014959135982669303,354532.3735178089,1554774.9529887435,4.385424489057679,1554774.9529887435,4.385424489057679,0.85,0.09553655222709265,4.027634451161993,1.2670115932496264,1.0,0.0,4.027634451162802,1.2847712260032733,1.2850687850035236,3.134903996637088,19310.003938369508,1969.0724088623035,4632.441516551485,4632.441516551485,5.5586534097222575,5.002016932430792,-2.3339737815930928,7.335990714023885,3.4926471006633406,3.4926471006633406,0.9978991716180973,0.0,0.0,0.0002315926009296707,7.815528120018464e-05,0.00015343731972948605,0.0006179894350364358,0.09553655222712856,0.07166483954742141,0.02387171267970715,0.09553656816034432,0.07166483954739447,0.023871712679698176,0.3772103705206426,0.3772103705206426,0.12564958830217118,0.0,4.986395649110364,4.980586380123896,5.0038364291337984,4.986410640087058,4.980602016813236,5.003849481432667,24780.628317940067,21063.534070249058,0.85,1.0671534709242245,0.6630571134845205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508887237869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.6875516813,1534.3681326998633,0.3772103705206426,0.12564958830217118,6.112874298809886,3.4926471006633406
3977.0,-30.075970584840075,5.002015721480265,35.00281648570187,24.091988789755874,4.997469104116519,-26.568637358197147,-40.07878474714232,1.490135877473982,-0.022419435364781748,-5.00894371593396,40.005603061463695,42251.84781696833,25750.145314063335,25750.145314063335,68001.99313103166,77299.75373079506,77299.75373079506,25750.145314063335,103049.8990448584,103049.8990448584,103049.8990448584,127830.51627566796,91498.38239932894,56450.47648550358,38942.117682028176,24780.617230809567,0.0,63722.73491283774,21063.524646188132,1534.367527847564,0.0,0.8868529268192393,2.816002122148716,0.0014959135982669303,354532.37325551506,1554774.8299049498,4.385424145129923,1554774.8299049498,4.385424145129923,0.8500000000000001,0.09553653268841059,4.027634451161993,1.2670114822546021,1.0,0.0,4.0276344511628785,1.2847712313842592,1.2850687912945349,3.134903983507222,19310.000940376183,1969.0721031520636,4632.441516551485,4632.441516551485,5.558655240883094,5.002015721480265,-2.333971067070735,7.335986788551001,3.4926501201390967,3.4926501201390967,0.9979000343254562,0.0,0.0,0.00023159330823987174,7.815551796785215e-05,0.0001534377902720196,0.0006179913302097546,0.095536532688452,0.07166482030311318,0.023871712385338813,0.09553648089408423,0.07166482030308212,0.023871712385328463,0.37721030782770165,0.37721030782770165,0.12564959961054759,0.0,4.98642138350516,4.98061059393649,5.0038667244295425,4.986524280569199,4.9807074131394415,5.003987869565037,24780.617230809567,21063.524646188132,0.85,1.0671543401903143,0.6630576649725084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950712434791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.685606514204,1534.367527847564,0.37721030782770165,0.12564959961054759,6.112874298809886,3.4926501201390967
3978.0,-30.075941220890922,5.002014608494725,35.002815379644744,24.091981909610354,4.997476034243927,-26.5686102334302,-40.07875027656553,1.4901450467836406,-0.02258210529976168,-5.008935803294523,40.00560075513433,42251.83171473571,25750.133558264853,25750.133558264853,68001.96527300056,77299.69793573419,77299.69793573419,25750.133558264853,103049.83149399905,103049.83149399905,103049.83149399905,127830.4382042048,91498.31755806442,56450.451337067774,38942.07357888516,24780.60671020574,0.0,63722.6802890909,21063.51570367488,1534.3667702747073,0.0,0.8868529754244683,2.8160051824644867,0.0014959135982669303,354532.48260634433,1554774.730451019,4.385422511982817,1554774.730451019,4.385422511982817,0.8500000000000001,0.09553650691343724,4.027634451161993,1.2670113338949158,1.0,0.0,4.0276344511604485,1.284771187027582,1.28506874783756,3.134904091739665,19309.987256146516,1969.0707077489783,4632.441516551485,4632.441516551485,5.558652703171944,5.002014608494725,-2.3339625375965394,7.335977146091264,3.492653116389739,3.492653116389739,0.9979008903970683,0.0,0.0,0.0002315940164813056,7.815582304675027e-05,0.00015343819343455534,0.0006179929540010731,0.09553650691347607,0.07166479612722969,0.023871710786246385,0.09553654278535953,0.07166479612720056,0.02387171078623668,0.37721024619990695,0.37721024619990695,0.12564961305278274,0.0,4.986404839179158,4.980592941584405,5.003853502107461,4.986353697994787,4.98053737171864,5.00381565752167,24780.60671020574,21063.51570367488,0.85,1.0671548177900838,0.6630579806601304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519505366418253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.683660669825,1534.3667702747073,0.37721024619990695,0.12564961305278274,6.112874298809886,3.492653116389739
3979.0,-30.07591187062264,5.00201349751833,35.00281430003963,24.09198103649544,4.997478222802025,-26.56858359521293,-40.078719647694356,1.4901499473926896,-0.022552957483412683,-5.008932324316226,40.00559931349312,42251.8315312481,25750.13331716731,25750.13331716731,68001.9648484154,77299.6856761279,77299.6856761279,25750.13331716731,103049.81899329522,103049.81899329522,103049.81899329522,127830.42164308394,91498.29433794659,56450.44019306815,38942.06016097604,24780.60264978873,0.0,63722.66281076477,21063.51225232042,1534.3664865985245,0.0,0.8868529983428192,2.81600520568981,0.0014959135982669303,354532.53068502084,1554774.668284324,4.385421741920886,1554774.668284324,4.385421741920886,0.85,0.09553648849257657,4.027634451161993,1.2670112547697499,1.0,0.0,4.027634451161262,1.2847711626406368,1.2850687243545207,3.1349041512449967,19309.98235572658,1969.0702080452124,4632.441516551485,4632.441516551485,5.558652651126486,5.00201349751833,-2.3339572287262604,7.335970726244591,3.4926561401749017,3.4926561401749017,0.9979017543356862,0.0,0.0,0.00023159472439475908,7.815609412588477e-05,0.0001534386302688743,0.0006179947134100255,0.09553648849260016,0.07166477751860824,0.023871710973991912,0.09553652837924588,0.07166477751859054,0.023871710973986014,0.37721018290049113,0.37721018290049113,0.12564962558223294,0.0,4.986398423031972,4.980588126973657,5.003842272869008,4.986379366832807,4.980575481016388,5.003803970674255,24780.60264978873,21063.51225232042,0.85,1.0671551038342315,0.6630581596491355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503606179498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.681716574778,1534.3664865985245,0.37721018290049113,0.12564962558223294,6.112874298809886,3.4926561401749017
3980.0,-30.075882525845287,5.002012405928662,35.002813229186266,24.091985367145412,4.997480777560824,-26.568556925291926,-40.078692755755014,1.4901551770078845,-0.022440821595580474,-5.00892801710628,40.00559740919498,42251.846986897996,25750.130990760164,25750.130990760164,68001.97797765816,77299.69298977392,77299.69298977392,25750.130990760164,103049.82398053409,103049.82398053409,103049.82398053409,127830.4195529354,91498.29084165103,56450.44483877673,38942.05111430478,24780.59557240132,0.0,63722.646686706095,21063.50623654112,1534.3660137459156,0.0,0.8868530271496784,2.8160042355258335,0.0014959135982669303,354532.5902096742,1554774.586166861,4.385420774003742,1554774.586166861,4.385420774003742,0.85,0.09553646734681308,4.027634451161993,1.267011170699261,1.0,0.0,4.027634451162123,1.284771136714866,1.2850686993321319,3.13490421450514,19309.9816178614,1969.0701328039033,4632.441516551485,4632.441516551485,5.558652148927561,5.002012405928662,-2.333951309018948,7.33596371494761,3.4926591627111807,3.4926591627111807,0.9979026179174803,0.0,0.0,0.00023159543217776698,7.815633213222697e-05,0.00015343910004554,0.0006179966054987087,0.09553646734684396,0.07166475692699543,0.023871710419848525,0.09553646912652486,0.07166475692697227,0.02387171041984081,0.3772101190308331,0.3772101190308331,0.12564963749355404,0.0,4.986414540965825,4.980614972473688,5.003826177952874,4.986487195510676,4.980730541210846,5.003769987806834,24780.59557240132,21063.50623654112,0.85,1.0671555798991132,0.6630585699716807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519501846761254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.679773184456,1534.3660137459156,0.3772101190308331,0.12564963749355404,6.112874298809886,3.4926591627111807
3981.0,-30.075853210275937,5.00201116007073,35.00281213233902,24.09196546012538,4.9974704204781,-26.568531572904952,-40.078662301506824,1.490148783107531,-0.022462727343793176,-5.00893195969991,40.005594510358875,42251.84743555986,25750.14950295179,25750.14950295179,68001.99693851164,77299.65442381329,77299.65442381329,25750.14950295179,103049.80392676507,103049.80392676507,103049.80392676507,127830.3895072171,91498.23625023995,56450.429261988116,38942.00776472426,24780.58558045202,0.0,63722.59334517628,21063.497743384218,1534.3655561090588,0.0,0.8868530175849355,2.816004063058102,0.0014959135982669303,354532.5357239343,1554774.4611627709,4.385421095381314,1554774.4611627709,4.385421095381314,0.85,0.0955364519885139,4.027634451161993,1.2670110503630716,1.0,0.0,4.027634451161376,1.2847711651655422,1.2850687286978815,3.1349041450841044,19309.970096781228,1969.0689579806792,4632.441516551485,4632.441516551485,5.558656145133788,5.00201116007073,-2.3339514719078567,7.335962631978587,3.492662189244161,3.492662189244161,0.9979034826411889,0.0,0.0,0.00023159613925828026,7.815660166749128e-05,0.000153439537590789,0.0006179983677710274,0.09553645198855239,0.0716647408597134,0.023871711128838985,0.09553643375046779,0.07166474085968454,0.023871711128829368,0.377210056622485,0.377210056622485,0.12564964860770125,0.0,4.986426978990835,4.980615713801171,5.003873729488589,4.986469232356114,4.980611185431599,5.004056439477324,24780.58558045202,21063.497743384218,0.85,1.0671567707571856,0.6630591320520741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519500087672574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.677830662476,1534.3655561090588,0.377210056622485,0.12564964860770125,6.112874298809886,3.492662189244161
3982.0,-30.07582389205004,5.0020101191800865,35.002811030766615,24.09197852192449,4.997484233940757,-26.568503800909465,-40.07863149801267,1.4901641428005907,-0.022434221036007784,-5.00891900994314,40.005592179035766,42251.84642633353,25750.124906877314,25750.124906877314,68001.97133321085,77299.6515037571,77299.6515037571,25750.124906877314,103049.77641063441,103049.77641063441,103049.77641063441,127830.34953869239,91498.22708920705,56450.4220117851,38942.00564157995,24780.57312805797,0.0,63722.57876963792,21063.487158849275,1534.3645796969672,0.0,0.8868530919074822,2.8160052001987177,0.0014959135982669303,354532.71468662686,1554774.3606310752,4.3854185981266856,1554774.3606310752,4.3854185981266856,0.85,0.09553642053122666,4.027634451161993,1.2670109377196064,1.0,0.0,4.027634451161961,1.284771091852417,1.285068656276345,3.134904323971707,19309.96816341859,1969.0687608325568,4632.441516551485,4632.441516551485,5.558650835606534,5.0020101191800865,-2.3339392502920484,7.335949369472135,3.492665167420233,3.492665167420233,0.997904333548638,0.0,0.0,0.00023159684640486043,7.815687429463027e-05,0.00015343997211023016,0.0006180001178564984,0.09553642053126848,0.07166471223940327,0.02387170829186522,0.09553641953999505,0.07166471223937189,0.02387170829185477,0.37720999381742876,0.37720999381742876,0.12564966293459748,0.0,4.98643361881426,4.980638197467954,5.003832795193659,4.986484788907148,4.98075274574137,5.00369368008478,24780.57312805797,21063.487158849275,0.85,1.0671566130279075,0.6630592678786156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519498330335194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.67588853352,1534.3645796969672,0.37720999381742876,0.12564966293459748,6.112874298809886,3.492665167420233
3983.0,-30.075794581497536,5.0020088536831615,35.00280993779934,24.091964377462887,4.997470899941917,-26.568478750794803,-40.0786048854701,1.490155069239589,-0.02230863330049715,-5.008926236692312,40.0055902265343,42251.86271898343,25750.151859630983,25750.151859630983,68002.01457861441,77299.64819428013,77299.64819428013,25750.151859630983,103049.80005391111,103049.80005391111,103049.80005391111,127830.36972470576,91498.20655090647,56450.421075611375,38941.983861438996,24780.569670794644,0.0,63722.553532233636,21063.484220175447,1534.3645731763493,0.0,0.8868530622085717,2.8160027070281153,0.0014959135982669303,354532.61481458845,1554774.2764349924,4.385419596016857,1554774.2764349924,4.385419596016857,0.85,0.09553641223368216,4.027634451161993,1.2670109025528657,1.0,0.0,4.027634451161251,1.2847711328388296,1.2850686981805841,3.134904223962858,19309.963828974713,1969.068318842287,4632.441516551485,4632.441516551485,5.558656653867504,5.0020088536831615,-2.3339418135215007,7.335950667204662,3.492668205351673,3.492668205351673,0.9979052015290495,0.0,0.0,0.00023159755336834667,7.815710983034964e-05,0.00015344044353799704,0.0006180020165952135,0.09553641223370343,0.07166470143369207,0.02387171080001137,0.09553633135081345,0.0716647014336761,0.023871710800006055,0.3772099320145354,0.3772099320145354,0.12564967449525358,0.0,4.986473164017298,4.980672877831637,5.0038869420304195,4.986617603391835,4.9807978634589745,5.004089788918861,24780.569670794644,21063.484220175447,0.85,1.0671577143281936,0.6630597861652013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519496572838972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.67394743497,1534.3645731763493,0.3772099320145354,0.12564967449525358,6.112874298809886,3.492668205351673
3984.0,-30.07576529363445,5.002007736175933,35.00280881612741,24.0919571480714,4.997479860665937,-26.568451491409636,-40.07857034504411,1.4901660584415277,-0.022515519126159234,-5.008916036206905,40.00558720451332,42251.846209047006,25750.134100867373,25750.134100867373,68001.98030991438,77299.58287842436,77299.58287842436,25750.134100867373,103049.71697929174,103049.71697929174,103049.71697929174,127830.27114661242,91498.1330417871,56450.396372411335,38941.929632639745,24780.554167320683,0.0,63722.48379996043,21063.47104222258,1534.3634777941604,0.0,0.8868531250441768,2.8160066151800183,0.0014959135982669303,354532.7557829951,1554774.1461189217,4.385417484726232,1554774.1461189217,4.385417484726232,0.85,0.09553638206072337,4.027634451161993,1.267010725070723,1.0,0.0,4.027634451161412,1.2847710799724386,1.2850686462095815,3.1349043529594356,19309.948315463687,1969.0667369044156,4632.441516551485,4632.441516551485,5.558652820302947,5.002007736175933,-2.333931636881102,7.335939373057036,3.4926711737920675,3.4926711737920675,0.9979060496548764,0.0,0.0,0.0002315982597865552,7.815741553320004e-05,0.00015344084425335518,0.000618003630530195,0.09553638206077392,0.07166467378973154,0.023871708271042378,0.09553640250517711,0.07166467378969363,0.023871708271029753,0.3772098717682944,0.3772098717682944,0.12564968958388334,0.0,4.986454757659999,4.980653200427184,5.003872346964158,4.986400517080767,4.980593878871616,5.003833361397312,24780.554167320683,21063.47104222258,0.85,1.0671583443512382,0.6630602526681995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949481580314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.672007159968,1534.3634777941604,0.3772098717682944,0.12564968958388334,6.112874298809886,3.4926711737920675
3985.0,-30.075736011544475,5.002006631513102,35.00280773287412,24.091956100333505,4.997483265162679,-26.568424792972053,-40.07853971617294,1.490172046590665,-0.022518408057635497,-5.008912064523486,40.00558608019807,42251.8456969235,25750.13255953974,25750.13255953974,68001.97825646323,77299.56491919851,77299.56491919851,25750.13255953974,103049.69747873825,103049.69747873825,103049.69747873825,127830.24923135866,91498.10464179826,56450.38541952496,38941.91024697033,24780.551752620402,0.0,63722.46199959073,21063.468989727342,1534.363276192158,0.0,0.8868531493204905,2.8160071167269694,0.0014959135982669303,354532.810670776,1554774.0976360256,4.385416669036621,1554774.0976360256,4.385416669036621,0.85,0.09553636461860172,4.027634451161993,1.2670106283621867,1.0,0.0,4.027634451162548,1.2847710505013386,1.2850686176391124,3.134904424870365,19309.94232187345,1969.0661257283016,4632.441516551485,4632.441516551485,5.5586524875782635,5.002006631513102,-2.333925978248357,7.335932609761459,3.492674184766859,3.492674184766859,0.9979069099333884,0.0,0.0,0.0002315989660675032,7.815768661744129e-05,0.0001534412794500619,0.000618005383343444,0.0955363646186212,0.07166465578613242,0.023871708832488785,0.09553640958327544,0.0716646557861178,0.023871708832483917,0.377209809492791,0.377209809492791,0.12564970336064782,0.0,4.986441028452873,4.980640605366318,5.003855207838171,4.98639365646585,4.980597774098442,5.003794202903066,24780.551752620402,21063.468989727342,0.85,1.0671586772165205,0.6630604714738559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493060127842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.670067407444,1534.363276192158,0.377209809492791,0.12564970336064782,6.112874298809886,3.492674184766859
3986.0,-30.07570673606146,5.002005531558636,35.00280666088563,24.091960570681863,4.997484961747428,-26.5683982712532,-40.078512859158195,1.4901764969395448,-0.022388151142308743,-5.008908464715691,40.00558424180127,42251.86094572388,25750.13199453592,25750.13199453592,68001.9929402598,77299.57626343457,77299.57626343457,25750.13199453592,103049.70825797049,103049.70825797049,103049.70825797049,127830.25351990991,91498.10485660915,56450.389538899915,38941.905908565815,24780.545261939424,0.0,63722.45117050524,21063.46347264851,1534.3628530976196,0.0,0.8868531742897793,2.8160058259664424,0.0014959135982669303,354532.86041932367,1554774.0183603915,4.385415830062925,1554774.0183603915,4.385415830062925,0.85,0.09553634467463484,4.027634451161993,1.267010556929745,1.0,0.0,4.02763445116236,1.2847710282244182,1.2850685962642867,3.1349044792271448,19309.942367207568,1969.0661303510954,4632.441516551485,4632.441516551485,5.558652365611518,5.002005531558636,-2.3339205888363024,7.335926120394938,3.4926771977538644,3.4926771977538644,0.9979077707868184,0.0,0.0,0.00023159967219107489,7.815792431916159e-05,0.0001534417478719133,0.0006180072699754304,0.09553634467466418,0.07166463602151438,0.023871708653149804,0.09553634213872884,0.07166463602149237,0.023871708653142473,0.3772097460104215,0.3772097460104215,0.1256497159238504,0.0,4.986455517862169,4.980665193722359,5.003839371743595,4.986520313573408,4.980770389323652,5.003782871864928,24780.545261939424,21063.46347264851,0.85,1.067159089004652,0.6630608234555907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519491304799026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.668128515525,1534.3628530976196,0.3772097460104215,0.1256497159238504,6.112874298809886,3.4926771977538644
3987.0,-30.07567746965903,5.002004383560119,35.00280558161787,24.09195522721859,4.997482374195996,-26.568372186133203,-40.078482300136216,1.4901770906705627,-0.022330847419198108,-5.0089073746208355,40.00558188579879,42251.86073883635,25750.13775982195,25750.13775982195,68001.9984986583,77299.56512456133,77299.56512456133,25750.13775982195,103049.70288438328,103049.70288438328,103049.70288438328,127830.23951574255,91498.08085759592,56450.376471872456,38941.893761914966,24780.536631359264,0.0,63722.43039327423,21063.456136655375,1534.36236206362,0.0,0.886853188364345,2.8160052005131386,0.0014959135982669303,354532.8754841951,1554773.91676449,4.385415357154378,1554773.91676449,4.385415357154378,0.8500000000000001,0.09553632578671596,4.027634451161993,1.2670104591222482,1.0,0.0,4.027634451161094,1.2847710239892653,1.2850685929351284,3.134904489561126,19309.937302407998,1969.0656138852717,4632.441516551485,4632.441516551485,5.558653610157404,5.002004383560119,-2.3339170517908117,7.335921435350931,3.4926802103201227,3.4926802103201227,0.9979086315200351,0.0,0.0,0.00023160037809760777,7.815819478682125e-05,0.00015344218331078653,0.0006180090237640376,0.09553632578675095,0.07166461723864387,0.02387170854810708,0.09553629186168408,0.07166461723861763,0.02387170854809834,0.3772096838099564,0.3772096838099564,0.12564972758382797,0.0,4.9864793061970545,4.980694740104298,5.003845867784207,4.986576527201635,4.98081499761264,5.0038739245977695,24780.536631359264,21063.456136655375,0.85,1.0671595241890799,0.6630610364054154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519489549866667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.666190467316,1534.36236206362,0.3772096838099564,0.12564972758382797,6.112874298809886,3.4926802103201227
3988.0,-30.07564820971619,5.002003199826184,35.00280448004243,24.091944575216644,4.9974798288258455,-26.568346102590024,-40.07845170618964,1.490177721700097,-0.02236027141316299,-5.008905770315757,40.00557907750374,42251.8605052396,25750.142048072164,25750.142048072164,68002.00255331176,77299.53249746682,77299.53249746682,25750.142048072164,103049.67454553899,103049.67454553899,103049.67454553899,127830.19977995334,91498.03539012378,56450.363397898305,38941.85776913942,24780.52523441435,0.0,63722.38300355377,21063.446449252195,1534.3616990891617,0.0,0.8868532066922797,2.8160057742677913,0.0014959135982669303,354532.8976553388,1554773.7956647656,4.3854147413317,1554773.7956647656,4.3854147413317,0.85,0.09553630515390284,4.027634451161993,1.2670103140594438,1.0,0.0,4.0276344511620055,1.2847710195799469,1.2850685894315665,3.13490450032008,19309.92770686208,1969.0646354118971,4632.441516551485,4632.441516551485,5.55865453585721,5.002003199826184,-2.3339131639902138,7.3359163638163984,3.4926832065598346,3.4926832065598346,0.9979094875885242,0.0,0.0,0.00023160108385031448,7.815846556445359e-05,0.00015344261828586088,0.0006180107756846325,0.09553630515394489,0.07166459712202139,0.023871708031923497,0.09553627202158742,0.07166459712198985,0.02387170803191299,0.37720962295219396,0.37720962295219396,0.1256497398654843,0.0,4.9864919357235635,4.9807050435248925,5.003865476650276,4.986545498902615,4.980749306513303,5.003946962476903,24780.52523441435,21063.446449252195,0.85,1.067160381455278,0.6630615258516499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519487795479058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.664253213043,1534.3616990891617,0.37720962295219396,0.1256497398654843,6.112874298809886,3.4926832065598346
3989.0,-30.07561898776885,5.002002140678882,35.00280339074122,24.09194785812872,4.997489243304876,-26.568318857209974,-40.07842097254468,1.4901891127463844,-0.022409532855931502,-5.008896580880756,40.00557723186813,42251.85940333022,25750.12709767633,25750.12709767633,68001.98650100656,77299.50763896848,77299.50763896848,25750.12709767633,103049.63473664482,103049.63473664482,103049.63473664482,127830.15158112484,91498.00254846856,56450.354312831885,38941.83137292964,24780.516844480026,0.0,63722.34821740967,21063.43931780802,1534.361037236317,0.0,0.8868532601255547,2.8160074939763295,0.0014959135982669303,354533.02465133526,1554773.7160769913,4.385412945961889,1554773.7160769913,4.385412945961889,0.85,0.09553627971402721,4.027634451161993,1.2670102184498684,1.0,0.0,4.027634451161775,1.2847709648369932,1.2850685355815366,3.1349046338955864,19309.92077589372,1969.0639286498163,4632.441516551485,4632.441516551485,5.558651308531883,5.002002140678882,-2.333903697410577,7.3359058380894595,3.492686190106031,3.492686190106031,0.9979103400302946,0.0,0.0,0.000231601788688544,7.815873757938687e-05,0.00015344305110915712,0.0006180125189386517,0.09553627971406017,0.07166457321111028,0.02387170650294989,0.09553629491083641,0.07166457321108556,0.023871706502941653,0.37720956202088496,0.37720956202088496,0.12564975344432577,0.0,4.9864874655508515,4.9807098334034094,5.003833199671703,4.986487048024799,4.980746459273917,5.003721564114585,24780.516844480026,21063.43931780802,0.85,1.06716071210991,0.6630618705257716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519486041479068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.66231680491,1534.361037236317,0.37720956202088496,0.12564975344432577,6.112874298809886,3.492686190106031
3990.0,-30.075589787359174,5.002001028281412,35.00280232672483,24.09194227019327,4.997487858249682,-26.568292711273738,-40.078390448447294,1.4901907821646243,-0.02238641377834938,-5.008895688287269,40.0055757897407,42251.85887677097,25750.13348769641,25750.13348769641,68001.99236446738,77299.49086336847,77299.49086336847,25750.13348769641,103049.62435106488,103049.62435106488,103049.62435106488,127830.13791886355,91497.97342604368,56450.34143944789,38941.81331843977,24780.51356779867,0.0,63722.326886238436,21063.436532628868,1534.360855869546,0.0,0.8868532698871303,2.8160072944914014,0.0014959135982669303,354533.0369867847,1554773.653889359,4.385412617970814,1554773.653889359,4.385412617970814,0.85,0.0955362643140629,4.027634451161993,1.2670101030590013,1.0,0.0,4.027634451161418,1.284770955573034,1.2850685272203695,3.134904656500104,19309.914629839146,1969.0633019266668,4632.441516551485,4632.441516551485,5.558652687938414,5.002001028281412,-2.333900288929967,7.335901317211379,3.4926892092629713,3.4926892092629713,0.9979112026465632,0.0,0.0,0.0002316024930092566,7.815900774053923e-05,0.00015344348526871737,0.0006180142675746538,0.09553626431408449,0.07166455711192636,0.02387170720215813,0.09553627790192745,0.07166455711191017,0.02387170720215273,0.37720950070311937,0.37720950070311937,0.1256497649262467,0.0,4.98649148888336,4.980716820279781,5.003828320941068,4.986509274508933,4.9807464643378125,5.00381050314985,24780.51356779867,21063.436532628868,0.85,1.0671611613598058,0.6630620842236655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519484289757145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.66038061093,1534.360855869546,0.37720950070311937,0.1256497649262467,6.112874298809886,3.4926892092629713
3991.0,-30.0755605918345,5.001999860613018,35.00280124066953,24.091937101352983,4.997484107791462,-26.568266806236014,-40.07836369620634,1.4901903221933226,-0.02230022030857981,-5.008894971754804,40.00557301977468,42251.87415749156,25750.14012020727,25750.14012020727,68002.01427769884,77299.48518477658,77299.48518477658,25750.14012020727,103049.62530498386,103049.62530498386,103049.62530498386,127830.12794034171,91497.954445178,56450.34341789425,38941.79003031527,24780.502635357854,0.0,63722.29266567313,21063.427240054174,1534.3602422136162,0.0,0.8868532835596757,2.816006245960395,0.0014959135982669303,354533.04688911,1554773.5344424788,4.385412158570304,1554773.5344424788,4.385412158570304,0.8499999999999999,0.09553624451022479,4.027634451161993,1.2670100640458983,1.0,0.0,4.02763445116236,1.2847709562706306,1.285068528822917,3.1349046547979342,19309.910624079428,1969.0628934528538,4632.441516551485,4632.441516551485,5.558654119691159,5.001999860613018,-2.3338970422580645,7.335896902871083,3.4926922105908664,3.4926922105908664,0.997912060168819,0.0,0.0,0.0002316031972141135,7.815924451864331e-05,0.00015344395269547016,0.0006180161501987468,0.09553624451026539,0.07166453770635108,0.023871706803914317,0.0955362055931922,0.07166453770632061,0.02387170680390417,0.37720943921266636,0.37720943921266636,0.12564977637127353,0.0,4.9865118698670585,4.980737952733591,5.00384644132555,4.986594751446205,4.980823844483609,5.003920285255674,24780.502635357854,21063.427240054174,0.85,1.067162078340147,0.6630626801074349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482539326707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.658444959547,1534.3602422136162,0.37720943921266636,0.12564977637127353,6.112874298809886,3.4926922105908664
3992.0,-30.07553138799179,5.0019986767736615,35.00280013181897,24.09193154834213,4.9974827657808465,-26.568240652843166,-40.07833310225976,1.490192030632642,-0.022270662361052018,-5.0088924748397465,40.00557018370396,42251.87364114063,25750.1420607228,25750.1420607228,68002.01570186342,77299.4682070562,77299.4682070562,25750.1420607228,103049.610267779,103049.610267779,103049.610267779,127830.10102395018,91497.92513692292,56450.33057100918,38941.77173990415,24780.49075617118,0.0,63722.26249607533,21063.417142745504,1534.3595331081297,0.0,0.886853306529387,2.8160061491664923,0.0014959135982669303,354533.08139594144,1554773.4121450323,4.3854113867830185,1554773.4121450323,4.3854113867830185,0.85,0.09553622291758379,4.027634451161993,1.2670099481055512,1.0,0.0,4.02763445116,1.284770946823951,1.2850685202790986,3.1349046778483,19309.90443880688,1969.0622627305838,4632.441516551485,4632.441516551485,5.558654538588089,5.0019986767736615,-2.3338925139883915,7.335891190762053,3.49269519339137,3.49269519339137,0.9979129123975342,0.0,0.0,0.00023160390162157795,7.815951529963847e-05,0.00015344438632193948,0.0006180178966876535,0.09553622291762706,0.0716645167991556,0.02387170611847146,0.09553616063164658,0.07166451679912314,0.023871706118460647,0.37720937844688635,0.37720937844688635,0.12564978917881228,0.0,4.98653291003825,4.980758921070674,5.0038676926091625,4.986621812478688,4.980847540326749,5.003957445270942,24780.49075617118,21063.417142745504,0.85,1.0671626059424943,0.6630629859343574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948078918951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.656510183644,1534.3595331081297,0.37720937844688635,0.12564978917881228,6.112874298809886,3.49269519339137
3993.0,-30.07550217284765,5.001997515366298,35.00279901963038,24.091925471462332,4.997484750874492,-26.568214156563567,-40.07830247338859,1.4901967345907696,-0.02232249844803391,-5.008888164726541,40.00556786877658,42251.87296501402,25750.13936888363,25750.13936888363,68002.01233389766,77299.4356203614,77299.4356203614,25750.13936888363,103049.57498924503,103049.57498924503,103049.57498924503,127830.05629371593,91497.8815620482,56450.31890670233,38941.73628371764,24780.4813044709,0.0,63722.21758818854,21063.409108800264,1534.3589200423232,0.0,0.8868533368374097,2.816007333147712,0.0014959135982669303,354533.1409607892,1554773.3123204052,4.385410368426912,1554773.3123204052,4.385410368426912,0.85,0.09553620147557405,4.027634451161993,1.2670098255714404,1.0,0.0,4.027634451161209,1.2847709233636235,1.2850684977187394,3.1349047350926607,19309.895242678493,1969.0613249864625,4632.441516551485,4632.441516551485,5.55865395750376,5.001997515366298,-2.3338866579316155,7.335884173297914,3.492698169367519,3.492698169367519,0.997913762676434,0.0,0.0,0.00023160460630361325,7.815978639061229e-05,0.00015344481991300097,0.0006180196430339506,0.09553620147561075,0.07166449584853221,0.023871705627078535,0.09553616589219815,0.07166449584850469,0.023871705627069365,0.3772093182649766,0.3772093182649766,0.12564980327838204,0.0,4.986537823641072,4.980762825101522,5.003875632609095,4.986565666278523,4.980786633459957,5.003915587640506,24780.4813044709,21063.409108800264,0.85,1.067163305165676,0.6630634426138642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519479038554086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.654576547566,1534.3589200423232,0.3772093182649766,0.12564980327838204,6.112874298809886,3.492698169367519
3994.0,-30.075473025029005,5.001996382189005,35.002797919532135,24.091924458649032,4.997487870065959,-26.56818760748857,-40.07827184451742,1.4902024525259132,-0.022315854313262662,-5.008883548770418,40.00556599655742,42251.87196835041,25750.13598127524,25750.13598127524,68002.00794962565,77299.4190087078,77299.4190087078,25750.13598127524,103049.55498998304,103049.55498998304,103049.55498998304,127830.02927283371,91497.8544484533,56450.3074080974,38941.718933728785,24780.474282850668,0.0,63722.19321657946,21063.403140423066,1534.358440501819,0.0,0.8868533670988543,2.8160077846793183,0.0014959135982669303,354533.20475233026,1554773.231586312,4.385409351635893,1554773.231586312,4.385409351635893,0.85,0.0955361811570514,4.027634451161993,1.2670097332587469,1.0,0.0,4.027634451163256,1.284770895163246,1.2850684704151483,3.134904803902981,19309.8895205714,1969.0607414939252,4632.441516551485,4632.441516551485,5.558653226224502,5.001996382189005,-2.3338805653722954,7.3358769475613,3.492701150137587,3.492701150137587,0.9979146143250249,0.0,0.0,0.00023160530936369456,7.816005748245567e-05,0.0001534452518812389,0.0006180213828441074,0.09553618115708218,0.07166447568012627,0.023871705476955905,0.09553615461243967,0.07166447568010319,0.023871705476948217,0.3772092575289074,0.3772092575289074,0.12564981761819294,0.0,4.986542043897941,4.980770272326708,5.003870159548342,4.986567694457165,4.980808834781271,5.003857043848825,24780.474282850668,21063.403140423066,0.85,1.067163644517067,0.6630636805727078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477287241598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.652644111355,1534.358440501819,0.3772092575289074,0.12564981761819294,6.112874298809886,3.492701150137587
3995.0,-30.07544387946899,5.00199524465678,35.002796828989,24.09191852146762,4.997488817487846,-26.56816127763726,-40.07824502242727,1.4902062156565326,-0.02234536723989322,-5.0088804475623006,40.00556407467369,42251.886777062515,25750.13650386698,25750.13650386698,68002.0232809295,77299.39129467556,77299.39129467556,25750.13650386698,103049.52779854253,103049.52779854253,103049.52779854253,127829.99528717146,91497.8153541453,56450.31083653389,38941.671686234906,24780.467488628925,0.0,63722.13917486383,21063.397365334586,1534.358007018381,0.0,0.8868533898336504,2.816008534330755,0.0014959135982669303,354533.2476103779,1554773.1487105777,4.385408587741903,1554773.1487105777,4.385408587741903,0.85,0.09553616217434074,4.027634451161993,1.2670096722664312,1.0,0.0,4.027634451162251,1.2847708761075822,1.2850684522583216,3.1349048503997476,19309.88127003074,1969.0599001729174,4632.441516551485,4632.441516551485,5.558653339035801,5.00199524465678,-2.3338755773230915,7.335870821979872,3.492704137488048,3.492704137488048,0.997915467853728,0.0,0.0,0.00023160601237126455,7.816029488172818e-05,0.00015344571748953636,0.000618023258144127,0.09553616217437103,0.07166445659086201,0.023871705583509012,0.09553615550362693,0.0716644565908393,0.023871705583501445,0.3772091965670671,0.3772091965670671,0.12564983134176436,0.0,4.986539473126868,4.980768011312023,5.003866654081094,4.986535080322426,4.980764861722207,5.003858528690898,24780.467488628925,21063.397365334586,0.85,1.0671647901574832,0.6630644753013787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947553996536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.650711300226,1534.358007018381,0.3772091965670671,0.12564983134176436,6.112874298809886,3.492704137488048
