time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3996.0,-30.07541472372436,5.001994153673986,35.00279574879423,24.091917334031336,4.997493109201089,-26.568134604164804,-40.078214393556095,1.4902129896419356,-0.02236357196386507,-5.008874929766329,40.00556219500549,42251.88573884822,25750.130917935305,25750.130917935305,68002.01665678353,77299.36918192332,77299.36918192332,25750.130917935305,103049.50009985862,103049.50009985862,103049.50009985862,127829.96022225829,91497.78321096499,56450.299767891265,38941.64827008192,24780.46012239967,0.0,63722.10839248159,21063.391104039718,1534.3574868746982,0.0,0.8868534247102444,2.8160094175263763,0.0014959135982669303,354533.32386517513,1554773.0676552698,4.385407415880973,1554773.0676552698,4.385407415880973,0.85,0.09553614046128928,4.027634451161993,1.2670095629198475,1.0,0.0,4.027634451164288,1.2847708429665863,1.2850684200132185,3.134904931265429,19309.87448646992,1969.0592084422224,4632.441516551485,4632.441516551485,5.55865213320694,5.001994153673986,-2.333868809225538,7.335862962899524,3.4927071216361414,3.4927071216361414,0.9979163204674689,0.0,0.0,0.00023160671562645957,7.816056597520241e-05,0.00015344614965125716,0.0006180249987335622,0.0955361404613205,0.07166443547096057,0.02387170499035993,0.0955361568375384,0.07166443547093715,0.02387170499035212,0.37720913484060814,0.37720913484060814,0.12564984468806284,0.0,4.98653175328235,4.980764761921932,5.0038455076206105,4.986511357802442,4.980762252036982,5.003771413044035,24780.46012239967,21063.391104039718,0.85,1.0671652017215254,0.6630647793165836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473792824922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.648779415444,1534.3574868746982,0.37720913484060814,0.12564984468806284,6.112874298809886,3.4927071216361414
3997.0,-30.075385574581357,5.001993039802151,35.00279467797604,24.091916845086985,4.997492912630484,-26.56810838549824,-40.07818379960952,1.4902157235478168,-0.02227733621941752,-5.0088726562761785,40.005560307728906,42251.884948534534,25750.13366462028,25750.13366462028,68002.01861315481,77299.36812516444,77299.36812516444,25750.13366462028,103049.50178978473,103049.50178978473,103049.50178978473,127829.95558074553,91497.77030932182,56450.28713269366,38941.647974031286,24780.453790960797,0.0,63722.10176499208,21063.385722316678,1534.3571014563838,0.0,0.8868534431086633,2.816008550177275,0.0014959135982669303,354533.35528434097,1554772.9862718752,4.385406797690233,1554772.9862718752,4.385406797690233,0.85,0.0955361219019307,4.027634451161993,1.267009431044571,1.0,0.0,4.027634451162996,1.2847708287254649,1.2850684066721654,3.1349049660144757,19309.87176368144,1969.0589307950668,4632.441516551485,4632.441516551485,5.558652726130773,5.001993039802151,-2.3338644123661103,7.335857452168261,3.49271011793076,3.49271011793076,0.9979171765516457,0.0,0.0,0.00023160741872438537,7.816083676042974e-05,0.00015344658196395563,0.0006180267399310802,0.09553612190195981,0.07166441688064593,0.02387170502131388,0.09553610539584032,0.0716644168806241,0.02387170502130661,0.37720907244098556,0.37720907244098556,0.12564985665998576,0.0,4.986543603220241,4.980783140212054,5.003837752544825,4.986595320056779,4.980860974611858,5.00381105494148,24780.453790960797,21063.385722316678,0.85,1.067165343414866,0.6630648358768834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519472045074366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.646848706212,1534.3571014563838,0.37720907244098556,0.12564985665998576,6.112874298809886,3.49271011793076
3998.0,-30.075356420741784,5.001991918940238,35.002793600521215,24.091911047603958,4.997493004970295,-26.568082133690417,-40.07815324058754,1.490218717919344,-0.022282015005373523,-5.00886966103072,40.00555797278534,42251.88415823332,25750.134503429483,25750.134503429483,68002.0186616628,77299.34442196574,77299.34442196574,25750.134503429483,103049.47892539522,103049.47892539522,103049.47892539522,127829.92356899816,91497.73487639401,56450.274612663314,38941.62251525633,24780.444643602936,0.0,63722.06715885927,21063.377947062494,1534.356536463033,0.0,0.8868534667996039,2.816008961258314,0.0014959135982669303,354533.3966780212,1554772.8855841318,4.385406001669681,1554772.8855841318,4.385406001669681,0.85,0.09553610110136977,4.027634451161993,1.267009335984476,1.0,0.0,4.027634451160706,1.2847708132656446,1.285068392112279,3.1349050037372095,19309.864285845746,1969.0581682680372,4632.441516551485,4632.441516551485,5.558652907203581,5.001991918940238,-2.3338594973007525,7.33585141624099,3.492713105502213,3.492713105502213,0.9979180301434895,0.0,0.0,0.00023160812193756365,7.81611072374072e-05,0.00015344701470015645,0.0006180284828343109,0.09553610110140603,0.07166439668869076,0.023871704412715276,0.09553608671522525,0.07166439668866356,0.023871704412706213,0.37720901081274505,0.37720901081274505,0.12564986833072125,0.0,4.986551273956309,4.980794288382128,5.003834978326836,4.986587646025328,4.980844574134153,5.003829576456383,24780.444643602936,21063.377947062494,0.85,1.06716592373147,0.6630651835713249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947029771994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.644918836586,1534.356536463033,0.37720901081274505,0.12564986833072125,6.112874298809886,3.492713105502213
3999.0,-30.07532733965477,5.001990787001571,35.00279251709762,24.09190008128064,4.997492830639732,-26.568055974041215,-40.07812264664096,1.4902214650265577,-0.022367937363640067,-5.008866873418965,40.005555644022515,42251.88311216186,25750.135832640102,25750.135832640102,68002.01894480197,77299.30068392298,77299.30068392298,25750.135832640102,103049.43651656309,103049.43651656309,103049.43651656309,127829.87216772937,91497.6793300151,56450.261758255474,38941.575079732924,24780.435651166274,0.0,63722.0107308992,21063.37030349133,1534.3559830466188,0.0,0.8868534894118111,2.8160104152556946,0.0014959135982669303,354533.43520224845,1554772.785162918,4.38540524189482,1554772.785162918,4.38540524189482,0.8499999999999999,0.09553608059732022,4.027634451161993,1.2670092030102387,1.0,0.0,4.027634451162207,1.2847707989661499,1.2850683787107349,3.1349050386286916,19309.85256322726,1969.0569728936246,4632.441516551485,4632.441516551485,5.5586531941388015,5.001990787001571,-2.333854741358887,7.335845528360458,3.4927160891085394,3.4927160891085394,0.9979188826024398,0.0,0.0,0.00023160882339785344,7.816137802436748e-05,0.00015344744537348594,0.00061803021742905,0.09553608059735616,0.07166437672021898,0.023871703877137176,0.09553610402125558,0.07166437672019202,0.023871703877128198,0.3772089493752351,0.3772089493752351,0.12564988005750877,0.0,4.9865397474872,4.98077794473005,5.003837910363302,4.986498936055341,4.980717868548368,5.003854938726931,24780.435651166274,21063.37030349133,0.85,1.0671668731857415,0.6630657543214288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946855008439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.642990032686,1534.3559830466188,0.3772089493752351,0.12564988005750877,6.112874298809886,3.4927160891085394
4000.0,-30.075298253144897,5.001989646163313,35.00279142699768,24.091894283797615,4.997492719378363,-26.56802980320119,-40.078092087618984,1.4902242694350554,-0.022367341114431838,-5.008864000891295,40.005553282712796,42251.882082543874,25750.1369005909,25750.1369005909,68002.01898313477,77299.2779404342,77299.2779404342,25750.1369005909,103049.41484102511,103049.41484102511,103049.41484102511,127829.84130363146,91497.64480154387,56450.24894365492,38941.55095320994,24780.426462606356,0.0,63721.97741581629,21063.3624932154,1534.3554189246497,0.0,0.8868535125738503,2.8160107427238357,0.0014959135982669303,354533.4749000002,1554772.6833382177,4.38540446364552,1554772.6833382177,4.38540446364552,0.85,0.09553605967562089,4.027634451161993,1.2670091112470256,1.0,0.0,4.027634451161057,1.2847707843983251,1.285068365040969,3.134905074174913,19309.845276269894,1969.0562298307675,4632.441516551485,4632.441516551485,5.5586534246761525,5.001989646163313,-2.3338499308393725,7.335839577002686,3.4927190675052753,3.4927190675052753,0.9979197335729358,0.0,0.0,0.00023160952499090472,7.816164850307688e-05,0.00015344787648782784,0.0006180319538000258,0.0955360596756573,0.07166435631141613,0.023871703364241176,0.09553608250123206,0.0716643563113888,0.02387170336423208,0.37720888642990447,0.37720888642990447,0.1256498921734679,0.0,4.986530038799401,4.980762858913408,5.003844341213323,4.98649665977689,4.980707975468704,5.003875526287175,24780.426462606356,21063.3624932154,0.85,1.0671674317227973,0.6630660848270635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466806810408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.641060743104,1534.3554189246497,0.37720888642990447,0.1256498921734679,6.112874298809886,3.4927190675052753
4001.0,-30.07526914740175,5.001988579310256,35.00279034786675,24.09189809057864,4.997498819002677,-26.568002993934176,-40.07806138889862,1.4902326655355451,-0.022337416201366977,-5.008857194421368,40.00555142200945,42251.88074767414,25750.12802236692,25750.12802236692,68002.00877004107,77299.26864055278,77299.26864055278,25750.12802236692,103049.3966629197,103049.3966629197,103049.3966629197,127829.81551091265,91497.62622335459,56450.2383304777,38941.54210319654,24780.41884799295,0.0,63721.96095118949,21063.356020794006,1534.3548573007233,0.0,0.8868535539380071,2.8160111441483844,0.0014959135982669303,354533.5689640535,1554772.6031007322,4.385403073801375,1554772.6031007322,4.385403073801375,0.85,0.09553603602789892,4.027634451161993,1.267009022231214,1.0,0.0,4.027634451160103,1.284770743671527,1.2850683252067694,3.134905173550344,19309.841355491808,1969.0558300226692,4632.441516551485,4632.441516551485,5.558651508143814,5.001988579310256,-2.3338422224277906,7.335830801738046,3.4927220413307367,3.4927220413307367,0.9979205832373533,0.0,0.0,0.0002316102270498397,7.816192021913158e-05,0.00015344830683070812,0.0006180336870638362,0.09553603602793066,0.07166433372868564,0.023871702299245026,0.09553606560660412,0.07166433372866182,0.0238717022992371,0.37720882234373027,0.37720882234373027,0.12564990481498034,0.0,4.986525399988182,4.980764331116291,5.0038213502418785,4.986519778219986,4.980783156984899,5.003742327835482,24780.41884799295,21063.356020794006,0.85,1.0671675471840871,0.6630662352032566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519465063211754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.63913253153,1534.3548573007233,0.37720882234373027,0.12564990481498034,6.112874298809886,3.4927220413307367
4002.0,-30.075240057848102,5.001987450970086,35.00278927734643,24.09189798580485,4.99749608106959,-26.567977083061123,-40.07803463665766,1.4902331062830163,-0.022191119877390975,-5.008856739177502,40.00554951454989,42251.89557091284,25750.135400820353,25750.135400820353,68002.0309717332,77299.27950994232,77299.27950994232,25750.135400820353,103049.41491076267,103049.41491076267,103049.41491076267,127829.82796853593,91497.62424302536,56450.24030399761,38941.53771003083,24780.413057773258,0.0,63721.95076780409,21063.35109910727,1534.3545454676964,0.0,0.886853563158982,2.816009275652809,0.0014959135982669303,354533.5752554336,1554772.520847025,4.38540276397474,1554772.520847025,4.38540276397474,0.85,0.09553601896329889,4.027634451161993,1.267008968931623,1.0,0.0,4.027634451161738,1.2847707401607817,1.2850683225967436,3.134905182116739,19309.84093755918,1969.0557874054016,4632.441516551485,4632.441516551485,5.558653100922351,5.001987450970086,-2.3338391639182428,7.335826614888329,3.4927250355736703,3.4927250355736703,0.9979214387353343,0.0,0.0,0.0002316109287202282,7.816215700539286e-05,0.00015344877171483536,0.0006180355594471628,0.09553601896332693,0.0716643162818755,0.02387170268145143,0.09553598379314111,0.07166431628185446,0.023871702681444423,0.3772087583393438,0.3772087583393438,0.12564991609629883,0.0,4.986553271669379,4.9807994785928145,5.003827372871399,4.986665619300084,4.980940933834404,5.0038523289696855,24780.413057773258,21063.35109910727,0.85,1.0671680661429412,0.6630665737914112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946331846055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.637205674813,1534.3545454676964,0.3772087583393438,0.12564991609629883,6.112874298809886,3.4927250355736703
4003.0,-30.075211033165914,5.001986290696149,35.00278818424077,24.09188209511342,4.997493756794647,-26.567951189174632,-40.07800411256028,1.490233912803737,-0.02231162176002499,-5.008854967367958,40.00554671566125,42251.894444577745,25750.13923287235,25750.13923287235,68002.03367745009,77299.22457082264,77299.22457082264,25750.13923287235,103049.36380369499,103049.36380369499,103049.36380369499,127829.765516524,91497.55664799699,56450.22652175346,38941.47791804836,24780.401712829014,0.0,63721.879630877374,21063.34145590466,1534.353879523944,0.0,0.8868535823050168,2.8160110652885155,0.0014959135982669303,354533.5997414905,1554772.4001530062,4.38540212066409,1554772.4001530062,4.38540212066409,0.85,0.09553599791619077,4.027634451161993,1.2670088205719372,1.0,0.0,4.0276344511604885,1.2847707349421718,1.2850683182764493,3.13490519485041,19309.826672169704,1969.0543327405082,4632.441516551485,4632.441516551485,5.558653928143157,5.001986290696149,-2.333835169726462,7.335821460422611,3.4927280094899023,3.4927280094899023,0.9979222884256863,0.0,0.0,0.00023161162882780054,7.816242717747247e-05,0.00015344920165032806,0.000618037291070165,0.09553599791623271,0.07166429585423656,0.023871702061996156,0.0955360051061032,0.0716642958542051,0.02387170206198567,0.37720869644433563,0.37720869644433563,0.1256499280342933,0.0,4.9865506137588795,4.980790010161115,5.003845158121351,4.986543345607913,4.9807555041170986,5.003919667960474,24780.401712829014,21063.34145590466,0.85,1.067169299954214,0.6630672963404546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946157468024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.635279463959,1534.353879523944,0.37720869644433563,0.1256499280342933,6.112874298809886,3.4927280094899023
4004.0,-30.075181972444085,5.001985250723915,35.00278710284181,24.091885378025495,4.997502867234516,-26.567924119326374,-40.07797341383991,1.4902450141172165,-0.02235208422814594,-5.008845990265508,40.0055448704345,42251.892758593385,25750.12479666813,25750.12479666813,68002.01755526151,77299.20114958915,77299.20114958915,25750.12479666813,103049.32594625728,103049.32594625728,103049.32594625728,127829.71938680983,91497.5251855888,56450.21679459467,38941.45376777126,24780.393440552543,0.0,63721.8472083238,21063.33442446966,1534.3532296100118,0.0,0.8868536346564095,2.8160126446384557,0.0014959135982669303,354533.72380328854,1554772.3205829174,4.385400361646769,1554772.3205829174,4.385400361646769,0.85,0.09553597226345345,4.027634451161993,1.2670086881471798,1.0,0.0,4.027634451162054,1.2847706815625848,1.2850682657851424,3.1349053250992913,19309.82003228039,1969.0536556602297,4632.441516551485,4632.441516551485,5.5586508118158,5.001985250723915,-2.3338258750817276,7.335811125805643,3.492730971892215,3.492730971892215,0.9979231348263472,0.0,0.0,0.00023161232980664187,7.816269889602948e-05,0.00015344963091061238,0.0006180390199736748,0.09553597226348644,0.07166427174735798,0.02387170051612845,0.0955360238599887,0.07166427174733324,0.023871700516120208,0.3772086335535633,0.3772086335535633,0.12564994121524264,0.0,4.986535860306844,4.980780942886156,5.003813328024364,4.986493906037367,4.980761736566421,5.00370307625451,24780.393440552543,21063.33442446966,0.85,1.0671695899358455,0.6630676072597302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945983478906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.633352923162,1534.3532296100118,0.3772086335535633,0.12564994121524264,6.112874298809886,3.492730971892215
4005.0,-30.075152958596494,5.001984077058121,35.002786028019734,24.091875564213865,4.9974953634002315,-26.56789875322517,-40.077942959591724,1.4902411580293151,-0.02227065633866232,-5.00884894521541,40.00554289920205,42251.89190634868,25750.140839895295,25750.140839895295,68002.03274624397,77299.19180044546,77299.19180044546,25750.140839895295,103049.33264034076,103049.33264034076,103049.33264034076,127829.72110167607,91497.50108777352,56450.20119367856,38941.44432677218,24780.38846133531,0.0,63721.832788107495,21063.330192135014,1534.3530391092143,0.0,0.8868536267585786,2.8160112301429527,0.0014959135982669303,354533.682966456,1554772.2355791985,4.385400627015466,1554772.2355791985,4.385400627015466,0.85,0.09553595877511954,4.027634451161993,1.2670086156157776,1.0,0.0,4.027634451161965,1.2847706981562514,1.2850682832818463,3.1349052846099075,19309.814946629434,1969.0531370681563,4632.441516551485,4632.441516551485,5.5586542750494115,5.001984077058121,-2.333825325097256,7.335809402155377,3.492733968651751,3.492733968651751,0.9979239910433575,0.0,0.0,0.00023161302965677297,7.816296845159316e-05,0.00015345006120517983,0.0006180407530428987,0.09553595877514537,0.07166425701395425,0.023871701761191123,0.09553596315956749,0.07166425701393488,0.023871701761184663,0.3772085698842042,0.3772085698842042,0.12564995239241497,0.0,4.9865454703002,4.98078487147319,5.003839991184748,4.9865782888767285,4.980794969348381,5.0039410254704535,24780.38846133531,21063.330192135014,0.85,1.0671700698309998,0.6630677439371175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519458092737871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.63142807185,1534.3530391092143,0.3772085698842042,0.12564995239241497,6.112874298809886,3.492733968651751
4006.0,-30.075123971886526,5.0019829808782985,35.00278493318682,24.091874272003793,4.997500209444517,-26.567872176433042,-40.07791233072055,1.4902484139913854,-0.022294161327465645,-5.008842033247347,40.00554016669797,42251.89020265077,25750.13154157865,25750.13154157865,68002.02174422942,77299.16709870659,77299.16709870659,25750.13154157865,103049.29864028524,103049.29864028524,103049.29864028524,127829.67439364613,91497.46664840973,56450.189752355174,38941.41877339395,24780.375753360884,0.0,63721.794526754835,21063.31939035675,1534.3521823699318,0.0,0.8868536718152937,2.8160123456962465,0.0014959135982669303,354533.778488516,1554772.11774784,4.385399113100875,1554772.11774784,4.385399113100875,0.85,0.09553593221584286,4.027634451161993,1.2670084985764696,1.0,0.0,4.027634451162767,1.2847706627689497,1.2850682487847032,3.1349053709567105,19309.807678477475,1969.0523959229172,4632.441516551485,4632.441516551485,5.5586522678321355,5.0019829808782985,-2.333817566576871,7.33580054745517,3.4927369233471097,3.4927369233471097,0.9979248352420313,0.0,0.0,0.0002316137288542554,7.81632395536404e-05,0.00015345048930061502,0.0006180424772548219,0.0955359322158875,0.07166423220900836,0.023871700006879146,0.09553595251493426,0.07166423220897487,0.023871700006867988,0.37720850637434644,0.37720850637434644,0.12564996549393656,0.0,4.986543323828073,4.9807847895731925,5.003831641413001,4.986547871919868,4.980797599548907,5.003811384374956,24780.375753360884,21063.31939035675,0.85,1.067170537949578,0.6630681153354916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519456353496971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.629503250184,1534.3521823699318,0.37720850637434644,0.12564996549393656,6.112874298809886,3.4927369233471097
4007.0,-30.075094999703555,5.0019818519930785,35.00278384856625,24.09187388783323,4.997499344963738,-26.56784618385271,-40.077885578479595,1.4902505291133212,-0.022192348875307744,-5.00884026281135,40.00553827449048,42251.90447340557,25750.135466226442,25750.135466226442,68002.03993963201,77299.16918727937,77299.16918727937,25750.135466226442,103049.30465350582,103049.30465350582,103049.30465350582,127829.6742806888,91497.45669311004,56450.19197923809,38941.4052376355,24780.369627182983,0.0,63721.774864818486,21063.314183105536,1534.351820702691,0.0,0.8868536876722017,2.816011215023215,0.0014959135982669303,354533.8029556015,1554772.0361518534,4.385398580305638,1554772.0361518534,4.385398580305638,0.85,0.09553591406746319,4.027634451161993,1.2670084178028627,1.0,0.0,4.027634451161995,1.2847706514312855,1.2850682383423204,3.1349053986211843,19309.805577491195,1969.05218168194,4632.441516551485,4632.441516551485,5.5586531150414915,5.0019818519930785,-2.3338135627987984,7.3357954147918765,3.4927398994612937,3.4927398994612937,0.9979256855603696,0.0,0.0,0.0002316144277032703,7.816347634359684e-05,0.00015345095135967346,0.0006180443382598041,0.09553591406749207,0.07166421378870946,0.023871700278782604,0.0955358933448448,0.0716642137886878,0.02387170027877539,0.37720844275140597,0.37720844275140597,0.12564997802859515,0.0,4.986563569702696,4.980809694982156,5.003837893061814,4.9866479139360536,4.980912681714187,5.003866265869135,24780.369627182983,21063.314183105536,0.85,1.0671711527793102,0.6630685438853544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519454615883234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.627578851985,1534.351820702691,0.37720844275140597,0.12564997802859515,6.112874298809886,3.4927398994612937
4008.0,-30.07506601557745,5.001980732145679,35.00278275857647,24.0918731893413,4.99750045320003,-26.56781998321371,-40.07785498453302,1.490254420836657,-0.022134222036243045,-5.008836553321596,40.00553594885866,42251.902987076246,25750.134381687978,25750.134381687978,68002.03736876423,77299.16202059895,77299.16202059895,25750.134381687978,103049.29640228693,103049.29640228693,103049.29640228693,127829.65669119285,91497.43827649392,56450.17924297271,38941.39892613468,24780.360288905933,0.0,63721.75921504061,21063.306245570042,1534.3512304223407,0.0,0.8868537149631734,2.8160108845101566,0.0014959135982669303,354533.8542200427,1554771.9358656958,4.38539766332363,1554771.9358656958,4.38539766332363,0.85,0.09553589265025048,4.027634451161993,1.2670083551621065,1.0,0.0,4.027634451162194,1.2847706317820586,1.2850682195868222,3.134905446566293,19309.80169081183,1969.0517853509436,4632.441516551485,4632.441516551485,5.558652880923379,5.001980732145679,-2.333808147515994,7.335788879661672,3.4927428638823828,3.4927428638823828,0.9979265325378236,0.0,0.0,0.00023161512684231512,7.816374713814595e-05,0.00015345137970416918,0.000618046063474852,0.09553589265028695,0.07166419292323017,0.02387169972705677,0.09553584831817581,0.07166419292320282,0.023871699727047658,0.3772083805538414,0.3772083805538414,0.1256499909900163,0.0,4.98658991269275,4.980844339554267,5.003839307116323,4.986702331285358,4.9809899685291725,5.003852016361634,24780.360288905933,21063.306245570042,0.85,1.0671713745265419,0.6630686834067081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452879140722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.62565512899,1534.3512304223407,0.3772083805538414,0.1256499909900163,6.112874298809886,3.4927428638823828
4009.0,-30.07503703423786,5.001979574827101,35.00278166250096,24.091867741104238,4.997498497639487,-26.567794091486228,-40.07782823229206,1.490255554888243,-0.022094494878103887,-5.008835049797454,40.00553359161895,42251.917358336315,25750.13887822931,25750.13887822931,68002.05623656562,77299.14793627293,77299.14793627293,25750.13887822931,103049.28681450224,103049.28681450224,103049.28681450224,127829.6382946193,91497.4117029538,56450.181125018666,38941.36730881682,24780.351480117068,0.0,63721.71878893389,21063.298758099507,1534.3507192969478,0.0,0.8868537311455266,2.8160105381866005,0.0014959135982669303,354533.8749984618,1554771.8342165444,4.38539711959341,1554771.8342165444,4.38539711959341,0.85,0.09553587389311216,4.027634451161993,1.2670082485629246,1.0,0.0,4.027634451161744,1.2847706250333903,1.2850682137347869,3.1349054630333857,19309.796082678975,1969.051213480544,4632.441516551485,4632.441516551485,5.558653851586757,5.001979574827101,-2.333804357897154,7.335783932724254,3.4927458291484057,3.4927458291484057,0.9979273797566873,0.0,0.0,0.00023161582591608887,7.816398392952419e-05,0.00015345184198656468,0.0006180479253793543,0.09553587389314738,0.07166417412868739,0.023871699764459985,0.0955358064870126,0.07166417412866097,0.023871699764451186,0.37720832010402383,0.37720832010402383,0.1256500040035346,0.0,4.986619470441212,4.980878581471472,5.003854796779194,4.986740554919322,4.981018406942098,5.003919614161589,24780.351480117068,21063.298758099507,0.85,1.0671723476544872,0.6630693295999717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519451141682673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.623732610993,1534.3507192969478,0.37720832010402383,0.1256500040035346,6.112874298809886,3.4927458291484057
4010.0,-30.075008034203915,5.001978454766758,35.002780563530244,24.091856215987377,4.997501516091165,-26.567767685492633,-40.07779386648906,1.4902611673802926,-0.022257864543121286,-5.008830042322677,40.005531315139294,42251.90013356254,25750.134407241178,25750.134407241178,68002.03454080372,77299.08922567806,77299.08922567806,25750.134407241178,103049.22363291924,103049.22363291924,103049.22363291924,127829.56562150747,91497.34250936446,56450.15341725058,38941.32121345987,24780.34198858823,0.0,63721.663202048105,21063.290690299993,1534.3500851851127,0.0,0.8868537648621673,2.816013268588402,0.0014959135982669303,354533.94420082023,1554771.7360499443,4.385395986707744,1554771.7360499443,4.385395986707744,0.85,0.09553585199446782,4.027634451161993,1.2670081111928448,1.0,0.0,4.027634451161963,1.284770597333586,1.2850681869273446,3.1349055306223144,19309.78147992601,1969.0497244141486,4632.441516551485,4632.441516551485,5.558652886439521,5.001978454766758,-2.333798003992713,7.3357764587594705,3.4927487812442113,3.4927487812442113,0.9979282232126317,0.0,0.0,0.00023161652544274322,7.81642881115885e-05,0.00015345223733115472,0.0006180495176828452,0.09553585199450473,0.0716641529161578,0.02387169907834693,0.09553586326778175,0.07166415291613011,0.023871699078337704,0.3772082610510724,0.3772082610510724,0.1256500179135935,0.0,4.98660810912429,4.980864265374294,5.0038523021502215,4.986572177779578,4.980816518709844,5.003851844580481,24780.34198858823,21063.290690299993,0.85,1.0671729381134238,0.66306963770846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519449404392055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.621811003308,1534.3500851851127,0.3772082610510724,0.1256500179135935,6.112874298809886,3.4927487812442113
4011.0,-30.07497903843743,5.001977336220873,35.00277947505287,24.09186075618493,4.997502849204664,-26.567741451906443,-40.07776704439891,1.4902652626740778,-0.02212262018929323,-5.008826687020027,40.00552942283962,42251.91435907775,25750.134225506245,25750.134225506245,68002.048584584,77299.1022940371,77299.1022940371,25750.134225506245,103049.23651954335,103049.23651954335,103049.23651954335,127829.57172519727,91497.34441405066,56450.15647909303,38941.31992773071,24780.33520565391,0.0,63721.655133384615,21063.284924805823,1534.3496507045334,0.0,0.886853788782537,2.8160118837757517,0.0014959135982669303,354533.99057047773,1554771.6544499965,4.385395182978722,1554771.6544499965,4.385395182978722,0.8499999999999999,0.09553583281983916,4.027634451161993,1.2670080452552068,1.0,0.0,4.0276344511604165,1.2847705767314634,1.2850681672190982,3.1349055808925406,19309.781881894774,1969.0497654035553,4632.441516551485,4632.441516551485,5.558652847208602,5.001977336220873,-2.3337928509657684,7.335770187186641,3.4927517426507193,3.4927517426507193,0.9979290693287769,0.0,0.0,0.0002316172248684091,7.816452552274073e-05,0.00015345269934566836,0.0006180513785084173,0.0955358328198691,0.07166413371307409,0.02387169910679502,0.09553579181074098,0.07166413371305162,0.023871699106787537,0.37720820019258905,0.37720820019258905,0.12565003146016435,0.0,4.986626025995804,4.980889184445914,5.003849191305676,4.986704066830725,4.980995238191781,5.00384312752027,24780.33520565391,21063.284924805823,0.85,1.0671732936352565,0.6630699449133018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447665981204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.619890736181,1534.3496507045334,0.37720820019258905,0.12565003146016435,6.112874298809886,3.4927517426507193
4012.0,-30.07495004582658,5.001976170478537,35.002778379514545,24.091855447646253,4.997500212839296,-26.56771561811642,-40.07773652030153,1.4902657851294983,-0.022067875011885008,-5.0088256534812485,40.00552704021868,42251.913131920264,25750.139889080263,25750.139889080263,68002.05302100052,77299.09140275647,77299.09140275647,25750.139889080263,103049.23129183674,103049.23129183674,103049.23129183674,127829.5576665795,91497.32075338774,56450.14248255315,38941.30918981622,24780.326374742748,0.0,63721.635564558965,21063.277418531336,1534.3491491066743,0.0,0.8868538026656723,2.8160112853274972,0.0014959135982669303,354534.0048537916,1554771.5517063679,4.385394716502721,1554771.5517063679,4.385394716502721,0.85,0.09553581462952661,4.027634451161993,1.2670079485466705,1.0,0.0,4.027634451163948,1.2847705728432766,1.2850681642285637,3.1349055903799146,19309.77688850133,1969.0492562191298,4632.441516551485,4632.441516551485,5.5586540697980285,5.001976170478537,-2.3337894133336436,7.335765583812181,3.492754702647322,3.492754702647322,0.9979299150420919,0.0,0.0,0.0002316179242198973,7.816479570238924e-05,0.00015345312851750806,0.0006180531070557044,0.09553581462956197,0.07166411533934353,0.02387169929021844,0.09553574177156131,0.071664115339317,0.023871699290209606,0.37720814026040295,0.37720814026040295,0.1256500446768979,0.0,4.986651984470768,4.980918708173192,5.003864441088922,4.986757778469382,4.981038767570169,5.003927405347383,24780.326374742748,21063.277418531336,0.85,1.0671736909845149,0.6630701292830619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944592782656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.61797135023,1534.3491491066743,0.37720814026040295,0.1256500446768979,6.112874298809886,3.492754702647322
4013.0,-30.07492109469568,5.001975059373196,35.002777281836636,24.091848986595892,4.997504371473309,-26.567689142118116,-40.07770592635495,1.4902724188961,-0.022170855035938075,-5.008819838518514,40.005524786822264,42251.91133705793,25750.1333326409,25750.1333326409,68002.04466969884,77299.0486374221,77299.0486374221,25750.1333326409,103049.18197006299,103049.18197006299,103049.18197006299,127829.49867563866,91497.26798639896,56450.130686036064,38941.263667069885,24780.316705575675,0.0,63721.58037264556,21063.269199739323,1534.348488143802,0.0,0.8868538404068961,2.8160133167528487,0.0014959135982669303,354534.08521550696,1554771.4545351774,4.385393448390427,1554771.4545351774,4.385393448390427,0.85,0.09553579198121166,4.027634451161993,1.2670078413980086,1.0,0.0,4.02763445116215,1.2847705403683636,1.2850681326433986,3.134905669620357,19309.765752450872,1969.04812065801,4632.441516551485,4632.441516551485,5.558652654466752,5.001975059373196,-2.333782473624987,7.3357575329981834,3.4927576465420853,3.4927576465420853,0.9979307561548815,0.0,0.0,0.0002316186225727616,7.816506650116401e-05,0.00015345355607159758,0.0006180548290872851,0.09553579198124854,0.07166409354992392,0.023871698431324615,0.09553577360049786,0.07166409354989627,0.0238716984313154,0.3772080813652165,0.3772080813652165,0.12565005874156576,0.0,4.986649174504748,4.980918108314825,5.003854990992124,4.986648983482553,4.980926761397711,5.003828246865282,24780.316705575675,21063.269199739323,0.85,1.0671744842488369,0.6630706754284433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519444189861481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.616052867585,1534.348488143802,0.3772080813652165,0.12565005874156576,6.112874298809886,3.4927576465420853
4014.0,-30.074892131189625,5.001973997813045,35.00277620961317,24.0918529330753,4.997509561502218,-26.567662551866526,-40.07767529748378,1.4902799821795458,-0.02212710635313897,-5.00881418994629,40.005523332882746,42251.90952585605,25750.12738721812,25750.12738721812,68002.03691307417,77299.04361430492,77299.04361430492,25750.12738721812,103049.17100152303,103049.17100152303,103049.17100152303,127829.48267678807,91497.25337406469,56450.11928561755,38941.2600982746,24780.31167526504,0.0,63721.57177353964,21063.264923975283,1534.3480999050453,0.0,0.8868538744076075,2.8160134014421048,0.0014959135982669303,354534.16327774886,1554771.3918382502,4.385392305960124,1554771.3918382502,4.385392305960124,0.85,0.09553577192028193,4.027634451161993,1.2670077194133773,1.0,0.0,4.027634451162787,1.2847705035445403,1.2850680967087016,3.1349057594723675,19309.76266863473,1969.047806196278,4632.441516551485,4632.441516551485,5.558651371034947,5.001973997813045,-2.3337756279159803,7.335749625729026,3.492760604976105,3.492760604976105,0.9979316014217442,0.0,0.0,0.00023161932122607874,7.816533760993833e-05,0.00015345398361614042,0.0006180565510804152,0.09553577192030709,0.07166407377035663,0.02387169814995045,0.09553575596278438,0.07166407377033776,0.023871698149944165,0.3772080214918147,0.3772080214918147,0.12565007199628825,0.0,4.98665460979754,4.980934359860441,5.003827947565469,4.986687083593154,4.98101010231494,5.0037305137765316,24780.31167526504,21063.264923975283,0.85,1.067174506535195,0.6630707364848953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519442454383318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.614134520381,1534.3480999050453,0.3772080214918147,0.12565007199628825,6.112874298809886,3.492760604976105
4015.0,-30.07486320329886,5.001972803415975,35.00277512809278,24.091832676809304,4.9975013336844185,-26.567637335522136,-40.07764865001661,1.490275465908078,-0.02220406381036355,-5.00881716323607,40.005520917641235,42251.92407828617,25750.143327648362,25750.143327648362,68002.06740593453,77298.99508579711,77298.99508579711,25750.143327648362,103049.13841344547,103049.13841344547,103049.13841344547,127829.44246673546,91497.18983855171,56450.118831042484,38941.19000834358,24780.30405328999,0.0,63721.49406163357,21063.25844529649,1534.347754075424,0.0,0.8868538680237692,2.8160140652343464,0.0014959135982669303,354534.1221874224,1554771.2876879673,4.385392520458288,1554771.2876879673,4.385392520458288,0.85,0.09553575776238678,4.027634451161993,1.2670076106162744,1.0,0.0,4.0276344511621085,1.2847705232307907,1.2850681172960665,3.13490571143691,19309.749259973472,1969.0464388933503,4632.441516551485,4632.441516551485,5.558654812077902,5.001972803415975,-2.3337751224375984,7.335747925853573,3.492763576504415,3.492763576504415,0.9979324504298328,0.0,0.0,0.00023162001902222537,7.816557347837116e-05,0.00015345444554385422,0.0006180584115563892,0.0955357577624191,0.07166405867554822,0.023871699086870885,0.09553575626184108,0.07166405867552397,0.02387169908686281,0.37720796185775923,0.37720796185775923,0.1256500835294257,0.0,4.986647438944146,4.980914868603577,5.003857762570419,4.9866130994257105,4.980831252254461,5.003971369374597,24780.30405328999,21063.25844529649,0.85,1.067176286547215,0.6630717735120694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440718163723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.61221738613,1534.347754075424,0.37720796185775923,0.1256500835294257,6.112874298809886,3.492763576504415
4016.0,-30.074834280596857,5.001971784222347,35.002774044585905,24.091840779315703,4.997513342005577,-26.567610100084774,-40.07761791637165,1.4902891614938547,-0.022222816672751833,-5.008805652855637,40.00551869674038,42251.92170048045,25750.122303235334,25750.122303235334,68002.04400371578,77298.97937012973,77298.97937012973,25750.122303235334,103049.10167336506,103049.10167336506,103049.10167336506,127829.39434523313,91497.16731071348,56450.109641065836,38941.175188497386,24780.29267186806,0.0,63721.46786036545,21063.248771087852,1534.3468697035312,0.0,0.8868539346232133,2.8160156551252333,0.0014959135982669303,354534.2812588168,1554771.1919180686,4.3853902827045825,1554771.1919180686,4.3853902827045825,0.85,0.09553572835592226,4.027634451161993,1.2670075243478642,1.0,0.0,4.027634451163346,1.284770457722011,1.2850680526685092,3.1349058712816875,19309.744505653605,1969.0459540876452,4632.441516551485,4632.441516551485,5.558650273561235,5.001971784222347,-2.3337639990342103,7.335735783256557,3.492766506190987,3.492766506190987,0.9979332874831391,0.0,0.0,0.00023162071669514709,7.816584551617442e-05,0.00015345487117897268,0.000618060125859056,0.09553572835596205,0.07166403175628745,0.023871696599674603,0.0955357623094582,0.0716640317562576,0.02387169659966466,0.3772079002576185,0.3772079002576185,0.12565009711667766,0.0,4.986630143392858,4.9809063270107,5.003814179917526,4.98658283618289,4.980894038444092,5.003661734584,24780.29267186806,21063.248771087852,0.85,1.067176358095367,0.6630720088411682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438984079487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.610300503833,1534.3468697035312,0.3772079002576185,0.12565009711667766,6.112874298809886,3.492766506190987
4017.0,-30.074805383354175,5.0019707344076405,35.00277300177524,24.091834877058886,4.997514136911723,-26.567584009046268,-40.07758735734967,1.4902927626041655,-0.022251281329147332,-5.008803699597443,40.005517715092786,42251.9199085183,25750.125977764714,25750.125977764714,68002.04588628301,77298.9523884176,77298.9523884176,25750.125977764714,103049.07836618231,103049.07836618231,103049.07836618231,127829.37010676324,91497.12898704596,56450.09650714804,38941.147199886575,24780.291740580924,0.0,63721.4389404675,21063.247979493786,1534.3467974457121,0.0,0.8868539481140547,2.8160162570129312,0.0014959135982669303,354534.3082525007,1554771.1495873653,4.385389829409828,1554771.1495873653,4.385389829409828,0.8500000000000001,0.09553571301107865,4.027634451161993,1.2670073781860993,1.0,0.0,4.027634451161463,1.2847704394365722,1.2850680352744446,3.1349059158990973,19309.736417750446,1969.0451293510473,4632.441516551485,4632.441516551485,5.558651066777807,5.0019707344076405,-2.3337598357160405,7.3357305701236815,3.4927694867399355,3.4927694867399355,0.997934139068553,0.0,0.0,0.00023162141375587057,7.816611600917659e-05,0.00015345529774669399,0.0006180618439179061,0.09553571301109418,0.07166401573883015,0.02387169727226403,0.09553577968319253,0.07166401573881849,0.023871697272260153,0.37720783773589506,0.37720783773589506,0.12565010791430667,0.0,4.986613856655367,4.980891992711122,5.003792026958138,4.986552418268275,4.980838368082402,5.003707128957956,24780.291740580924,21063.247979493786,0.85,1.0671768719757682,0.6630722816537876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519437250306686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.608384481855,1534.3467974457121,0.37720783773589506,0.12565010791430667,6.112874298809886,3.4927694867399355
4018.0,-30.074776502152226,5.001969571476989,35.002771932921085,24.091825063247256,4.997506486216317,-26.567558776993355,-40.07755693802608,1.4902887610578457,-0.02215949467677092,-5.0088057242651995,40.005514870895226,42251.918569444,25750.1395516782,25750.1395516782,68002.0581211222,77298.94373726829,77298.94373726829,25750.1395516782,103049.08328894648,103049.08328894648,103049.08328894648,127829.36464132059,91497.10558146279,56450.08041364014,38941.1390753585,24780.281352374106,0.0,63721.420427732606,21063.23914951799,1534.3462768279383,0.0,0.8868539481091966,2.8160148150400075,0.0014959135982669303,354534.2802719495,1554771.026939614,4.385389829573065,1554771.026939614,4.385389829573065,0.85,0.09553569525853298,4.027634451161993,1.2670073078526185,1.0,0.0,4.027634451161997,1.2847704567172438,1.2850680534542338,3.134905873733371,19309.731478189537,1969.0446256560128,4632.441516551485,4632.441516551485,5.55865399696342,5.001969571476989,-2.3337586286386514,7.335728200115641,3.4927724563528697,3.4927724563528697,0.9979349875293914,0.0,0.0,0.0002316221104315924,7.81663852664984e-05,0.000153455725165094,0.0006180635654029791,0.09553569525857257,0.07166399800028281,0.023871697258289765,0.09553569834635514,0.07166399800025311,0.023871697258279874,0.3772077741197868,0.3772077741197868,0.1256501177512503,0.0,4.986621101812148,4.980892549587168,5.003819348410332,4.986646229588416,4.980890928803035,5.003924784658182,24780.281352374106,21063.23914951799,0.85,1.0671773740236115,0.6630724532790747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519435518060435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.60646891393,1534.3462768279383,0.3772077741197868,0.1256501177512503,6.112874298809886,3.4927724563528697
4019.0,-30.07474764741175,5.001968489816582,35.0027708438807,24.091829009726666,4.997511555409979,-26.567532296675896,-40.077526309154905,1.4902962046745118,-0.022100402675675923,-5.008798652521945,40.005512145220465,42251.916358997034,25750.129799248905,25750.129799248905,68002.04615824594,77298.93928844066,77298.93928844066,25750.129799248905,103049.06908768957,103049.06908768957,103049.06908768957,127829.33769821904,91497.09153861918,56450.068609177186,38941.13658826888,24780.268610529474,0.0,63721.405198798355,21063.228318950052,1534.3454166859476,0.0,0.8868539939539585,2.816014864313029,0.0014959135982669303,354534.3780022012,1554770.909402818,4.385388289180703,1554770.909402818,4.385388289180703,0.85,0.0955356683314734,4.027634451161993,1.267007188065909,1.0,0.0,4.027634451160859,1.2847704204586257,1.2850680180815144,3.134905962206263,19309.728514559836,1969.0443234498873,4632.441516551485,4632.441516551485,5.558651891717352,5.001968489816582,-2.3337507704088534,7.335719260225435,3.492775390092803,3.492775390092803,0.9979358257408009,0.0,0.0,0.00023162280647093318,7.816665637950208e-05,0.0001534561500914311,0.0006180652768509335,0.09553566833151793,0.0716639730644197,0.02387169526709823,0.09553565140004222,0.0716639730643863,0.023871695267087104,0.37720771052201246,0.37720771052201246,0.1256501298063246,0.0,4.986633843844572,4.9809122626928115,5.003811156318591,4.986698249846256,4.981004556411392,5.003791833774017,24780.268610529474,21063.228318950052,0.85,1.0671774413337687,0.663072577059142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433786776141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.604553987896,1534.3454166859476,0.37720771052201246,0.1256501298063246,6.112874298809886,3.492775390092803
4020.0,-30.07471878843785,5.001967450079989,35.00276978154179,24.09182775244119,4.9975163348749785,-26.56750584158157,-40.07749568028373,1.490303388019077,-0.02213107302844719,-5.008793340880559,40.00551074487988,42251.91418201882,25750.124768391146,25750.124768391146,68002.03895040997,77298.9149076729,77298.9149076729,25750.124768391146,103049.03967606404,103049.03967606404,103049.03967606404,127829.30381273458,91497.05744459011,56450.05671893743,38941.11191739188,24780.264136670532,0.0,63721.376054062406,21063.22451616995,1534.3450664660074,0.0,0.8868540260464491,2.816015887185165,0.0014959135982669303,354534.4514081673,1554770.8490172068,4.385387210867231,1554770.8490172068,4.385387210867231,0.8499999999999999,0.09553564804459148,4.027634451161993,1.267007072125562,1.0,0.0,4.027634451159676,1.2847703854173504,1.2850679839265533,3.134906047708781,19309.721319288008,1969.0435897363534,4632.441516551485,4632.441516551485,5.558650805711679,5.001967450079989,-2.3337441679344,7.335711618014389,3.4927783464110416,3.4927783464110416,0.9979366704031547,0.0,0.0,0.0002316235026143228,7.816692749337457e-05,0.00015345657512094824,0.0006180669887144595,0.09553564804461577,0.07166395321696209,0.023871694827653684,0.0955356677526019,0.07166395321694387,0.02387169482764762,0.37720764810142116,0.37720764810142116,0.1256501414996294,0.0,4.986637510193418,4.980924419750863,5.00378932619185,4.986662267852125,4.980983143838728,5.003712104960982,24780.264136670532,21063.22451616995,0.85,1.067177816322042,0.6630728461697297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943205707848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.60263949446,1534.3450664660074,0.37720764810142116,0.1256501414996294,6.112874298809886,3.4927783464110416
4021.0,-30.074689937526788,5.001966376422369,35.00276872787335,24.09182736827063,4.997515430147354,-26.56747996218618,-40.07746892804278,1.4903054548071661,-0.02202798270582207,-5.008791585348385,40.00550887274694,42251.92800203674,25750.128838914356,25750.128838914356,68002.05684095109,77298.91719329063,77298.91719329063,25750.128838914356,103049.04603220499,103049.04603220499,103049.04603220499,127829.30406086637,91497.04771899717,56450.05852774499,38941.09910139131,24780.258028661377,0.0,63721.35713005268,21063.21932436217,1534.3447057190242,0.0,0.886854041754828,2.816014737987007,0.0014959135982669303,354534.47566932166,1554770.7682869262,4.385386683062887,1554770.7682869262,4.385386683062887,0.85,0.09553562993121653,4.027634451161993,1.2670070386072623,1.0,0.0,4.027634451163043,1.2847703743117815,1.2850679737125954,3.1349060748069424,19309.719266779495,1969.0433804387326,4632.441516551485,4632.441516551485,5.558651684410999,5.001966376422369,-2.333740169423194,7.335706545845563,3.4927813135735306,3.4927813135735306,0.9979375181638659,0.0,0.0,0.00023162419856514468,7.816716429365987e-05,0.0001534570342714848,0.0006180688380049789,0.09553562993124502,0.07166393518343699,0.02387169474780804,0.0955356079954513,0.07166393518341561,0.02387169474780092,0.3772075861773181,0.3772075861773181,0.12565015207068309,0.0,4.986662062123628,4.9809582831725265,5.003785917568166,4.986763602642554,4.981097073655974,5.0037756209429745,24780.258028661377,21063.21932436217,0.85,1.0671784140152833,0.663073259971571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943032712744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.600726047654,1534.3447057190242,0.3772075861773181,0.12565015207068309,6.112874298809886,3.4927813135735306
