time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4022.0,-30.074661091949825,5.001965225597651,35.002767649776246,24.091817205213033,4.997510133167932,-26.5674545268106,-40.077442245651014,1.4903035680290897,-0.02199393491821411,-5.008791942289423,40.005506053871024,42251.94206883844,25750.138098966192,25750.138098966192,68002.08016780464,77298.89750275189,77298.89750275189,25750.138098966192,103049.03560171809,103049.03560171809,103049.03560171809,127829.2827466092,91497.01424132685,56450.058807415146,38941.06159323522,24780.24714489111,0.0,63721.30873812633,21063.210073157443,1534.3441174032853,0.0,0.8868540501429873,2.816014249097274,0.0014959135982669303,354534.4707364576,1554770.6467311194,4.385386401219233,1554770.6467311194,4.385386401219233,0.85,0.09553561125816938,4.027634451161993,1.2670069342060013,1.0,0.0,4.027634451161825,1.2847703817013008,1.285067981997847,3.134906056776134,19309.712201585244,1969.04265998942,4632.441516551485,4632.441516551485,5.558653683368095,5.001965225597651,-2.333737751612329,7.33570297720998,3.492784268770282,3.492784268770282,0.9979383625057948,0.0,0.0,0.00023162489438922226,7.816740047632858e-05,0.00015345749391289368,0.0006180706892725524,0.09553561125820999,0.07166391678260071,0.023871694475609277,0.09553555568174021,0.07166391678257025,0.023871694475599125,0.37720752597536306,0.37720752597536306,0.12565016284695368,0.0,4.986689387705724,4.980985294996287,5.003814180958784,4.986798007371192,4.981092663882748,5.00392655588729,24780.24714489111,21063.210073157443,0.85,1.0671795905396557,0.6630739842849126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519428597660118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.598813401291,1534.3441174032853,0.37720752597536306,0.12565016284695368,6.112874298809886,3.492784268770282
4023.0,-30.074632217907446,5.0019641066435705,35.002766552707676,24.091805854719155,4.997512056585057,-26.567428343720277,-40.077411686629034,1.490308182398228,-0.022128442533755788,-5.008787217830191,40.005503345093004,42251.94012163848,25750.13427448967,25750.13427448967,68002.07439612816,77298.84393777899,77298.84393777899,25750.13427448967,103048.97821226866,103048.97821226866,103048.97821226866,127829.21344969347,91496.94980095566,56450.04598481653,38941.00424015459,24780.235237424815,0.0,63721.2394775794,21063.199951811093,1534.343352220368,0.0,0.8868540839845812,2.816016567355967,0.0014959135982669303,354534.53602768027,1554770.5299229685,4.385385264135677,1554770.5299229685,4.385385264135677,0.85,0.09553558795625329,4.027634451161993,1.267006812770851,1.0,0.0,4.027634451161297,1.2847703586769599,1.2850679598630783,3.134906112956715,19309.698601960903,1969.041273213677,4632.441516551485,4632.441516551485,5.558652857782599,5.0019641066435705,-2.3337316270669377,7.335695733710509,3.4927871988988626,3.4927871988988626,0.9979391996853894,0.0,0.0,0.00023162559090188206,7.816767097430574e-05,0.00015345791992757633,0.0006180724051039649,0.09553558795629617,0.0716638946593542,0.02387169329694197,0.09553559033212981,0.07166389465932203,0.023871693296931253,0.37720746675803846,0.37720746675803846,0.1256501757065609,0.0,4.986681470000747,4.980971129407408,5.0038250170931065,4.986658775296462,4.980923446858924,5.0038773444615,24780.235237424815,21063.199951811093,0.85,1.0671806599125395,0.6630746744420283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426868512941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.596901609766,1534.343352220368,0.37720746675803846,0.1256501757065609,6.112874298809886,3.4927871988988626
4024.0,-30.074603386456477,5.001963089457004,35.002765482412016,24.091809277329617,4.997520665870486,-26.567401530386654,-40.077381022833265,1.4903188098010511,-0.02216247361582191,-5.008779119356228,40.005501930776504,42251.93760923596,25750.122062387953,25750.122062387953,68002.05967162391,77298.82288312893,77298.82288312893,25750.122062387953,103048.94494551688,103048.94494551688,103048.94494551688,127829.17461239026,91496.92059469591,56450.03532080466,38940.98363765695,24780.22966687337,0.0,63721.21330453032,21063.195216842363,1534.3428762807384,0.0,0.8868541303058448,2.8160179596706167,0.0014959135982669303,354534.6479472358,1554770.4689346976,4.385383707733098,1554770.4689346976,4.385383707733098,0.85,0.09553556518381318,4.027634451161993,1.2670066880388182,1.0,0.0,4.027634451162392,1.2847703075257015,1.2850679095935593,3.1349062377684356,19309.69243821365,1969.040644686376,4632.441516551485,4632.441516551485,5.558650221569779,5.001963089457004,-2.3337229951383622,7.335686084595366,3.492790136723711,3.492790136723711,0.9979400390639174,0.0,0.0,0.00023162628638905821,7.816794240057343e-05,0.00015345834398848478,0.0006180741130662892,0.0955355651838393,0.07166387276339334,0.023871692420445956,0.09553561292312196,0.07166387276337374,0.02387169242043943,0.3772074058483297,0.3772074058483297,0.1256501891944261,0.0,4.986665427250159,4.980959990732231,5.003794246029145,4.986616645740412,4.9809308288261605,5.003686559790822,24780.22966687337,21063.195216842363,0.85,1.0671808671726788,0.6630749073673401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194251376598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.594991350019,1534.3428762807384,0.3772074058483297,0.1256501891944261,6.112874298809886,3.492790136723711
4025.0,-30.07457459238932,5.001961954561675,35.0027644201156,24.09179921904581,4.9975142757185775,-26.567376250744097,-40.07735060350967,1.4903159340736987,-0.02210860029771311,-5.008781334686013,40.005500023178975,42251.93586797407,25750.136187439573,25750.136187439573,68002.07205541365,77298.80832437541,77298.80832437541,25750.136187439573,103048.94451181497,103048.94451181497,103048.94451181497,127829.16922875322,91496.89182685486,56450.019370454895,38940.96939599996,24780.22471693824,0.0,63721.194112938196,21063.191009397502,1534.3426696890158,0.0,0.8868541259405625,2.8160169934429833,0.0014959135982669303,354534.61733174586,1554770.3866751243,4.385383854407344,1554770.3866751243,4.385383854407344,0.85,0.09553555145680441,4.027634451161993,1.267006599572487,1.0,0.0,4.027634451162937,1.2847703195440892,1.2850679225071624,3.1349062084429464,19309.68636699115,1969.0400255939746,4632.441516551485,4632.441516551485,5.5586532707289695,5.001961954561675,-2.333721923287688,7.3356838778493625,3.492793103383503,3.492793103383503,0.9979408866810008,0.0,0.0,0.00023162698097636185,7.816821166371188e-05,0.00015345876931264997,0.0006180758261165499,0.09553555145683,0.07166385788374047,0.02387169357308953,0.09553556680945124,0.07166385788372127,0.023871693573083136,0.37720734375890264,0.37720734375890264,0.1256502006679518,0.0,4.986667731761543,4.980956099169077,5.003815148881813,4.986672734388321,4.980936322233731,5.003894548206915,24780.22471693824,21063.191009397502,0.85,1.0671813829302714,0.6630750797464273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519423409360195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.593081199488,1534.3426696890158,0.37720734375890264,0.1256502006679518,6.112874298809886,3.492793103383503
4026.0,-30.074545825540966,5.0019608657109815,35.002763335953176,24.0917983110063,4.997517016192318,-26.56735008242931,-40.07732378141952,1.4903212730810564,-0.02208459694196563,-5.008775919909364,40.0054972616905,42251.949152404086,25750.130662083175,25750.130662083175,68002.07981448725,77298.79351527232,77298.79351527232,25750.130662083175,103048.9241773555,103048.9241773555,103048.9241773555,127829.13643607122,91496.86651642002,56450.02215355339,38940.93818096292,24780.21225871573,0.0,63721.15043967865,21063.180419908367,1534.3418616997658,0.0,0.8868541634849831,2.8160173102017527,0.0014959135982669303,354534.6921630642,1554770.2675940045,4.3853825929083,1554770.2675940045,4.3853825929083,0.85,0.09553552659394188,4.027634451161993,1.2670065133040773,1.0,0.0,4.027634451160206,1.2847702931352127,1.285067896983759,3.1349062728819757,19309.68102542655,1969.0394809059721,4632.441516551485,4632.441516551485,5.558652077976426,5.0019608657109815,-2.3337152855412526,7.335676151252234,3.4927960328391734,3.4927960328391734,0.9979417236683352,0.0,0.0,0.00023162767490899613,7.816844908588175e-05,0.00015345922582311438,0.0006180776647738236,0.09553552659398593,0.07166383441232417,0.023871692181661755,0.09553553129086718,0.07166383441229113,0.023871692181650743,0.37720728115793334,0.37720728115793334,0.1256502136443761,0.0,4.986670392375913,4.980959950450824,5.003814230090654,4.986691322967374,4.98098564745959,5.0038208502789985,24780.21225871573,21063.180419908367,0.85,1.0671822361220726,0.6630757426829842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942168330195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.591171261085,1534.3418616997658,0.37720728115793334,0.1256502136443761,6.112874298809886,3.4927960328391734
4027.0,-30.07451705016268,5.00195978740364,35.00276226217884,24.091802746430062,4.997518963387065,-26.56732398581039,-40.07729325732214,1.4903258990351562,-0.021961539397125307,-5.008772132955774,40.00549539594266,42251.94683498342,25750.12939688095,25750.12939688095,68002.07623186437,77298.80371780483,77298.80371780483,25750.12939688095,103048.93311468577,103048.93311468577,103048.93311468577,127829.13862888508,91496.86589285082,56450.00901003104,38940.95209202198,24780.205514199304,0.0,63721.157606221284,21063.174687069408,1534.341419544536,0.0,0.886854189505225,2.816016135850148,0.0014959135982669303,354534.74449814385,1554770.1871390855,4.385381718623703,1554770.1871390855,4.385381718623703,0.85,0.09553550658685647,4.027634451161993,1.2670064391242342,1.0,0.0,4.027634451162301,1.284770270061579,1.285067874796638,3.134906329182842,19309.680893827266,1969.0394674865797,4632.441516551485,4632.441516551485,5.55865180485863,5.00195978740364,-2.333709825692781,7.335669613096421,3.4927989742934837,3.4927989742934837,0.9979425640838525,0.0,0.0,0.00023162836904930996,7.816871927806823e-05,0.00015345964977124174,0.0006180793722819069,0.09553550658688639,0.07166381460141931,0.02387169198546709,0.09553546672239137,0.07166381460139686,0.023871691985459614,0.37720721861486844,0.37720721861486844,0.12565022651320812,0.0,4.986696993828502,4.980996956331808,5.003809589327886,4.98681059355863,4.98115217779457,5.003798226578283,24780.205514199304,21063.174687069408,0.85,1.0671820598755903,0.6630756317405357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519419958875723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.589261737201,1534.341419544536,0.37720721861486844,0.12565022651320812,6.112874298809886,3.4927989742934837
4028.0,-30.074488262961804,5.00195873584212,35.002761198823386,24.09179649492728,4.997522009074838,-26.56729776869205,-40.07726266337556,1.4903315148054554,-0.02203896231787894,-5.00876756136167,40.00549355186611,42251.94449506253,25750.126187382426,25750.126187382426,68002.07068244496,77298.76618467107,77298.76618467107,25750.126187382426,103048.8923720535,103048.8923720535,103048.8923720535,127829.0909967745,91496.81797357598,56449.996283969056,38940.91298845213,24780.198624720993,0.0,63721.111613173125,21063.168831012845,1534.3409460908563,0.0,0.8868542194389233,2.8160176864451287,0.0014959135982669303,354534.80767683516,1554770.10761868,4.385380712846342,1554770.10761868,4.385380712846342,0.85,0.09553548612307464,4.027634451161993,1.2670063017541544,1.0,0.0,4.02763445116191,1.284770242356983,1.2850678479778503,3.1349063967835,19309.67078084802,1969.03843624969,4632.441516551485,4632.441516551485,5.558651112027749,5.00195873584212,-2.3337037823523534,7.335662518194473,3.4928019171136206,3.4928019171136206,0.9979434048896059,0.0,0.0,0.0002316290634767325,7.816899008940985e-05,0.00015346007338732265,0.0006180810784526284,0.09553548612310474,0.07166379459028437,0.023871691532820368,0.09553549307255461,0.07166379459026179,0.023871691532812843,0.3772071581320736,0.3772071581320736,0.1256502390695542,0.0,4.986701577766837,4.981007746981504,5.0037955341694555,4.986728599043772,4.981059598830996,5.003748005711827,24780.198624720993,21063.168831012845,0.85,1.0671827430641814,0.6630760736183979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519418233938568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.587353343095,1534.3409460908563,0.3772071581320736,0.1256502390695542,6.112874298809886,3.4928019171136206
4029.0,-30.074459495700694,5.00195761181492,35.0027601294097,24.091786122322105,4.997517874544006,-26.56727228757975,-40.0772359809838,1.4903306664234186,-0.022035641100444536,-5.008767681301814,40.00549124869532,42251.958198597524,25750.13488326398,25750.13488326398,68002.0930818615,77298.74104612778,77298.74104612778,25750.13488326398,103048.87592939175,103048.87592939175,103048.87592939175,127829.06656727658,91496.77955005008,56449.996702521086,38940.86983058777,24780.190637884825,0.0,63721.0604684726,21063.1620422021,1534.3405172537173,0.0,0.8868542271660197,2.816017628819916,0.0014959135982669303,354534.80601928115,1554770.0083011838,4.385380453214595,1554770.0083011838,4.385380453214595,0.85,0.0955354691033695,4.027634451161993,1.2670062270248312,1.0,0.0,4.027634451163505,1.284770244892747,1.2850678514058125,3.1349063905961034,19309.662671870552,1969.0376093641105,4632.441516551485,4632.441516551485,5.558652989198033,5.00195761181492,-2.3337011899051436,7.335658801720063,3.492804866204901,3.492804866204901,0.9979442474871146,0.0,0.0,0.00023162975742507103,7.816922627717902e-05,0.000153460531147892,0.000618082922144868,0.09553546910340277,0.07166377728402804,0.02387169181937473,0.09553546524849482,0.07166377728400308,0.02387169181936642,0.37720709773177474,0.37720709773177474,0.12565025080167766,0.0,4.986707716717376,4.981010237793839,5.003812621726013,4.986732040201389,4.981019973072364,5.003880743918842,24780.190637884825,21063.1620422021,0.85,1.0671839511444892,0.663076820880949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194165082931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.585446145014,1534.3405172537173,0.37720709773177474,0.12565025080167766,6.112874298809886,3.492804866204901
4030.0,-30.07443070895568,5.001956481251002,35.0027590374401,24.091785738151543,4.997517156149178,-26.56724644726798,-40.07720545688642,1.4903328944619056,-0.02193402401826461,-5.008764767196701,40.00548845287791,42251.956085560036,25750.135667670173,25750.135667670173,68002.09175323021,77298.74246200373,77298.74246200373,25750.135667670173,103048.8781296739,103048.8781296739,103048.8781296739,127829.05688856004,91496.76905621511,56449.98267977314,38940.873751602194,24780.17875888613,0.0,63721.05251048833,21063.15194505321,1534.3398002890494,0.0,0.8868542521123577,2.8160166342093516,0.0014959135982669303,354534.84629174764,1554769.8877397513,4.385379615013434,1554769.8877397513,4.385379615013434,0.85,0.09553544720531881,4.027634451161993,1.2670061446027834,1.0,0.0,4.027634451162005,1.2847702330360098,1.2850678404385456,3.1349064195271605,19309.660457230708,1969.037383533695,4632.441516551485,4632.441516551485,5.558653158526924,5.001956481251002,-2.3336963997864877,7.33565288103749,3.4928077916830995,3.4928077916830995,0.9979450833380284,0.0,0.0,0.00023163045184533494,7.816949647184862e-05,0.00015346095537348633,0.0006180846307704867,0.09553544720536164,0.07166375612401962,0.023871691081342017,0.09553538955124402,0.0716637561239875,0.02387169108133132,0.3772070369011429,0.3772070369011429,0.12565026375437766,0.0,4.986731215044642,4.981036122457681,5.003828950948048,4.986830743178416,4.98114519999524,5.003899808563972,24780.17875888613,21063.15194505321,0.85,1.067184063572039,0.6630768705304337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941478384331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.583539507046,1534.3398002890494,0.3772070369011429,0.12565026375437766,6.112874298809886,3.4928077916830995
4031.0,-30.074401975270074,5.001955355908843,35.002757941099894,24.091779835894727,4.997517995204482,-26.567220498982053,-40.077174932789035,1.4903365189168494,-0.02196011825333244,-5.008761305042693,40.00548614163679,42251.953679607126,25750.135041058933,25750.135041058933,68002.08872066606,77298.71528432518,77298.71528432518,25750.135041058933,103048.85032538412,103048.85032538412,103048.85032538412,127829.01986377654,91496.73062069988,56449.96901598343,38940.846227462716,24780.169538392416,0.0,63721.01576585513,21063.144107633554,1534.339219810178,0.0,0.8868542780927965,2.816017381088648,0.0014959135982669303,354534.8941381659,1554769.7880742557,4.385378742066347,1554769.7880742557,4.385378742066347,0.85,0.09553542675115956,4.027634451161993,1.267005997891538,1.0,0.0,4.027634451161841,1.2847702146494622,1.285067822938314,3.134906464391297,19309.652345722985,1969.0365563901012,4632.441516551485,4632.441516551485,5.558653023261056,5.001955355908843,-2.3336912105641163,7.33564656647296,3.492810713316009,3.492810713316009,0.9979459180902882,0.0,0.0,0.00023163114498756147,7.81697666673826e-05,0.00015346137832017887,0.0006180863342451566,0.09553542675119572,0.07166373596398667,0.023871690787209056,0.0955353815449536,0.07166373596395954,0.02387169078720002,0.3772069771471322,0.3772069771471322,0.12565027764892495,0.0,4.986743894094616,4.981049484815458,5.003839573877713,4.986801186789364,4.981109514788386,5.003888648347072,24780.169538392416,21063.144107633554,0.85,1.0671846313709414,0.6630772151351644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519413058225947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.581634218313,1534.339219810178,0.3772069771471322,0.12565027764892495,6.112874298809886,3.492810713316009
4032.0,-30.07437321543136,5.0019543567781986,35.002756872486984,24.09178294418382,4.997528221911082,-26.567193588354495,-40.07714423406867,1.4903485948345956,-0.022033161497745368,-5.008752072777314,40.00548475657473,42251.95080135988,25750.11989567744,25750.11989567744,68002.07069703733,77298.68664685356,77298.68664685356,25750.11989567744,103048.806542531,103048.806542531,103048.806542531,127828.9702427755,91496.69451535156,56449.9586698595,38940.81760610228,24780.163700244488,0.0,63720.98130634677,21063.139145207813,1534.3387018157691,0.0,0.8868543300763302,2.8160194181810527,0.0014959135982669303,354535.021726632,1554769.7283475199,4.385376995411025,1554769.7283475199,4.385376995411025,0.85,0.09553540323080392,4.027634451161993,1.267005891292356,1.0,0.0,4.027634451163739,1.2847701567255838,1.2850677658924057,3.1349066057285935,19309.644725978334,1969.0357793923854,4632.441516551485,4632.441516551485,5.558649753844389,5.0019543567781986,-2.3336817597153026,7.335636116493501,3.4928136346398766,3.4928136346398766,0.9979467527542505,0.0,0.0,0.00023163183876259404,7.817003840952836e-05,0.0001534618003530657,0.0006180880340393511,0.09553540323083036,0.07166371344996143,0.023871689780868927,0.09553542400176353,0.0716637134499416,0.023871689780862324,0.3772069175119883,0.3772069175119883,0.12565029196165448,0.0,4.986735388604302,4.9810518285141825,5.003798490851409,4.986718911279581,4.981078751118503,5.003651712516728,24780.163700244488,21063.139145207813,0.85,1.067184925638679,0.6630775285494777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519411335789612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.579728826186,1534.3387018157691,0.3772069175119883,0.12565029196165448,6.112874298809886,3.4928136346398766
4033.0,-30.07434447462381,5.001953285318391,35.00275582863527,24.091772362031065,4.997525581268844,-26.56716798169275,-40.07711374489588,1.4903490883381552,-0.022069840707160893,-5.008752121274869,40.00548334057131,42251.94863339615,25750.128575176932,25750.128575176932,68002.07720857309,77298.65450191266,77298.65450191266,25750.128575176932,103048.7830770896,103048.7830770896,103048.7830770896,127828.94388576286,91496.64970076022,56449.94383224519,38940.78429835003,24780.160808673256,0.0,63720.94510702329,21063.136687372265,1534.3385616000132,0.0,0.8868543349554155,2.8160198943108914,0.0014959135982669303,354535.0210564033,1554769.6672865283,4.385376831472958,1554769.6672865283,4.385376831472958,0.8499999999999999,0.09553538917499876,4.027634451161993,1.2670057945838202,1.0,0.0,4.02763445116103,1.2847701529852953,1.285067763042051,3.134906614855094,19309.63526821768,1969.0348149691977,4632.441516551485,4632.441516551485,5.558651627478296,5.001953285318391,-2.333679092362118,7.335632377680509,3.4928165921619803,3.4928165921619803,0.9979475977605657,0.0,0.0,0.00023163253208044888,7.817030829764295e-05,0.00015346222378280591,0.0006180897394595605,0.09553538917501908,0.07166369840711376,0.02387169076790532,0.09553543194987531,0.07166369840709852,0.02387169076790024,0.37720685731238085,0.37720685731238085,0.12565030347918374,0.0,4.986724786290438,4.981039351658126,5.003793512250809,4.98668228056772,4.980989352060874,5.003773505637525,24780.160808673256,21063.136687372265,0.85,1.0671856340856114,0.6630778712153652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519409611785932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.577824915777,1534.3385616000132,0.37720685731238085,0.12565030347918374,6.112874298809886,3.4928165921619803
4034.0,-30.074315779590144,5.0019522471189175,35.00275477558861,24.09177141906696,4.997528196692595,-26.567141890545592,-40.07708699265493,1.4903543076484278,-0.02204500498157813,-5.008747245517541,40.005480985043185,42251.961657061445,25750.124583936813,25750.124583936813,68002.08624099827,77298.64028431143,77298.64028431143,25750.124583936813,103048.76486824825,103048.76486824825,103048.76486824825,127828.91567926492,91496.62496011196,56449.94633286349,38940.75403027608,24780.150811016658,0.0,63720.90484129274,21063.128189364157,1534.3379061034946,0.0,0.8868543682879457,2.816020137218493,0.0014959135982669303,354535.08843862277,1554769.565711297,4.385375711494517,1554769.565711297,4.385375711494517,0.8499999999999999,0.09553536620733825,4.027634451161993,1.267005710513331,1.0,0.0,4.0276344511628475,1.2847701271399155,1.2850677380800686,3.1349066779191785,19309.630046901973,1969.0342825431696,4632.441516551485,4632.441516551485,5.558650765893728,5.0019522471189175,-2.333672831471516,7.335625078590434,3.4928195261995683,3.4928195261995683,0.9979484360570196,0.0,0.0,0.00023163322429600272,7.817054510739704e-05,0.00015346267918860568,0.0006180915736676488,0.09553536620737609,0.0716636766256474,0.02387168958172868,0.09553540296696784,0.07166367662561902,0.023871689581719226,0.37720679576365124,0.37720679576365124,0.1256503149234993,0.0,4.986718424376875,4.981036230025893,5.0037774175972345,4.986702240535976,4.981033010869339,5.00372230947562,24780.150811016658,21063.128189364157,0.85,1.0671864501982278,0.6630784946054489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519407888923457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.575921582773,1534.3379061034946,0.37720679576365124,0.1256503149234993,6.112874298809886,3.4928195261995683
4035.0,-30.074287086783826,5.001951152380121,35.002753717108526,24.09177141906696,4.997525146204669,-26.567116368041418,-40.07706027533857,1.4903544274626612,-0.021890459996996015,-5.008746603340345,40.00547872069,42251.97501649893,25750.131368655555,25750.131368655555,68002.10638515449,77298.65264692184,77298.65264692184,25750.131368655555,103048.78401557739,103048.78401557739,103048.78401557739,127828.92679242369,91496.62450667095,56449.946876249654,38940.75292269033,24780.142776846307,0.0,63720.89569953663,21063.12136031936,1534.337461430821,0.0,0.8868543797518363,2.816018182191499,0.0014959135982669303,354535.0973134143,1554769.4680677233,4.385375326305942,1554769.4680677233,4.385375326305942,0.85,0.09553534797099764,4.027634451161993,1.2670056621590633,1.0,0.0,4.027634451162618,1.2847701251501324,1.2850677369791421,3.134906682774354,19309.62995120688,1969.034272784986,4632.441516551485,4632.441516551485,5.558652230503419,5.001951152380121,-2.3336696796336676,7.335620832013788,3.4928224684849245,3.4928224684849245,0.9979492767099785,0.0,0.0,0.0002316339164597321,7.817078160866252e-05,0.00015346313485106958,0.0006180934089094866,0.09553534797103101,0.07166365847349593,0.023871689497535088,0.09553531018879564,0.07166365847347089,0.02387168949752675,0.3772067336948563,0.3772067336948563,0.1256503256315509,0.0,4.986745724877494,4.981069197331749,5.003787700209614,4.986856143343346,4.9812022871921044,5.003830051661055,24780.142776846307,21063.12136031936,0.85,1.0671869194338552,0.6630787993899179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519406168805284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.574018290794,1534.337461430821,0.3772067336948563,0.1256503256315509,6.112874298809886,3.4928224684849245
4036.0,-30.074258386949428,5.001950032013758,35.00275263626617,24.09176069721582,4.997523240518128,-26.567090724701064,-40.077026014309354,1.4903555782701536,-0.02193516951751917,-5.008744572647141,40.00547595238026,42251.95696876783,25750.13444396358,25750.13444396358,68002.09141273142,77298.61705696341,77298.61705696341,25750.13444396358,103048.751500927,103048.751500927,103048.751500927,127828.88290314726,91496.57656139135,56449.91647319726,38940.733431326764,24780.131402220264,0.0,63720.86483354703,21063.111691887225,1534.3367894437938,0.0,0.8868544001041643,2.81601900649766,0.0014959135982669303,354535.12537728716,1554769.3486925096,4.38537464246445,1554769.3486925096,4.38537464246445,0.85,0.09553532700405928,4.027634451161993,1.2670055088540542,1.0,0.0,4.027634451161625,1.2847701183369995,1.2850677310539689,3.1349066993987567,19309.619832739536,1969.0332409884656,4632.441516551485,4632.441516551485,5.558652894366744,5.001950032013758,-2.3336655361605656,7.335615568174323,3.492825391983919,3.492825391983919,0.9979501119954054,0.0,0.0,0.00023163460879490765,7.817108488772302e-05,0.00015346352390718462,0.0006180949758852989,0.09553532700410103,0.07166363821456372,0.023871688789537316,0.09553529850517416,0.07166363821453241,0.023871688789526883,0.3772066733973236,0.3772066733973236,0.1256503373400824,0.0,4.9867576893740875,4.981078820096229,5.003806691047544,4.986809403129598,4.981121170905851,5.00388651545984,24780.131402220264,21063.111691887225,0.85,1.0671872014036203,0.6630788373500466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519404448821012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.572115910694,1534.3367894437938,0.3772066733973236,0.1256503373400824,6.112874298809886,3.492825391983919
4037.0,-30.07422965583996,5.001949020550667,35.002751567003685,24.09176411982628,4.997531607970047,-26.567064025855473,-40.076995350513585,1.4903659779859673,-0.021961157365694817,-5.008736171197195,40.00547412798594,42251.95409607715,25750.121375570943,25750.121375570943,68002.07547164809,77298.59714363691,77298.59714363691,25750.121375570943,103048.71851920786,103048.71851920786,103048.71851920786,127828.84183442577,91496.54843912325,56449.905391564964,38940.71449728698,24780.123315217905,0.0,63720.837812504884,21063.10481793522,1534.336162825336,0.0,0.8868544494511794,2.8160203285280354,0.0014959135982669303,354535.2414840714,1554769.270020876,4.385372984396895,1554769.270020876,4.385372984396895,0.85,0.09553530252711631,4.027634451161993,1.2670053874189038,1.0,0.0,4.027634451160939,1.2847700682558285,1.2850676818517064,3.134906821599454,19309.613897760042,1969.0326357889844,4632.441516551485,4632.441516551485,5.558650073307356,5.001949020550667,-2.333656704899749,7.3356057254504154,3.4928283059273664,3.4928283059273664,0.9979509445506761,0.0,0.0,0.0002316353018864489,7.81713563249505e-05,0.0001534639455614984,0.0006180966741547396,0.09553530252714865,0.07166361513341853,0.023871687393730114,0.0955353096554293,0.07166361513339428,0.023871687393722033,0.3772066131225434,0.3772066131225434,0.12565035038415193,0.0,4.98675796116072,4.981088021416042,5.0037801489424965,4.986775013831505,4.981140795377939,5.003689954579215,24780.123315217905,21063.10481793522,0.85,1.0671874037774034,0.6630790734484885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519402728415833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.570214627818,1534.336162825336,0.3772066131225434,0.12565035038415193,6.112874298809886,3.4928283059273664
4038.0,-30.07420100080085,5.001947977304924,35.00275052307671,24.09176359595733,4.997531609718576,-26.56703823213837,-40.076968633197225,1.4903688410565186,-0.02188417709044188,-5.008734318683151,40.005472727412545,42251.96712902764,25750.12518948915,25750.12518948915,68002.09231851679,77298.59519005887,77298.59519005887,25750.12518948915,103048.72037954802,103048.72037954802,103048.72037954802,127828.84021207094,91496.53492030449,56449.906859275,38940.69784558832,24780.119832522923,0.0,63720.81767811124,21063.101857644484,1534.3359489918507,0.0,0.8868544639459089,2.8160195336111316,0.0014959135982669303,354535.26708554325,1554769.2096252725,4.385372497371703,1554769.2096252725,4.385372497371703,0.85,0.09553528638927891,4.027634451161993,1.2670053412625566,1.0,0.0,4.02763445115966,1.2847700534349382,1.285067667915537,3.1349068577632098,19309.611044721594,1969.0323448600282,4632.441516551485,4632.441516551485,5.558650896613638,5.001947977304924,-2.333652649733701,7.335600627038625,3.4928312508560238,3.4928312508560238,0.9979517859588639,0.0,0.0,0.00023163599314482273,7.817159282848448e-05,0.00015346440031633826,0.0006180985057409994,0.09553528638930055,0.0716635985472156,0.023871687842084943,0.09553527093446604,0.07166359854719938,0.023871687842079537,0.3772065528468127,0.3772065528468127,0.12565036174698055,0.0,4.98677569382005,4.981114513309194,5.003771579247996,4.986850141592697,4.981224001999124,5.003740822734301,24780.119832522923,21063.101857644484,0.85,1.0671880053710643,0.6630794874991321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940100613627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.568314928147,1534.3359489918507,0.3772065528468127,0.12565036174698055,6.112874298809886,3.4928312508560238
4039.0,-30.07417235519444,5.001946833855942,35.00274945390996,24.091743130143755,4.997524808415019,-26.567013127207296,-40.07693821387363,1.4903655804282547,-0.02199083699753146,-5.008735775062055,40.0054699043933,42251.96485786741,25750.13721387783,25750.13721387783,68002.10207174523,77298.53998863544,77298.53998863544,25750.13721387783,103048.67720251327,103048.67720251327,103048.67720251327,127828.786483724,91496.46540342936,56449.89027266294,38940.63903418492,24780.109281210734,0.0,63720.74831539566,21063.092889029125,1534.3354005306182,0.0,0.8868544667555973,2.816020764617096,0.0014959135982669303,354535.2469586006,1554769.0878908872,4.385372402965731,1554769.0878908872,4.385372402965731,0.8500000000000001,0.09553526915743576,4.027634451161993,1.2670052121346815,1.0,0.0,4.027634451163716,1.2847700672612306,1.2850676826328966,3.134906824026326,19309.596373741748,1969.0308488364271,4632.441516551485,4632.441516551485,5.558653492305053,5.001946833855942,-2.3336510574225615,7.335597891278503,3.492834184511142,3.492834184511142,0.9979526241460406,0.0,0.0,0.00023163668417754553,7.817186210324828e-05,0.00015346482207429725,0.0006181002044278851,0.0955352691574754,0.07166358122925817,0.023871687928217235,0.09553527884990648,0.07166358122922845,0.023871687928207326,0.37720649362541725,0.37720649362541725,0.12565037283744793,0.0,4.986770097177498,4.981096236972121,5.00380404703111,4.986744938064533,4.9810203634922345,5.003931149131972,24780.109281210734,21063.092889029125,0.85,1.0671893201121612,0.663080173646656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519399288417116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.566414662233,1534.3354005306182,0.37720649362541725,0.12565037283744793,6.112874298809886,3.492834184511142
4040.0,-30.074143659672345,5.001945831717515,35.00274838174903,24.09175158189612,4.997534590186585,-26.566986318932496,-40.07691132193429,1.4903772494471128,-0.021959054179262694,-5.008725870691828,40.005467678849094,42251.977448234466,25750.120256611193,25750.120256611193,68002.09770484566,77298.53473364252,77298.53473364252,25750.120256611193,103048.65499025371,103048.65499025371,103048.65499025371,127828.75333105317,91496.45252653862,56449.89524113215,38940.619206007184,24780.098340799468,0.0,63720.717546806656,21063.083589679547,1534.3345784359014,0.0,0.8868545252009064,2.8160215032467235,0.0014959135982669303,354535.38383555936,1554768.9919208568,4.385370439194272,1554768.9919208568,4.385370439194272,0.85,0.09553524155743268,4.027634451161993,1.2670051588350906,1.0,0.0,4.027634451163168,1.2847700112440135,1.2850676274921171,3.1349069607113003,19309.593656177065,1969.0305717219505,4632.441516551485,4632.441516551485,5.558649831758759,5.001945831717515,-2.333641134768194,7.335586966485709,3.492837086199541,3.492837086199541,0.9979534531998688,0.0,0.0,0.0002316373764163124,7.817210015398285e-05,0.00015346527626232956,0.0006181020337312513,0.09553524155747152,0.07166355572286495,0.023871685834606565,0.09553525901664808,0.07166355572283582,0.023871685834596857,0.377206432549212,0.377206432549212,0.1256503861939202,0.0,4.986765676585264,4.981099738788487,5.003775836212355,4.9867668165125565,4.981132571341902,5.0036818245565655,24780.098340799468,21063.083589679547,0.85,1.0671897668900867,0.6630806914124574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519397571263788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.564515162523,1534.3345784359014,0.377206432549212,0.1256503861939202,6.112874298809886,3.492837086199541
4041.0,-30.074114997319537,5.001944677720395,35.00274731589311,24.09174197763207,4.997525854462394,-26.566961392425885,-40.07688093753529,1.4903722495691074,-0.021852339652525643,-5.008729734414759,40.00546571817487,42251.975357203984,25750.138479654455,25750.138479654455,68002.11383685844,77298.5311874412,77298.5311874412,25750.138479654455,103048.66966709566,103048.66966709566,103048.66966709566,127828.76326395938,91496.43387479182,56449.87804455621,38940.61758915068,24780.093596863728,0.0,63720.71118601441,21063.079557334167,1534.3344218379168,0.0,0.8868545126414854,2.816019650525281,0.0014959135982669303,354535.33043946425,1554768.9073725694,4.38537086119275,1554768.9073725694,4.38537086119275,0.85,0.09553522962772397,4.027634451161993,1.267005016519688,1.0,0.0,4.027634451161994,1.2847700332056886,1.285067650347268,3.134906907123649,19309.589719875257,1969.0301703308733,4632.441516551485,4632.441516551485,5.558653765546847,5.001944677720395,-2.333641300477031,7.335585978197426,3.492840028610875,3.492840028610875,0.9979542938888215,0.0,0.0,0.00023163806785682118,7.817236912120429e-05,0.00015346569873561687,0.000618103735299218,0.09553522962774899,0.07166354222605452,0.023871687401694472,0.09553518505843031,0.07166354222603576,0.023871687401688216,0.37720637129818263,0.37720637129818263,0.125650397703673,0.0,4.986789489962575,4.981119378663266,5.0038121754823806,4.986877394762246,4.9811905943782335,5.003950186359589,24780.093596863728,21063.079557334167,0.85,1.06719012658766,0.6630807247876035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939585111867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.562617617643,1534.3344218379168,0.37720637129818263,0.125650397703673,6.112874298809886,3.492840028610875
4042.0,-30.074086386767497,5.001943709253623,35.00274624818249,24.0917447017506,4.997538577810503,-26.56693436645885,-40.076850273739524,1.490386557502211,-0.02197591224739881,-5.0087177435263825,40.00546353244043,42251.97176933969,25750.11621601271,25750.11621601271,68002.0879853524,77298.49084782597,77298.49084782597,25750.11621601271,103048.60706383869,103048.60706383869,103048.60706383869,127828.68926180492,91496.3871384836,56449.868059998815,38940.576753871974,24780.082197966236,0.0,63720.65895183821,21063.0698682713,1534.3335225988296,0.0,0.886854581557936,2.816022673339873,0.0014959135982669303,354535.49615183653,1554768.8131192268,4.385368545589488,1554768.8131192268,4.385368545589488,0.85,0.09553520010468594,4.027634451161993,1.2670049203606322,1.0,0.0,4.0276344511609645,1.2847699648478368,1.2850675828603662,3.1349070739204357,19309.57985655164,1969.0291645517727,4632.441516551485,4632.441516551485,5.558648959519256,5.001943709253623,-2.333629846716654,7.335573555970276,3.4928429235412732,3.4928429235412732,0.9979551210117924,0.0,0.0,0.00023163875804960323,7.81726405625547e-05,0.00015346611748704852,0.0006181054218769106,0.09553520010472527,0.07166351522712551,0.023871684877599764,0.0955352390420983,0.071663515227096,0.02387168487758994,0.37720631088867074,0.37720631088867074,0.12565041163328178,0.0,4.9867754005371125,4.98111486338513,5.003769336741186,4.986741831279005,4.981119593420772,5.0036207806143125,24780.082197966236,21063.0698682713,0.85,1.0671905957022543,0.6630812120332099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939413296226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.560720364789,1534.3335225988296,0.37720631088867074,0.12565041163328178,6.112874298809886,3.4928429235412732
4043.0,-30.07405775677117,5.001942606716699,35.0027452028203,24.091734748240583,4.997531815906653,-26.5669092716985,-40.07682362627236,1.490383330834355,-0.02191693038594167,-5.008720716180661,40.00546204796621,42251.98511948081,25750.132304430917,25750.132304430917,68002.11742391172,77298.47804417471,77298.47804417471,25750.132304430917,103048.61034860564,103048.61034860564,103048.61034860564,127828.69024867305,91496.36004139076,56449.867116698224,38940.54769410281,24780.07990006742,0.0,63720.62759417023,21063.067915057305,1534.3334845500451,0.0,0.8868545718080754,2.816021551609376,0.0014959135982669303,354535.45507017145,1554768.7491056616,4.385368873186277,1554768.7491056616,4.385368873186277,0.85,0.0955351887606978,4.027634451161993,1.2670048373891039,1.0,0.0,4.0276344511602895,1.2847699785160225,1.2850675974191084,3.1349070405693356,19309.574137927175,1969.0285814143642,4632.441516551485,4632.441516551485,5.5586524325082065,5.001942606716699,-2.33362933909104,7.335571945807739,3.4928458725166647,3.4928458725166647,0.9979559635761899,0.0,0.0,0.00023163944871335058,7.817287645136055e-05,0.00015346657226199002,0.0006181072535441325,0.09553518876071651,0.07166350223299287,0.023871686527723646,0.09553519756732992,0.07166350223297883,0.023871686527718976,0.37720624970005345,0.37720624970005345,0.12565042271953547,0.0,4.986782208560896,4.981117969728757,5.003787254154929,4.986803785794734,4.981124744962472,5.003853271792991,24780.07990006742,21063.067915057305,0.85,1.067191582873443,0.6630817478537581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519392417911423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.558823029602,1534.3334845500451,0.37720624970005345,0.12565042271953547,6.112874298809886,3.4928458725166647
4044.0,-30.07402909225405,5.001941565206955,35.0027441369219,24.091733630653493,4.997535635011349,-26.566883087626092,-40.07679306725038,1.4903896303838071,-0.021918664367831298,-5.008714588783119,40.0054593590784,42251.98227411539,25750.12498116924,25750.12498116924,68002.10725528463,77298.4581819223,77298.4581819223,25750.12498116924,103048.58316309153,103048.58316309153,103048.58316309153,127828.65071093666,91496.33015579761,56449.854247992414,38940.52878645022,24780.06754784513,0.0,63720.59633429535,21063.05741566836,1534.332665588537,0.0,0.8868546127150684,2.81602228961708,0.0014959135982669303,354535.5397499504,1554768.6331553243,4.385367498705161,1554768.6331553243,4.385367498705161,0.85,0.09553516350392602,4.027634451161993,1.2670047357352452,1.0,0.0,4.027634451161036,1.2847699476187622,1.2850675674031533,3.134907115960295,19309.567830812048,1969.0279382676092,4632.441516551485,4632.441516551485,5.55865085164385,5.001941565206955,-2.3336221893716314,7.335563754578587,3.4928487794334484,3.4928487794334484,0.9979567941238424,0.0,0.0,0.0002316401402117711,7.817314696685672e-05,0.00015346699324491437,0.000618108949109462,0.0955351635039694,0.07166347859771974,0.023871684906249666,0.09553517601871614,0.0716634785976872,0.023871684906238824,0.37720618834752007,0.37720618834752007,0.12565043518841937,0.0,4.986782623151726,4.981121509780905,5.003778280648191,4.986795924415276,4.9811473163669575,5.003754036895941,24780.06754784513,21063.05741566836,0.85,1.067191946831874,0.6630820284927993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519390701695392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.556927037638,1534.332665588537,0.37720618834752007,0.12565043518841937,6.112874298809886,3.4928487794334484
4045.0,-30.074000430027514,5.001940509863221,35.00274308056371,24.091727833170467,4.997536015798057,-26.56685724951218,-40.076762543152995,1.4903928352830986,-0.02193398817405523,-5.00871194296618,40.00545750516249,42251.9796290263,25750.126641248153,25750.126641248153,68002.10627027445,77298.43315892556,77298.43315892556,25750.126641248153,103048.55980017371,103048.55980017371,103048.55980017371,127828.62104793426,91496.29371819882,56449.840188301176,38940.503922108495,24780.061247760546,0.0,63720.56516986904,21063.052060596463,1534.3322707160607,0.0,0.8868546328868108,2.8160227997370333,0.0014959135982669303,354535.57631477615,1554768.5532106878,4.385366820931615,1554768.5532106878,4.385366820931615,0.85,0.09553514482591555,4.027634451161993,1.267004637378268,1.0,0.0,4.027634451162651,1.2847699311984113,1.2850675518673929,3.1349071560268262,19309.560140948597,1969.0271541197656,4632.441516551485,4632.441516551485,5.55865121000324,5.001940509863221,-2.333617577821244,7.335558087684465,3.492851702922537,3.492851702922537,0.9979576294064392,0.0,0.0,0.000231640831656834,7.817341717405539e-05,0.00015346741448277862,0.0006181106457015962,0.09553514482594458,0.07166345996560197,0.023871684860342607,0.09553517091107463,0.0716634599655802,0.02387168486033535,0.3772061268922363,0.3772061268922363,0.12565044714396983,0.0,4.986780684488963,4.981119333981212,5.003777049559858,4.986777954792103,4.981115659701629,5.003777155805153,24780.061247760546,21063.052060596463,0.85,1.0671924533153698,0.6630823112819094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519388983410408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.55503269157,1534.3322707160607,0.3772061268922363,0.12565044714396983,6.112874298809886,3.492851702922537
4046.0,-30.073971815391033,5.0019395096609855,35.002742033081006,24.091726540960394,4.997540861795005,-26.56683100768086,-40.07673194920642,1.4904000540852023,-0.021963857001310316,-5.008706033002148,40.005455650963285,42251.97653487039,25750.12002426824,25750.12002426824,68002.09655913862,77298.40848265027,77298.40848265027,25750.12002426824,103048.5285069185,103048.5285069185,103048.5285069185,127828.5823401023,91496.25945430537,56449.827506527006,38940.47994197596,24780.053833183785,0.0,63720.53377515974,21063.045758206215,1534.331738395484,0.0,0.8868546696660821,2.816023881923492,0.0014959135982669303,354535.657989675,1554768.4732538373,4.385365585142683,1554768.4732538373,4.385365585142683,0.8499999999999999,0.09553512248531663,4.027634451161993,1.2670045208884404,1.0,0.0,4.027634451164086,1.2847698960033591,1.2850675175511088,3.1349072419046333,19309.55290982825,1969.0264167506998,4632.441516551485,4632.441516551485,5.558649781603141,5.0019395096609855,-2.3336105656267114,7.335550075287697,3.492854620502522,3.492854620502522,0.9979584630007207,0.0,0.0,0.00023164152195573516,7.817368800044414e-05,0.000153467833955291,0.0006181123351835383,0.09553512248534796,0.07166343855827939,0.023871683927068562,0.0955351784419159,0.0716634385582559,0.02387168392706074,0.37720606501035064,0.37720606501035064,0.12565045915257797,0.0,4.986770736865708,4.981113348773874,5.003755201076956,4.98674217600086,4.981100641043668,5.003679044015712,24780.053833183785,21063.045758206215,0.85,1.0671928267124462,0.6630825894202025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519387265263122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.5531392551,1534.331738395484,0.37720606501035064,0.12565045915257797,6.112874298809886,3.492854620502522
4047.0,-30.073943203855805,5.0019384775973235,35.00274099473728,24.091726156789832,4.997540141151695,-26.566805325348383,-40.07670146003363,1.4904022626446523,-0.02186509438797657,-5.008704191594656,40.005453822190184,42251.973767187206,25750.123847639414,25750.123847639414,68002.09761482662,77298.40992094402,77298.40992094402,25750.123847639414,103048.53376858344,103048.53376858344,103048.53376858344,127828.58167473346,91496.24905253187,56449.812898776436,38940.484615283814,24780.047906150015,0.0,63720.53252143383,21063.040720227513,1534.3313857602054,0.0,0.8868546856543311,2.8160227995921496,0.0014959135982669303,354535.68343767984,1554768.3943934136,4.385365047935182,1554768.3943934136,4.385365047935182,0.85,0.09553510436875629,4.027634451161993,1.2670043972553686,1.0,0.0,4.027634451162098,1.2847698842464124,1.2850675066782664,3.1349072705922123,19309.550714617242,1969.0261929014744,4632.441516551485,4632.441516551485,5.558650606950027,5.0019384775973235,-2.3336065282525413,7.335545005849864,3.4928575529579526,3.4928575529579526,0.9979593008451293,0.0,0.0,0.00023164221218171946,7.81739579002084e-05,0.00015346825428151108,0.000618114028103903,0.09553510436878408,0.07166342046459712,0.023871683904186963,0.09553512148870297,0.07166342046457627,0.02387168390418002,0.3772060025546289,0.3772060025546289,0.1256504699520229,0.0,4.986783709733629,4.9811320497428255,5.003750972076489,4.986839097206655,4.981210353607594,5.0037375572169935,24780.047906150015,21063.040720227513,0.85,1.067192864277344,0.6630825590318914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519385549968993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.551245820652,1534.3313857602054,0.3772060025546289,0.1256504699520229,6.112874298809886,3.4928575529579526
