time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4048.0,-30.073914643857343,5.001937450503643,35.00273994943717,24.091720254533016,4.9975410377261245,-26.566779527653047,-40.07667474271727,1.4904059215222505,-0.021888166752376037,-5.008700643759699,40.005451542882156,42251.98639059818,25750.123251241588,25750.123251241588,68002.10964183976,77298.38248522529,77298.38248522529,25750.123251241588,103048.50573646688,103048.50573646688,103048.50573646688,127828.54454482534,91496.21045236738,56449.814357742005,38940.4401051393,24780.038808358466,0.0,63720.47891349776,21063.032987104696,1534.3308102991734,0.0,0.8868547119550045,2.8160235167811263,0.0014959135982669303,354535.73246828595,1554768.2961050107,4.385364164228744,1554768.2961050107,4.385364164228744,0.85,0.0955350830417515,4.027634451161993,1.2670043379114944,1.0,0.0,4.027634451161654,1.2847698657074296,1.2850674890202216,3.134907315828323,19309.542568361612,1969.0253622145804,4632.441516551485,4632.441516551485,5.5586504782062915,5.001937450503643,-2.3336012505265935,7.335538701030236,3.49286047413485,3.49286047413485,0.9979601354670999,0.0,0.0,0.0002316429011663162,7.817419441101904e-05,0.00015346870675529716,0.0006181158505029122,0.0955350830417873,0.07166339999939665,0.023871683042390648,0.09553511282185245,0.0716633999993698,0.0238716830423817,0.3772059411334761,0.3772059411334761,0.12565048083848684,0.0,4.986788115243712,4.981139306425803,5.003746813223188,4.986812477007334,4.981175076549334,5.0037369234509015,24780.038808358466,21063.032987104696,0.85,1.0671939508514119,0.663083314988206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519383834861155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.549353277893,1534.3308102991734,0.3772059411334761,0.12565048083848684,6.112874298809886,3.49286047413485
4049.0,-30.073886076700003,5.001936391406663,35.00273889667212,24.09171473644676,4.997539505017454,-26.566753966458627,-40.076648025400914,1.4904073947764604,-0.02185580336674775,-5.008698853115492,40.005449234849614,42251.99918831147,25750.127091637638,25750.127091637638,68002.12627994911,77298.36644533442,77298.36644533442,25750.127091637638,103048.49353697206,103048.49353697206,103048.49353697206,127828.52366709552,91496.18226163537,56449.815004613905,38940.40806335719,24780.03013012346,0.0,63720.438193480644,21063.025610604942,1534.3302997260898,0.0,0.8868547294198654,2.8160233006958437,0.0014959135982669303,354535.75721475243,1554768.196577953,4.385363577406906,1554768.196577953,4.385363577406906,0.85,0.09553506359031787,4.027634451161993,1.2670042675780135,1.0,0.0,4.027634451162544,1.2847698573924493,1.2850674815887722,3.1349073361173203,19309.536618933358,1969.0247555417354,4632.441516551485,4632.441516551485,5.558651307228319,5.001936391406663,-2.333597269204098,7.335533660610761,3.4928633950909185,3.4928633950909185,0.9979609700259767,0.0,0.0,0.00023164359032550223,7.817443092249146e-05,0.00015346915940301077,0.0006181176736024377,0.0955350635903527,0.07166338093790355,0.023871682652449155,0.0955350755815863,0.07166338093787741,0.02387168265244045,0.3772058798581591,0.3772058798581591,0.1256504917960023,0.0,4.986798422235665,4.98114964293211,5.00375702737017,4.986843049748757,4.98119439244914,5.003801288586885,24780.03013012346,21063.025610604942,0.85,1.0671948939438796,0.6630839395676715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519382122843056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.5474606564,1534.3302997260898,0.3772058798581591,0.1256504917960023,6.112874298809886,3.4928633950909185
4050.0,-30.073857494765026,5.001935353058469,35.002737837601956,24.09171393318104,4.997541396356888,-26.566728049532454,-40.07661750130353,1.4904119511247131,-0.021815989150184123,-5.008694597677063,40.00544694566976,42251.99615137197,25750.12460178334,25750.12460178334,68002.12075315531,77298.3556322554,77298.3556322554,25750.12460178334,103048.48023403875,103048.48023403875,103048.48023403875,127828.50094619513,91496.16067799843,56449.80119711659,38940.39942320204,24780.020712156373,0.0,63720.420135358414,21063.017605332916,1534.3296916410802,0.0,0.8868547593562311,2.8160232744496834,0.0014959135982669303,354535.8160243555,1554768.0978638662,4.385362571540751,1554768.0978638662,4.385362571540751,0.85,0.09553504172677944,4.027634451161993,1.2670041060307997,1.0,0.0,4.027634451163259,1.2847698346539929,1.2850674597309657,3.1349073916003745,19309.53206387961,1969.0242910555196,4632.441516551485,4632.441516551485,5.558650769746238,5.001935353058469,-2.3335914876915638,7.335526840750033,3.492866304680836,3.492866304680836,0.9979618013373817,0.0,0.0,0.0002316442798430804,7.8174701133794e-05,0.00015346957870928643,0.0006181193624148391,0.09553504172681582,0.07166335994969665,0.02387168177711916,0.09553504005360704,0.07166335994966937,0.023871681777110073,0.3772058188911912,0.3772058188911912,0.1256505036795484,0.0,4.986812842558209,4.981168567636246,5.0037579197631885,4.986878608526865,4.981252354806088,5.0037695803681,24780.020712156373,21063.017605332916,0.85,1.0671951096477623,0.6630840798227312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519380410396203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.545569130325,1534.3296916410802,0.3772058188911912,0.1256505036795484,6.112874298809886,3.492866304680836
4051.0,-30.073828960855906,5.001934341915299,35.00273678859285,24.09170768167826,4.997544489243371,-26.566702055691774,-40.07658694228155,1.4904175840796285,-0.021894453272466308,-5.008690007169592,40.00544512058012,42251.99286194575,25750.12133718042,25750.12133718042,68002.11419912617,77298.3178949025,77298.3178949025,25750.12133718042,103048.43923208292,103048.43923208292,103048.43923208292,127828.45311438656,91496.11267584944,56449.78764289441,38940.36114772781,24780.013882303632,0.0,63720.37503003144,21063.011799958087,1534.3292209382923,0.0,0.8868547893173033,2.816024840931995,0.0014959135982669303,354535.8794645766,1554768.0191622972,4.3853615648445015,1554768.0191622972,4.3853615648445015,0.85,0.095535021269365,4.027634451161993,1.2670040148170667,1.0,0.0,4.027634451161325,1.2847698068815516,1.2850674328365221,3.134907459366624,19309.521933410433,1969.023258035153,4632.441516551485,4632.441516551485,5.558650065020034,5.001934341915299,-2.3335854488420855,7.335519790757385,3.4928692187648083,3.4928692187648083,0.9979626339328024,0.0,0.0,0.00023164496820395422,7.817497165512664e-05,0.00015346999654882758,0.0006181210453197701,0.09553502126939499,0.07166334002707352,0.02387168124232147,0.09553506711651075,0.07166334002705102,0.023871681242313973,0.3772057586988109,0.3772057586988109,0.12565051574520866,0.0,4.986807640505333,4.981164743249337,5.00374857718856,4.986795553897139,4.981158170907804,5.003719935006927,24780.013882303632,21063.011799958087,0.85,1.0671957622201178,0.6630844975729092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193786970639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.543678852531,1534.3292209382923,0.3772057586988109,0.12565051574520866,6.112874298809886,3.4928692187648083
4052.0,-30.073800443899838,5.001933250437992,35.002735731785435,24.091702652536355,4.9975397869754286,-26.566676856665836,-40.07655652295796,1.4904161997417642,-0.02179051586767855,-5.008690504209315,40.00544279541853,42251.98998253007,25750.13097727679,25750.13097727679,68002.12095980685,77298.31672753423,77298.31672753423,25750.13097727679,103048.44770481101,103048.44770481101,103048.44770481101,127828.45353122178,91496.09809468094,56449.771349678274,38940.36305000296,24780.00582641077,0.0,63720.36887641373,21063.00495244915,1534.3287989846947,0.0,0.8868547952054705,2.8160234176690926,0.0014959135982669303,354535.87259555154,1554767.9188966122,4.385361367001259,1554767.9188966122,4.385361367001259,0.85,0.09553500445966612,4.027634451161993,1.267003902723082,1.0,0.0,4.027634451162433,1.284769811936897,1.285067438776947,3.134907447031309,19309.518856171588,1969.022944244119,4632.441516551485,4632.441516551485,5.558652146016921,5.001933250437992,-2.333583152937523,7.335516403375515,3.4928721393250495,3.4928721393250495,0.9979634683785855,0.0,0.0,0.0002316456561577311,7.817524094065111e-05,0.00015347041521707996,0.000618122731562447,0.0955350044596992,0.07166332287284666,0.023871681586852544,0.09553499319294664,0.07166332287282184,0.02387168158684428,0.37720569775860563,0.37720569775860563,0.12565052733623389,0.0,4.986826299890311,4.981181649472603,5.003772495818055,4.986899988341634,4.98124832965118,5.003867225319482,24780.00582641077,21063.00495244915,0.85,1.0671959713807937,0.6630845164201451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519376986610872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.541788565351,1534.3287989846947,0.37720569775860563,0.12565052733623389,6.112874298809886,3.4928721393250495
4053.0,-30.073771946517716,5.001932248063442,35.00273467000139,24.091701150778704,4.997546148873385,-26.56665056875972,-40.076529735792406,1.4904247711157397,-0.02185475427336314,-5.008683046253392,40.00544053684886,42252.002040015934,25750.12028494603,25750.12028494603,68002.12232496197,77298.2849478022,77298.2849478022,25750.12028494603,103048.40523274822,103048.40523274822,103048.40523274822,127828.40073158739,91496.05738845706,56449.77448067229,38940.31434198308,24779.99549883917,0.0,63720.30984082225,21062.996174013293,1534.3280641799715,0.0,0.8868548413239588,2.816025132000987,0.0014959135982669303,354535.9756635584,1554767.8215025142,4.385359817413654,1554767.8215025142,4.385359817413654,0.85,0.09553497956269615,4.027634451161993,1.2670038521708924,1.0,0.0,4.027634451162471,1.2847697704203247,1.285067398134061,3.134907548333982,19309.510265448986,1969.0220682342072,4632.441516551485,4632.441516551485,5.558649837875367,5.001932248063442,-2.3335750302158806,7.335507278279323,3.4928750339659205,3.4928750339659205,0.9979642954188345,0.0,0.0,0.0002316463436411795,7.81754780733895e-05,0.00015347086556778997,0.0006181245454104818,0.09553497956273437,0.07166329945076176,0.0238716801119726,0.09553501056789862,0.07166329945073309,0.023871680111963053,0.37720563747524777,0.37720563747524777,0.12565054055916905,0.0,4.986823863893505,4.981183473851445,5.003757264338958,4.986828291980032,4.981204946750211,5.003710518538014,24779.99549883917,21062.996174013293,0.85,1.0671969815406732,0.6630853199798363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937527717447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.539898889678,1534.3280641799715,0.37720563747524777,0.12565054055916905,6.112874298809886,3.4928750339659205
4054.0,-30.07374345573275,5.001931175611271,35.00273361711532,24.091690638475143,4.9975428612370365,-26.566625251836978,-40.076499281544216,1.4904246573416275,-0.02187405481112137,-5.00868304708011,40.00543867245417,42251.99897688826,25750.12869426045,25750.12869426045,68002.12767114872,77298.2558550489,77298.2558550489,25750.12869426045,103048.38454930935,103048.38454930935,103048.38454930935,127828.37453432186,91496.01546511242,56449.75858695324,38940.285420176864,24779.989985012504,0.0,63720.27540518937,21062.991487260628,1534.3277733556395,0.0,0.886854848068694,2.8160253854222703,0.0014959135982669303,354535.97565213306,1554767.7411060396,4.385359590789627,1554767.7411060396,4.385359590789627,0.85,0.0955349639515013,4.027634451161993,1.267003719196655,1.0,0.0,4.027634451163783,1.2847697695332598,1.2850673981298926,3.1349075504984683,19309.501417862797,1969.0211660314988,4632.441516551485,4632.441516551485,5.558651653184722,5.001931175611271,-2.3335723664907153,7.3355035421019865,3.4928779536669947,3.4928779536669947,0.9979651296191413,0.0,0.0,0.00023164703096735487,7.81757476696969e-05,0.00015347128329765798,0.0006181262278736894,0.0955349639515281,0.0716632831263707,0.023871680825157414,0.09553500178371092,0.07166328312635058,0.02387168082515071,0.37720557681367345,0.37720557681367345,0.1256505527284713,0.0,4.986820890755041,4.981174541221037,5.003772179106591,4.986808992269005,4.981138809130755,5.003831836614836,24779.989985012504,21062.991487260628,0.85,1.067197642174827,0.6630856302521138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937356891181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.538009772436,1534.3277733556395,0.37720557681367345,0.1256505527284713,6.112874298809886,3.4928779536669947
4055.0,-30.073714936918,5.0019301619192476,35.0027325585543,24.09169996334242,4.997547243899873,-26.566599142576052,-40.07647252930326,1.4904314495582982,-0.021717846204239777,-5.00867701263517,40.00543640138613,42252.01123472009,25750.12164304289,25750.12164304289,68002.13287776298,77298.27594048707,77298.27594048707,25750.12164304289,103048.39758352996,103048.39758352996,103048.39758352996,127828.37758564885,91496.02581410346,56449.76110833797,38940.29411751721,24779.980002118893,0.0,63720.2741196361,21062.983001801058,1534.3270958193493,0.0,0.8868548869902393,2.8160240379632824,0.0014959135982669303,354536.0590474156,1554767.6431729943,4.385358283020402,1554767.6431729943,4.385358283020402,0.85,0.09553494030964813,4.027634451161993,1.2670036565558989,1.0,0.0,4.027634451162073,1.2847697363385235,1.2850673658114393,3.134907631495418,19309.503601934488,1969.0213887448301,4632.441516551485,4632.441516551485,5.558650131046226,5.0019301619192476,-2.333565287640326,7.3354954495595734,3.4928808505573623,3.4928808505573623,0.9979659573021035,0.0,0.0,0.00023164771897161626,7.817598449468505e-05,0.00015347173447693123,0.0006181280450588741,0.09553494030968555,0.07166326059363827,0.023871679716047287,0.0955349180764663,0.0716632605936102,0.023871679716037937,0.3772055151981503,0.3772055151981503,0.12565056587358525,0.0,4.986846252659461,4.981211998881292,5.003761221216621,4.98695916643095,4.98137329929682,5.0037288631889965,24779.980002118893,21062.983001801058,0.85,1.067197745415966,0.6630858359992471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519371861044992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.536121472944,1534.3270958193493,0.3772055151981503,0.12565056587358525,6.112874298809886,3.4928808505573623
4056.0,-30.073686430962,5.001929033386851,35.00273149131478,24.091679567378037,4.997540222259133,-26.566574185405607,-40.076442109979666,1.4904279767031339,-0.021823580315981417,-5.008679168005519,40.00543403148419,42252.008455080904,25750.13542388752,25750.13542388752,68002.14387896843,77298.22178218386,77298.22178218386,25750.13542388752,103048.35720607138,103048.35720607138,103048.35720607138,127828.32950785273,91495.95730742785,56449.74398032638,38940.237030112745,24779.972301781345,0.0,63720.20933189409,21062.97645651414,1534.3267260689515,0.0,0.8868548846035361,2.816025175218503,0.0014959135982669303,354536.0292604624,1554767.5409780347,4.385358363213951,1554767.5409780347,4.385358363213951,0.85,0.09553492557811451,4.027634451161993,1.2670035307249052,1.0,0.0,4.027634451162372,1.2847697511644987,1.285067381524426,3.134907595319237,19309.489144149164,1969.0199144610203,4632.441516551485,4632.441516551485,5.558653105901835,5.001929033386851,-2.333564224642563,7.335493258029414,3.492883763386287,3.492883763386287,0.9979667895389391,0.0,0.0,0.0002316484066675467,7.817625378343469e-05,0.00015347215288411204,0.00061812973025005,0.09553492557814687,0.07166324495287008,0.023871680625276795,0.09553493337874437,0.0716632449528458,0.023871680625268708,0.37720545562785734,0.37720545562785734,0.1256505782396838,0.0,4.986848939945389,4.981203757331855,5.003796715949193,4.986855587689547,4.981166694410831,5.003934596839315,24779.972301781345,21062.97645651414,0.85,1.0671990031415526,0.6630864665714832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519370151498328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.534234684676,1534.3267260689515,0.37720545562785734,0.1256505782396838,6.112874298809886,3.492883763386287
4057.0,-30.073657935221576,5.001928050242152,35.002730421510144,24.091693222895287,4.997550269758076,-26.566547530389204,-40.07641525296492,1.4904398649261101,-0.021712484888723793,-5.00866909208007,40.00543182229094,42252.02028265926,25750.11797736393,25750.11797736393,68002.13826002319,77298.23658496444,77298.23658496444,25750.11797736393,103048.35456232837,103048.35456232837,103048.35456232837,127828.31586734332,91495.96467652291,56449.74837421934,38940.24033589285,24779.961305014953,0.0,63720.201640907806,21062.96710926271,1534.3258985860464,0.0,0.8868549438622781,2.8160248920823596,0.0014959135982669303,354536.16850853065,1554767.4457131624,4.385356372112293,1554767.4457131624,4.385356372112293,0.85,0.09553489814798116,4.027634451161993,1.2670034741284324,1.0,0.0,4.027634451162297,1.2847696941317557,1.2850673253617335,3.134907734482217,19309.490699337668,1969.0200730461136,4632.441516551485,4632.441516551485,5.558649339740184,5.001928050242152,-2.333554196768182,7.335482247010335,3.492886639882213,3.492886639882213,0.997967611394918,0.0,0.0,0.00023164909411890896,7.817649153736008e-05,0.00015347260258154888,0.0006181315414669393,0.09553489814801985,0.0716632194220446,0.023871678725975266,0.09553487863350421,0.07166321942201556,0.023871678725965594,0.37720539494630156,0.37720539494630156,0.12565059279339058,0.0,4.9868666437334355,4.9812368208258135,5.003768300421882,4.98695660719136,4.9813882262378115,5.0036737960992355,24779.961305014953,21062.96710926271,0.85,1.0671990437702321,0.6630867322229852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519368442722858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.53234858943,1534.3258985860464,0.37720539494630156,0.12565059279339058,6.112874298809886,3.492886639882213
4058.0,-30.07362948019234,5.0019269069055134,35.00272935822701,24.09167841486635,4.997541020539218,-26.566522841854578,-40.07638490349052,1.4904343822018467,-0.021683742982816057,-5.008673369574891,40.00542987263493,42252.01744794695,25750.13720039662,25750.13720039662,68002.15464834357,77298.2141709678,77298.2141709678,25750.13720039662,103048.35137136442,103048.35137136442,103048.35137136442,127828.30805966086,91495.92703277698,56449.73030975761,38940.218581132634,24779.956688296435,0.0,63720.17526942907,21062.96318505197,1534.3257561015057,0.0,0.8868549291579355,2.8160240152518456,0.0014959135982669303,354536.10939406604,1554767.361640065,4.385356866180152,1554767.361640065,4.385356866180152,0.85,0.0955348873042816,4.027634451161993,1.2670033395057545,1.0,0.0,4.027634451163582,1.2847697183624394,1.2850673504800336,3.134907675358036,19309.482754926517,1969.0192629416283,4632.441516551485,4632.441516551485,5.55865348939488,5.0019269069055134,-2.3335546870592623,7.335481593964776,3.4928895583558734,3.4928895583558734,0.9979684452445353,0.0,0.0,0.0002316497805900038,7.817676020937592e-05,0.00015347302038062788,0.0006181332242089035,0.0955348873043059,0.07166320670938588,0.023871680594920015,0.09553483843084183,0.07166320670936766,0.023871680594913947,0.37720533587608046,0.37720533587608046,0.12565060524362465,0.0,4.986892867352424,4.981258905109996,5.003806947285057,4.986989626592049,4.981339112000569,5.003953401826493,24779.956688296435,21062.96318505197,0.85,1.0671997426373818,0.6630869621637424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936673456014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.530463239731,1534.3257561015057,0.37720533587608046,0.12565060524362465,6.112874298809886,3.4928895583558734
4059.0,-30.07360101801812,5.001925959666846,35.0027282938471,24.09168630782517,4.997554447830468,-26.56649587904918,-40.076354204770155,1.4904493088619262,-0.021739183722672806,-5.008660903948372,40.00542771412229,42252.01326283351,25750.113668640064,25750.113668640064,68002.12693147358,77298.19182986786,77298.19182986786,25750.113668640064,103048.30549850792,103048.30549850792,103048.30549850792,127828.25065300993,91495.89863986812,56449.720072835364,38940.19840781417,24779.94515450201,0.0,63720.14356231618,21062.953381326708,1534.3248396928711,0.0,0.8868550003908899,2.8160261985534656,0.0014959135982669303,354536.2816675497,1554767.2685606522,4.385354472743539,1554767.2685606522,4.385354472743539,0.85,0.09553485789806598,4.027634451161993,1.2670032334560526,1.0,0.0,4.02763445116221,1.2847696471175363,1.285067280100853,3.1349078491994664,19309.476762830454,1969.0186519178776,4632.441516551485,4632.441516551485,5.558648409620754,5.001925959666846,-2.33354290656864,7.3354688662354866,3.492892426866391,3.492892426866391,0.9979692648189689,0.0,0.0,0.00023165046723534302,7.817703197399784e-05,0.0001534734352613452,0.0006181348951967737,0.09553485789810516,0.07166317976585666,0.023871678132248497,0.09553486311348533,0.07166317976582727,0.023871678132238706,0.3772052774508973,0.3772052774508973,0.12565062006058855,0.0,4.986893899752829,4.981275510954902,5.003761218770364,4.986921720225723,4.981365627865671,5.003602006177573,24779.94515450201,21062.953381326708,0.85,1.067199838697315,0.6630872264358986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365028838218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.528578024308,1534.3248396928711,0.3772052774508973,0.12565062006058855,6.112874298809886,3.492892426866391
4060.0,-30.073572580038274,5.001924934999794,35.00272726745889,24.091675655823224,4.997552114359775,-26.566470514269255,-40.07632755730299,1.4904500485911356,-0.021787379764987236,-5.00866119094279,40.00542669195372,42252.025626427065,25750.122960046305,25750.122960046305,68002.14858647337,77298.15826447064,77298.15826447064,25750.122960046305,103048.28122451695,103048.28122451695,103048.28122451695,127828.22574813719,91495.85265135454,56449.720013312326,38940.14737560246,24779.94452362024,0.0,63720.091899222694,21062.952845077205,1534.3248333284837,0.0,0.8868550026309505,2.8160267981214275,0.0014959135982669303,354536.2777013202,1554767.2244826872,4.385354397477214,1554767.2244826872,4.385354397477214,0.85,0.09553484585023884,4.027634451161993,1.2670031746616588,1.0,0.0,4.02763445116133,1.2847696422403851,1.2850672761040514,3.1349078610999808,19309.467057322912,1969.0176622315382,4632.441516551485,4632.441516551485,5.558650415346291,5.001924934999794,-2.333540433664635,7.335465368664429,3.4928953526275692,3.4928953526275692,0.9979701007507341,0.0,0.0,0.00023165115329887163,7.817726787505466e-05,0.00015347388542381695,0.0006181367082866535,0.09553484585025343,0.07166316630868165,0.023871679541571777,0.09553488329910582,0.07166316630867071,0.023871679541568127,0.3772052192241088,0.3772052192241088,0.12565063167792798,0.0,4.986889991977137,4.981272528096042,5.003754529946491,4.986873811177816,4.981260051169556,5.0037272289798125,24779.94452362024,21062.952845077205,0.85,1.0672010438092747,0.6630879580847322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519363322688372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.526693900525,1534.3248333284837,0.3772052192241088,0.12565063167792798,6.112874298809886,3.4928953526275692
4061.0,-30.07354413249637,5.001923881032413,35.00272622039346,24.091675446275644,4.997550159314859,-26.56644510296632,-40.0762971030548,1.4904511297852354,-0.021658182320209107,-5.00865929909233,40.00542403690607,42252.0223207721,25750.126476085756,25750.126476085756,68002.14879685786,77298.16550478275,77298.16550478275,25750.126476085756,103048.29198086851,103048.29198086851,103048.29198086851,127828.2256179961,91495.84761818382,56449.70443417489,38940.15909334325,24779.933637127582,0.0,63720.09273047083,21062.943591558444,1534.3241960150692,0.0,0.8868550218668314,2.816025321909012,0.0014959135982669303,354536.3038464751,1554767.1099916906,4.38535375114914,1554767.1099916906,4.38535375114914,0.85,0.09553482556526435,4.027634451161993,1.2670030691614373,1.0,0.0,4.0276344511612265,1.284769635765379,1.2850672705093236,3.134907876899348,19309.465995112536,1969.017553916224,4632.441516551485,4632.441516551485,5.558651174349817,5.001923881032413,-2.333536397202101,7.335460278234514,3.492898253452453,3.492898253452453,0.9979709295578437,0.0,0.0,0.00023165183959495422,7.817753747706846e-05,0.00015347430211788576,0.0006181383865780407,0.0955348255653042,0.07166314665589783,0.023871678909406367,0.09553479560777312,0.07166314665586794,0.02387167890939641,0.3772051599787252,0.3772051599787252,0.12565064307349003,0.0,4.986911498536472,4.981299083650072,5.0037608736921015,4.987001116772149,4.981408901753696,5.003789845723475,24779.933637127582,21062.943591558444,0.85,1.0672010331890078,0.6630878975567978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519361617989235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.524810240788,1534.3241960150692,0.3772051599787252,0.12565064307349003,6.112874298809886,3.492898253452453
4062.0,-30.073515680621433,5.00192277311909,35.00272515015942,24.09165980005639,4.997546395368284,-26.56641986866375,-40.076266683731205,1.490450583410983,-0.021749536972038186,-5.008658626617456,40.00542126793972,42252.01914117761,25750.13294959872,25750.13294959872,68002.15209077633,77298.1173583849,77298.1173583849,25750.13294959872,103048.25030798362,103048.25030798362,103048.25030798362,127828.17293043486,91495.78646421988,56449.688247014084,38940.109130228666,24779.922622451242,0.0,63720.031752679904,21062.934229083556,1534.3235734042314,0.0,0.8868550353114699,2.8160266003719476,0.0014959135982669303,354536.3131400014,1554766.9905883,4.385353299407568,1554766.9905883,4.385353299407568,0.85,0.09553480653155944,4.027634451161993,1.2670029427809641,1.0,0.0,4.027634451162045,1.2847696369039279,1.2850672725300512,3.134907874121227,19309.45308905813,1969.0162378649316,4632.441516551485,4632.441516551485,5.558652571779863,5.00192277311909,-2.3335332793404335,7.335456052459524,3.492901143730626,3.492901143730626,0.9979717553516074,0.0,0.0,0.0002316525259974473,7.817780677076325e-05,0.00015347471922668406,0.0006181400665398066,0.09553480653160012,0.0716631279012421,0.023871678630358027,0.09553480166152092,0.07166312790121157,0.023871678630347858,0.37720510170847404,0.37720510170847404,0.12565065507781353,0.0,4.986910761943648,4.981289254012609,5.003787432997228,4.986909089645394,4.981251213643247,5.00389494885178,24779.922622451242,21062.934229083556,0.85,1.0672021061558297,0.6630884822087458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359912717285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.522927720542,1534.3235734042314,0.37720510170847404,0.12565065507781353,6.112874298809886,3.492901143730626
4063.0,-30.073487327274545,5.0019217346300655,35.002724075579074,24.0916637465358,4.997551410824319,-26.566393845063757,-40.076236124709226,1.4904579286139217,-0.021697426288483257,-5.008652156185918,40.00541900087748,42252.01506010379,25750.1246186829,25750.1246186829,68002.13967878668,77298.11319568886,77298.11319568886,25750.1246186829,103048.23781437177,103048.23781437177,103048.23781437177,127828.15035250717,91495.7728880519,56449.67475246833,38940.109039537296,24779.912538135413,0.0,63720.02157767271,21062.9256574151,1534.3228776008946,0.0,0.8868550764365607,2.816026671157797,0.0014959135982669303,354536.40256063186,1554766.892828029,4.385351917599314,1554766.892828029,4.385351917599314,0.85,0.09553478290124112,4.027634451161993,1.2670028246426956,1.0,0.0,4.027634451162139,1.2847696011305376,1.2850672376272367,3.1349079614102493,19309.45022391659,1969.0159457018033,4632.441516551485,4632.441516551485,5.558650773394327,5.0019217346300655,-2.3335259125837506,7.335447647213816,3.4929040159784943,3.4929040159784943,0.9979725759938555,0.0,0.0,0.0002316532100248113,7.817807730203284e-05,0.00015347513272277846,0.0006181417319509219,0.09553478290127883,0.07166310538684521,0.02387167751443361,0.09553476516881884,0.07166310538681693,0.023871677514424188,0.3772050420286642,0.3772050420286642,0.12565066879978598,0.0,4.98691709655111,4.981299613047497,5.003781680528448,4.986954729897434,4.981353347596382,5.0037709731400355,24779.912538135413,21062.9256574151,0.85,1.067202081780437,0.6630885240457727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519358207185975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.521046235355,1534.3228776008946,0.3772050420286642,0.12565066879978598,6.112874298809886,3.4929040159784943
4064.0,-30.073458954894384,5.001920736609666,35.002723028090685,24.091657215636246,4.997556102715945,-26.56636783672917,-40.076205565687246,1.490464984551134,-0.02181733176621492,-5.008646967715939,40.0054176408295,42252.01106986936,25750.119762447986,25750.119762447986,68002.13083231734,77298.067967998,77298.067967998,25750.119762447986,103048.18773044598,103048.18773044598,103048.18773044598,127828.09591793998,91495.71810805085,56449.66120992393,38940.06322014102,24779.908187494002,0.0,63719.97140763502,21062.9219593699,1534.3225340882082,0.0,0.8868551077563148,2.816028851783524,0.0014959135982669303,354536.47426471184,1554766.834180031,4.385350865251671,1554766.834180031,4.385350865251671,0.85,0.09553476370355932,4.027634451161993,1.2670027103507895,1.0,0.0,4.027634451163682,1.2847695667093835,1.285067204077564,3.134908045399747,19309.438663036013,1969.0147668200675,4632.441516551485,4632.441516551485,5.5586497250842966,5.001920736609666,-2.3335194551006726,7.3354401917103385,3.492906907322837,3.492906907322837,0.9979734020922392,0.0,0.0,0.00023165389451321557,7.81783478341673e-05,0.00015347554667904828,0.0006181433992154554,0.09553476370358269,0.07166308628278323,0.02387167742079945,0.0955348211323623,0.0716630862827657,0.023871677420793613,0.37720498243943373,0.37720498243943373,0.12565068195333617,0.0,4.98689763279657,4.9812805535049165,5.003760998777125,4.986829635949732,4.981214177115078,5.003688136825076,24779.908187494002,21062.9219593699,0.85,1.0672027832104336,0.6630889835083426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519356507561254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.519163724717,1534.3225340882082,0.37720498243943373,0.12565068195333617,6.112874298809886,3.492906907322837
4065.0,-30.073430608672155,5.001919617054024,35.00272197102864,24.091652675438695,4.997548613295238,-26.5663430701227,-40.07617902299387,1.49046107474614,-0.02164958917359172,-5.008649442848956,40.00541526699753,42252.02340357483,25750.13434667702,25750.13434667702,68002.15775025185,77298.07988738435,77298.07988738435,25750.13434667702,103048.21423406136,103048.21423406136,103048.21423406136,127828.11472509446,91495.71555415512,56449.65907034697,38940.06275978683,24779.900491033102,0.0,63719.96325081993,21062.915417378135,1534.322178675588,0.0,0.8868551037570422,2.8160263595242845,0.0014959135982669303,354536.44005864684,1554766.7318156427,4.385350999627727,1554766.7318156427,4.385350999627727,0.85,0.09553474887310959,4.027634451161993,1.2670026389183477,1.0,0.0,4.027634451161566,1.284769583587331,1.2850672218380688,3.134908004216632,19309.43812405677,1969.0147118594803,4632.441516551485,4632.441516551485,5.558652873365602,5.001919617054024,-2.3335186351651114,7.335438252219135,3.4929098091444,3.4929098091444,0.9979742311841143,0.0,0.0,0.00023165457837241715,7.817858281135187e-05,0.00015347599556106529,0.0006181452071481316,0.09553474887314187,0.07166307056818255,0.02387167830495932,0.09553471402093122,0.07166307056815834,0.023871678304951252,0.37720492114484583,0.37720492114484583,0.12565069374260376,0.0,4.986919018811761,4.9812989823880685,5.0037912586798825,4.986999853675343,4.981367993428876,5.00390759226201,24779.900491033102,21062.915417378135,0.85,1.0672033422645895,0.6630892619516874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354806795974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.51728254049,1534.322178675588,0.37720492114484583,0.12565069374260376,6.112874298809886,3.4929098091444
4066.0,-30.073402253345545,5.0019186537889055,35.00272091128138,24.091650440264516,4.9975593895038894,-26.566316468622627,-40.0761483591981,1.4904736047813651,-0.021815763494885232,-5.008638857843839,40.00541307466122,42252.01898009457,25750.1155918142,25750.1155918142,68002.13457190877,77298.02740877557,77298.02740877557,25750.1155918142,103048.14300058977,103048.14300058977,103048.14300058977,127828.0325215584,91495.65599355633,56449.647564876956,38940.0093651993,24779.889520968623,0.0,63719.898886167925,21062.90609282333,1534.3213343461584,0.0,0.8868551655446303,2.816029777825089,0.0014959135982669303,354536.5863422684,1554766.637277712,4.385348923557204,1554766.637277712,4.385348923557204,0.85,0.09553472084682708,4.027634451161993,1.2670025246264411,1.0,0.0,4.027634451160175,1.2847695235591616,1.2850671626749248,3.134908150688653,19309.42555426932,1969.0134300978746,4632.441516551485,4632.441516551485,5.558648824774217,5.0019186537889055,-2.3335082421353595,7.335426895924265,3.4929126726394637,3.4929126726394637,0.997975049325561,0.0,0.0,0.0002316552624531264,7.817885427264937e-05,0.00015347640818047701,0.0006181468690282895,0.09553472084686573,0.07166304471472308,0.023871676132142652,0.09553478407165943,0.07166304471469409,0.023871676132132997,0.37720486074756343,0.37720486074756343,0.1256507075171178,0.0,4.986895810691408,4.9812801246782215,5.003754984754892,4.986823094348949,4.981224812851394,5.00363001478172,24779.889520968623,21062.90609282333,0.85,1.067204056512877,0.6630898623297483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519353107599093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.515401777979,1534.3213343461584,0.37720486074756343,0.1256507075171178,6.112874298809886,3.4929126726394637
4067.0,-30.07337385470731,5.001917606583009,35.002719875932904,24.09164523649963,4.997555954378948,-26.566291249414597,-40.07612174665553,1.490473349086605,-0.021746129119890156,-5.008639496482696,40.00541166583486,42252.03126359247,25750.125664707546,25750.125664707546,68002.15692830001,77298.02030496311,77298.02030496311,25750.125664707546,103048.14596967066,103048.14596967066,103048.14596967066,127828.03282439124,91495.63603655387,56449.64699518473,38939.98782374349,24779.886854720575,0.0,63719.87467846407,21062.903826512487,1534.3212230366166,0.0,0.8868551673953514,2.816028788611247,0.0014959135982669303,354536.57751634705,1554766.5765263035,4.385348861372748,1554766.5765263035,4.385348861372748,0.85,0.09553470710380693,4.027634451161993,1.2670024405559528,1.0,0.0,4.027634451161897,1.2847695233405425,1.2850671633365318,3.1349081512220955,19309.421342503756,1969.0130006173115,4632.441516551485,4632.441516551485,5.5586509991985045,5.001917606583009,-2.333506050116113,7.335423656699122,3.492915581416243,3.492915581416243,0.9979758804046409,0.0,0.0,0.00023165594758060477,7.817908986960756e-05,0.00015347685771099722,0.0006181486795728996,0.09553470710382683,0.07166302984878535,0.02387167725504149,0.09553474378089756,0.07166302984877042,0.023871677255036517,0.37720479881835806,0.37720479881835806,0.12565071886361667,0.0,4.986895565676605,4.981278549759111,5.003758728224682,4.986893367362825,4.981271036217663,5.003772487835363,24779.886854720575,21062.903826512487,0.85,1.067204812806753,0.6630903070164502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519351407856844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.513522142732,1534.3212230366166,0.37720479881835806,0.12565071886361667,6.112874298809886,3.492915581416243
4068.0,-30.073345511109704,5.001916539984848,35.00271881711953,24.091644992027454,4.997554432937975,-26.56626588831008,-40.07609506426377,1.4904748101387317,-0.021624437618129377,-5.008637183306009,40.0054089116699,42252.04322508654,25750.12799177929,25750.12799177929,68002.17121686583,77298.02551820168,77298.02551820168,25750.12799177929,103048.15350998097,103048.15350998097,103048.15350998097,127828.02888156878,91495.62919382202,56449.64690070826,38939.98032568196,24779.875371587812,0.0,63719.85569726977,21062.89406584964,1534.3205425103697,0.0,0.8868551891335165,2.8160274601705897,0.0014959135982669303,354536.60948420374,1554766.4577612097,4.385348130967789,1554766.4577612097,4.385348130967789,0.85,0.09553468554755204,4.027634451161993,1.267002370771952,1.0,0.0,4.027634451160388,1.284769515093711,1.2850671559663627,3.134908171344817,19309.419898399992,1969.0128533597094,4632.441516551485,4632.441516551485,5.558651501540896,5.001916539984848,-2.3335017274987098,7.335418267483558,3.4929184632654464,3.4929184632654464,0.9979767037901276,0.0,0.0,0.00023165663138207055,7.817932608558895e-05,0.0001534773052964816,0.0006181504822836163,0.09553468554759385,0.07166300904725349,0.023871676500340364,0.0955346586817413,0.07166300904722213,0.023871676500329918,0.37720473669953175,0.37720473669953175,0.1256507306712428,0.0,4.986918123138366,4.98130500136881,5.003769589916203,4.987012745687878,4.981415204513155,5.003817434819041,24779.875371587812,21062.89406584964,0.85,1.0672053549515421,0.6630906922612025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519349705518683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.51164432034,1534.3205425103697,0.37720473669953175,0.1256507306712428,6.112874298809886,3.4929184632654464
4069.0,-30.07331718992482,5.0019155674075115,35.00271776791685,24.09164331564682,4.997561771280804,-26.566239661371405,-40.07606447031719,1.490484242727804,-0.021713322881851127,-5.008629496588176,40.00540707397714,42252.03888279185,25750.11670928046,25750.11670928046,68002.15559207232,77297.98916970027,77297.98916970027,25750.11670928046,103048.10587898074,103048.10587898074,103048.10587898074,127827.97330432275,91495.58438519851,56449.63409829168,38939.94476322981,24779.867425341996,0.0,63719.81218857181,21062.887311540697,1534.319938193384,0.0,0.8868552348921778,2.81602952494984,0.0014959135982669303,354536.7157138449,1554766.3785162305,4.3853465934713505,1554766.3785162305,4.3853465934713505,0.85,0.0955346616726078,4.027634451161993,1.2670022647222505,1.0,0.0,4.027634451163609,1.2847694695571041,1.285067111297087,3.1349082824566423,19309.4104418988,1969.0118890649508,4632.441516551485,4632.441516551485,5.558649066000417,5.0019155674075115,-2.3334934498759576,7.335409017283469,3.4929213375193062,3.4929213375193062,0.9979775250055161,0.0,0.0,0.00023165731464467804,7.817959693090322e-05,0.0001534777177137748,0.0006181521433497148,0.09553466167263988,0.07166298646538485,0.023871675207255028,0.09553469603141726,0.07166298646536079,0.02387167520724701,0.3772046761282349,0.3772046761282349,0.12565074328210513,0.0,4.9869148118481235,4.9813096207300305,5.003742464026232,4.986916173706334,4.981342708381362,5.003648575538648,24779.867425341996,21062.887311540697,0.85,1.0672058384420122,0.6630910768812621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519348006480273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.509766341922,1534.319938193384,0.3772046761282349,0.12565074328210513,6.112874298809886,3.4929213375193062
4070.0,-30.073288814042797,5.001914511322819,35.00271672844308,24.091638216655724,4.997557677812829,-26.566214528468528,-40.076034085918195,1.4904833922389547,-0.021626672454260643,-5.008630135706173,40.00540525894702,42252.03543923104,25750.126730163156,25750.126730163156,68002.1621693942,77297.98515588122,77297.98515588122,25750.126730163156,103048.11188604438,103048.11188604438,103048.11188604438,127827.97424551214,91495.56726091179,56449.61754426322,38939.94412960952,24779.86235946776,0.0,63719.80648907728,21062.883005547596,1534.3196898984927,0.0,0.886855238210879,2.816028312170484,0.0014959135982669303,354536.7068812995,1554766.3002485118,4.385346481962599,1554766.3002485118,4.385346481962599,0.85,0.09553464670659871,4.027634451161993,1.2670021438365806,1.0,0.0,4.027634451162798,1.2847694721220566,1.2850671147422124,3.134908276198017,19309.40682795521,1969.0115205452637,4632.441516551485,4632.441516551485,5.558651229197223,5.001914511322819,-2.3334912686118585,7.3354057799346775,3.492924238358451,3.492924238358451,0.9979783538167003,0.0,0.0,0.00023165799922874109,7.817986592197124e-05,0.00015347813330676983,0.0006181538172063791,0.09553464670662434,0.07166297079889343,0.023871675907730906,0.09553463978487498,0.07166297079887421,0.0238716759077245,0.3772046154881062,0.3772046154881062,0.12565075423821762,0.0,4.986932785935267,4.981329875282029,5.003753587301105,4.987003463251938,4.981409678731836,5.0037968652274,24779.86235946776,21062.883005547596,0.85,1.0672060371220837,0.663091082150003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519346308785765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.507888859289,1534.3196898984927,0.3772046154881062,0.12565075423821762,6.112874298809886,3.492924238358451
4071.0,-30.073260475312253,5.001913530750714,35.002715683184604,24.091636819671862,4.9975631603942166,-26.566188471309122,-40.076003526896216,1.4904911563914658,-0.021670328198183597,-5.008623320765262,40.005403011506445,42252.03127523961,25750.11766865269,25750.11766865269,68002.1489438923,77297.95751199516,77297.95751199516,25750.11766865269,103048.07518064785,103048.07518064785,103048.07518064785,127827.92744951331,91495.53039857342,56449.60416181927,38939.91804083795,24779.85226886547,0.0,63719.77030970342,21062.874428535648,1534.3189834215098,0.0,0.8868552810175838,2.8160296810880174,0.0014959135982669303,354536.8010630938,1554766.2033343988,4.385345043652353,1554766.2033343988,4.385345043652353,0.85,0.09553462241298903,4.027634451161993,1.2670020185550679,1.0,0.0,4.027634451162721,1.2847694343895246,1.285067077879368,3.1349083682674763,19309.399048453866,1969.010727256899,4632.441516551485,4632.441516551485,5.558649273099032,5.001913530750714,-2.333483632175897,7.335397162926611,3.492927112385248,3.492927112385248,0.9979791749672138,0.0,0.0,0.00023165868291836607,7.818013645982841e-05,0.00015347854645853768,0.0006181554812306728,0.0955346224130266,0.07166294803864989,0.02387167437437671,0.09553464684817928,0.07166294803862171,0.023871674374367324,0.37720455574452655,0.37720455574452655,0.1256507661728956,0.0,4.986934237256321,4.9813383611815425,5.003733914452596,4.986952992567069,4.981385257999364,5.003668180571765,24779.85226886547,21062.874428535648,0.85,1.0672064355124764,0.6630913932972128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519344607812854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.506013416461,1534.3189834215098,0.37720455574452655,0.1256507661728956,6.112874298809886,3.492927112385248
4072.0,-30.073232141648656,5.001912498867352,35.00271464652559,24.091631406359397,4.997561115547887,-26.566163171529432,-40.07597687942905,1.490492145429082,-0.021630908343240662,-5.008622442332509,40.0054011714681,42252.04323145463,25750.123826003404,25750.123826003404,68002.16705745803,77297.94389049956,77297.94389049956,25750.123826003404,103048.06771650296,103048.06771650296,103048.06771650296,127827.91424600765,91495.50451305705,56449.60385401361,38939.88962115938,24779.84652950469,0.0,63719.736150664074,21062.869550078987,1534.318661204853,0.0,0.8868552921473893,2.8160292658342145,0.0014959135982669303,354536.8132029467,1554766.123988283,4.3853446696896095,1554766.123988283,4.3853446696896095,0.85,0.09553460584643148,4.027634451161993,1.2670019559143113,1.0,0.0,4.027634451162137,1.2847694283512596,1.2850670727179787,3.1349083830011764,19309.393585522914,1969.0101701929725,4632.441516551485,4632.441516551485,5.558650602279486,5.001912498867352,-2.3334803382934557,7.335392837160807,3.492930007431534,3.492930007431534,0.9979800021232954,0.0,0.0,0.00023165936648760662,7.81803723695456e-05,0.000153478994118061,0.0006181572842395914,0.09553460584645884,0.07166293122907771,0.023871674617381124,0.09553461389662998,0.07166293122905719,0.023871674617374293,0.37720449601772427,0.37720449601772427,0.12565077702954341,0.0,4.986945363467214,4.98135152546223,5.003738917659007,4.986991533989283,4.981405852236264,5.003760600683108,24779.84652950469,21062.869550078987,0.85,1.0672072918925501,0.6630919364064926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934290906734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.504138175229,1534.318661204853,0.37720449601772427,0.12565077702954341,6.112874298809886,3.492930007431534
4073.0,-30.073203864648217,5.001911415433797,35.002713586252774,24.09162096390503,4.997557501470587,-26.56613807965082,-40.07595026688648,1.490491716473626,-0.021637350275454992,-5.008621652044416,40.00539841034595,42252.05507112392,25750.13001202649,25750.13001202649,68002.18508315041,77297.9163436994,77297.9163436994,25750.13001202649,103048.04635572589,103048.04635572589,103048.04635572589,127827.88185828179,91495.46408994823,56449.60281737459,38939.84585841516,24779.835502555907,0.0,63719.681360971066,21062.86017717252,1534.318037436677,0.0,0.8868553061629882,2.8160294426986985,0.0014959135982669303,354536.8241246496,1554766.0049232054,4.38534419876389,1554766.0049232054,4.38534419876389,0.85,0.09553458639092137,4.027634451161993,1.267001874591224,1.0,0.0,4.027634451161609,1.2847694289491915,1.2850670741925698,3.1349083815421896,19309.385054549482,1969.0093002757806,4632.441516551485,4632.441516551485,5.558651937649412,5.001911415433797,-2.3334771400750234,7.335388555508821,3.4929328853646378,3.4929328853646378,0.9979808243898965,0.0,0.0,0.00023166004869166058,7.818060797073285e-05,0.00015347944072092773,0.0006181590829926834,0.09553458639096196,0.07166291217825912,0.023871674212702837,0.09553458256757481,0.07166291217822868,0.023871674212692696,0.37720443659382297,0.37720443659382297,0.1256507885076658,0.0,4.986952851516094,4.981353328624948,5.003763469245939,4.9869843017689846,4.981362043384365,5.003863178226425,24779.835502555907,21062.86017717252,0.85,1.067208492426681,0.6630926923781467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934121062594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.502263777113,1534.318037436677,0.37720443659382297,0.1256507885076658,6.112874298809886,3.4929328853646378
