time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4074.0,-30.07317556005795,5.001910319490657,35.002712504861236,24.091620614659064,4.997556425002615,-26.566112709157157,-40.07591981263829,1.4904935741021825,-0.02152942091998966,-5.008619078673543,40.0053956746727,42252.05117784625,25750.131513176853,25750.131513176853,68002.1826910231,77297.91947211979,77297.91947211979,25750.131513176853,103048.05098529664,103048.05098529664,103048.05098529664,127827.87499641543,91495.45535829607,56449.58706402393,38939.853660302375,24779.82401111879,0.0,63719.67767142117,21062.850409450974,1534.317350096134,0.0,0.8868553291579402,2.81602832539982,0.0014959135982669303,354536.8596883823,1554765.8869555423,4.3853434261309046,1554765.8869555423,4.3853434261309046,0.85,0.09553456529850447,4.027634451161993,1.2670017982134594,1.0,0.0,4.02763445116075,1.2847694188490955,1.2850670649675118,3.134908406186982,19309.383211804212,1969.0091123680577,4632.441516551485,4632.441516551485,5.558652261701073,5.001910319490657,-2.3334726560736336,7.33538297556429,3.492935746026961,3.492935746026961,0.9979816417219889,0.0,0.0,0.000231660731563193,7.81808775833959e-05,0.00015347985397979707,0.0006181607474483428,0.09553456529854608,0.07166289163840811,0.02387167366013797,0.09553450434261625,0.0716628916383769,0.023871673660127577,0.3772043767317774,0.3772043767317774,0.12565080167223844,0.0,4.98697923531563,4.981380331317155,5.00378799051515,4.987089657753529,4.9814932333517845,5.003890968465441,24779.82401111879,21062.850409450974,0.85,1.0672085166796548,0.6630926696730085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519339515581553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.500389188299,1534.317350096134,0.3772043767317774,0.12565080167223844,6.112874298809886,3.492935746026961
4075.0,-30.073147287503748,5.001909311479609,35.002711435325274,24.091619008127623,4.997563375851879,-26.566086564746925,-40.075889218691714,1.4905026530954504,-0.021613204935817976,-5.008611739992879,40.00539385721051,42252.04667735013,25750.12096132576,25750.12096132576,68002.16763867589,77297.88494473917,77297.88494473917,25750.12096132576,103048.00590606494,103048.00590606494,103048.00590606494,127827.8221550857,91495.4122335353,56449.573966148,38939.82029709701,24779.81624902076,0.0,63719.63654611777,21062.843811667648,1534.3167640207491,0.0,0.8868553730726774,2.816030282547149,0.0014959135982669303,354536.9611082413,1554765.8085829674,4.385341950590851,1554765.8085829674,4.385341950590851,0.85,0.09553454259896042,4.027634451161993,1.2670016515022144,1.0,0.0,4.027634451161318,1.284769374969017,1.285067021953655,3.134908513256803,19309.37411066877,1969.008184310521,4632.441516551485,4632.441516551485,5.558649983884708,5.001909311479609,-2.3334646623574162,7.335373973837025,3.4929386011098367,3.4929386011098367,0.9979824574599533,0.0,0.0,0.000231661413663681,7.818114843367921e-05,0.0001534802652300018,0.0006181624038138355,0.09553454259899201,0.07166286975465302,0.023871672844338984,0.09553453897787546,0.07166286975462934,0.02387167284433109,0.3772043180491901,0.3772043180491901,0.1256508162004997,0.0,4.9869803062045435,4.981386826958442,5.003772770135413,4.986998535057069,4.981426758225837,5.003725841937012,24779.81624902076,21062.843811667648,0.85,1.0672089692391542,0.6630930270101236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933781888369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.49851609477,1534.3167640207491,0.3772043180491901,0.1256508162004997,6.112874298809886,3.4929386011098367
4076.0,-30.073119030152725,5.001908217708647,35.002710374946886,24.09161397898572,4.997559016771035,-26.56606156509853,-40.075862606149144,1.4905015517171867,-0.021523807339519863,-5.008612553222543,40.00539198487225,42252.05848886386,25750.131252515388,25750.131252515388,68002.18974137925,77297.88218502057,77297.88218502057,25750.131252515388,103048.01343753596,103048.01343753596,103048.01343753596,127827.82429093974,91495.3963036697,56449.57260751425,38939.80410683938,24779.81085340377,0.0,63719.614960243154,21062.839225393203,1534.3165005826866,0.0,0.8868553757130297,2.816029013359943,0.0014959135982669303,354536.949869485,1554765.7278440308,4.385341861874718,1554765.7278440308,4.385341861874718,0.8499999999999999,0.0955345283769822,4.027634451161993,1.2670015811687336,1.0,0.0,4.027634451161457,1.284769378713513,1.285067026574937,3.134908504120025,19309.37074879819,1969.0078414951272,4632.441516551485,4632.441516551485,5.558652205432371,5.001908217708647,-2.333462640046454,7.335370857755101,3.4929414808923216,3.4929414808923216,0.997983280254949,0.0,0.0,0.00023166209539922817,7.818138403702878e-05,0.0001534807113621994,0.0006181642006712442,0.09553452837700853,0.0716628544025184,0.023871673974490124,0.09553447980178865,0.07166285440249866,0.023871673974483542,0.3772042590840766,0.3772042590840766,0.12565082942506603,0.0,4.987002304182397,4.981409507505873,5.003792714445012,4.987088745883,4.981498684004578,5.003870945475342,24779.81085340377,21062.839225393203,0.85,1.0672096776449158,0.6630934370087824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336124106585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.496643302937,1534.3165005826866,0.3772042590840766,0.12565082942506603,6.112874298809886,3.4929414808923216
4077.0,-30.07309074084456,5.001907129403124,35.00270929459762,24.09160294281321,4.99755915913952,-26.56603608646876,-40.075832151900954,1.490504504764132,-0.021620296152264018,-5.008609146222814,40.00538928241943,42252.05446447155,25750.13059666272,25750.13059666272,68002.18506113427,77297.83701505391,77297.83701505391,25750.13059666272,103047.96761171662,103047.96761171662,103047.96761171662,127827.7668816572,91495.3397732501,56449.55722266934,38939.75838953418,24779.799269940577,0.0,63719.557659474754,21062.82937944949,1534.3157837787355,0.0,0.8868554028288209,2.816030678455314,0.0014959135982669303,354536.99695389933,1554765.6113089141,4.385340950781171,1554765.6113089141,4.385340950781171,0.85,0.09553450701302325,4.027634451161993,1.2670014866581187,1.0,0.0,4.027634451164238,1.2847693634897956,1.2850670122246044,3.1349085412667397,19309.358818505796,1969.0066249438694,4632.441516551485,4632.441516551485,5.558652063854185,5.001907129403124,-2.3334575516815454,7.33536468108467,3.492944333123881,3.492944333123881,0.9979840951782517,0.0,0.0,0.00023166277790762432,7.818165365216598e-05,0.00015348112425545834,0.0006181658636543586,0.09553450701306501,0.07166283357516437,0.02387167343790064,0.0955344945796005,0.07166283357513305,0.023871673437890203,0.37720420087915707,0.37720420087915707,0.12565084372985397,0.0,4.9869983190090466,4.981399952510685,5.003805447013406,4.9869888500705315,4.98136820825124,5.003862855154466,24779.799269940577,21062.82937944949,0.85,1.0672105638985507,0.6630939701476238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334430241204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.494771148953,1534.3157837787355,0.37720420087915707,0.12565084372985397,6.112874298809886,3.492944333123881
4078.0,-30.07306248927717,5.001906107336837,35.00270822659119,24.09160154582935,4.997564724274839,-26.566010099532292,-40.07580162780357,1.4905123345303533,-0.021672100807222705,-5.008602838111124,40.005387481234116,42252.0499697045,25750.122647954402,25750.122647954402,68002.1726176589,77297.80898979346,77297.80898979346,25750.122647954402,103047.93163774785,103047.93163774785,103047.93163774785,127827.72358912633,91495.3025980607,56449.54357797325,38939.732244541614,24779.791951378476,0.0,63719.524195920094,21062.823158671705,1534.3152470643947,0.0,0.8868554414415749,2.816032095251604,0.0014959135982669303,354537.0841314196,1554765.5336382417,4.385339653388479,1554765.5336382417,4.385339653388479,0.85,0.09553448538175609,4.027634451161993,1.267001360277645,1.0,0.0,4.02763445116281,1.284769325454644,1.2850669750563848,3.1349086340746233,19309.35097297975,1969.0058249228587,4632.441516551485,4632.441516551485,5.558650347975357,5.001906107336837,-2.333450319960496,7.335356427297333,3.492947185181229,3.492947185181229,0.9979849100517797,0.0,0.0,0.0002316634595073342,7.818192388654872e-05,0.00015348153562078548,0.0006181675204835223,0.09553448538178683,0.07166281242132795,0.023871672960458883,0.09553451338556794,0.07166281242130489,0.023871672960451198,0.37720414134189006,0.37720414134189006,0.12565085847460308,0.0,4.98698240541529,4.981384239184706,5.0037889275321845,4.986930737303908,4.981333375775307,5.003734843469886,24779.791951378476,21062.823158671705,0.85,1.067210929079929,0.6630942478445228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933273446055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.492900577086,1534.3152470643947,0.37720414134189006,0.12565085847460308,6.112874298809886,3.492947185181229
4079.0,-30.073034242984075,5.0019050268207295,35.00270716705468,24.091601475980156,4.997562074695812,-26.565984938874983,-40.075774980336405,1.490512770587118,-0.02153321038224476,-5.008602378277955,40.00538559192561,42252.061636100436,25750.129661932962,25750.129661932962,68002.1912980334,77297.81950196352,77297.81950196352,25750.129661932962,103047.94916389648,103047.94916389648,103047.94916389648,127827.73522907964,91495.3006366491,56449.542770787855,38939.73096206805,24779.786065183158,0.0,63719.51702725121,21062.818155405683,1534.314928497424,0.0,0.8868554506200891,2.816030324561942,0.0014959135982669303,354537.0904862725,1554765.452167527,4.3853393449894265,1554765.452167527,4.3853393449894265,0.85,0.09553446933788767,4.027634451161993,1.2670012652175502,1.0,0.0,4.027634451162259,1.2847693220075525,1.2850669724840775,3.134908642485718,19309.35055903954,1969.0057827127043,4632.441516551485,4632.441516551485,5.558651862075114,5.0019050268207295,-2.3334473709184977,7.335352397739227,3.4929500554069044,3.4929500554069044,0.9979857301162584,0.0,0.0,0.00023166414098164207,7.818215980125321e-05,0.00015348198118038885,0.0006181693150347308,0.0955344693379155,0.07166279559164415,0.023871673746271346,0.09553443446762473,0.07166279559162328,0.023871673746264394,0.3772040803587697,0.3772040803587697,0.1256508718051852,0.0,4.986999583991974,4.98140434033246,5.003797327195116,4.987069167895697,4.981485618950501,5.003831800147452,24779.786065183158,21062.818155405683,0.85,1.067211342310561,0.6630945055347847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519331040942616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.491030192126,1534.314928497424,0.3772040803587697,0.1256508718051852,6.112874298809886,3.4929500554069044
4080.0,-30.07300601431883,5.001904071263034,35.00270611919462,24.091599485278152,4.997571497088886,-26.565958586797063,-40.07574438638983,1.4905240695674506,-0.021671701832360668,-5.008593266123829,40.0053838129542,42252.05682149096,25750.11466692342,25750.11466692342,68002.17148841437,77297.7733829967,77297.7733829967,25750.11466692342,103047.88804992012,103047.88804992012,103047.88804992012,127827.66599490397,91495.2469386442,56449.530377139956,38939.68506833804,24779.777944983864,0.0,63719.4630133219,21062.811253236283,1534.3142807530842,0.0,0.8868555034180331,2.81603320732143,0.0014959135982669303,354537.2164154314,1554765.3754547671,4.385337570972973,1554765.3754547671,4.385337570972973,0.85,0.09553444441621589,4.027634451161993,1.2670011707069353,1.0,0.0,4.027634451159966,1.2847692677445413,1.2850669190835338,3.134908774890491,19309.339226505585,1969.0046271158435,4632.441516551485,4632.441516551485,5.558648625119072,5.001904071263034,-2.333438067909786,7.33534213917282,3.4929529062967735,3.4929529062967735,0.9979865446562209,0.0,0.0,0.00023166482203250315,7.818243065564333e-05,0.00015348239137685983,0.0006181709671561691,0.09553444441624792,0.07166277209759593,0.023871672318651994,0.0955344976214234,0.07166277209757191,0.02387167231864399,0.3772040203812358,0.3772040203812358,0.12565088550518214,0.0,4.986980516752283,4.981392950126235,5.003755206760843,4.986921564291492,4.981364708863225,5.003604050367244,24779.777944983864,21062.811253236283,0.85,1.0672119360798298,0.6630949920694917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519329347741228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.489160643221,1534.3142807530842,0.3772040203812358,0.12565088550518214,6.112874298809886,3.4929529062967735
4081.0,-30.072977798442075,5.00190305960109,35.002705095566114,24.091594002116494,4.997569865006537,-26.565933351782714,-40.075713967066235,1.490525418347514,-0.02164385076542885,-5.008592603411083,40.00538242303022,42252.05263041918,25750.121399433323,25750.121399433323,68002.1740298525,77297.75783311653,77297.75783311653,25750.121399433323,103047.87923254985,103047.87923254985,103047.87923254985,127827.65414480351,91495.2193393145,56449.51413661844,38939.67244744006,24779.774912253662,0.0,63719.447359693724,21062.808675415614,1534.3141179814938,0.0,0.8868555118209769,2.8160329188459725,0.0014959135982669303,354537.225574064,1554765.315518501,4.3853372886331945,1554765.315518501,4.3853372886331945,0.85,0.095534429391844,4.027634451161993,1.2670010608108715,1.0,0.0,4.0276344511622595,1.284769260029235,1.2850669122410847,3.134908793716269,19309.333401888052,1969.0040331701503,4632.441516551485,4632.441516551485,5.558650078458501,5.00190305960109,-2.3334349350762986,7.3353379946773885,3.4929557930815696,3.4929557930815696,0.997987369451877,0.0,0.0,0.00023166550277667024,7.818269996492125e-05,0.000153482802811749,0.0006181726242655031,0.09553442939186449,0.07166275636974792,0.02387167302211656,0.09553447860500641,0.07166275636973256,0.023871673022111444,0.37720395931109635,0.37720395931109635,0.1256508964414248,0.0,4.9869739128196215,4.981387991763597,5.003743658173505,4.986948752645674,4.981369417937799,5.003698723871992,24779.774912253662,21062.808675415614,0.85,1.067212238141096,0.6630950891947954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519327655596896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.487291682717,1534.3141179814938,0.37720395931109635,0.1256508964414248,6.112874298809886,3.4929557930815696
4082.0,-30.07294964839563,5.001901990216034,35.002704047746015,24.0915888682008,4.997565845939143,-26.565908414682973,-40.07569112638009,1.490524612226893,-0.021551600473969756,-5.008592101477189,40.005379671138634,42252.07970218815,25750.12832620677,25750.12832620677,68002.20802839492,77297.75348563057,77297.75348563057,25750.12832620677,103047.88181183735,103047.88181183735,103047.88181183735,127827.64585949815,91495.20200279685,56449.52821935605,38939.63753715645,24779.764047660803,0.0,63719.40158481726,21062.79944051168,1534.3135126682014,0.0,0.8868555243361368,2.816031765701277,0.0014959135982669303,354537.2325107474,1554765.196851513,4.385336868122538,1554765.196851513,4.385336868122538,0.8499999999999999,0.0955344097031178,4.027634451161993,1.2670010272925722,1.0,0.0,4.027634451162289,1.2847692623978366,1.2850669154828416,3.134908787936749,19309.329743154824,1969.0036600831909,4632.441516551485,4632.441516551485,5.558651573733381,5.001901990216034,-2.3334319541989657,7.335333944415,3.4929586613489882,3.4929586613489882,0.9979881889568538,0.0,0.0,0.00023166618193443282,7.81829021793404e-05,0.00015348327975509243,0.0006181745452189443,0.09553440970315821,0.07166273717452454,0.02387167252863368,0.0955344031425299,0.07166273717449421,0.023871672528623582,0.37720389774947755,0.37720389774947755,0.1256509069932758,0.0,4.986987040461884,4.981400792746911,5.003757762393207,4.987040501003207,4.981452950719188,5.003815133624755,24779.764047660803,21062.79944051168,0.85,1.0672135383738153,0.6630959904095485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519325964219538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.485423406968,1534.3135126682014,0.37720389774947755,0.1256509069932758,6.112874298809886,3.4929586613489882
4083.0,-30.072921466335146,5.001900918121586,35.00270297824744,24.091588414181047,4.997565397133895,-26.565883091712905,-40.0756607070565,1.490527022512043,-0.021456090402693917,-5.008589064229595,40.005376944067,42252.075312825524,25750.128651333787,25750.128651333787,68002.20396415931,77297.75367786457,77297.75367786457,25750.128651333787,103047.88232919836,103047.88232919836,103047.88232919836,127827.63481911717,91495.19063852566,56449.5122734881,38939.64262781951,24779.752489918817,0.0,63719.39511773833,21062.789616430993,1534.3128109823806,0.0,0.8868555496598989,2.816030865679491,0.0014959135982669303,354537.27448524843,1554765.0792548144,4.385336017241553,1554765.0792548144,4.385336017241553,0.85,0.09553438767584638,4.027634451161993,1.2670009003626181,1.0,0.0,4.02763445116281,1.2847692497184837,1.2850669036741522,3.1349088188750787,19309.327344816385,1969.003415520732,4632.441516551485,4632.441516551485,5.558651643918191,5.001900918121586,-2.333427135564154,7.33532805368574,3.492961510517165,3.492961510517165,0.9979890030049043,0.0,0.0,0.0002316668618664154,7.818317149011994e-05,0.00015348369037629546,0.000618176199051048,0.09553438767588822,0.07166271608054643,0.023871671595341783,0.0955343316464389,0.07166271608051505,0.02387167159533133,0.37720383686877,0.37720383686877,0.1256509187861847,0.0,4.987015073302871,4.981433720069276,5.003771096307673,4.987132973826874,4.981571202332759,5.003830206804594,24779.752489918817,21062.789616430993,0.85,1.0672135829052893,0.6630959888233985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193242767887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.483554752951,1534.3128109823806,0.37720383686877,0.1256509187861847,6.112874298809886,3.492961510517165
4084.0,-30.072893260455256,5.001899843525069,35.002701903635085,24.091577378008537,4.997565691067785,-26.565857673041,-40.07563025280831,1.4905301036539287,-0.021556936134516036,-5.008586023684787,40.00537465612117,42252.070967427426,25750.128951581995,25750.128951581995,68002.19991900942,77297.70780252252,77297.70780252252,25750.128951581995,103047.83675410452,103047.83675410452,103047.83675410452,127827.5802714519,91495.13349769278,56449.49666259941,38939.59648343707,24779.743517347375,0.0,63719.34000078445,21062.78198974527,1534.3122520073116,0.0,0.8868555734108418,2.816032545229599,0.0014959135982669303,354537.3165053197,1554764.9805940904,4.385335219207487,1554764.9805940904,4.385335219207487,0.85,0.09553436767081655,4.027634451161993,1.2670008036540823,1.0,0.0,4.027634451163607,1.2847692338996701,1.2850668887260157,3.134908857473869,19309.315285701156,1969.0021858332007,4632.441516551485,4632.441516551485,5.5586517087324365,5.001899843525069,-2.3334223178132296,7.335322161338299,3.4929643570857,3.4929643570857,0.9979898163102,0.0,0.0,0.00023166754237491493,7.818344111095568e-05,0.00015348410126395925,0.0006181778539563582,0.09553436767085208,0.0716626964515531,0.023871671219298975,0.09553435637924884,0.07166269645152645,0.0238716712192901,0.3772037777623234,0.3772037777623234,0.1256509315346109,0.0,4.987016721082682,4.981431984039318,5.003782898933082,4.987029087550297,4.9814308191144505,5.0038358905428595,24779.743517347375,21062.78198974527,0.85,1.0672144425565653,0.663096494202659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519322587439185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.481687678617,1534.3122520073116,0.3772037777623234,0.1256509315346109,6.112874298809886,3.4929643570857
4085.0,-30.072865075515516,5.001898897505196,35.00270085455539,24.091580521222227,4.997575946432221,-26.56583127703603,-40.075599658861734,1.4905421479530856,-0.021630150673843218,-5.008576743454904,40.005373250591475,42252.06593883439,25750.113522384723,25750.113522384723,68002.17946121912,77297.67906965168,77297.67906965168,25750.113522384723,103047.7925920364,103047.7925920364,103047.7925920364,127827.53009731707,91495.09754059742,56449.4844097815,38939.57014535102,24779.737505280667,0.0,63719.30765063169,21062.776879488567,1534.311722807127,0.0,0.8868556257120085,2.8160345901786563,0.0014959135982669303,354537.44475733594,1554764.919984888,4.385333461883133,1554764.919984888,4.385333461883133,0.85,0.0955343438343629,4.027634451161993,1.2670006558438764,1.0,0.0,4.027634451162848,1.2847691761522222,1.285066831838884,3.1349089983808813,19309.3076972441,1969.0014120259316,4632.441516551485,4632.441516551485,5.558648378048776,5.001898897505196,-2.3334128960607465,7.335311793565943,3.49296720111262,3.49296720111262,0.99799062888932,0.0,0.0,0.00023166822238004312,7.818371196944975e-05,0.00015348451041059336,0.0006181795018494374,0.09553434383438954,0.0716626738201422,0.023871670014247334,0.09553439843767922,0.07166267382012223,0.023871670014240683,0.377203717994327,0.377203717994327,0.125650944963442,0.0,4.986999168214254,4.981422092030471,5.003742341517011,4.986946592781067,4.981400163021533,5.003597756753948,24779.737505280667,21062.776879488567,0.85,1.0672146633179083,0.6630967519374094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519320896662211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.479822020865,1534.311722807127,0.377203717994327,0.125650944963442,6.112874298809886,3.49296720111262
4086.0,-30.072836924776247,5.00189779816221,35.002699813141525,24.09157612072306,4.997567203292676,-26.56580681179489,-40.07557311616836,1.4905370903117103,-0.02143694783188721,-5.008580712334986,40.00537137571441,42252.07761814827,25750.131921158325,25750.131921158325,68002.2095393066,77297.69688377563,77297.69688377563,25750.131921158325,103047.82880493396,103047.82880493396,103047.82880493396,127827.56198584803,91495.10045267493,56449.48118704908,38939.5769618065,24779.733180914074,0.0,63719.31014272058,21062.773203776964,1534.3115943431337,0.0,0.8868556123071365,2.816031589128499,0.0014959135982669303,354537.38990773406,1554764.8391365085,4.3853339122881385,1554764.8391365085,4.3853339122881385,0.85,0.09553433226789614,4.027634451161993,1.267000603093766,1.0,0.0,4.027634451161524,1.2847691984093996,1.2850668549738553,3.1349089440721185,19309.308311814748,1969.0014746946968,4632.441516551485,4632.441516551485,5.558652349771578,5.00189779816221,-2.3334131863598304,7.335310984522041,3.4929700821358334,3.4929700821358334,0.9979914520388096,0.0,0.0,0.00023166890156186594,7.818394696154038e-05,0.00015348495460032555,0.0006181812908833056,0.09553433226791971,0.07166266071808468,0.02387167154983503,0.09553428718375155,0.071662660718067,0.02387167154982914,0.37720365720113735,0.37720365720113735,0.1256509557679563,0.0,4.98702959715439,4.981453663882689,5.003769334967615,4.9871437645031165,4.9815724076414085,5.003869762622969,24779.733180914074,21062.773203776964,0.85,1.0672150936190778,0.6630969092965806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931920714085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.477956883811,1534.3115943431337,0.37720365720113735,0.1256509557679563,6.112874298809886,3.4929700821358334
4087.0,-30.07280872129631,5.001896802174717,35.0026987524095,24.091574584040814,4.997573753123701,-26.5657807696284,-40.07554255714638,1.490545801456188,-0.021504086862535132,-5.008572674777302,40.00536873020246,42252.07288388913,25750.119518499097,25750.119518499097,68002.19240238823,77297.66424238049,77297.66424238049,25750.119518499097,103047.78376087958,103047.78376087958,103047.78376087958,127827.50412730889,91495.05907957732,56449.46772108769,38939.545953877365,24779.7203664293,0.0,63719.26632030666,21062.762311464907,1534.3107039960612,0.0,0.8868556627747834,2.816033409218677,0.0014959135982669303,354537.500986138,1554764.7250568457,4.385332216570329,1554764.7250568457,4.385332216570329,0.8500000000000001,0.09553430554435632,4.027634451161993,1.2670004624268043,1.0,0.0,4.027634451164181,1.2847691562535293,1.2850668136824928,3.134909046934811,19309.299580353785,1969.0005843334661,4632.441516551485,4632.441516551485,5.5586496724233205,5.001896802174717,-2.3334046995043063,7.335301501679023,3.4929729153298745,3.4929729153298745,0.9979922615228213,0.0,0.0,0.00023166958201798282,7.818421751245344e-05,0.00015348536450552938,0.0006181829418316263,0.09553430554440043,0.07166263604554367,0.02387166949885676,0.09553429892936556,0.07166263604551058,0.02387166949884574,0.3772035980966727,0.3772035980966727,0.1256509685440647,0.0,4.98703434050492,4.981466006860444,5.003751257747695,4.987068587914791,4.9815306558502925,5.003694230976748,24779.7203664293,21062.762311464907,0.85,1.0672155586436287,0.6630972910374493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519317519669983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.476092001105,1534.3107039960612,0.3772035980966727,0.1256509685440647,6.112874298809886,3.4929729153298745
4088.0,-30.072780575738285,5.001895812866378,35.002697717863235,24.0915737109259,4.997576224546391,-26.565755187529312,-40.07551210289819,1.4905508363377677,-0.021485814467268938,-5.00856909692341,40.00536737145732,42252.06818081364,25750.118717000656,25750.118717000656,68002.1868978143,77297.6507376062,77297.6507376062,25750.118717000656,103047.76945460687,103047.76945460687,103047.76945460687,127827.48594025144,91495.03521507076,56449.4526582797,38939.53617421229,24779.716485644578,0.0,63719.252659856866,21062.75901279789,1534.3104268233299,0.0,0.8868556858956669,2.816033586838142,0.0014959135982669303,354537.55043180176,1554764.6664650936,4.385331439706456,1554764.6664650936,4.385331439706456,0.85,0.09553428796593828,4.027634451161993,1.267000381103717,1.0,0.0,4.0276344511602,1.2847691312981089,1.285066789593772,3.1349091078274425,19309.29454394077,1969.0000707622655,4632.441516551485,4632.441516551485,5.558649499404742,5.001895812866378,-2.333399449115766,7.335295261982144,3.4929757778705848,3.4929757778705848,0.9979930793915956,0.0,0.0,0.00023167026107847376,7.818448713662438e-05,0.00015348577394184938,0.0006181845908914543,0.09553428796596072,0.07166261840503095,0.02387166956092978,0.09553429018752654,0.07166261840501412,0.02387166956092417,0.37720353919768423,0.37720353919768423,0.12565098018115675,0.0,4.987042769521054,4.981482727818388,5.003734787840585,4.987083282456126,4.981556412129237,5.003675710923517,24779.716485644578,21062.75901279789,0.85,1.0672157010506762,0.6630973593862072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519315829038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.474229113326,1534.3104268233299,0.37720353919768423,0.12565098018115675,6.112874298809886,3.4929757778705848
4089.0,-30.072752478126805,5.001894837071157,35.00269669260491,24.091567599121504,4.997578422088883,-26.565729675958778,-40.075485420506425,1.4905556199212193,-0.021544689289044072,-5.0085651862292515,40.0053655728945,42252.078997134886,25750.117095426463,25750.117095426463,68002.19609256135,77297.61723014014,77297.61723014014,25750.117095426463,103047.7343255666,103047.7343255666,103047.7343255666,127827.44425541014,91494.991256424,56449.45302342011,38939.48692555987,24779.70992984354,0.0,63719.19685540341,21062.753440367007,1534.3099870634699,0.0,0.8868557123019672,2.8160348166600917,0.0014959135982669303,354537.6044772977,1554764.5889075426,4.3853305524523,1554764.5889075426,4.3853305524523,0.85,0.09553426843811626,4.027634451161993,1.267000303626992,1.0,0.0,4.027634451162863,1.284769107520648,1.2850667666817996,3.1349091658457886,19309.285266820363,1968.9991247592566,4632.441516551485,4632.441516551485,5.558649149357325,5.001894837071157,-2.3333939508687487,7.335288787939906,3.492978640766194,3.492978640766194,0.9979938973617697,0.0,0.0,0.00023167093898399826,7.818472336768236e-05,0.0001534862156163159,0.0006181863697947518,0.09553426843814526,0.0716625994407267,0.023871668997418563,0.09553430737215284,0.07166259944070494,0.023871668997411322,0.3772034807369028,0.3772034807369028,0.12565099099249452,0.0,4.987036829067279,4.981480697149493,5.0037171050822735,4.987020496940204,4.981480007573396,5.003653809600962,24779.70992984354,21062.753440367007,0.85,1.067216780005518,0.663098109868155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519314141878463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.472366005295,1534.3099870634699,0.3772034807369028,0.12565099099249452,6.112874298809886,3.492978640766194
4090.0,-30.07272430784815,5.001893799781182,35.00269565923133,24.091557156667136,4.997574932690281,-26.56570466769433,-40.07545503610743,1.4905552925368646,-0.021556194628089997,-5.0085648325807615,40.0053632860029,42252.07474846725,25750.124474797078,25750.124474797078,68002.19922326432,77297.58910567971,77297.58910567971,25750.124474797078,103047.71358047679,103047.71358047679,103047.71358047679,127827.41535113017,91494.95034913355,56449.43599192269,38939.460396900955,24779.701770653384,0.0,63719.16216755434,21062.746505055376,1534.3095368367449,0.0,0.8868557223794591,2.816035009066522,0.0014959135982669303,354537.6093646933,1554764.4902923019,4.3853302138476415,1554764.4902923019,4.3853302138476415,0.85,0.09553425085802722,4.027634451161993,1.2670001739496364,1.0,0.0,4.027634451162132,1.284769107648682,1.2850667676831158,3.1349091655333785,19309.276633664278,1968.9982444223338,4632.441516551485,4632.441516551485,5.558650742333855,5.001893799781182,-2.333391073074741,7.335284872855922,3.4929815060894125,3.4929815060894125,0.9979947160255465,0.0,0.0,0.00023167161864458356,7.818499237505755e-05,0.00015348662626952603,0.0006181880237557684,0.09553425085806051,0.07166258200682518,0.023871668851235334,0.09553428695162104,0.0716625820068002,0.023871668851227018,0.3772034215002356,0.3772034215002356,0.1256510010586693,0.0,4.987031057187153,4.981469358643437,5.00372804182814,4.98700863795267,4.981424676808331,5.0037724612204215,24779.701770653384,21062.746505055376,0.85,1.0672174101167151,0.6630984041717659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519312457593416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.470502874921,1534.3095368367449,0.3772034215002356,0.1256510010586693,6.112874298809886,3.4929815060894125
4091.0,-30.07269625099825,5.001892746199616,35.002694603192424,24.091551603656285,4.997573617304368,-26.565679544097094,-40.07542838864026,1.4905569104035963,-0.02152758041393099,-5.008562416478158,40.005360559078994,42252.08562574021,25750.126429787902,25750.126429787902,68002.21205552811,77297.57208094477,77297.57208094477,25750.126429787902,103047.69851073268,103047.69851073268,103047.69851073268,127827.38891826116,91494.92146758521,56449.43501238239,38939.4293946698,24779.69040752849,0.0,63719.11980219829,21062.736846399217,1534.3088583569543,0.0,0.8868557445425727,2.816034915235168,0.0014959135982669303,354537.6427550509,1554764.3727020167,4.385329469164997,1554764.3727020167,4.385329469164997,0.85,0.09553422948774114,4.027634451161993,1.2670001014182342,1.0,0.0,4.027634451161636,1.2847690986824742,1.2850667595845693,3.1349091874114317,19309.27053844477,1968.9976228829182,4632.441516551485,4632.441516551485,5.55865116435555,5.001892746199616,-2.33338670874147,7.335279454941086,3.4929843512353886,3.4929843512353886,0.9979955289243968,0.0,0.0,0.0002316722955703164,7.818522829832179e-05,0.00015348706727199462,0.000618189799952504,0.09553422948778274,0.0716625615126705,0.02387166797511224,0.09553424391008107,0.07166256151263929,0.023871667975101842,0.3772033610768306,0.3772033610768306,0.1256510122531751,0.0,4.987030895256964,4.981463756548294,5.00374420864415,4.987034836064254,4.981445940479091,5.003813469740294,24779.69040752849,21062.736846399217,0.85,1.0672183210726345,0.6630990157570025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519310768952776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.468642136899,1534.3088583569543,0.3772033610768306,0.1256510122531751,6.112874298809886,3.4929843512353886
4092.0,-30.07266816715139,5.001891713106216,35.00269354231279,24.09155083531516,4.997575441193545,-26.56565408226607,-40.0754017062485,1.490561356308561,-0.02148768659014877,-5.008558273979919,40.0053583060058,42252.09641332052,25750.123971207864,25750.123971207864,68002.22038452838,77297.5616181139,77297.5616181139,25750.123971207864,103047.68558932177,103047.68558932177,103047.68558932177,127827.36681958032,91494.90040792915,56449.43520313712,38939.40578310225,24779.681230258542,0.0,63719.0870133608,21062.72904571976,1534.3082665453633,0.0,0.8868557737734459,2.816034874760195,0.0014959135982669303,354537.7000040739,1554764.275545103,4.385328487005014,1554764.275545103,4.385328487005014,0.85,0.09553420796229739,4.027634451161993,1.2670000294363124,1.0,0.0,4.02763445116206,1.2847690764853494,1.2850667382528795,3.1349092415736712,19309.266093972987,1968.9971696729249,4632.441516551485,4632.441516551485,5.5586506336246115,5.001891713106216,-2.3333810806144535,7.335272793720669,3.4929871897379177,3.4929871897379177,0.9979963399251194,0.0,0.0,0.00023167297314922729,7.818546453144997e-05,0.00015348750861777732,0.0006181915775319832,0.09553420796233315,0.07166254069831413,0.023871667264019025,0.09553420883644079,0.0716625406982873,0.023871667264010087,0.37720330004448527,0.37720330004448527,0.12565102467492778,0.0,4.98703725968636,4.981470413135071,5.003749691579117,4.9870705873897805,4.981504913174319,5.003779499599261,24779.681230258542,21062.72904571976,0.85,1.0672190009607245,0.6630995262763414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930908711189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.46678006553,1534.3082665453633,0.37720330004448527,0.12565102467492778,6.112874298809886,3.4929871897379177
4093.0,-30.07264010316837,5.001890767573109,35.00269250424568,24.09155439762401,4.997582959701298,-26.56562806884366,-40.07537114722652,1.490570925376961,-0.021496511796726736,-5.008550908410996,40.00535684871155,42252.0910988314,25750.113463972946,25750.113463972946,68002.20456280434,77297.54573266735,77297.54573266735,25750.113463972946,103047.65919664029,103047.65919664029,103047.65919664029,127827.33474270104,91494.87623904906,56449.4216052147,38939.39403759373,24779.675546060756,0.0,63719.06958365449,21062.724214151644,1534.3078007100844,0.0,0.8868558165210719,2.8160358504439404,0.0014959135982669303,354537.801795716,1554764.212703732,4.385327050681,1554764.212703732,4.385327050681,0.85,0.09553418573628042,4.027634451161993,1.26699992173817,1.0,0.0,4.027634451162503,1.2847690303230441,1.2850666929498433,3.1349093542123123,19309.260993324373,1968.996649551516,4632.441516551485,4632.441516551485,5.55864836543949,5.001890767573109,-2.3333730628793985,7.335263830452507,3.4929900326650754,3.4929900326650754,0.9979971521900215,0.0,0.0,0.00023167365025070707,7.818573508721817e-05,0.00015348791516348888,0.0006181932149494971,0.09553418573630666,0.07166251932135666,0.023871666414950008,0.0955342175360691,0.07166251932133696,0.02387166641494345,0.37720323926494626,0.37720323926494626,0.12565103744110043,0.0,4.987037887757083,4.981481063140677,5.003720226605196,4.987054396614269,4.9815376629809975,5.00361637115418,24779.675546060756,21062.724214151644,0.85,1.0672190445832965,0.6630996242555007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519307403653068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.464919470229,1534.3078007100844,0.37720323926494626,0.12565103744110043,6.112874298809886,3.4929900326650754
4094.0,-30.072611986699098,5.001889741718003,35.002691477260676,24.09154922878372,4.997579153499328,-26.56560314072091,-40.07534079775212,1.4905703075214956,-0.021417208555135403,-5.008551418239254,40.00535509536653,42252.08666829811,25750.12310261264,25750.12310261264,68002.20977091075,77297.54038883501,77297.54038883501,25750.12310261264,103047.66349144766,103047.66349144766,103047.66349144766,127827.33423808214,91494.85800575258,56449.40428521729,38939.393022816985,24779.670746634474,0.0,63719.06376945146,21062.7201346393,1534.3075643303282,0.0,0.8868558202742344,2.8160347492620574,0.0014959135982669303,354537.7947499244,1554764.1370960802,4.385326924574413,1554764.1370960802,4.385326924574413,0.85,0.09553417089275007,4.027634451161993,1.2669997970061377,1.0,0.0,4.027634451161421,1.2847690318125675,1.2850666953113055,3.1349093505777907,19309.257145333155,1968.9962571656126,4632.441516551485,4632.441516551485,5.558650446121925,5.001889741718003,-2.333370812444342,7.335260554162344,3.492992900284431,3.492992900284431,0.9979979715098375,0.0,0.0,0.00023167432862035404,7.818600378860317e-05,0.00015348832483175087,0.0006181948649435026,0.09553417089277512,0.07166250376586315,0.02387166712691197,0.09553416586443103,0.07166250376584436,0.023871667126905704,0.3772031789343575,0.3772031789343575,0.12565104836629118,0.0,4.987057346785946,4.981504403597796,5.003728028384614,4.987134209684143,4.981596796411907,5.003758266150385,24779.670746634474,21062.7201346393,0.85,1.0672192236997797,0.6630996152293567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930572138534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.463059413116,1534.3075643303282,0.3772031789343575,0.12565104836629118,6.112874298809886,3.492992900284431
4095.0,-30.07258392265337,5.001888712536903,35.00269042917395,24.09154357099908,4.997578778865902,-26.565577916564898,-40.07531415028495,1.4905727727777656,-0.02141184379911465,-5.008548377871519,40.00535242676194,42252.0975153916,25750.123501731912,25750.123501731912,68002.22101712352,77297.5189503305,77297.5189503305,25750.123501731912,103047.64245206241,103047.64245206241,103047.64245206241,127827.3018921298,91494.8250883981,56449.40365346048,38939.35714993068,24779.65944006739,0.0,63719.016589998064,21062.710524057282,1534.3068741163602,0.0,0.8868558454021765,2.816035033687908,0.0014959135982669303,354537.8367675977,1554764.0220206543,4.385326080273384,1554764.0220206543,4.385326080273384,0.8500000000000001,0.09553414936423861,4.027634451161993,1.2669997107377275,1.0,0.0,4.027634451162075,1.284769018881898,1.2850666832476112,3.1349093821293583,19309.250198389072,1968.9955487744617,4632.441516551485,4632.441516551485,5.55865053227936,5.001888712536903,-2.3333659875372335,7.335254700074136,3.49299574209743,3.49299574209743,0.9979987834564085,0.0,0.0,0.00023167500572699652,7.81862397146886e-05,0.0001534887660123079,0.0006181966418575133,0.09553414936427956,0.07166248314024327,0.023871666224036296,0.09553413524403177,0.07166248314021255,0.02387166622402606,0.3772031197399163,0.3772031197399163,0.12565106005990279,0.0,4.98707202920707,4.981521289440309,5.003736091352835,4.98713653407242,4.981594611687228,5.003774123986773,24779.65944006739,21062.710524057282,0.85,1.0672201903975678,0.6631002764412388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930403597174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.461201342945,1534.3068741163602,0.3772031197399163,0.12565106005990279,6.112874298809886,3.49299574209743
4096.0,-30.072555897790583,5.001887671687405,35.002689373830734,24.091537843365245,4.997578453878018,-26.565552722730235,-40.07528750281779,1.490575278818067,-0.021411248322294796,-5.00854574238918,40.0053501192286,42252.10821300866,25750.124901939787,25750.124901939787,68002.23311494844,77297.49728157611,77297.49728157611,25750.124901939787,103047.6221835159,103047.6221835159,103047.6221835159,127827.27255801062,91494.79197664239,56449.40290807653,38939.32118729539,24779.650374494722,0.0,63718.97156179011,21062.702818320515,1534.3063210818823,0.0,0.8868558671632205,2.8160353334985038,0.0014959135982669303,354537.8731897861,1554763.9225153297,4.38532534910045,1554763.9225153297,4.38532534910045,0.8500000000000001,0.09553412974249405,4.027634451161993,1.266999670076184,1.0,0.0,4.027634451163303,1.2847690057623888,1.2850666709938208,3.134909414141706,19309.24321041817,1968.9948361997392,4632.441516551485,4632.441516551485,5.558650834540677,5.001887671687405,-2.3333614651782852,7.3352491368656905,3.492998581197328,3.492998581197328,0.9979995946278081,0.0,0.0,0.0002316756818900849,7.818647564143268e-05,0.00015348920624865222,0.0006181984149685804,0.09553412974252946,0.07166246387961203,0.02387166586291743,0.0955341133243885,0.07166246387958547,0.023871665862908578,0.37720306107837354,0.37720306107837354,0.12565107238929774,0.0,4.987083521082241,4.981532838409748,5.003747407587639,4.987134494066879,4.981584043586622,5.003797683466189,24779.650374494722,21062.702818320515,0.85,1.0672211344309712,0.6631009129209748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302353701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.459343159771,1534.3063210818823,0.37720306107837354,0.12565107238929774,6.112874298809886,3.492998581197328
4097.0,-30.072527841374168,5.001886701104622,35.00268832892908,24.091536446381383,4.997584260171552,-26.56552688733579,-40.075257013645,1.4905833061335507,-0.021467786504047126,-5.008539222131155,40.00534831267601,42252.102974247304,25750.116469933913,25750.116469933913,68002.21944418122,77297.46813824332,77297.46813824332,25750.116469933913,103047.58460817723,103047.58460817723,103047.58460817723,127827.22750252156,91494.75385979825,56449.38869580375,38939.29462666056,24779.642894344324,0.0,63718.93752100488,21062.696460192674,1534.3057699610065,0.0,0.8868559068745734,2.816036837235485,0.0014959135982669303,354537.9632993244,1554763.8446132736,4.385324014795671,1554763.8446132736,4.385324014795671,0.85,0.09553410772373042,4.027634451161993,1.2669995403988286,1.0,0.0,4.027634451163688,1.2847689668127722,1.2850666329049192,3.1349095091809884,19309.23516616343,1968.9940159140413,4632.441516551485,4632.441516551485,5.558649014332943,5.001886701104622,-2.333354082727329,7.335240783831951,3.4930014150619573,3.4930014150619573,0.9980004043034164,0.0,0.0,0.0002316763588162957,7.818674558201361e-05,0.0001534896132342821,0.0006182000541579244,0.09553410772376139,0.07166244272494546,0.02387166499881593,0.0955341343007739,0.07166244272492223,0.023871664998808186,0.37720300253063643,0.37720300253063643,0.1256510854300595,0.0,4.987078626024754,4.981532395295176,5.003729142252155,4.987071435627115,4.981543015966679,5.003668478113241,24779.642894344324,21062.696460192674,0.85,1.0672214900282095,0.6631011849549271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930067377941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.4574851271,1534.3057699610065,0.37720300253063643,0.1256510854300595,6.112874298809886,3.4930014150619573
4098.0,-30.07249983398838,5.001885741080632,35.00268730743978,24.091535538341873,4.997586898011609,-26.565501412966746,-40.075226524472214,1.4905884769903557,-0.021452786207873942,-5.008535447784191,40.00534690480795,42252.09774462628,25750.115202878824,25750.115202878824,68002.2129475051,77297.4538621513,77297.4538621513,25750.115202878824,103047.56906503013,103047.56906503013,103047.56906503013,127827.20768179905,91494.72934712465,56449.37322960122,38939.28457502604,24779.638616768927,0.0,63718.923191794966,21062.692824253587,1534.3054653816748,0.0,0.886855931172896,2.816037080771151,0.0014959135982669303,354538.0154605602,1554763.7839032698,4.385323198370037,1554763.7839032698,4.385323198370037,0.85,0.09553408974311328,4.027634451161993,1.2669994568778202,1.0,0.0,4.027634451163726,1.2847689412281131,1.285066608182554,3.134909571609016,19309.229992959947,1968.9934883940946,4632.441516551485,4632.441516551485,5.55864874081517,5.001885741080632,-2.333348689884202,7.335234430964834,3.4930042683889635,3.4930042683889635,0.9980012195397039,0.0,0.0,0.00023167703456134628,7.818701552345665e-05,0.00015349001903788964,0.0006182016885865145,0.09553408974313649,0.07166242474311497,0.023871665000021518,0.09553412621544898,0.07166242474309756,0.023871665000015717,0.3772029433541234,0.3772029433541234,0.12565109725284362,0.0,4.987077999064013,4.981537759201387,5.003710524881058,4.9870826615763235,4.981566388772421,5.003643231704075,24779.638616768927,21062.692824253587,0.85,1.06722162806828,0.6631012520008663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519298991966738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.455628660717,1534.3054653816748,0.3772029433541234,0.12565109725284362,6.112874298809886,3.4930042683889635
4099.0,-30.07247182743489,5.001884721114572,35.002686280166046,24.09153029965239,4.9975836404938505,-26.5654765288912,-40.075196174997814,1.4905883419505201,-0.02138362283767492,-5.008535019941951,40.00534469334383,42252.09286989974,25750.122395927167,25750.122395927167,68002.2152658269,77297.44595179528,77297.44595179528,25750.122395927167,103047.56834772244,103047.56834772244,103047.56834772244,127827.19914363204,91494.70881388886,56449.35573199469,38939.281202104634,24779.630795909605,0.0,63718.91199801424,21062.686176523162,1534.305034650391,0.0,0.8868559413547963,2.81603622223077,0.0014959135982669303,354538.021373313,1554763.688540649,4.385322856257358,1554763.688540649,4.385322856257358,0.85,0.09553407246529459,4.027634451161993,1.2669993244530633,1.0,0.0,4.027634451162588,1.284768940464482,1.2850666082869437,3.1349095734723194,19309.225659584954,1968.993046512821,4632.441516551485,4632.441516551485,5.558650293570518,5.001884721114572,-2.333345763663301,7.335230484777873,3.4930071232835678,3.4930071232835678,0.9980020352238765,0.0,0.0,0.0002316777102881321,7.818728422891013e-05,0.00015349042605922197,0.000618203327919655,0.09553407246532705,0.07166240742495412,0.02387166504037292,0.09553407136661979,0.07166240742492978,0.023871665040364812,0.3772028840265868,0.3772028840265868,0.12565110806771193,0.0,4.987092516825271,4.981554158837753,5.003719388687614,4.987151397104299,4.981620570599773,5.003755657387956,24779.630795909605,21062.686176523162,0.85,1.0672218519353587,0.6631012919871654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519297313093535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.453772147299,1534.305034650391,0.3772028840265868,0.12565110806771193,6.112874298809886,3.4930071232835678
