time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4100.0,-30.072443799759466,5.001883678158168,35.002685230177484,24.091524781566136,4.997581911012269,-26.56545147296624,-40.075169562455244,1.490589584219435,-0.021347396289741027,-5.008532920548267,40.00534197717751,42252.10366336164,25750.125154768433,25750.125154768433,68002.22881813007,77297.43087165989,77297.43087165989,25750.125154768433,103047.55602642833,103047.55602642833,103047.55602642833,127827.17553508127,91494.68172107215,56449.354512775506,38939.252453662935,24779.619508652944,0.0,63718.87196231588,21062.676582355,1534.3043673809013,0.0,0.8868559618676808,2.816035991441008,0.0014959135982669303,354538.05038680416,1554763.5714142963,4.385322167022793,1554763.5714142963,4.385322167022793,0.85,0.09553405188252317,4.027634451161993,1.2669992162054404,1.0,0.0,4.02763445116091,1.284768933256743,1.2850666019463899,3.1349095910596145,19309.21994186293,1968.9924634674362,4632.441516551485,4632.441516551485,5.558650889118515,5.001883678158168,-2.3333416386361283,7.335225316794297,3.4930099584956076,3.4930099584956076,0.9980028452844593,0.0,0.0,0.00023167838652635357,7.818751984935439e-05,0.00015349086667699918,0.0006182051025669942,0.09553405188256425,0.07166238753297276,0.023871664349591495,0.09553402419898692,0.07166238753294195,0.023871664349581233,0.37720282525130827,0.37720282525130827,0.1256511197310274,0.0,4.987110321001296,4.9815723406806,5.003736054871013,4.987185524258507,4.981649058409516,5.00380671126635,24779.619508652944,21062.676582355,0.85,1.067222735178793,0.6631018780173956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451929563427059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.451916550788,1534.3043673809013,0.37720282525130827,0.1256511197310274,6.112874298809886,3.4930099584956076
4101.0,-30.07241578539643,5.001882737860966,35.00268419128578,24.09152303533631,4.997589864915514,-26.56542546065024,-40.075139003433264,1.4905995401696948,-0.021453226309631646,-5.008524869758288,40.0053402004222,42252.098137008936,25750.112835664204,25750.112835664204,68002.21097267314,77297.39165626153,77297.39165626153,25750.112835664204,103047.50449192573,103047.50449192573,103047.50449192573,127827.11617538672,91494.63441860555,56449.340899354305,38939.21502139027,24779.611683460986,0.0,63718.82670485126,21062.669930941836,1534.3037608485297,0.0,0.8868560092577239,2.8160383212959226,0.0014959135982669303,354538.16164824006,1554763.494797169,4.385320574713616,1554763.494797169,4.385320574713616,0.85,0.0955340283040636,4.027634451161993,1.2669991436740382,1.0,0.0,4.027634451160769,1.2847688852870558,1.2850665548340332,3.134909708108396,19309.209959056127,1968.9914455044411,4632.441516551485,4632.441516551485,5.558648229807181,5.001882737860966,-2.333333133965913,7.335215871826879,3.4930127850722834,3.4930127850722834,0.9980036528777952,0.0,0.0,0.00023167906244519963,7.818779041169736e-05,0.0001534912720335023,0.0006182067351948111,0.09553402830409495,0.07166236525543686,0.023871663048658093,0.09553407057828489,0.07166236525541334,0.02387166304865026,0.3772027670368898,0.3772027670368898,0.12565113255235405,0.0,4.987099525644908,4.981566633303089,5.003709979754547,4.987071643448644,4.981559106027362,5.0036209865502315,24779.611683460986,21062.669930941836,0.85,1.0672232131276167,0.663102262267363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519293954181887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.450062310972,1534.3037608485297,0.3772027670368898,0.12565113255235405,6.112874298809886,3.4930127850722834
4102.0,-30.07238779650039,5.001881689617329,35.00268315997983,24.091518215741985,4.997584073767888,-26.56540084586895,-40.07511242581529,1.4905971231368578,-0.021329223047814594,-5.008526708271321,40.00533834358978,42252.10903220317,25750.125789236543,25750.125789236543,68002.2348214397,77297.39563291962,77297.39563291962,25750.125789236543,103047.52142215616,103047.52142215616,103047.52142215616,127827.1280997138,91494.62475367848,56449.33815296363,38939.207334127605,24779.60667755763,0.0,63718.81401168523,21062.665675923985,1534.3035434190851,0.0,0.8868560066258142,2.8160364778718523,0.0014959135982669303,354538.13624009694,1554763.4147269637,4.385320663145985,1554763.4147269637,4.385320663145985,0.85,0.09553401482689987,4.027634451161993,1.2669990480644628,1.0,0.0,4.027634451161441,1.2847688951994578,1.2850665656163895,3.134909683921567,19309.207919350658,1968.9912375123674,4632.441516551485,4632.441516551485,5.558651026080441,5.001881689617329,-2.3333318750809906,7.33521356469832,3.4930156408795576,3.4930156408795576,0.9980044688227308,0.0,0.0,0.00023167973775140173,7.818802572433648e-05,0.00015349171202706525,0.0006182085073280436,0.09553401482692504,0.07166235074412444,0.023871664082800604,0.09553399421830058,0.07166235074410555,0.02387166408279431,0.3772027078340013,0.3772027078340013,0.12565114371822822,0.0,4.987119817327482,4.9815866646541735,5.003731048938107,4.987197485223533,4.981663295590863,5.003811830064535,24779.60667755763,21062.665675923985,0.85,1.0672238000062109,0.6631025653499242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292274891547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.448208738719,1534.3035434190851,0.3772027078340013,0.12565114371822822,6.112874298809886,3.4930156408795576
4103.0,-30.072359808911994,5.001880754729419,35.00268212401059,24.091516469512158,4.99759202091547,-26.565374858311085,-40.07508190171791,1.4906070703149514,-0.021431624368915436,-5.008518160381287,40.00533614514883,42252.10340617585,25750.11218654911,25750.11218654911,68002.21559272496,77297.35645104483,77297.35645104483,25750.11218654911,103047.46863759395,103047.46863759395,103047.46863759395,127827.0648531357,91494.57749288167,56449.32444801432,38939.17004985261,24779.59621554175,0.0,63718.76626539436,21062.65678321049,1534.3027749006842,0.0,0.8868560580712912,2.8160388207151197,0.0014959135982669303,354538.25437144947,1554763.319925944,4.385318934574038,1554763.319925944,4.385318934574038,0.85,0.09553398918607817,4.027634451161993,1.2669989337725567,1.0,0.0,4.027634451161332,1.2847688472721361,1.2850665185455827,3.134909800866981,19309.19794533793,1968.990220446119,4632.441516551485,4632.441516551485,5.558648089683426,5.001880754729419,-2.3333230096741713,7.335203764403591,3.4930184625558285,3.4930184625558285,0.998005275015951,0.0,0.0,0.00023168041302786625,7.818829597908177e-05,0.00015349211704878448,0.0006182101386074735,0.09553398918611597,0.07166232692860196,0.023871662257514012,0.09553403138890859,0.0716623269285736,0.023871662257504568,0.3772026493980146,0.3772026493980146,0.1256511564024445,0.0,4.987109912232768,4.9815823844546685,5.003704252132309,4.987086536012384,4.981581510737556,5.0036133173193775,24779.59621554175,21062.65678321049,0.85,1.0672242979327258,0.6631029739369412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451929059712817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.44635559009,1534.3027749006842,0.3772026493980146,0.1256511564024445,6.112874298809886,3.4930184625558285
4104.0,-30.072331911136796,5.0018797138916975,35.00268109589123,24.09151158006864,4.997586391743337,-26.565350309352958,-40.07505535902453,1.4906047899598645,-0.021311131586855936,-5.008519900858139,40.00533430185552,42252.113950905485,25750.124900526647,25750.124900526647,68002.23885143214,77297.3596740258,77297.3596740258,25750.124900526647,103047.48457455245,103047.48457455245,103047.48457455245,127827.0758280863,91494.56717663194,56449.32145351324,38939.16191457633,24779.591253533847,0.0,63718.75316811018,21062.65256550377,1534.3025576801242,0.0,0.8868560558891321,2.816037034845572,0.0014959135982669303,354538.23031815665,1554763.240439579,4.38531900789475,1554763.240439579,4.38531900789475,0.85,0.09553397560235091,4.027634451161993,1.26699883596506,1.0,0.0,4.027634451159711,1.284768856549691,1.2850665286901248,3.134909778229214,19309.195768176032,1968.9899984373903,4632.441516551485,4632.441516551485,5.558650834235624,5.0018797138916975,-2.333321678678853,7.33520139257055,3.493021316680671,3.493021316680671,0.9980060904801917,0.0,0.0,0.00023168108613914868,7.818853098391048e-05,0.0001534925551552382,0.0006182119031401198,0.09553397560237598,0.07166231235584597,0.02387166324653001,0.0955339570429475,0.07166231235582717,0.023871663246523747,0.3772025901140029,0.3772025901140029,0.1256511674115106,0.0,4.987130346131892,4.981602956467498,5.003724267315079,4.9872087692712626,4.981681936390316,5.003801018838601,24779.591253533847,21062.65256550377,0.85,1.0672248823202921,0.6631032757252966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928891944355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.444503348228,1534.3025576801242,0.3772025901140029,0.1256511674115106,6.112874298809886,3.493021316680671
4105.0,-30.072303949274495,5.001878780982868,35.0026800625427,24.09151514237749,4.997593973211698,-26.56532438152193,-40.07502483492715,1.4906144054594799,-0.021317926327242276,-5.00851160576408,40.00533209330547,42252.10825093089,25750.111949059476,25750.111949059476,68002.22019999036,77297.34350017738,77297.34350017738,25750.111949059476,103047.45544923685,103047.45544923685,103047.45544923685,127827.03622276426,91494.54278620119,56449.30753695632,38939.15027693874,24779.58077352741,0.0,63718.731050466144,21062.643657498298,1534.3017961558487,0.0,0.8868561060850867,2.8160380923597104,0.0014959135982669303,354538.3449559065,1554763.1452026437,4.385317321306974,1554763.1452026437,4.385317321306974,0.85,0.09553395016410657,4.027634451161993,1.266998768928461,1.0,0.0,4.027634451162689,1.2847688101752386,1.285066483171754,3.134909891385545,19309.190620770925,1968.989473548146,4632.441516551485,4632.441516551485,5.558648038416804,5.001878780982868,-2.3333129990749524,7.335191780057821,3.493024137285841,3.493024137285841,0.9980068963673832,0.0,0.0,0.00023168176079851755,7.818880124026988e-05,0.00015349295955824767,0.0006182135319276128,0.09553395016414441,0.07166228871879327,0.023871661445351147,0.09553395090965934,0.07166228871876487,0.023871661445341693,0.37720253165641865,0.37720253165641865,0.12565117990251934,0.0,4.987139860059983,4.981624112168447,5.003698825289462,4.987193679436814,4.981724501589326,5.0036128289429485,24779.58077352741,21062.643657498298,0.85,1.0672249600534518,0.66310341644228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928724714305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.442650240026,1534.3017961558487,0.37720253165641865,0.12565117990251934,6.112874298809886,3.493024137285841
4106.0,-30.072276025037716,5.001877654429628,35.002679017460814,24.09149558460342,4.997581709389869,-26.565300472235094,-40.07499839700756,1.4906061565875635,-0.021304453188975003,-5.008517526940891,40.005329684848896,42252.11929750888,25750.135186388856,25750.135186388856,68002.25448389773,77297.31397362734,77297.31397362734,25750.135186388856,103047.4491600162,103047.4491600162,103047.4491600162,127827.02313074472,91494.49702375202,56449.30234763482,38939.10519568578,24779.573970728517,0.0,63718.679166414295,21062.63787511924,1534.3015647419631,0.0,0.8868560846794624,2.816037224223622,0.0014959135982669303,354538.26312556135,1554763.0413453581,4.385318040537508,1554763.0413453581,4.385318040537508,0.85,0.09553393951673356,4.027634451161993,1.2669986788136884,1.0,0.0,4.027634451160816,1.2847688473721905,1.2850665212429866,3.1349098006228426,19309.180962972467,1968.988488726779,4632.441516551485,4632.441516551485,5.558653054633264,5.001877654429628,-2.3333147571556054,7.335192411585234,3.49302698871483,3.49302698871483,0.99800771106138,0.0,0.0,0.0002316824345518707,7.8189035318845e-05,0.0001534933992330257,0.0006182153027768961,0.09553393951676287,0.0716622764325801,0.023871663084182766,0.0955339047432505,0.07166227643255811,0.02387166308417544,0.37720247390910144,0.37720247390910144,0.12565119083468831,0.0,4.987156754666216,4.981628349527114,5.003753716372444,4.987213073751889,4.98163404450213,5.003962022696669,24779.573970728517,21062.63787511924,0.85,1.0672263671112203,0.6631041297506948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519285571001288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.440799345632,1534.3015647419631,0.37720247390910144,0.12565119083468831,6.112874298809886,3.49302698871483
4107.0,-30.07224807556595,5.001876712046222,35.002677955810924,24.09149844842034,4.997593574002621,-26.565274127194403,-40.074967803060986,1.4906196256314532,-0.02140901389850569,-5.00850572802,40.005327112106464,42252.113291115915,25750.113086008714,25750.113086008714,68002.22637712464,77297.27770743854,77297.27770743854,25750.113086008714,103047.39079344725,103047.39079344725,103047.39079344725,127826.95104225229,91494.45428011018,56449.289863788945,38939.07157369026,24779.56024880503,0.0,63718.631822495285,21062.626211484276,1534.3005367911767,0.0,0.8868561540194383,2.8160399749156197,0.0014959135982669303,354538.42618602805,1554762.9304037543,4.385315710709345,1554762.9304037543,4.385315710709345,0.85,0.095533909414331,4.027634451161993,1.2669985496858134,1.0,0.0,4.027634451163886,1.2847687829714685,1.2850664576937902,3.1349099577643122,19309.17194226912,1968.9875688710335,4632.441516551485,4632.441516551485,5.558648283848772,5.001876712046222,-2.3333035420961066,7.335180254142329,3.493029780172908,3.493029780172908,0.9980085086208309,0.0,0.0,0.00023168310891590155,7.818930619525685e-05,0.00015349380272064472,0.0006182169278775311,0.0955339094143758,0.07166224901723044,0.023871660397145358,0.09553394152393262,0.07166224901719684,0.023871660397134165,0.3772024157177222,0.3772024157177222,0.12565120537636607,0.0,4.987140261813636,4.981615597740586,5.003725987354187,4.987096714121492,4.981587016963033,5.003637504989797,24779.56024880503,21062.626211484276,0.85,1.0672267189691456,0.6631045281829041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519283897115316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.438948629531,1534.3005367911767,0.3772024157177222,0.12565120537636607,6.112874298809886,3.493029780172908
4108.0,-30.07222013309719,5.001875738906553,35.002676935494556,24.091497854702197,4.997594338530805,-26.565248898625363,-40.07494115559382,1.4906231040593807,-0.021354972829328744,-5.008503906393874,40.00532619273704,42252.12361472203,25750.116776760293,25750.116776760293,68002.24039148232,77297.27222386858,77297.27222386858,25750.116776760293,103047.38900062887,103047.38900062887,103047.38900062887,127826.94846077543,91494.4378276546,56449.28921850955,38939.05401016118,24779.55946014655,0.0,63718.613470307726,21062.625541124566,1534.3004766143542,0.0,0.8868561666149588,2.8160394777030215,0.0014959135982669303,354538.45136081096,1554762.8907587777,4.38531528749898,1554762.8907587777,4.38531528749898,0.85,0.09553389530273003,4.027634451161993,1.266998493638821,1.0,0.0,4.0276344511618625,1.284768765307195,1.2850664408916563,3.1349100008661592,19309.168470110115,1968.9872148093505,4632.441516551485,4632.441516551485,5.558649080567212,5.001875738906553,-2.3332995919455772,7.33517533085213,3.493032625311296,3.493032625311296,0.9980093215175131,0.0,0.0,0.00023168378311276875,7.818954213055535e-05,0.0001534942409822134,0.0006182186930349239,0.09553389530274475,0.07166223382884349,0.023871661473901275,0.09553392226591045,0.07166223382883244,0.023871661473897594,0.37720235614324343,0.37720235614324343,0.12565121782995875,0.0,4.987141304481838,4.981620532383374,5.003715341015777,4.9871489335645265,4.981643733341912,5.003676219182012,24779.55946014655,21062.625541124566,0.85,1.067227246292337,0.6631048811884634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519282221717031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.437099349781,1534.3004766143542,0.37720235614324343,0.12565121782995875,6.112874298809886,3.493032625311296
4109.0,-30.072192243510482,5.001874729745628,35.002675906593424,24.091487132851057,4.997592467181491,-26.565223981206465,-40.07491077119482,1.4906242048778766,-0.02140469476336193,-5.008502382535522,40.005323902051714,42252.11821864906,25750.12109931094,25750.12109931094,68002.23931796,77297.2365278341,77297.2365278341,25750.12109931094,103047.35762714504,103047.35762714504,103047.35762714504,127826.90846836954,91494.39011716215,56449.27180797862,38939.02034353726,24779.5508412245,0.0,63718.571184761764,21062.618215040824,1534.299972604044,0.0,0.88685618265959,2.8160403086918957,0.0014959135982669303,354538.4724204583,1554762.7919800282,4.385314748398268,1554762.7919800282,4.385314748398268,0.85,0.09553387667981478,4.027634451161993,1.2669983408832923,1.0,0.0,4.027634451162829,1.2847687587680092,1.2850664352155505,3.1349100168221504,19309.158401192723,1968.9861880655192,4632.441516551485,4632.441516551485,5.558650013671415,5.001874729745628,-2.3332958805801853,7.335170610325814,3.493035459600906,3.493035459600906,0.9980101313145446,0.0,0.0,0.00023168445603550012,7.818981115325858e-05,0.00015349464488224152,0.0006182203197965918,0.0955338766798493,0.07166221534746055,0.023871661332388758,0.09553392080306151,0.07166221534743465,0.023871661332380133,0.37720229652676057,0.37720229652676057,0.12565122963094658,0.0,4.987132002643307,4.981606398320594,5.003720542623967,4.987097687772177,4.981552758493535,5.003744246420979,24779.5508412245,21062.618215040824,0.85,1.0672279376883247,0.6631052365586254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519280546738902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.435250861387,1534.299972604044,0.37720229652676057,0.12565122963094658,6.112874298809886,3.493035459600906
4110.0,-30.072164318733126,5.0018737551556605,35.00267487271875,24.09149146350103,4.997595293815631,-26.5651985622786,-40.07488408880306,1.4906295373615115,-0.02130089083408393,-5.008497549546363,40.00532169938461,42252.12835087682,25750.11695079618,25750.11695079618,68002.245301673,77297.24266249953,77297.24266249953,25750.11695079618,103047.3596132957,103047.3596132957,103047.3596132957,127826.90121289913,91494.38612517416,56449.27181355307,38939.01590180121,24779.541599603424,0.0,63718.55750140463,21062.61035966291,1534.2993627427784,0.0,0.8868562152207786,2.8160395093372665,0.0014959135982669303,354538.539212139,1554762.6969967952,4.385313654340126,1554762.6969967952,4.385313654340126,0.85,0.09553385457549671,4.027634451161993,1.2669982551643622,1.0,0.0,4.027634451161613,1.2847687324313386,1.285066409738466,3.13491008108515,19309.15755871562,1968.986102156763,4632.441516551485,4632.441516551485,5.558649118136144,5.0018737551556605,-2.3332897478133656,7.335163502969026,3.493038281402205,3.493038281402205,0.9980109375434871,0.0,0.0,0.00023168512980911712,7.819004739918855e-05,0.00015349508240992857,0.0006182220819981775,0.0955338545755321,0.07166219413662334,0.023871660438908756,0.09553385921928738,0.07166219413659679,0.02387166043889992,0.3772022357231294,0.3772022357231294,0.1256512418641951,0.0,4.987143097338787,4.981624124806785,5.003711722634989,4.987196658712264,4.981704216891671,5.003685631799669,24779.541599603424,21062.61035966291,0.85,1.0672282607806043,0.6631055379736962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278874931094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.433402245004,1534.2993627427784,0.3772022357231294,0.1256512418641951,6.112874298809886,3.493038281402205
4111.0,-30.072136462009723,5.001872702468528,35.00267383070794,24.091486434359126,4.997590665294938,-26.565173950179613,-40.07485754610968,1.4906281534652068,-0.02120054814957939,-5.0084980376329264,40.005319394652865,42252.1386814398,25750.126322455835,25750.126322455835,68002.26500389563,77297.24119400268,77297.24119400268,25750.126322455835,103047.36751645851,103047.36751645851,103047.36751645851,127826.90108412421,91494.37153922077,56449.26902665951,38939.00279173473,24779.533567665694,0.0,63718.53635940043,21062.60353251584,1534.2989414289918,0.0,0.8868562210805004,2.8160381343339314,0.0014959135982669303,354538.53246680513,1554762.5976123472,4.3853134574530825,1554762.5976123472,4.3853134574530825,0.8500000000000001,0.0955338380639051,4.027634451161993,1.2669981892267241,1.0,0.0,4.027634451160647,1.2847687375172776,1.2850664156891645,3.1349100686751643,19309.154480466954,1968.985788262756,4632.441516551485,4632.441516551485,5.558651141185895,5.001872702468528,-2.3332875261331174,7.335160228601646,3.493041111950474,3.493041111950474,0.998011746271564,0.0,0.0,0.0002316858019425166,7.819028240888336e-05,0.00015349551953363326,0.0006182238425726699,0.09553383806393824,0.07166217723869639,0.023871660825241846,0.09553378697037164,0.07166217723867153,0.023871660825233565,0.3772021758932302,0.3772021758932302,0.12565125359607632,0.0,4.987174162151803,4.981657738813908,5.003735129917516,4.987297489483353,4.981791267177755,5.0038278310581745,24779.533567665694,21062.60353251584,0.85,1.067228924097269,0.6631059201221956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519277201014191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.43155526326,1534.2989414289918,0.3772021758932302,0.12565125359607632,6.112874298809886,3.493041111950474
4112.0,-30.07210857116713,5.001871661769995,35.00267276852026,24.091475328337424,4.997591224832911,-26.565148788505102,-40.07482716171069,1.4906314421712397,-0.02130626155144455,-5.008494348670061,40.00531672293643,42252.13314246049,25750.12488382404,25750.12488382404,68002.25802628453,77297.19409405762,77297.19409405762,25750.12488382404,103047.31897788166,103047.31897788166,103047.31897788166,127826.84101411843,91494.31340854695,56449.252456951435,38938.95661288391,24779.522036236765,0.0,63718.478649120676,21062.59373080125,1534.298220880452,0.0,0.8868562495193618,2.816039953512883,0.0014959135982669303,354538.5834481023,1554762.482402819,4.385312501905471,1554762.482402819,4.385312501905471,0.85,0.09553381632530965,4.027634451161993,1.266998089221306,1.0,0.0,4.027634451163834,1.2847687207430811,1.2850663997757223,3.1349101096051752,19309.14221245372,1968.9845372735563,4632.441516551485,4632.441516551485,5.558650830630051,5.001871661769995,-2.3332822659450643,7.335153927715059,3.4930439173151155,3.4930439173151155,0.9980125478043187,0.0,0.0,0.00023168647490095227,7.819055143394112e-05,0.00015349592346701116,0.0006182254694686587,0.09553381632535114,0.0716621562825491,0.023871660042802046,0.09553380688401117,0.07166215628251797,0.02387166004279168,0.3772021178179771,0.3772021178179771,0.12565126687610487,0.0,4.987175545557932,4.981654981067209,5.003748941855179,4.987188087118625,4.981650961743696,5.003811203562236,24779.522036236765,21062.59373080125,0.85,1.0672297811872344,0.6631064337730163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519275531177072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.429707848994,1534.298220880452,0.3772021178179771,0.12565126687610487,6.112874298809886,3.4930439173151155
4113.0,-30.072080697542756,5.001870742653498,35.00267173174561,24.091478541400306,4.99760102809099,-26.56512271794119,-40.07479660268871,1.4906430484897606,-0.021370684584269384,-5.008485422830758,40.005315338772206,42252.126977795786,25750.110293979604,25750.110293979604,68002.23727177539,77297.16750326009,77297.16750326009,25750.110293979604,103047.27779723969,103047.27779723969,103047.27779723969,127826.79397089538,91494.27953614361,56449.2390106807,38938.93391718101,24779.5161736557,0.0,63718.45009083671,21062.588747607344,1534.2977079786003,0.0,0.886856299939979,2.8160418416189756,0.0014959135982669303,354538.70680281497,1554762.422715012,4.385310807769516,1554762.422715012,4.385310807769516,0.85,0.09553379322480336,4.027634451161993,1.2669979485543443,1.0,0.0,4.027634451162129,1.2847686650599555,1.2850663449438045,3.1349102454752336,19309.135063954225,1968.983808329473,4632.441516551485,4632.441516551485,5.558647681136552,5.001870742653498,-2.3332731340370425,7.335143876690541,3.4930467245418386,3.4930467245418386,0.9980133498690967,0.0,0.0,0.00023168714744573946,7.819082200598308e-05,0.0001534963254397564,0.0006182270884679359,0.0955337932248296,0.07166213417196733,0.023871659052862274,0.09553384443308266,0.07166213417194765,0.023871659052855713,0.3772020589622972,0.3772020589622972,0.12565128082813853,0.0,4.987159991610497,4.981646415990042,5.003712401059943,4.9871147382464756,4.981629121142191,5.003583208917746,24779.5161736557,21062.588747607344,0.85,1.067229933792045,0.6631066342254301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927385929508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.427862046807,1534.2977079786003,0.3772020589622972,0.12565128082813853,6.112874298809886,3.4930467245418386
4114.0,-30.072052851068445,5.001869686721594,35.00267070438999,24.091474001202755,4.99759343855241,-26.56509841121341,-40.07477009491993,1.4906389986977417,-0.021205874622296506,-5.008488636110968,40.005313539571446,42252.13744991013,25750.126711828416,25750.126711828416,68002.26416173854,77297.17992624504,77297.17992624504,25750.126711828416,103047.30663807345,103047.30663807345,103047.30663807345,127826.8185855376,91494.27764693147,56449.23517059803,38938.93608481493,24779.511947464154,0.0,63718.448032279084,21062.58515534453,1534.2975670040548,0.0,0.886856290105347,2.816039301712347,0.0014959135982669303,354538.6623954172,1554762.3451300357,4.385311138213773,1554762.3451300357,4.385311138213773,0.85,0.0955337813906742,4.027634451161993,1.266997879319824,1.0,0.0,4.0276344511617115,1.284768682617451,1.285066363368638,3.1349102026339244,19309.134665251127,1968.9837676730717,4632.441516551485,4632.441516551485,5.5586512252393225,5.001869686721594,-2.333272898388637,7.335142585110232,3.493049566711312,3.493049566711312,0.9980141619175178,0.0,0.0,0.00023168781933723755,7.819105670860477e-05,0.00015349676262863278,0.0006182288493049161,0.09553378139069726,0.07166212082352355,0.023871660567173717,0.09553374842983894,0.07166212082350625,0.023871660567167947,0.37720199912812596,0.37720199912812596,0.1256512922722518,0.0,4.9871857680116705,4.981673002710181,5.003735740535205,4.9872827614887,4.981773242095528,5.003822988945558,24779.511947464154,21062.58515534453,0.85,1.0672303902833495,0.6631068199982781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519272188445587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.426016829375,1534.2975670040548,0.37720199912812596,0.1256512922722518,6.112874298809886,3.493049566711312
4115.0,-30.072024993652047,5.001868766059959,35.00266966931255,24.09147204542535,4.997602645493405,-26.56507241483696,-40.074739570822544,1.4906500666786922,-0.021336923066371583,-5.008479084968086,40.00531125994447,42252.13126086485,25750.11047939628,25750.11047939628,68002.24174026113,77297.13484323747,77297.13484323747,25750.11047939628,103047.24532263374,103047.24532263374,103047.24532263374,127826.74599417105,91494.22504759098,56449.22146521988,38938.89286930122,24779.500671537317,0.0,63718.39354083854,21062.57557080672,1534.2967286310788,0.0,0.8868563469486407,2.8160421379528042,0.0014959135982669303,354538.79439182277,1554762.2468281682,4.385309228275606,1554762.2468281682,4.385309228275606,0.85,0.09553375442608703,4.027634451161993,1.2669977886555719,1.0,0.0,4.02763445116268,1.284768629453471,1.2850663110559517,3.134910332357128,19309.123564581503,1968.9826357197926,4632.441516551485,4632.441516551485,5.558647721162243,5.001868766059959,-2.333263316655495,7.335132082715454,3.493052366076277,3.493052366076277,0.9980149617360791,0.0,0.0,0.00023168849149454704,7.819132697303498e-05,0.00015349716452151208,0.0006182304679825224,0.0955337544261265,0.07166209596088205,0.023871658465244444,0.09553379857043895,0.07166209596085245,0.02387165846523458,0.377201940637994,0.377201940637994,0.12565130531840463,0.0,4.9871734165526505,4.981667738969293,5.003702105617208,4.9871421619017156,4.981664837990422,5.003585725880384,24779.500671537317,21062.57557080672,0.85,1.0672309510859996,0.6631072899504995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519270519223932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.42417199716,1534.2967286310788,0.377201940637994,0.12565130531840463,6.112874298809886,3.493052366076277
4116.0,-30.071997144408382,5.0018678067487095,35.00266866152068,24.09146635271611,4.997602302800138,-26.56504738089765,-40.07470918642355,1.4906525392897871,-0.021340896569540746,-5.008477627795146,40.00530998454195,42252.12562124006,25750.115117349862,25750.115117349862,68002.24073858993,77297.11326943933,77297.11326943933,25750.115117349862,103047.2283867892,103047.2283867892,103047.2283867892,127826.72633015353,91494.19209433501,56449.20444613725,38938.87516466418,24779.497943364335,0.0,63718.37310802852,21062.573251859685,1534.2965641632727,0.0,0.8868563589787909,2.8160423602380296,0.0014959135982669303,354538.8145298964,1554762.1918303794,4.385308824061841,1554762.1918303794,4.385308824061841,0.85,0.09553373924226821,4.027634451161993,1.2669976606266573,1.0,0.0,4.027634451161367,1.2847686164990262,1.2850662989618657,3.134910363966729,19309.1166100607,1968.981926556031,4632.441516551485,4632.441516551485,5.558648722352126,5.0018678067487095,-2.333259636691403,7.335127443440113,3.493055204487886,3.493055204487886,0.9980157727108246,0.0,0.0,0.00023168916345645623,7.819159600141573e-05,0.0001534975674550405,0.000618232090851483,0.09553373924228789,0.07166208020311718,0.02387165903917071,0.09553379716666521,0.07166208020310243,0.023871659039165792,0.37720188130855664,0.37720188130855664,0.1256513162053022,0.0,4.987165526313731,4.981660989428235,5.003690786675236,4.9871367312256325,4.981636760935544,5.003648281481503,24779.497943364335,21062.573251859685,0.85,1.0672312775986685,0.6631074140829922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519268849346738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.422328312367,1534.2965641632727,0.37720188130855664,0.1256513162053022,6.112874298809886,3.493055204487886
4117.0,-30.071969365555137,5.001866761067509,35.00266762923675,24.091456294432305,4.997596433104643,-26.5650229630012,-40.07468264373017,1.4906500305510937,-0.02129488599649676,-5.008478502761921,40.005307255571786,42252.13573612221,25750.125481744024,25750.125481744024,68002.26121786624,77297.09633807802,77297.09633807802,25750.125481744024,103047.22181982204,103047.22181982204,103047.22181982204,127826.70941447509,91494.16157452301,56449.20097256861,38938.84511328267,24779.48759465305,0.0,63718.33270793571,21062.56445545509,1534.2960176339423,0.0,0.8868563644059535,2.8160416537420514,0.0014959135982669303,354538.80243788933,1554762.074151985,4.385308641708857,1554762.074151985,4.385308641708857,0.8499999999999999,0.0955337214140661,4.027634451161993,1.2669975661160424,1.0,0.0,4.027634451161313,1.2847686268508334,1.2850663101772521,3.1349103387077157,19309.110169098763,1968.9812697606997,4632.441516551485,4632.441516551485,5.558650959702373,5.001866761067509,-2.333257702031868,7.335124463099377,3.493058029705759,3.493058029705759,0.9980165799159312,0.0,0.0,0.0002316898337217356,7.81918310154139e-05,0.0001534980027063217,0.0006182338438845381,0.09553372141410488,0.07166206248188106,0.02387165893222381,0.09553373975359021,0.07166206248185197,0.023871658932214126,0.37720182121402723,0.37720182121402723,0.1256513266962082,0.0,4.987169477845612,4.981657885161496,5.003715917528382,4.987183616765435,4.9816438050343095,5.0038147773633455,24779.48759465305,21062.56445545509,0.85,1.0672322756712211,0.6631079932645503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519267179959814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.420485392426,1534.2960176339423,0.37720182121402723,0.1256513266962082,6.112874298809886,3.493058029705759
4118.0,-30.071941540514285,5.001865756107483,35.00266657651915,24.091460660006874,4.997598856007788,-26.564997674206904,-40.074655996263004,1.4906549897008239,-0.021179499647757893,-5.0084734493318095,40.005304595830125,42252.14552008995,25750.120595203145,25750.120595203145,68002.2661152931,77297.10437352287,77297.10437352287,25750.120595203145,103047.22496872602,103047.22496872602,103047.22496872602,127826.70061996125,91494.15936019584,56449.200506764515,38938.84317047925,24779.47565123524,0.0,63718.31882171449,21062.554303549954,1534.2952487201455,0.0,0.886856399743146,2.8160407279807944,0.0014959135982669303,354538.8722761045,1554761.9594588627,4.385307454377131,1554761.9594588627,4.385307454377131,0.85,0.0955336975854944,4.027634451161993,1.2669974864413964,1.0,0.0,4.027634451160996,1.2847686022655629,1.2850662864489,3.13491039869721,19309.109701782745,1968.9812221077275,4632.441516551485,4632.441516551485,5.558649904850225,5.001865756107483,-2.333251440381962,7.3351171964894455,3.4930608272698453,3.4930608272698453,0.9980173792199558,0.0,0.0,0.00023169050510324894,7.819206695775604e-05,0.00015349843814549288,0.0006182355976743453,0.09553369758553676,0.07166203997193527,0.023871657613601494,0.09553366427707521,0.0716620399719035,0.023871657613590908,0.37720176072407113,0.37720176072407113,0.12565133907406253,0.0,4.9871924518836295,4.9816868391401385,5.0037209339571405,4.9872939496840445,4.981812260215861,5.003750607922825,24779.47565123524,21062.554303549954,0.85,1.0672325851152036,0.6631082913269032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519265514792716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.41864199064,1534.2952487201455,0.37720176072407113,0.12565133907406253,6.112874298809886,3.4930608272698453
4119.0,-30.07191373566574,5.0018648389759806,35.00266554962737,24.09146422231572,4.99760652547844,-26.564971878947983,-40.07462550709022,1.4906646687610807,-0.021194246177856257,-5.008466094859322,40.005303242629815,42252.13922795803,25750.110055780224,25750.110055780224,68002.24928373826,77297.0877974709,77297.0877974709,25750.110055780224,103047.19785325113,103047.19785325113,103047.19785325113,127826.66833613899,91494.13466640847,56449.186096897334,38938.83174390126,24779.470482887857,0.0,63718.30222678912,21062.549910454676,1534.2948120487176,0.0,0.8868564420573228,2.8160417801487654,0.0014959135982669303,354538.973914658,1554761.9011062912,4.385306032618411,1554761.9011062912,4.385306032618411,0.8499999999999999,0.0955336760774059,4.027634451161993,1.2669974183058366,1.0,0.0,4.027634451159889,1.284768555601562,1.285066240636078,3.1349105125601007,19309.104490356654,1968.9806906901597,4632.441516551485,4632.441516551485,5.558647629716717,5.0018648389759806,-2.333243458514134,7.335108297490114,3.49306363537535,3.49306363537535,0.9980181815358142,0.0,0.0,0.00023169117599933884,7.819233691618385e-05,0.000153498839083155,0.000618237212504686,0.09553367607743068,0.07166201923622127,0.023871656841209406,0.09553367734025911,0.07166201923620269,0.023871656841203213,0.37720170186057106,0.37720170186057106,0.12565135175795436,0.0,4.987205536113493,4.981714213304201,5.003691111882915,4.987271848681473,4.981837688749124,5.003585806909484,24779.470482887857,21062.549910454676,0.85,1.0672325989117148,0.6631083652789785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926384685733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.416800440105,1534.2948120487176,0.37720170186057106,0.12565135175795436,6.112874298809886,3.49306363537535
4120.0,-30.071885966321588,5.00186372572242,35.0026645107936,24.091449903231137,4.997594100258185,-26.56494812522776,-40.074599034246035,1.4906562591646901,-0.02109022946689265,-5.0084721458805435,40.00530084100789,42252.149705443786,25750.13359042727,25750.13359042727,68002.28329587105,77297.08032939077,77297.08032939077,25750.13359042727,103047.21391981804,103047.21391981804,103047.21391981804,127826.67762197128,91494.11095960291,56449.18033565711,38938.811804384226,24779.463702153236,0.0,63718.275506537466,21062.54414683025,1534.2945869443165,0.0,0.8868564199664339,2.8160397075395998,0.0014959135982669303,354538.89028975385,1554761.7975437932,4.385306774873508,1554761.7975437932,4.385306774873508,0.8499999999999999,0.09553366559535381,4.027634451161993,1.266997330938466,1.0,0.0,4.0276344511623785,1.2847685935580337,1.2850662794622372,3.13491041994409,19309.099487225176,1968.9801805127313,4632.441516551485,4632.441516551485,5.55865271011481,5.00186372572242,-2.333245326904725,7.3351090526271445,3.493066468300859,3.493066468300859,0.9980189909431026,0.0,0.0,0.0002316918460405385,7.819257131377655e-05,0.00015349927472676196,0.0006182389671178859,0.095533665595383,0.07166200709537952,0.023871658500003477,0.09553359063149061,0.07166200709535762,0.023871658499996184,0.3772016442216964,0.3772016442216964,0.12565136257648463,0.0,4.987243113389468,4.981746986798328,5.003743107403864,4.9873819164136535,4.981866579548125,5.003939584597333,24779.463702153236,21062.54414683025,0.85,1.067233580244871,0.6631088077879436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926218013271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.414959412554,1534.2945869443165,0.3772016442216964,0.12565136257648463,6.112874298809886,3.493066468300859
4121.0,-30.07185818435071,5.00186273273908,35.00266344166889,24.091448296699696,4.997601161485184,-26.564922411321128,-40.074568579997845,1.4906653884560104,-0.021171016020957723,-5.008463407201901,40.00529788105141,42252.14336470164,25750.119158000754,25750.119158000754,68002.2625227024,77297.04531755409,77297.04531755409,25750.119158000754,103047.16447555485,103047.16447555485,103047.16447555485,127826.61318386874,91494.067593295,56449.16564044415,38938.77994761205,24779.448708313896,0.0,63718.228655925945,21062.531402066812,1534.2935552911194,0.0,0.8868564751389888,2.816041788736757,0.0014959135982669303,354539.0110579954,1554761.6699048537,4.385304921072638,1554761.6699048537,4.385304921072638,0.85,0.09553363783542385,4.027634451161993,1.2669971836777405,1.0,0.0,4.0276344511623225,1.284768549466984,1.2850662362222578,3.1349105275288305,19309.09033511314,1968.9792472570286,4632.441516551485,4632.441516551485,5.558649594602943,5.00186273273908,-2.3332363872884443,7.335099120027524,3.493069240534328,3.493069240534328,0.9980197830098081,0.0,0.0,0.00023169251638819273,7.819284096458136e-05,0.00015349967542361138,0.0006182405809783212,0.09553363783547286,0.0716619815650744,0.02387165627039846,0.09553360294253896,0.07166198156503764,0.023871656270386208,0.37720158790833086,0.37720158790833086,0.12565137684644503,0.0,4.987249647596457,4.981757471011349,5.003737778345965,4.987292391180972,4.981816017613369,5.003733077247432,24779.448708313896,21062.531402066812,0.85,1.067234038942136,0.6631091958450431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926051553672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.41311860056,1534.2935552911194,0.37720158790833086,0.12565137684644503,6.112874298809886,3.493069240534328
4122.0,-30.07183043618346,5.001861800184668,35.00266241364819,24.091452033631526,4.997607744653952,-26.564896775738145,-40.074541862681485,1.4906740842090158,-0.021166563014389794,-5.008457348516375,40.005296940047806,42252.15260872321,25750.111906529488,25750.111906529488,68002.2645152527,77297.03384142536,77297.03384142536,25750.111906529488,103047.14574795486,103047.14574795486,103047.14574795486,127826.59203038081,91494.04758244535,56449.16634974457,38938.75692522308,24779.44628242595,0.0,63718.20320764903,21062.529340062058,1534.2933046649737,0.0,0.8868565093687519,2.816042437459485,0.0014959135982669303,354539.0947888425,1554761.6293269934,4.385303770950798,1554761.6293269934,4.385303770950798,0.85,0.09553361977252896,4.027634451161993,1.26699713147711,1.0,0.0,4.027634451160946,1.2847685074057094,1.285066195011478,3.134910630160808,19309.086111983554,1968.978816617658,4632.441516551485,4632.441516551485,5.558648029235902,5.001861800184668,-2.33322936051078,7.335091160695448,3.493072047193891,3.493072047193891,0.9980205849125403,0.0,0.0,0.00023169318592198751,7.81930775282088e-05,0.0001535001083937787,0.0006182423248238834,0.09553361977254692,0.07166196339306195,0.023871656379484966,0.0955336130322275,0.07166196339304848,0.02387165637948048,0.3772015313250052,0.3772015313250052,0.12565139043452211,0.0,4.987255572673689,4.981774787776885,5.0037094984244845,4.987290785502012,4.981855570693085,5.003607898337862,24779.44628242595,21062.529340062058,0.85,1.0672344964537448,0.6631096057594271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519258850184202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.411278967165,1534.2933046649737,0.3772015313250052,0.12565139043452211,6.112874298809886,3.493072047193891
4123.0,-30.07180265160616,5.001860697026118,35.00266137483495,24.091432231385284,4.997597001820354,-26.564872840055425,-40.0745154247619,1.4906671902700432,-0.021190067473071394,-5.00846221345455,40.00529456964759,42252.163041025604,25750.132379025963,25750.132379025963,68002.29542005157,77296.99718906124,77296.99718906124,25750.132379025963,103047.1295680872,103047.1295680872,103047.1295680872,127826.56884074229,91493.99536633005,56449.16121829614,38938.70460892657,24779.439272655083,0.0,63718.14388158165,21062.52338175682,1534.2930363794253,0.0,0.886856493199031,2.816042178326309,0.0014959135982669303,354539.02755554614,1554761.5271108479,4.385304314254264,1554761.5271108479,4.385304314254264,0.8499999999999999,0.09553360848983732,4.027634451161993,1.2669970193831253,1.0,0.0,4.027634451161789,1.2847685382711658,1.2850662267454578,3.134910554847283,19309.07509219054,1968.9776929114978,4632.441516551485,4632.441516551485,5.558652448610955,5.001860697026118,-2.3332303668963172,7.335091063922436,3.493074870427875,3.493074870427875,0.9980213915508215,0.0,0.0,0.00023169385633610358,7.819331161861918e-05,0.0001535005447174844,0.0006182440821762723,0.09553360848986725,0.07166195059349774,0.023871657896369514,0.09553358579441916,0.07166195059347528,0.023871657896362034,0.3772014749472091,0.3772014749472091,0.12565140208118744,0.0,4.987260737654253,4.981767458412548,5.003752170608891,4.987272145981478,4.981728894094886,5.0039136095593335,24779.439272655083,21062.52338175682,0.85,1.067235975147548,0.6631103868868189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519257186858363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.40943958264,1534.2930363794253,0.3772014749472091,0.12565140208118744,6.112874298809886,3.493074870427875
4124.0,-30.071774920792695,5.001859742125177,35.00266031844771,24.09144075298684,4.997606493767714,-26.56484692912194,-40.074484900664515,1.4906785020973343,-0.02115381022326801,-5.008452134119199,40.005291980140676,42252.15636146023,25750.11458811294,25750.11458811294,68002.27094957317,77296.99335922324,77296.99335922324,25750.11458811294,103047.10794733619,103047.10794733619,103047.10794733619,127826.53388814203,91493.98418670581,56449.14718894453,38938.70777529031,24779.425940805835,0.0,63718.13371609615,21062.51204968496,1534.292072666486,0.0,0.886856553851139,2.8160428786105607,0.0014959135982669303,354539.1668516636,1554761.4154464093,4.385302276340344,1554761.4154464093,4.385302276340344,0.85,0.09553358028454519,4.027634451161993,1.2669969254219908,1.0,0.0,4.027634451161523,1.2847684839727587,1.2850661732941768,3.1349106873385852,19309.07273282036,1968.9774523226956,4632.441516551485,4632.441516551485,5.558648608106342,5.001859742125177,-2.33322043679041,7.335080178915587,3.4930776406420208,3.4930776406420208,0.9980221830405773,0.0,0.0,0.00023169452545473418,7.819358189025592e-05,0.00015350094356447825,0.0006182456885861654,0.09553358028458933,0.07166192464787566,0.02387165563671367,0.09553355607881826,0.07166192464784255,0.02387165563670264,0.3772014172501827,0.3772014172501827,0.12565141646029784,0.0,4.98726442388346,4.981780267477291,5.003728463370521,4.987298323895914,4.981850661697024,5.003652798596249,24779.425940805835,21062.51204968496,0.85,1.0672357613699972,0.6631103878484549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255521350334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.407601852465,1534.292072666486,0.3772014172501827,0.12565141646029784,6.112874298809886,3.4930776406420208
4125.0,-30.071747201346962,5.001858729424609,35.002659288051824,24.091429996211104,4.997604731432088,-26.56482215399118,-40.07445451626552,1.490679684076627,-0.02121526602365975,-5.008451661367784,40.005290624422166,42252.15032289906,25750.12152406818,25750.12152406818,68002.27184696724,77296.95716330648,77296.95716330648,25750.12152406818,103047.07868737465,103047.07868737465,103047.07868737465,127826.50175577552,91493.93608897974,56449.12924857357,38938.67426711797,24779.423068400865,0.0,63718.09733551883,21062.509608140736,1534.2919204541065,0.0,0.8868565611637841,2.8160437410346244,0.0014959135982669303,354539.1733850754,1554761.3569852652,4.385302030635112,1554761.3569852652,4.385302030635112,0.85,0.095533566567859,4.027634451161993,1.266996817723848,1.0,0.0,4.027634451162755,1.2847684770623233,1.2850661672414974,3.134910704200454,19309.062582180413,1968.976417245483,4632.441516551485,4632.441516551485,5.558650105363289,5.001858729424609,-2.333217518042592,7.335076247467201,3.493080453741947,3.493080453741947,0.9980229867834135,0.0,0.0,0.00023169519430085164,7.819385092580897e-05,0.00015350134337504265,0.0006182472988769686,0.09553356656787898,0.07166190983644281,0.02387165673143616,0.0955335766464782,0.07166190983642783,0.023871656731431167,0.3772013597146171,0.3772013597146171,0.1256514290267941,0.0,4.98725863927865,4.981771576000256,5.0037314017704375,4.987236395344098,4.9817377086611145,5.003744054227525,24779.423068400865,21062.509608140736,0.85,1.067236384804294,0.66311067168897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519253859065469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.405763971374,1534.2919204541065,0.3772013597146171,0.1256514290267941,6.112874298809886,3.493080453741947
