time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4126.0,-30.071719486752936,5.0018578059784335,35.00265826523416,24.09143369821834,4.997611671770976,-26.564796512871034,-40.074427833873756,1.4906886978894534,-0.021210240081586562,-5.00844426761943,40.00528878436128,42252.15941974173,25750.110813541047,25750.110813541047,68002.27023328278,77296.94401391962,77296.94401391962,25750.110813541047,103047.05482746067,103047.05482746067,103047.05482746067,127826.46983410609,91493.91456317941,56449.129969003145,38938.64954908474,24779.415006645413,0.0,63718.06455573015,21062.502755648602,1534.2913176787777,0.0,0.8868566054401019,2.81604453807054,0.0014959135982669303,354539.27556648786,1554761.2776383634,4.385300542948715,1554761.2776383634,4.385300542948715,0.8500000000000001,0.09553354338241847,4.027634451161993,1.2669967605778942,1.0,0.0,4.027634451161111,1.284768433514828,1.2850661245431207,3.13491081045891,19309.058039332616,1968.9759540039277,4632.441516551485,4632.441516551485,5.558647793293703,5.0018578059784335,-2.3332095233006287,7.335067329279062,3.493083247814151,3.493083247814151,0.9980237850897574,0.0,0.0,0.00023169586303168,7.819408718302397e-05,0.00015350177584865602,0.000618249040722593,0.09553354338245036,0.07166188784546203,0.023871655536988334,0.09553357092306897,0.0716618878454381,0.023871655536980365,0.3772013010123933,0.3772013010123933,0.12565144174389628,0.0,4.98725090686645,4.981772093045038,5.003698898188588,4.987234027537852,4.9817882146344346,5.003582941863101,24779.415006645413,21062.502755648602,0.85,1.0672369085191769,0.6631111555936613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925219746239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.40392678691,1534.2913176787777,0.3772013010123933,0.12565144174389628,6.112874298809886,3.493083247814151
4127.0,-30.071691787058864,5.001856813249791,35.002657253324664,24.09142315099018,4.9976085530415,-26.564771891153214,-40.07439751932395,1.4906886571362064,-0.021235009367671864,-5.008444301350355,40.00528705644964,42252.15338972333,25750.11912743705,25750.11912743705,68002.27251716038,77296.91418250416,77296.91418250416,25750.11912743705,103047.03330994121,103047.03330994121,103047.03330994121,127826.44346328457,91493.87228884503,56449.11149606558,38938.62310308827,24779.410153343353,0.0,63718.03325643162,21062.49863034185,1534.2910645527265,0.0,0.88685661152332,2.816044859485768,0.0014959135982669303,354539.2751003271,1554761.203127553,4.385300338552304,1554761.203127553,4.385300338552304,0.8499999999999999,0.09553352829481629,4.027634451161993,1.2669966265046968,1.0,0.0,4.027634451161897,1.2847684323253097,1.2850661242120762,3.1349108133614045,19309.049117672854,1968.975044247817,4632.441516551485,4632.441516551485,5.558649588005191,5.001856813249791,-2.3332069640723425,7.335063777322134,3.4930860671235955,3.4930860671235955,0.9980245906067415,0.0,0.0,0.00023169653140476097,7.819435560170676e-05,0.0001535021758030542,0.000618250651592706,0.09553352829484124,0.07166187219974864,0.023871656095092605,0.09553356672124229,0.07166187219972991,0.023871656095086367,0.377201241929699,0.377201241929699,0.12565145243329526,0.0,4.987242597506906,4.981760556352583,5.003700274115772,4.987209291982708,4.981714345476064,5.003705713690067,24779.410153343353,21062.49863034185,0.85,1.06723746860621,0.663111386688296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519250536150503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.402090429232,1534.2910645527265,0.377201241929699,0.12565145243329526,6.112874298809886,3.4930860671235955
4128.0,-30.071664060922352,5.001855793612522,35.002656217797714,24.091417772602313,4.997606515802562,-26.56474713743243,-40.07437090678138,1.490689592313018,-0.021190507952894677,-5.008442418624195,40.00528434471996,42252.16307491495,25750.122356472304,25750.122356472304,68002.28543138725,77296.90056660576,77296.90056660576,25750.122356472304,103047.02292307807,103047.02292307807,103047.02292307807,127826.42189365152,91493.84665738163,56449.10916569241,38938.59721298802,24779.398970573453,0.0,63717.99618356147,21062.489124987434,1534.29040837089,0.0,0.8868566309177648,2.8160444947112198,0.0014959135982669303,354539.30111955816,1554761.0861926577,4.385299686898066,1554761.0861926577,4.385299686898066,0.85,0.09553350760373104,4.027634451161993,1.2669965232023968,1.0,0.0,4.027634451162182,1.284768426569072,1.2850661193140762,3.1349108274069644,19309.043708357745,1968.9744926511853,4632.441516551485,4632.441516551485,5.5586502850534405,5.001855793612522,-2.333203030428647,7.33505882404117,3.4930888639937523,3.4930888639937523,0.9980253897125007,0.0,0.0,0.00023169720041765773,7.819459124185236e-05,0.00015350260917580536,0.0006182523970597288,0.09553350760377187,0.07166185224295848,0.023871655360813388,0.09553351557800596,0.07166185224292786,0.023871655360803185,0.3772011818117129,0.3772011818117129,0.12565146353421947,0.0,4.987243745192188,4.981757989353582,5.003712570130233,4.9872519106713185,4.981751299883456,5.003765333881461,24779.398970573453,21062.489124987434,0.85,1.067238292231969,0.6631119245054906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519248875732134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.400254696877,1534.29040837089,0.3772011818117129,0.12565146353421947,6.112874298809886,3.4930888639937523
4129.0,-30.071636367256193,5.0018548080521645,35.002655176916434,24.091416829638206,4.997609222163493,-26.564721938565768,-40.07434429423881,1.4906947934734245,-0.02117142113627324,-5.008437671397351,40.005282117711026,42252.17235067009,25750.118267242942,25750.118267242942,68002.29061791304,77296.88599039779,77296.88599039779,25750.118267242942,103047.00425764073,103047.00425764073,103047.00425764073,127826.39392681574,91493.82199910757,56449.10835938149,38938.57071080676,24779.38966917501,0.0,63717.96037998177,21062.481218798755,1534.2897949959554,0.0,0.8868566631306543,2.816044798131476,0.0014959135982669303,354539.3667261277,1554760.9901598408,4.385298604543547,1554760.9901598408,4.385298604543547,0.8499999999999999,0.09553348555853824,4.027634451161993,1.266996439131908,1.0,0.0,4.027634451163007,1.2847684008581886,1.2850660944558023,3.1349108901430394,19309.038504426455,1968.9739619978745,4632.441516551485,4632.441516551485,5.5586494023160435,5.0018548080521645,-2.3331969985911116,7.335051806643277,3.4930916510919263,3.4930916510919263,0.9980261860262647,0.0,0.0,0.00023169786864884437,7.819482688265426e-05,0.0001535030417661901,0.0006182541393756656,0.09553348555857417,0.07166183111509707,0.023871654443477112,0.09553349114930845,0.07166183111507012,0.023871654443468136,0.37720112140196366,0.37720112140196366,0.12565147562776646,0.0,4.987246442279002,4.981762482253544,5.0037098715168895,4.9872662502610865,4.981789476978577,5.003708103111421,24779.38966917501,21062.481218798755,0.85,1.067238973319009,0.6631124426880498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924721372908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.398420417578,1534.2897949959554,0.37720112140196366,0.12565147562776646,6.112874298809886,3.4930916510919263
4130.0,-30.071608641779502,5.001853827069819,35.00265414496745,24.091410857532196,4.9976106929728425,-26.56469683464512,-40.074313909839816,1.4906988858387922,-0.021213901262228774,-5.0084342829601525,40.00528029612142,42252.16613835255,25750.117717881403,25750.117717881403,68002.28385623396,77296.85591747382,77296.85591747382,25750.117717881403,103046.97363535521,103046.97363535521,103046.97363535521,127826.35682576115,91493.7813309932,56449.09155187333,38938.54419902207,24779.383190405926,0.0,63717.927389428,21062.475711845036,1534.289371966429,0.0,0.8868566869631639,2.8160457516453428,0.0014959135982669303,354539.41355426045,1554760.911609471,4.385297803770195,1554760.911609471,4.385297803770195,0.85,0.09553346641589107,4.027634451161993,1.2669963264884427,1.0,0.0,4.027634451161952,1.2847683803326573,1.2850660747850704,3.1349109402265505,19309.02992174656,1968.9730868080908,4632.441516551485,4632.441516551485,5.5586492837259796,5.001853827069819,-2.333191952517383,7.335045779587203,3.4930944467705727,3.4930944467705727,0.9980269847915922,0.0,0.0,0.00023169853764937586,7.81950959221677e-05,0.00015350344172720815,0.000618255750272441,0.09553346641592007,0.07166181218897368,0.023871654226946402,0.09553349972405785,0.07166181218895191,0.02387165422693915,0.3772010611853931,0.3772010611853931,0.12565148761393494,0.0,4.987239942806923,4.981755048755417,5.003706172024351,4.9872203816979095,4.98173175521714,5.003697816594695,24779.383190405926,21062.475711845036,0.85,1.0672394197730422,0.6631126885235595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245553672768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.396586411993,1534.289371966429,0.3772010611853931,0.12565148761393494,6.112874298809886,3.4930944467705727
4131.0,-30.071580955221716,5.001852874286566,35.002653121174816,24.09141515325757,4.997613687866169,-26.564671613339,-40.074283455591626,1.490704345983809,-0.02111647604863265,-5.008429764805234,40.00527846979446,42252.15968799323,25750.11433399038,25750.11433399038,68002.27402198361,77296.86127896191,77296.86127896191,25750.11433399038,103046.97561295229,103046.97561295229,103046.97561295229,127826.35184948542,91493.77673002834,56449.07513906119,38938.55732329684,24779.37623653313,0.0,63717.933559829966,21062.46980105316,1534.2888998416856,0.0,0.8868567165602261,2.8160449993267016,0.0014959135982669303,354539.4759950763,1554760.8328548197,4.385296809307666,1554760.8328548197,4.385296809307666,0.85,0.09553344587853532,4.027634451161993,1.2669962385715916,1.0,0.0,4.027634451161814,1.2847683534105934,1.2850660487151195,3.1349110059179823,19309.028950749773,1968.972987793974,4632.441516551485,4632.441516551485,5.558648553249188,5.001852874286566,-2.3331860713746573,7.335038945661223,3.493097242187652,3.493097242187652,0.9980277834821862,0.0,0.0,0.00023169920571259247,7.819536558102135e-05,0.00015350384013157112,0.0006182573548995788,0.0955334458785651,0.07166179221093709,0.023871653667628015,0.09553344799297431,0.07166179221091475,0.02387165366762057,0.37720100040282595,0.37720100040282595,0.12565149945168153,0.0,4.987252895151698,4.981776848993491,5.003692556604449,4.987313288756582,4.981872637693414,5.003646685432216,24779.37623653313,21062.46980105316,0.85,1.067239162081908,0.6631125230751439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924389170999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.3947539668,1534.2888998416856,0.37720100040282595,0.12565149945168153,6.112874298809886,3.493097242187652
4132.0,-30.071553267751025,5.0018518485142325,35.002652090831525,24.091410089191072,4.997609458965762,-26.564647113627167,-40.07425691289825,1.490703304842264,-0.021025713355356856,-5.008430029824216,40.00527623140647,42252.16936179039,25750.12309268001,25750.12309268001,68002.2924544704,77296.85794725092,77296.85794725092,25750.12309268001,103046.98103993092,103046.98103993092,103046.98103993092,127826.34952785617,91493.76051096093,56449.07192550189,38938.542872732265,24779.36848792525,0.0,63717.91136065751,21062.46321473646,1534.2884893458336,0.0,0.8868567233146281,2.8160437761959765,0.0014959135982669303,354539.47233251814,1554760.736331327,4.3852965823594845,1554760.736331327,4.3852965823594845,0.8499999999999999,0.09553342930109852,4.027634451161993,1.2669961671391503,1.0,0.0,4.027634451159454,1.2847683569014792,1.285066053065196,3.1349109974000138,19309.025527845464,1968.972638754872,4632.441516551485,4632.441516551485,5.55865044397778,5.0018518485142325,-2.333183707669582,7.335035556183815,3.493100044476487,3.493100044476487,0.9980285841361392,0.0,0.0,0.00023169987379961242,7.8195600605494e-05,0.00015350427319411842,0.0006182590991172138,0.09553342930113073,0.07166177536879191,0.023871653932338827,0.09553338166647202,0.07166177536876775,0.023871653932330778,0.37720094093601914,0.37720094093601914,0.125651510566658,0.0,4.98728328096945,4.98181142713787,5.003710351978441,4.987404316468883,4.981949236042283,5.003781029600077,24779.36848792525,21062.46321473646,0.85,1.0672398231882139,0.6631129059242657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519242232080511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.392921666114,1534.2884893458336,0.37720094093601914,0.125651510566658,6.112874298809886,3.493100044476487
4133.0,-30.071525608009523,5.0018508230180885,35.0026510393006,24.091399122867756,4.997609221432619,-26.564622239688497,-40.07423033528028,1.4907058531119617,-0.02111300152938611,-5.008426911866429,40.00527355358411,42252.178689532,25750.123059537313,25750.123059537313,68002.3017490693,77296.81460223893,77296.81460223893,25750.123059537313,103046.93766177623,103046.93766177623,103046.93766177623,127826.29474092617,91493.70590580135,56449.069993095916,38938.48434745049,24779.357079149937,0.0,63717.841426600426,21062.453517277445,1534.2877889584763,0.0,0.8868567488705248,2.816045286704065,0.0014959135982669303,354539.515422641,1554760.6208586055,4.3852957236803345,1554760.6208586055,4.3852957236803345,0.85,0.09553340809447995,4.027634451161993,1.2669960792222992,1.0,0.0,4.0276344511616315,1.2847683436024884,1.285066040620648,3.1349110298503406,19309.014003863784,1968.9714636357762,4632.441516551485,4632.441516551485,5.558650436823303,5.0018508230180885,-2.333178888873787,7.335029711891876,3.4931028231589774,3.4931028231589774,0.9980293780454221,0.0,0.0,0.0002317005412193103,7.81958359398636e-05,0.00015350470527944671,0.0006182608393989679,0.0955334080945212,0.07166175495378843,0.023871653140732765,0.0955333920528325,0.0716617549537575,0.023871653140722458,0.3772008833115471,0.3772008833115471,0.1256515229999296,0.0,4.987288222303107,4.98181324835997,5.003724656517306,4.987313910337036,4.981826459599233,5.0037878029515355,24779.357079149937,21062.453517277445,0.85,1.0672411404175446,0.6631137801208201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519240572396672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.391090306604,1534.2877889584763,0.3772008833115471,0.1256515229999296,6.112874298809886,3.4931028231589774
4134.0,-30.07149797722646,5.001849857657498,35.002649996845115,24.091397795733087,4.9976142502570875,-26.564596865176416,-40.07419991595668,1.490713138207418,-0.021152667244848544,-5.008420943782888,40.00527171486544,42252.17190717307,25750.115843270854,25750.115843270854,68002.28775044392,77296.78913509156,77296.78913509156,25750.115843270854,103046.9049783624,103046.9049783624,103046.9049783624,127826.25453677084,91493.67132217596,56449.05409425907,38938.46358657432,24779.349558408427,0.0,63717.81314498275,21062.447124647162,1534.2872481730244,0.0,0.8868567858888995,2.8160465043653042,0.0014959135982669303,354539.59790146345,1554760.541569612,4.385294479861524,1554760.541569612,4.385294479861524,0.85,0.09553338670200613,4.027634451161993,1.2669959616335111,1.0,0.0,4.027634451161707,1.2847683081460823,1.285066006012655,3.1349111163660788,19309.00670526657,1968.9707193859851,4632.441516551485,4632.441516551485,5.558648879055885,5.001849857657498,-2.333171967225672,7.33502182488317,3.493105600215164,3.493105600215164,0.9980301714900469,0.0,0.0,0.0002317012079420204,7.819610529183186e-05,0.00015350510265018855,0.0006182624398630576,0.09553338670203712,0.07166173425427326,0.023871652447763868,0.09553340367689063,0.07166173425425001,0.02387165244775612,0.37720082519674175,0.37720082519674175,0.12565153628792355,0.0,4.987281965094212,4.981808925664382,5.00371258715677,4.987268276538032,4.981802978512121,5.003675657016117,24779.349558408427,21062.447124647162,0.85,1.0672413944231314,0.6631139680050379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519238914375379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.389259314501,1534.2872481730244,0.37720082519674175,0.12565153628792355,6.112874298809886,3.493105600215164
4135.0,-30.071470332712995,5.0018488571024475,35.0026489654059,24.091397481411718,4.997613248060645,-26.56457208145762,-40.07417330341411,1.4907149968056215,-0.021053557620462016,-5.008419433582337,40.005269950827,42252.18122446984,25750.120066606087,25750.120066606087,68002.30129107593,77296.79195988474,77296.79195988474,25750.120066606087,103046.91202649083,103046.91202649083,103046.91202649083,127826.25595630429,91493.66258322506,56449.05184781154,38938.456372681685,24779.343929813465,0.0,63717.80030249515,21062.442340341444,1534.2869191593938,0.0,0.8868567999575903,2.816045378810765,0.0014959135982669303,354539.61877241405,1554760.465500974,4.385294007152993,1554760.465500974,4.385294007152993,0.85,0.09553337015226426,4.027634451161993,1.2669958434952422,1.0,0.0,4.027634451161951,1.2847682980741248,1.2850659967954206,3.1349111409422545,19309.004860980953,1968.9705313211907,4632.441516551485,4632.441516551485,5.558649790742567,5.0018488571024475,-2.3331683048932885,7.3350171619957365,3.4931083937030825,3.4931083937030825,0.9980309696294521,0.0,0.0,0.00023170187499781027,7.819634093685242e-05,0.00015350553406095785,0.0006182641774279346,0.09553337015229107,0.07166171728036128,0.023871652871929803,0.09553334652209783,0.07166171728034117,0.023871652871923103,0.3772007663181528,0.3772007663181528,0.12565154866921519,0.0,4.987298173962699,4.981829356339347,5.003716116951068,4.987365875961871,4.9819139495201625,5.003733107517917,24779.343929813465,21062.442340341444,0.85,1.067241822037805,0.663114247884908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237258090316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.387428664253,1534.2869191593938,0.3772007663181528,0.12565154866921519,6.112874298809886,3.4931083937030825
4136.0,-30.07144270794407,5.001847944649541,35.00264794483335,24.091401148494356,4.997620265605862,-26.5645465134762,-40.07414284916592,1.4907240711383665,-0.021051483260123405,-5.008412101727751,40.005268204463206,42252.17429887902,25750.109494348726,25750.109494348726,68002.28379322775,77296.77845440246,77296.77845440246,25750.109494348726,103046.88794875119,103046.88794875119,103046.88794875119,127826.2243603163,91493.64076882385,56449.0366133019,38938.44906169106,24779.33641156511,0.0,63717.78547325617,21062.435949830342,1534.2863486822162,0.0,0.8868568435797803,2.8160462073921497,0.0014959135982669303,354539.7200985566,1554760.390194501,4.385292541445854,1554760.390194501,4.385292541445854,0.85,0.09553334746835226,4.027634451161993,1.2669957852503284,1.0,0.0,4.027634451162327,1.284768254247968,1.2850659538155553,3.1349112478806904,19309.00025722626,1968.9700618688605,4632.441516551485,4632.441516551485,5.5586475085211235,5.001847944649541,-2.3331603655628013,7.335008310212343,3.493111174965072,3.493111174965072,0.9980317642757349,0.0,0.0,0.0002317025415789358,7.819661059967558e-05,0.00015350593097926022,0.0006182657760697636,0.0955333474683827,0.07166169571687761,0.023871651751505088,0.09553334380933362,0.07166169571685478,0.023871651751497483,0.37720070832735975,0.37720070832735975,0.12565156126344745,0.0,4.987307876316038,4.9818527409836975,5.003684737582773,4.987360618467619,4.981960215365689,5.00357316041908,24779.33641156511,21062.435949830342,0.85,1.0672417958055036,0.6631142935219122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519235600982565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.385599210098,1534.2863486822162,0.37720070832735975,0.12565156126344745,6.112874298809886,3.493111174965072
4137.0,-30.07141511005864,5.00184685142371,35.00264691273384,24.091381451021903,4.997608831024213,-26.56452281502076,-40.07411644617093,1.4907165359867172,-0.021057810625222828,-5.008417456525923,40.005265827569424,42252.18407540965,25750.13118709976,25750.13118709976,68002.31526250941,77296.74505986199,77296.74505986199,25750.13118709976,103046.87624696175,103046.87624696175,103046.87624696175,127826.20579907426,91493.59160583315,56449.03062138254,38938.401093834014,24779.32955211252,0.0,63717.73064594653,21062.43011929564,1534.2861005541595,0.0,0.8868568249414621,2.816045665452057,0.0014959135982669303,354539.64609530754,1554760.2876983997,4.385293167693996,1554760.2876983997,4.385293167693996,0.85,0.09553333637787889,4.027634451161993,1.2669956835964697,1.0,0.0,4.027634451162109,1.2847682881222537,1.285065988553306,3.1349111652254127,19308.98988177074,1968.9690038668393,4632.441516551485,4632.441516551485,5.558652191311172,5.00184685142371,-2.3331617455049742,7.3350085969286845,3.493113981136949,3.493113981136949,0.9980325660391284,0.0,0.0,0.00023170320751313123,7.819684439061668e-05,0.00015350636312251456,0.0006182675165848226,0.09553333637790826,0.07166168316995838,0.02387165320794987,0.09553330796661755,0.07166168316993636,0.023871653207942534,0.37720065123963126,0.37720065123963126,0.12565157191256288,0.0,4.987320266759809,4.9818542316067465,5.003729848051989,4.98735964590071,4.981850016145017,5.003900108773053,24779.32955211252,21062.43011929564,0.85,1.067243208022749,0.663115017548064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923394505873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.38377028188,1534.2861005541595,0.37720065123963126,0.12565157191256288,6.112874298809886,3.493113981136949
4138.0,-30.071387487742648,5.001845922755662,35.002645863292685,24.091389798000478,4.997619380642365,-26.564496895975626,-40.07408592207355,1.4907287888756826,-0.021045443548757703,-5.008406620580069,40.00526325825804,42252.17692614926,25750.111440165652,25750.111440165652,68002.28836631491,77296.73627562073,77296.73627562073,25750.111440165652,103046.84771578638,103046.84771578638,103046.84771578638,127826.16380563099,91493.57594380279,56449.016594332585,38938.39927718911,24779.316089844604,0.0,63717.715367033714,21062.418676367914,1534.2851118000099,0.0,0.8868568893695545,2.816046767859208,0.0014959135982669303,354539.79584796686,1554760.1769048986,4.385291002907916,1554760.1769048986,4.385291002907916,0.85,0.0955333072866263,4.027634451161993,1.266995574249886,1.0,0.0,4.027634451160201,1.2847682294269391,1.2850659307007661,3.1349113084454836,19308.986576424646,1968.9686668153392,4632.441516551485,4632.441516551485,5.55864792856246,5.001845922755662,-2.3331512743737672,7.33499719712943,3.4931167312549056,3.4931167312549056,0.9980333517871159,0.0,0.0,0.00023170387403859905,7.819711467354283e-05,0.00015350675936505622,0.0006182691125049344,0.09553330728667062,0.07166165665568663,0.02387165063098398,0.09553329074020882,0.0716616566556534,0.023871650630972904,0.37720059356170693,0.37720059356170693,0.12565158562504875,0.0,4.987324330128331,4.981868830666144,5.003702276442311,4.987361177031289,4.981947822980544,5.0036125927366015,24779.316089844604,21062.418676367914,0.85,1.067243041822839,0.6631150643547665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519232290746746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.38194173592,1534.2851118000099,0.37720059356170693,0.12565158562504875,6.112874298809886,3.4931167312549056
4139.0,-30.07135988331558,5.001844911958885,35.00264483907604,24.091384594235592,4.997616002847518,-26.56447238593588,-40.074059379380174,1.490728505468216,-0.020982598818136466,-5.008407303495043,40.00526189409578,42252.186237908005,25750.121295613317,25750.121295613317,68002.30753352132,77296.7289567941,77296.7289567941,25750.121295613317,103046.85025240743,103046.85025240743,103046.85025240743,127826.16375273587,91493.55611556003,56449.01339667556,38938.38079876052,24779.313500328437,0.0,63717.69429908895,21062.41647527917,1534.285004758212,0.0,0.8868568908333362,2.816045862659143,0.0014959135982669303,354539.786410087,1554760.1180796798,4.385290953724807,1554760.1180796798,4.385290953724807,0.8499999999999999,0.09553329469808032,4.027634451161993,1.2669954907288776,1.0,0.0,4.027634451160306,1.2847682293772593,1.2850659315068977,3.1349113085667053,19308.982391832782,1968.9682401057225,4632.441516551485,4632.441516551485,5.55865005604699,5.001844911958885,-2.3331492172972212,7.334994129256106,3.4931195291924175,3.4931195291924175,0.9980341511978336,0.0,0.0,0.0002317045401341725,7.819734970287562e-05,0.00015350719043129686,0.0006182708486821759,0.09553329469809954,0.07166164281066485,0.023871651887434692,0.09553325352430199,0.07166164281065043,0.02387165188742989,0.3772005362078648,0.3772005362078648,0.12565159740892515,0.0,4.987344665466253,4.981892721498525,5.003711933306079,4.987424704676926,4.981986986823415,5.003749262319559,24779.313500328437,21062.41647527917,0.85,1.067243695516045,0.6631154297513892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923063497067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.380114599315,1534.285004758212,0.3772005362078648,0.12565159740892515,6.112874298809886,3.4931195291924175
4140.0,-30.07133231250415,5.001843879414797,35.00264379278077,24.091379111073934,4.997614311309811,-26.56444773745829,-40.0740328366868,1.490729736264323,-0.02095062082298682,-5.008405230529396,40.00525920257265,42252.1953215676,25750.123905290526,25750.123905290526,68002.31922685812,77296.71372967951,77296.71372967951,25750.123905290526,103046.83763497004,103046.83763497004,103046.83763497004,127826.13989031693,91493.52907552746,56449.01066741705,38938.35378678934,24779.302255346895,0.0,63717.65604213624,21062.40691704486,1534.2843398692733,0.0,0.8868569111224385,2.8160456845904354,0.0014959135982669303,354539.81505845627,1554760.0020161893,4.385290272010328,1554760.0020161893,4.385290272010328,0.85,0.0955332748126603,4.027634451161993,1.2669954242417587,1.0,0.0,4.027634451161155,1.2847682222458126,1.2850659252285817,3.134911325967862,19308.976685250433,1968.9676581962683,4632.441516551485,4632.441516551485,5.558650619395109,5.001843879414797,-2.333145173271165,7.3349890526859625,3.4931223008066494,3.4931223008066494,0.9980349430876141,0.0,0.0,0.00023170520542036105,7.819758473286157e-05,0.0001535076206874995,0.0006182725815968805,0.09553327481270085,0.0716616234322953,0.02387165138040555,0.09553320826921584,0.07166162343226488,0.023871651380395417,0.37720047968672205,0.37720047968672205,0.1256516098900603,0.0,4.9873658670372265,4.9819157327438575,5.003727697724571,4.98745460970639,4.982011717872751,5.003794696801265,24779.302255346895,21062.40691704486,0.85,1.0672445198217657,0.6631159704560755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519228980267282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.37828802508,1534.2843398692733,0.37720047968672205,0.1256516098900603,6.112874298809886,3.4931223008066494
4141.0,-30.071304766534322,5.001842873454284,35.00264274272004,24.091367760580056,4.997616545833611,-26.56442271872586,-40.0740024522878,1.4907344980255208,-0.021100123048483965,-5.008400888633342,40.005257000306145,42252.18839189563,25750.120715261568,25750.120715261568,68002.3091071572,77296.65879540282,77296.65879540282,25750.120715261568,103046.77951066439,103046.77951066439,103046.77951066439,127826.0726632815,91493.46392777408,56448.993524268284,38938.300448339774,24779.293152617112,0.0,63717.59360095688,21062.399179724544,1534.2837420547226,0.0,0.8868569411835963,2.816048155168094,0.0014959135982669303,354539.8750634308,1554759.9070503614,4.385289261954523,1554759.9070503614,4.385289261954523,0.8499999999999999,0.09553325440773075,4.027634451161993,1.266995258848183,1.0,0.0,4.0276344511630535,1.28476819859776,1.2850659024290645,3.1349113836705262,19308.962936338747,1968.9662561974526,4632.441516551485,4632.441516551485,5.558649930767103,5.001842873454284,-2.3331394679230186,7.3349823413773025,3.4931250641757807,3.4931250641757807,0.9980357326216517,0.0,0.0,0.00023170587010887733,7.819785378114753e-05,0.0001535080163277298,0.0006182741750911024,0.095533254407766,0.0716616035608441,0.023871650846921902,0.09553325809744126,0.07166160356081765,0.023871650846913096,0.3772004237943044,0.3772004237943044,0.12565162330596535,0.0,4.987351196902409,4.981895529614121,5.003729634785543,4.987300765584848,4.981822969829977,5.003745638407224,24779.293152617112,21062.399179724544,0.85,1.0672454068657102,0.6631165115322419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519227327579285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.376461697557,1534.2837420547226,0.3772004237943044,0.12565162330596535,6.112874298809886,3.4931250641757807
4142.0,-30.07127720390745,5.0018418855630795,35.002641703513724,24.09137216107922,4.997618921653366,-26.564397670886482,-40.07397583974523,1.4907393886327995,-0.020992912243229966,-5.008396916499473,40.00525521634336,42252.19719799836,25750.118546944577,25750.118546944577,68002.31574494293,77296.66706952089,77296.66706952089,25750.118546944577,103046.78561646547,103046.78561646547,103046.78561646547,127826.07216023293,91493.46203882637,56448.992167305325,38938.299857245605,24779.286543767463,0.0,63717.58640101307,21062.393562202342,1534.2833017791932,0.0,0.8868569678493922,2.8160472105769223,0.0014959135982669303,354539.92995830154,1554759.8301225717,4.385288365983012,1554759.8301225717,4.385288365983012,0.85,0.09553323543041338,4.027634451161993,1.266995180272497,1.0,0.0,4.027634451160348,1.2847681743461337,1.2850658790263525,3.1349114428459486,19308.962537691456,1968.966215546742,4632.441516551485,4632.441516551485,5.558649462694926,5.0018418855630795,-2.333134022327281,7.33497590789036,3.4931278338433844,3.4931278338433844,0.9980365239552527,0.0,0.0,0.00023170653520108945,7.819808943103887e-05,0.0001535084457700506,0.0006182759047277883,0.0955332354304423,0.07166158467190221,0.023871650758540086,0.09553320151099193,0.07166158467188052,0.02387165075853286,0.37720036579853555,0.37720036579853555,0.12565163664133625,0.0,4.987360249120798,4.9819096453683755,5.003723480811573,4.987404004256234,4.981973658298841,5.003706417251578,24779.286543767463,21062.393562202342,0.85,1.0672456316371353,0.6631167246681299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519225676380736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.374635791404,1534.2833017791932,0.37720036579853555,0.12565163664133625,6.112874298809886,3.4931278338433844
4143.0,-30.071249656530604,5.001840985717706,35.002640689949395,24.09137044977399,4.997626601223317,-26.564372106378705,-40.073945350572444,1.4907490510718169,-0.0210964118573429,-5.008389586352946,40.005253884809186,42252.18994296011,25750.107981444744,25750.107981444744,68002.29792440485,77296.62917277847,77296.62917277847,25750.107981444744,103046.73715422321,103046.73715422321,103046.73715422321,127826.01861098217,91493.4161323579,56448.976902541166,38938.265810907484,24779.28145675895,0.0,63717.547267666436,21062.389238245105,1534.282867683462,0.0,0.8868570099612132,2.8160494257081505,0.0014959135982669303,354540.0312609081,1554759.7727043454,4.385286951024688,1554759.7727043454,4.385286951024688,0.85,0.09553321428015561,4.027634451161993,1.2669951121369376,1.0,0.0,4.0276344511622,1.284768127772657,1.285065833296147,3.1349115564880305,19308.95284949888,1968.9652276260376,4632.441516551485,4632.441516551485,5.558647181932224,5.001840985717706,-2.3331260888170715,7.334967074534777,3.493130607285295,3.493130607285295,0.998037316367227,0.0,0.0,0.00023170719992706993,7.819835940869006e-05,0.00015350884051837987,0.0006182774946297588,0.0955332142801801,0.07166156425025985,0.023871650029920255,0.09553325416541894,0.07166156425024148,0.02387165002991413,0.3772003081886293,0.3772003081886293,0.12565164942271506,0.0,4.987344048294744,4.981901166892158,5.003684091505136,4.987293174495619,4.981881185527243,5.003540471358178,24779.28145675895,21062.389238245105,0.85,1.0672460074261634,0.6631170180714261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922402418407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.372811137144,1534.282867683462,0.3772003081886293,0.12565164942271506,6.112874298809886,3.493130607285295
4144.0,-30.071222098317026,5.001840057069844,35.002639698719555,24.09136468721556,4.997626672172298,-26.564347293034135,-40.07391877295447,1.4907518668897741,-0.021109494285212804,-5.008387698889783,40.00525250821983,42252.19887256941,25750.11143774354,25750.11143774354,68002.31031031295,77296.6056782588,77296.6056782588,25750.11143774354,103046.71711600234,103046.71711600234,103046.71711600234,127825.99504790615,91493.38154333804,56448.97473765003,38938.229784097784,24779.2779319038,0.0,63717.507716001586,21062.38624211823,1534.2826474443098,0.0,0.8868570245466785,2.8160498178693394,0.0014959135982669303,354540.05734564795,1554759.713343258,4.385286460952684,1554759.713343258,4.385286460952684,0.85,0.0955331982943122,4.027634451161993,1.2669949786132202,1.0,0.0,4.027634451161727,1.2847681132271,1.2850658196016211,3.134911591980065,19308.945549763204,1968.9644832601557,4632.441516551485,4632.441516551485,5.558647928039601,5.001840057069844,-2.33312212594112,7.334962183010964,3.493133405641212,3.493133405641212,0.9980381158974891,0.0,0.0,0.0002317078649163044,7.819859475073556e-05,0.00015350927016556884,0.000618279225091579,0.09553319829433363,0.07166154800367427,0.023871650290659352,0.09553325532712495,0.0716615480036582,0.023871650290654002,0.37720024952610703,0.37720024952610703,0.12565165974052073,0.0,4.9873301627675914,4.981889240049213,5.003664321662711,4.987278204604593,4.9818451202153256,5.003588830996989,24779.2779319038,21062.38624211823,0.85,1.067246864290571,0.6631175698348678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192223729019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.37098709613,1534.2826474443098,0.37720024952610703,0.12565165974052073,6.112874298809886,3.493133405641212
4145.0,-30.07119460655375,5.0018390405741675,35.00263868398458,24.091359867621236,4.997620751392771,-26.56432313867033,-40.07388852825386,1.4907492835097478,-0.020975544232555876,-5.008388668853853,40.005249841120246,42252.19223553949,25750.121979481086,25750.121979481086,68002.31421502058,77296.61029683464,77296.61029683464,25750.121979481086,103046.73227631573,103046.73227631573,103046.73227631573,127826.00017155516,91493.37266864789,56448.95460735423,38938.24229032629,24779.267895239434,0.0,63717.51018556573,21062.37771095352,1534.282122876085,0.0,0.886857029266568,2.8160479451697373,0.0014959135982669303,354540.0439407452,1554759.59833298,4.38528630236428,1554759.59833298,4.38528630236428,0.85,0.0955331806681154,4.027634451161993,1.2669948857510462,1.0,0.0,4.027634451162123,1.2847681239422726,1.28506583117162,3.134911565834399,19308.94367683091,1968.964292274213,4632.441516551485,4632.441516551485,5.558650203672766,5.0018390405741675,-2.3331202906122535,7.334959331186421,3.4931361938086365,3.4931361938086365,0.9980389125167533,0.0,0.0,0.0002317085283038211,7.819886256521413e-05,0.00015350966573860698,0.0006182808183151753,0.09553318066815324,0.07166153059145032,0.023871650076702913,0.09553315964243274,0.07166153059142194,0.023871650076693462,0.37720018980663866,0.37720018980663866,0.12565166925145582,0.0,4.9873471246546615,4.981905335229271,5.003683881787083,4.987413124621298,4.981967872332689,5.003760278079312,24779.267895239434,21062.37771095352,0.85,1.0672468842077498,0.6631174399703884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519220720970498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.369164190457,1534.282122876085,0.37720018980663866,0.12565166925145582,6.112874298809886,3.4931361938086365
4146.0,-30.071167111680918,5.0018381385363035,35.00263766369354,24.09135812139141,4.9976287046420325,-26.564297594013777,-40.0738618458621,1.490759186975285,-0.021077026394152654,-5.008380128629023,40.00524764981918,42252.20044966841,25750.108244543695,25750.108244543695,68002.3086942121,77296.57111979436,77296.57111979436,25750.108244543695,103046.67936433805,103046.67936433805,103046.67936433805,127825.93684555369,91493.32561403545,56448.95494391133,38938.189633471244,24779.257481215645,0.0,63717.44711468689,21062.368859033297,1534.2813573229912,0.0,0.8868570806468349,2.816050275051042,0.0014959135982669303,354540.1619666631,1554759.5038400206,4.385284575986098,1554759.5038400206,4.385284575986098,0.85,0.09553315470260428,4.027634451161993,1.2669948137691245,1.0,0.0,4.027634451162212,1.284768076243884,1.285065784314621,3.1349116822213428,19308.933746331742,1968.9632796451126,4632.441516551485,4632.441516551485,5.558647238727101,5.0018381385363035,-2.3331114844865297,7.334949623022833,3.493138953927557,3.493138953927557,0.9980397011221591,0.0,0.0,0.0002317091917681232,7.819909883642779e-05,0.00015351009293169542,0.0006182825388927756,0.09553315470264195,0.0716615067177342,0.023871647984907752,0.095533196549602,0.07166150671770594,0.02387164798489834,0.3772001309336649,0.3772001309336649,0.12565168048973258,0.0,4.9873350742010985,4.98189831612865,5.0036567220248,4.9873031022348755,4.981886472278234,5.003564320768476,24779.257481215645,21062.368859033297,0.85,1.0672478539796606,0.6631182252738005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519219073022709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.36734087217,1534.2813573229912,0.3772001309336649,0.12565168048973258,6.112874298809886,3.493138953927557
4147.0,-30.071139605196752,5.001837209797486,35.002636667337846,24.09135232390838,4.997628963469746,-26.564272808446766,-40.0738314614631,1.4907621667200783,-0.02109347166032194,-5.008378151273831,40.00524630640676,42252.19349244809,25750.111448658143,25750.111448658143,68002.30494110624,77296.54674740341,77296.54674740341,25750.111448658143,103046.65819606156,103046.65819606156,103046.65819606156,127825.91238317444,91493.29024407547,56448.9369891213,38938.17028328241,24779.25418711288,0.0,63717.424470395286,21062.366059045948,1534.2811484984377,0.0,0.8868570955695191,2.8160507218772444,0.0014959135982669303,354540.18929371843,1554759.4459095923,4.385284074583583,1554759.4459095923,4.385284074583583,0.85,0.09553313845748386,4.027634451161993,1.2669946774980052,1.0,0.0,4.027634451162209,1.2847680609340462,1.2850657698540398,3.1349117195782723,19308.92628178491,1968.9625184731697,4632.441516551485,4632.441516551485,5.558647930395725,5.001837209797486,-2.3331074612376344,7.334944671035121,3.493141746880425,3.493141746880425,0.9980404991086929,0.0,0.0,0.00023170985551436362,7.819936788952959e-05,0.00015351048762483402,0.0006182841285724583,0.09553313845750494,0.07166149030670566,0.02387164815079928,0.09553320031283896,0.07166149030668985,0.023871648150794015,0.3772000713463506,0.3772000713463506,0.12565169028858292,0.0,4.9873242443136405,4.981887223885678,5.003646675939876,4.987284679613538,4.981846613309983,5.003610251201735,24779.25418711288,21062.366059045948,0.85,1.0672481743624433,0.6631183517481866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921742488888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.365518532572,1534.2811484984377,0.3772000713463506,0.12565169028858292,6.112874298809886,3.493141746880425
4148.0,-30.071112159907578,5.0018361759774175,35.00263564482371,24.091342475172155,4.997621775968808,-26.564248822594386,-40.073805023543514,1.4907584386560222,-0.02101660839559827,-5.008379949602459,40.00524355177214,42252.20244069816,25750.124058408266,25750.124058408266,68002.32649910642,77296.53602081627,77296.53602081627,25750.124058408266,103046.66007922454,103046.66007922454,103046.66007922454,127825.90406629725,91493.26553015251,56448.93195003611,38938.14842235155,24779.243987072707,0.0,63717.392409424254,21062.3573890118,1534.2806319545396,0.0,0.8868570963920023,2.816049502337698,0.0014959135982669303,354540.16444081103,1554759.3271246557,4.385284046948131,1554759.3271246557,4.385284046948131,0.8499999999999999,0.09553312134049699,4.027634451161993,1.266994602768682,1.0,0.0,4.02763445115999,1.284768077006349,1.2850657867809763,3.1349116803608825,19308.921066109364,1968.9619866222783,4632.441516551485,4632.441516551485,5.558650652448466,5.0018361759774175,-2.333106242350755,7.334942418328172,3.493144530275109,3.493144530275109,0.9980412943643169,0.0,0.0,0.00023171051778568148,7.819960199735064e-05,0.00015351091578833084,0.0006182858530585088,0.09553312134053521,0.07166147322134336,0.023871648119191846,0.0955331268661397,0.07166147322131469,0.02387164811918229,0.3772000109357805,0.3772000109357805,0.12565169995601538,0.0,4.987332748143103,4.981887283172227,5.003680528377004,4.987363341206844,4.981884102204901,5.003812518963002,24779.243987072707,21062.3573890118,0.85,1.067249049712342,0.6631188258490119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519215776059384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.363697342082,1534.2806319545396,0.3772000109357805,0.12565169995601538,6.112874298809886,3.493144530275109
4149.0,-30.071084716315227,5.001835209197686,35.00263460169351,24.091346596274548,4.997625870848159,-26.564223709945423,-40.07377837607635,1.4907648644787086,-0.020939769665744734,-5.008373700962857,40.005240906257214,42252.210697452705,25750.116013567804,25750.116013567804,68002.3267110205,77296.5362385491,77296.5362385491,25750.116013567804,103046.65225211691,103046.65225211691,103046.65225211691,127825.88396079102,91493.2563289951,56448.93078790022,38938.13949010542,24779.231708674113,0.0,63717.37119877954,21062.346952372995,1534.2798159602728,0.0,0.886857137758097,2.8160492224244567,0.0014959135982669303,354540.25079703797,1554759.213045169,4.385282657046505,1554759.213045169,4.385282657046505,0.85,0.09553309623292659,4.027634451161993,1.266994499466382,1.0,0.0,4.027634451164192,1.284768045578903,1.2850657561971068,3.13491175704575,19308.91912427877,1968.9617886106644,4632.441516551485,4632.441516551485,5.558648915817698,5.001835209197686,-2.3330991427691155,7.334934351966801,3.4931472804223844,3.4931472804223844,0.9980420801206813,0.0,0.0,0.0002317111800177982,7.819983796137096e-05,0.00015351134205642724,0.0006182875699105793,0.09553309623296953,0.07166144977896939,0.023871646454000143,0.09553307101772536,0.07166144977893718,0.023871646453989415,0.37719995053573707,0.37719995053573707,0.12565171217479318,0.0,4.987350610041858,4.981910435411805,5.003682503239588,4.987433931297119,4.9820149212919205,5.003702283402106,24779.231708674113,21062.346952372995,0.85,1.067249408310854,0.6631191761762767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519214130898475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.361875842536,1534.2798159602728,0.37719995053573707,0.12565171217479318,6.112874298809886,3.4931472804223844
4150.0,-30.071057242260668,5.001834301690495,35.00263358544644,24.091350437980168,4.9976317302526265,-26.564198393469937,-40.07375176353378,1.490772881462245,-0.020913430208167938,-5.008367727921763,40.00523960302826,42252.2189609811,25750.108900862884,25750.108900862884,68002.32786184398,77296.52817638683,77296.52817638683,25750.108900862884,103046.6370772497,103046.6370772497,103046.6370772497,127825.86433379167,91493.23954978742,56448.930334383076,38938.12135044928,24779.22725654197,0.0,63717.34860699125,21062.343168060674,1534.2794521711908,0.0,0.8868571728631931,2.8160495736657447,0.0014959135982669303,354540.3333445079,1554759.1568475338,4.385281477514632,1554759.1568475338,4.385281477514632,0.85,0.09553307632814875,4.027634451161993,1.266994458255358,1.0,0.0,4.027634451160763,1.2847680067064953,1.2850657181674972,3.1349118518967796,19308.915583161346,1968.9614275171793,4632.441516551485,4632.441516551485,5.558647380405995,5.001834301690495,-2.333092210598701,7.334926512289196,3.493150049070461,3.493150049070461,0.9980428711629888,0.0,0.0,0.00023171184298673478,7.820007361679004e-05,0.00015351176936994476,0.0006182892909732239,0.09553307632817204,0.07166143028772645,0.02387164604044559,0.09553306406336465,0.07166143028770898,0.023871646040439776,0.377199891545127,0.377199891545127,0.1256517245233093,0.0,4.987369077609287,4.981942109422391,5.0036613178648395,4.987454297713612,4.982080158575059,5.003587933087999,24779.22725654197,21062.343168060674,0.85,1.0672498047789543,0.6631195409839302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519212485839637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.360055223837,1534.2794521711908,0.377199891545127,0.1256517245233093,6.112874298809886,3.493150049070461
4151.0,-30.07102977643225,5.001833249419901,35.002632560298004,24.091330356337153,4.997622753417811,-26.56417456809541,-40.07372151883317,1.4907675450813507,-0.020976655635649877,-5.008371393597533,40.00523731126081,42252.21241265799,25750.126272471272,25750.126272471272,68002.33868512926,77296.48326096727,77296.48326096727,25750.126272471272,103046.60953343855,103046.60953343855,103046.60953343855,127825.82985455164,91493.17991423959,56448.90906593168,38938.07872034212,24779.220321113095,0.0,63717.29904145522,21062.33727294613,1534.2791602652035,0.0,0.8868571625101147,2.8160499762668367,0.0014959135982669303,354540.2826848412,1554759.0580223,4.385281825378247,1554759.0580223,4.385281825378247,0.85,0.09553306370154743,4.027634451161993,1.2669943208852783,1.0,0.0,4.027634451161309,1.2847680303014604,1.2850657426194825,3.1349117943236346,19308.902997556503,1968.9601441426485,4632.441516551485,4632.441516551485,5.558651130395785,5.001833249419901,-2.3330923634006453,7.3349256128205464,3.493152833987788,3.493152833987788,0.9980436668536538,0.0,0.0,0.00023171250575891486,7.820034143595118e-05,0.00015351216432296367,0.0006182908816996094,0.09553306370157735,0.07166141652008035,0.023871647181497008,0.09553305843041256,0.0716614165200579,0.02387164718148953,0.37719983421448583,0.37719983421448583,0.1256517355718783,0.0,4.987375604055785,4.981937830953939,5.003700279235034,4.987394737961893,4.981913749667854,5.003849155127625,24779.220321113095,21062.33727294613,0.85,1.0672508048542069,0.6631199540515396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921083895515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.358236130187,1534.2791602652035,0.37719983421448583,0.1256517355718783,6.112874298809886,3.493152833987788
