time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4152.0,-30.07100231688063,5.001832296814032,35.0026315145915,24.091334163118177,4.99762896689773,-26.564149229204105,-40.073694871366,1.490775879221611,-0.020951266283702807,-5.008363624384561,40.005234662165606,42252.2206004512,25750.11431270424,25750.11431270424,68002.33491315544,77296.47353878565,77296.47353878565,25750.11431270424,103046.5878514899,103046.5878514899,103046.5878514899,127825.79527444541,91493.16162446012,56448.90868612728,38938.05882036982,24779.207422955507,0.0,63717.26624332533,21062.32630951218,1534.2782729147928,0.0,0.8868572116249986,2.8160505496509147,0.0014959135982669303,354540.39005542983,1554758.9437884397,4.385280175117324,1554758.9437884397,4.385280175117324,0.85,0.09553303760473496,4.027634451161993,1.2669942747289316,1.0,0.0,4.027634451162643,1.2847679899461115,1.2850657031061428,3.134911892793133,19308.899137645,1968.9597505412144,4632.441516551485,4632.441516551485,5.5586485486541735,5.001832296814032,-2.333084156375933,7.334916453189965,3.4931555737223094,3.4931555737223094,0.9980444496349455,0.0,0.0,0.0002317131683813778,7.820057740203435e-05,0.00015351259097934344,0.0006182926001155434,0.09553303760477881,0.07166139223885758,0.023871645365921235,0.09553302792131348,0.07166139223882469,0.02387164536591027,0.37719977605181876,0.37719977605181876,0.12565174921526856,0.0,4.9873800020684484,4.981946238385262,5.0036926357680045,4.987412358100869,4.981994635194383,5.003676833723546,24779.207422955507,21062.32630951218,0.85,1.067251295017369,0.6631204238910251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519209192564122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.356417787541,1534.2782729147928,0.37719977605181876,0.12565174921526856,6.112874298809886,3.4931555737223094
4153.0,-30.07097483547718,5.001831356628228,35.00263049545869,24.09132794653999,4.997631761246454,-26.56412421264116,-40.073664486967004,1.4907811384108118,-0.0210301633002814,-5.008359870574373,40.00523334477097,42252.21339555199,25750.112822296425,25750.112822296425,68002.32621784841,77296.43727339935,77296.43727339935,25750.112822296425,103046.55009569577,103046.55009569577,103046.55009569577,127825.75373825872,91493.11539815595,56448.89152031009,38938.02653093984,24779.20364256295,0.0,63717.23017350279,21062.323096178505,1534.2779945577445,0.0,0.8868572354911212,2.8160520241633407,0.0014959135982669303,354540.4419331271,1554758.8869799625,4.385279373215253,1554758.8869799625,4.385279373215253,0.85,0.09553302037722171,4.027634451161993,1.2669941016426312,1.0,0.0,4.027634451161247,1.2847679639742753,1.2850656779803284,3.134911956165991,19308.889381953657,1968.9587557375514,4632.441516551485,4632.441516551485,5.558648226921493,5.001831356628228,-2.3330788596898873,7.334910216318116,3.493158341768572,3.493158341768572,0.9980452405053063,0.0,0.0,0.00023171383153289181,7.820084645983943e-05,0.0001535129850730524,0.0006182941873809426,0.09553302037724376,0.0716613747188584,0.023871645658385354,0.09553306318212243,0.07166137471884186,0.023871645658379844,0.3771997179902899,0.3771997179902899,0.1256517621331299,0.0,4.987368516845208,4.981934709393045,5.003681277759824,4.987329707274114,4.981895728361394,5.0036429829541476,24779.20364256295,21062.323096178505,0.85,1.0672517627128055,0.6631206862021262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519207546549702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.354600234677,1534.2779945577445,0.3771997179902899,0.1256517621331299,6.112874298809886,3.493158341768572
4154.0,-30.070947408818476,5.001830337845261,35.00262946808284,24.091328225936763,4.997627067225583,-26.564099994211258,-40.073637979198224,1.4907796526187442,-0.020842852126008893,-5.008360438041823,40.005231066406914,42252.22212280817,25750.122253956128,25750.122253956128,68002.34437676429,77296.45743218125,77296.45743218125,25750.122253956128,103046.57968613738,103046.57968613738,103046.57968613738,127825.77535412322,91493.1225865486,56448.88727717702,38938.03923263509,24779.195667985838,0.0,63717.234900620926,21062.31631778796,1534.2775800564148,0.0,0.8868572408515206,2.816049497530108,0.0014959135982669303,354540.43409072043,1554758.7887327182,4.385279193105754,1554758.7887327182,4.385279193105754,0.85,0.09553300423741198,4.027634451161993,1.266994079113938,1.0,0.0,4.02763445116295,1.2847679695581473,1.2850656844158395,3.134911942541004,19308.89089900637,1968.9589104338759,4632.441516551485,4632.441516551485,5.558650262923388,5.001830337845261,-2.333076748221822,7.3349070860670835,3.493161111973878,3.493161111973878,0.9980460319925365,0.0,0.0,0.00023171449336510755,7.820108119027897e-05,0.0001535134121748286,0.0006182959075907706,0.09553300423744435,0.07166135807704083,0.023871646160403513,0.0955329522356256,0.07166135807701655,0.023871646160395426,0.3771996588058002,0.3771996588058002,0.12565177424012366,0.0,4.9873985472143545,4.981967812046662,5.003702080298922,4.987517585915839,4.982099144113079,5.003784211532206,24779.195667985838,21062.31631778796,0.85,1.0672519685266757,0.6631207739743964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920589922577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.352784034898,1534.2775800564148,0.3771996588058002,0.12565177424012366,6.112874298809886,3.493161111973878
4155.0,-30.070920009301044,5.001829331493414,35.00262842043688,24.09132239352914,4.997627635020414,-26.564075273973433,-40.07360766464842,1.4907828996931844,-0.020863049714989756,-5.008356784260021,40.00522842124451,42252.21474698067,25750.120762221635,25750.120762221635,68002.33550920231,77296.43161766016,77296.43161766016,25750.120762221635,103046.55237988179,103046.55237988179,103046.55237988179,127825.73656765909,91493.0859429503,56448.86907227219,38938.01874519791,24779.184187777293,0.0,63717.2029329752,21062.306559610697,1534.2768649771858,0.0,0.8868572690150845,2.8160501893288865,0.0014959135982669303,354540.48458603,1554758.6746684634,4.385278246809633,1554758.6746684634,4.385278246809633,0.8499999999999999,0.09553298278342282,4.027634451161993,1.2669939384469764,1.0,0.0,4.02763445116234,1.284767953003046,1.2850656687064077,3.134911982936458,19308.883165668365,1968.9581218528617,4632.441516551485,4632.441516551485,5.558649940904321,5.001829331493414,-2.333071565884273,7.334900897377687,3.493163856902063,3.493163856902063,0.9980468162577323,0.0,0.0,0.00023171515454411808,7.820134963115826e-05,0.00015351380491295983,0.0006182974893963983,0.09553298278346398,0.07166133734994651,0.02387164543351747,0.09553293421336526,0.07166133734991563,0.023871645433507182,0.37719960142290904,0.37719960142290904,0.12565178764192456,0.0,4.987416196447327,4.981987556285844,5.003713435629322,4.987493734545012,4.982073478073005,5.003765803996544,24779.184187777293,21062.306559610697,0.85,1.0672523648085226,0.6631209909108255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920425518377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.350967654444,1534.2768649771858,0.37719960142290904,0.12565178764192456,6.112874298809886,3.493163856902063
4156.0,-30.070892609024696,5.001828454584804,35.002627400232754,24.09132026312875,4.997638030799884,-26.56404957023306,-40.07358094733206,1.490794992008652,-0.02103069636842747,-5.008347539473889,40.005227125257434,42252.22245926794,25750.10522903319,25750.10522903319,68002.32768830113,77296.38098855772,77296.38098855772,25750.10522903319,103046.48621759091,103046.48621759091,103046.48621759091,127825.66486976639,91493.0284631823,56448.86993389426,38937.95392143116,24779.17865217549,0.0,63717.13257360665,21062.301854349167,1534.2763604967613,0.0,0.8868573207387744,2.8160534705464264,0.0014959135982669303,354540.6123491117,1554758.618783125,4.385276508893073,1554758.618783125,4.385276508893073,0.85,0.0955329600246469,4.027634451161993,1.266993831298314,1.0,0.0,4.027634451162071,1.284767895069921,1.2850656116093897,3.1349121242968145,19308.871035023592,1968.9568848713468,4632.441516551485,4632.441516551485,5.5586465877722,5.001828454584804,-2.3330622501107197,7.334890704695524,3.4931666038823312,3.4931666038823312,0.9980476011092375,0.0,0.0,0.00023171581574317964,7.820158621858425e-05,0.0001535142295245954,0.00061829919957685,0.09553296002467193,0.07166131560716504,0.02387164441750689,0.09553301968666238,0.07166131560714625,0.023871644417500636,0.37719954469295464,0.37719954469295464,0.12565180152030883,0.0,4.987392811996756,4.981970247689446,5.0036718058465794,4.987316843105475,4.981918585045605,5.0035228641453955,24779.17865217549,21062.301854349167,0.85,1.067253420573253,0.663121844198776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920261276906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.349151644483,1534.2763604967613,0.37719954469295464,0.12565180152030883,6.112874298809886,3.4931666038823312
4157.0,-30.07086521628562,5.001827498934752,35.00262640413809,24.09132026312875,4.997634912938981,-26.56402522474801,-40.073550667706854,1.4907949214017135,-0.020885241595522075,-5.0083480295296345,40.0052257870883,42252.21528198041,25750.114678006343,25750.114678006343,68002.32995998676,77296.39375549325,77296.39375549325,25750.114678006343,103046.50843349959,103046.50843349959,103046.50843349959,127825.68450443132,91493.0289113769,56448.85043786544,38937.97608167939,24779.17607093173,0.0,63717.152152611125,21062.29966029197,1534.2762514458957,0.0,0.8868573230896255,2.816051502745131,0.0014959135982669303,354540.60557653295,1554758.561078822,4.385276429904455,1554758.561078822,4.385276429904455,0.85,0.09553294696749404,4.027634451161993,1.2669937444804238,1.0,0.0,4.027634451162032,1.2847678940352447,1.2850656114237735,3.134912126821488,19308.87112961147,1968.956894516626,4632.441516551485,4632.441516551485,5.558648627511532,5.001827498934752,-2.333060050759962,7.334887549694714,3.4931693882340564,3.4931693882340564,0.9980483966383018,0.0,0.0,0.00023171647676209497,7.820185435180056e-05,0.00015351462241029441,0.0006183007819768267,0.09553294696751305,0.07166130146317191,0.02387164550434113,0.095532946393213,0.07166130146315766,0.02387164550433638,0.3771994862506405,0.3771994862506405,0.12565181257309987,0.0,4.987406994279183,4.98199015425422,5.003668798596948,4.987462787934135,4.982068849071538,5.003655837841848,24779.17607093173,21062.29966029197,0.85,1.0672531282803108,0.663121527791774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519200970309214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.347336563043,1534.2762514458957,0.3771994862506405,0.12565181257309987,6.112874298809886,3.4931693882340564
4158.0,-30.070837844793854,5.001826595273163,35.00262540119512,24.09131390685218,4.997638828835462,-26.564000194918954,-40.073524055164285,1.4908011789609223,-0.02098232080862772,-5.008342406645463,40.00522359542552,42252.223280171886,25750.108439390653,25750.108439390653,68002.33171956254,77296.35223616414,77296.35223616414,25750.108439390653,103046.46067555479,103046.46067555479,103046.46067555479,127825.62720960578,91492.97792971715,56448.84897372628,38937.92106221207,24779.16653405099,0.0,63717.08759626307,21062.29155394334,1534.2756011565568,0.0,0.8868573596292761,2.8160534342597767,0.0014959135982669303,354540.6832848928,1554758.466570311,4.3852752021718695,1554758.466570311,4.3852752021718695,0.85,0.09553292443337234,4.027634451161993,1.2669936433760451,1.0,0.0,4.027634451161224,1.284767863398503,1.2850655816285759,3.134912201577011,19308.860370340415,1968.9557973763126,4632.441516551485,4632.441516551485,5.558647280788497,5.001826595273163,-2.3330533837857623,7.334879979058925,3.493172147370599,3.493172147370599,0.9980491849630282,0.0,0.0,0.00023171713727002355,7.82020900128372e-05,0.00015351504725718635,0.0006183024931048052,0.0955329244334081,0.07166128024410019,0.023871644189307914,0.09553297536401224,0.07166128024407337,0.023871644189298977,0.3771994286846192,0.3771994286846192,0.12565182368076344,0.0,4.987395475698975,4.98198208285703,5.00364692688305,4.987360085836826,4.9819604847892265,5.003570130981643,24779.16653405099,21062.29155394334,0.85,1.0672542372063911,0.6631223251743529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519199328301529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.345522243948,1534.2756011565568,0.3771994286846192,0.12565182368076344,6.112874298809886,3.493172147370599
4159.0,-30.07081047373243,5.001825588797474,35.002624388948036,24.091309157107048,4.9976325773129915,-26.56397618229541,-40.0734975823201,1.4907982858763598,-0.02084502108266406,-5.008344087042697,40.00522131853733,42252.23189421954,25750.120777082644,25750.120777082644,68002.35267130219,77296.35841451658,77296.35841451658,25750.120777082644,103046.47919159922,103046.47919159922,103046.47919159922,127825.6381485135,91492.97052955805,56448.84400926252,38937.91835588392,24779.15895691428,0.0,63717.0773127982,21062.28511337714,1534.2752330877129,0.0,0.8868573593223568,2.816051434632658,0.0014959135982669303,354540.6600617715,1554758.3683867322,4.385275212484365,1554758.3683867322,4.385275212484365,0.85,0.09553290924430369,4.027634451161993,1.266993555459194,1.0,0.0,4.027634451161551,1.2847678755684313,1.285065594649957,3.1349121718816413,19308.858808596095,1968.9556381227121,4632.441516551485,4632.441516551485,5.558649944112351,5.001825588797474,-2.3330520814802456,7.33487767027772,3.4931749205975775,3.4931749205975775,0.9980499773135936,0.0,0.0,0.0002317177977693019,7.820232443745952e-05,0.00015351547333184237,0.0006183042091777685,0.09553290924433533,0.07166126464515206,0.023871644599183277,0.09553288457665997,0.07166126464512833,0.023871644599175366,0.3771993701355736,0.3771993701355736,0.12565183368587607,0.0,4.987416833353677,4.982002739135851,5.003670386407066,4.987499065960037,4.982082170306967,5.003761029542659,24779.15895691428,21062.28511337714,0.85,1.0672547382778845,0.663122567389524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919768756783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.34370841229,1534.2752330877129,0.3771993701355736,0.12565183368587607,6.112874298809886,3.4931749205975775
4160.0,-30.070783104527308,5.001824705278371,35.00262337200243,24.091307341028028,4.997641114970927,-26.563950692314968,-40.07346712807191,1.4908087027589718,-0.020961743318935078,-5.008335160830072,40.00521915718906,42252.22392113448,25750.106022292355,25750.106022292355,68002.32994342683,77296.31650441533,77296.31650441533,25750.106022292355,103046.42252670768,103046.42252670768,103046.42252670768,127825.57104816426,91492.92102919884,56448.8284459196,38937.880648088045,24779.148521456573,0.0,63717.02916954462,21062.276243238088,1534.2744569328838,0.0,0.8868574125577726,2.8160540097547884,0.0014959135982669303,354540.78342221025,1554758.275185448,4.385273423774044,1554758.275185448,4.385273423774044,0.8500000000000001,0.09553288331709107,4.027634451161993,1.2669934752350671,1.0,0.0,4.027634451159929,1.2847678254745105,1.2850655453930049,3.1349122941138754,19308.84836194165,1968.9545728604214,4632.441516551485,4632.441516551485,5.558646759012174,5.001824705278371,-2.3330430072689468,7.334867712547318,3.4931776613028664,3.4931776613028664,0.9980507603722476,0.0,0.0,0.0002317184582255199,7.820259411935935e-05,0.00015351586410616055,0.000618305783073875,0.09553288331712846,0.07166124077231124,0.02387164254481722,0.09553292934276741,0.0716612407722832,0.023871642544807874,0.3771993125375399,0.3771993125375399,0.12565184554446188,0.0,4.987404757472802,4.98199594911199,5.003642437195822,4.987373417511151,4.981985755234234,5.003547612018792,24779.148521456573,21062.276243238088,0.85,1.0672551879730527,0.6631229432983379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519196046860279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.341895484395,1534.2744569328838,0.3771993125375399,0.12565184554446188,6.112874298809886,3.4931776613028664
4161.0,-30.07075571956406,5.001823774970573,35.0026223776857,24.091306991782062,4.997640001497735,-26.563926153371323,-40.073440585378535,1.4908104353053568,-0.020861082148428522,-5.008334147237228,40.00521778241353,42252.23227517298,25750.111636935773,25750.111636935773,68002.34391210876,77296.31986884831,77296.31986884831,25750.111636935773,103046.43150578409,103046.43150578409,103046.43150578409,127825.57676617149,91492.91288953698,56448.825295863135,38937.87510408205,24779.1452603874,0.0,63717.02036446945,21062.27347132929,1534.274274242528,0.0,0.8868574226908646,2.8160528058501364,0.0014959135982669303,354540.797430086,1554758.215902619,4.385273083302102,1554758.215902619,4.385273083302102,0.85,0.09553286831672554,4.027634451161993,1.26699335929472,1.0,0.0,4.02763445116114,1.2847678160050682,1.285065536770436,3.1349123172198956,19308.846644131194,1968.954397692504,4632.441516551485,4632.441516551485,5.558647971039007,5.001823774970573,-2.333039707688998,7.334863482659571,3.4931804374225996,3.4931804374225996,0.9980515535493142,0.0,0.0,0.0002317191190637385,7.820282916391841e-05,0.00015351628989982008,0.0006183074980150873,0.09553286831674622,0.07166122528456001,0.023871643032186213,0.09553287821720507,0.0716612252845445,0.023871643032181047,0.37719925404901095,0.37719925404901095,0.1256518557826693,0.0,4.987418034420614,4.9820147584837855,5.003639100745659,4.987473065088807,4.982091922539723,5.003627682114086,24779.1452603874,21062.27347132929,0.85,1.0672555546873774,0.6631231660470758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194406264362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.340083431678,1534.274274242528,0.37719925404901095,0.1256518557826693,6.112874298809886,3.4931804374225996
4162.0,-30.070728366741495,5.00182286186594,35.002621377672945,24.091306258365535,4.997641739290966,-26.563901358176352,-40.07341404268516,1.4908147307261808,-0.02082098016035161,-5.008330154456163,40.00521562786964,42252.24033589077,25750.10957255594,25750.10957255594,68002.3499084467,77296.30985955556,77296.30985955556,25750.10957255594,103046.4194321115,103046.4194321115,103046.4194321115,127825.55587695463,91492.89254361756,56448.82301995437,38937.85502629244,24779.13644484312,0.0,63716.99147113556,21062.26597811665,1534.2737052594887,0.0,0.8868574508030647,2.8160527451651896,0.0014959135982669303,354540.85261041333,1554758.1229947596,4.385272138732072,1554758.1229947596,4.385272138732072,0.85,0.09553284755543621,4.027634451161993,1.2669932900601997,1.0,0.0,4.027634451163517,1.2847677945481155,1.2850655161565847,3.134912369576178,19308.842350287818,1968.9539598423335,4632.441516551485,4632.441516551485,5.558647525403628,5.00182286186594,-2.333034236290481,7.334857098156421,3.493183197955211,3.493183197955211,0.9980523422729174,0.0,0.0,0.00023171977912809252,7.820306420913064e-05,0.0001535167149189619,0.0006183092098368253,0.09553284755547051,0.07166120548973291,0.02387164206573759,0.0955328437585623,0.0716612054897072,0.02387164206572902,0.3771991963965891,0.3771991963965891,0.1256518661991154,0.0,4.987434745205292,4.982039816771476,5.003630746668307,4.9875091742958375,4.98214763910795,5.003604921937438,24779.13644484312,21062.26597811665,0.85,1.0672561327578132,0.6631235932574039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519192764724203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.33827260696,1534.2737052594887,0.3771991963965891,0.1256518661991154,6.112874298809886,3.493183197955211
4163.0,-30.070701012521848,5.001821811399032,35.00262035231658,24.091291485261195,4.9976324827886165,-26.563877661215102,-40.073383832909144,1.4908091314821945,-0.020787828326092495,-5.008333503965321,40.0052128896565,42252.23338741716,25750.12605602893,25750.12605602893,68002.3594434461,77296.28755450882,77296.28755450882,25750.12605602893,103046.41361053774,103046.41361053774,103046.41361053774,127825.5403604938,91492.855450343,56448.80128325272,38937.83796343365,24779.126749956067,0.0,63716.96471338972,21062.257737462656,1534.2732507132826,0.0,0.8868574436745618,2.8160519187247157,0.0014959135982669303,354540.80632011825,1554758.0049180242,4.385272378249793,1554758.0049180242,4.385272378249793,0.85,0.09553283303781339,4.027634451161993,1.2669931988464667,1.0,0.0,4.027634451161417,1.2847678193782623,1.2850655418406047,3.134912308989095,19308.834522049245,1968.9531615841543,4632.441516551485,4632.441516551485,5.5586510836726175,5.001821811399032,-2.3330341779303927,7.334855989329425,3.493185962126931,3.493185962126931,0.998053132036266,0.0,0.0,0.00023172043922789018,7.820333172848876e-05,0.0001535171074994014,0.0006183107910073283,0.09553283303785007,0.07166119045212686,0.023871642585723198,0.0955327866515013,0.07166119045209936,0.023871642585714035,0.3771991398046934,0.3771991398046934,0.12565187645152542,0.0,4.987458205434962,4.982055289265929,5.003678184073237,4.98754567563924,4.9821108127768525,5.003861565277532,24779.126749956067,21062.257737462656,0.85,1.0672567305949499,0.6631237626819677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191125111013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.336462051184,1534.2732507132826,0.3771991398046934,0.12565187645152542,6.112874298809886,3.493185962126931
4164.0,-30.07067365986572,5.001820882213291,35.00261931021526,24.091295012645446,4.997640257045596,-26.563852262459132,-40.07335718544198,1.4908188596393657,-0.020800416243389463,-5.008324730588818,40.00521035121166,42252.24108093789,25750.11150228889,25750.11150228889,68002.35258322678,77296.27051762717,77296.27051762717,25750.11150228889,103046.38201991605,103046.38201991605,103046.38201991605,127825.4961294487,91492.83052088621,56448.80108419845,38937.810485208625,24779.114109532653,0.0,63716.92459474128,21062.246993102755,1534.2723543382529,0.0,0.886857497497437,2.8160531081667117,0.0014959135982669303,354540.927568398,1554757.8954556673,4.385270569801066,1554757.8954556673,4.385270569801066,0.85,0.09553280654133058,4.027634451161993,1.2669930884009224,1.0,0.0,4.027634451162576,1.2847677725070088,1.2850654958065624,3.1349124233578336,19308.82926088701,1968.9526250949114,4632.441516551485,4632.441516551485,5.558647941972935,5.001820882213291,-2.3330252476334272,7.334846129846719,3.4931886833391905,3.4931886833391905,0.998053909525483,0.0,0.0,0.00023172109929169078,7.820356770291424e-05,0.00015351753158877654,0.0006183124990843059,0.09553280654137339,0.07166116597953683,0.023871640561836556,0.09553277698684863,0.07166116597950471,0.02387164056182586,0.377199083496386,0.377199083496386,0.12565188995182044,0.0,4.987468092635652,4.982071441008031,5.003669259592527,4.987524314345421,4.982152723721526,5.003650242720539,24779.114109532653,21062.246993102755,0.85,1.067257294914061,0.6631243009557476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519189485414425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.33465243516,1534.2723543382529,0.377199083496386,0.12565188995182044,6.112874298809886,3.4931886833391905
4165.0,-30.070646338620715,5.001819995961973,35.002618308093005,24.0912884118967,4.997645692124911,-26.563827125984922,-40.073326766118385,1.4908264794894712,-0.020943771484837725,-5.008319517306045,40.005209431487835,42252.2331170546,25750.106350158236,25750.106350158236,68002.33946721283,77296.22187484209,77296.22187484209,25750.106350158236,103046.32822500032,103046.32822500032,103046.32822500032,127825.44029820614,91492.77305087968,56448.78429309371,38937.765286428854,24779.112073205815,0.0,63716.87735963467,21062.245262224944,1534.2721409212088,0.0,0.8868575273489839,2.8160555997219032,0.0014959135982669303,354540.9996161094,1554757.8557955069,4.3852695667890895,1554757.8557955069,4.3852695667890895,0.8500000000000001,0.09553278941998554,4.027634451161993,1.266992965317331,1.0,0.0,4.027634451162791,1.2847677354999643,1.2850654596380433,3.1349125136573024,19308.817132302316,1968.9513883234658,4632.441516551485,4632.441516551485,5.558646829788217,5.001819995961973,-2.3330188792906683,7.334838875252641,3.4931914393871573,3.4931914393871573,0.9980546969677592,0.0,0.0,0.00023172175859921754,7.820383707950426e-05,0.00015351792151971328,0.0006183140695835803,0.09553278942000287,0.07166114866511908,0.0238716407548838,0.09553285143826543,0.07166114866510608,0.023871640754879467,0.37719902746647194,0.37719902746647194,0.1256519026627607,0.0,4.987447642122845,4.98205222618833,5.003645095213756,4.987375745821225,4.981985275913473,5.003558349869536,24779.112073205815,21062.245262224944,0.85,1.0672578802534514,0.6631246675597735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918784581192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.332843699622,1534.2721409212088,0.37719902746647194,0.1256519026627607,6.112874298809886,3.4931914393871573
4166.0,-30.07061902845281,5.001818966512298,35.00261729515319,24.091284081246727,4.997636755207465,-26.563803436732915,-40.0733003281988,1.4908211634879227,-0.0207463885406014,-5.008323113185095,40.00520711215575,42252.24166661129,25750.123533961007,25750.123533961007,68002.3652005723,77296.24065512337,77296.24065512337,25750.123533961007,103046.36418908439,103046.36418908439,103046.36418908439,127825.46900146376,91492.77719002932,56448.77820151873,38937.77665390065,24779.10481237937,0.0,63716.881466280014,21062.239090522464,1534.2718351448536,0.0,0.8868575174508044,2.816052587290928,0.0014959135982669303,354540.94992096064,1554757.7557816966,4.385269899367916,1554757.7557816966,4.385269899367916,0.85,0.09553277652494259,4.027634451161993,1.266992916413583,1.0,0.0,4.027634451163214,1.284767759007288,1.2850654839975741,3.1349124562979838,19308.818005836703,1968.9514773991837,4632.441516551485,4632.441516551485,5.558650539236617,5.001818966512298,-2.333018992530911,7.334837959043209,3.4931942068383646,3.4931942068383646,0.9980554876681041,0.0,0.0,0.00023172241764116472,7.820407119969398e-05,0.00015351834644147073,0.0006183157810130896,0.0955327765249728,0.07166113465279506,0.02387164187217774,0.09553272913784781,0.07166113465277239,0.023871641872170193,0.37719896952446896,0.37719896952446896,0.12565191381171362,0.0,4.987474826466212,4.9820765677293934,5.003680810341791,4.987576724644498,4.982167099156754,5.003816833966823,24779.10481237937,21062.239090522464,0.85,1.0672582153374883,0.6631247590008286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918620809265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.331035246567,1534.2718351448536,0.37719896952446896,0.12565191381171362,6.112874298809886,3.4931942068383646
4167.0,-30.07059175014684,5.001818109059521,35.002616276887,24.091281776223354,4.997648413293208,-26.563777716503953,-40.07326987395061,1.4908343796506747,-0.020936402878589888,-5.008311899943981,40.00520493113428,42252.23316427081,25750.1028943333,25750.1028943333,68002.33605860411,77296.18411256764,77296.18411256764,25750.1028943333,103046.28700690094,103046.28700690094,103046.28700690094,127825.38045706988,91492.71435725072,56448.76340895517,38937.72327588394,24779.09345016895,0.0,63716.816726052886,21062.22943264361,1534.2709525026462,0.0,0.8868575823924971,2.8160563920905313,0.0014959135982669303,354541.10488828435,1554757.6617320979,4.3852677173271655,1554757.6617320979,4.3852677173271655,0.85,0.0955327484729213,4.027634451161993,1.2669927911320702,1.0,0.0,4.027634451163537,1.284767695822869,1.2850654216442876,3.1349126104718645,19308.80474548191,1968.9501252193063,4632.441516551485,4632.441516551485,5.55864608378313,5.001818109059521,-2.3330082537112147,7.334826362770736,3.4931969296143164,3.4931969296143164,0.9980562656040904,0.0,0.0,0.0002317230759159521,7.820434088716314e-05,0.00015351873502878898,0.0006183173461007599,0.09553274847296028,0.07166110898580028,0.023871639487160003,0.09553281025018946,0.07166110898577104,0.023871639487150265,0.3771989126824042,0.3771989126824042,0.1256519273276572,0.0,4.987450698434259,4.982057073776559,5.00364276561811,4.987375497065386,4.982000411204922,5.003511906795438,24779.09345016895,21062.22943264361,0.85,1.0672588423708702,0.6631252993370976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184571037722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.32922748231,1534.2709525026462,0.3771989126824042,0.1256519273276572,6.112874298809886,3.4931969296143164
4168.0,-30.070564437957206,5.0018170671445565,35.00261526610827,24.091277724970155,4.997637631807091,-26.563754209924433,-40.073247242812045,1.4908274037747207,-0.020699700842897073,-5.008317425044629,40.00520311269127,42252.25751552612,25750.12502979565,25750.12502979565,68002.38254532177,77296.21154598371,77296.21154598371,25750.12502979565,103046.33657577937,103046.33657577937,103046.33657577937,127825.42635007779,91492.7264018439,56448.77237138804,38937.726700506515,24779.089774298427,0.0,63716.816474804946,21062.226308153662,1534.2708962512522,0.0,0.8868575608663749,2.816052637996239,0.0014959135982669303,354541.02853122307,1554757.583317541,4.385268440604807,1554757.583317541,4.385268440604807,0.85,0.09553273925714961,4.027634451161993,1.266992769152857,1.0,0.0,4.027634451160801,1.284767727094963,1.2850654537704553,3.1349125341660242,19308.807287396852,1968.9503844224942,4632.441516551485,4632.441516551485,5.558650862140778,5.0018170671445565,-2.3330097783523005,7.334826845496857,3.493199702560249,3.493199702560249,0.9980570578743568,0.0,0.0,0.00023172373501013737,7.820454129767347e-05,0.0001535191937124639,0.0006183191935109312,0.0955327392571707,0.07166109772899679,0.023871641528173917,0.09553267707373339,0.07166109772898097,0.023871641528168647,0.3771988540771644,0.3771988540771644,0.12565193828623908,0.0,4.987486204864126,4.982090770328853,5.0036837017603375,4.987617724201755,4.982215054912388,5.003836941383497,24779.089774298427,21062.226308153662,0.85,1.067259576162463,0.6631256841313409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519182935893047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.327419990092,1534.2708962512522,0.3771988540771644,0.12565193828623908,6.112874298809886,3.493199702560249
4169.0,-30.070537135194684,5.00181611059806,35.00261422408192,24.09127646768468,4.997642423828254,-26.563729154311385,-40.07321685841305,1.4908344429453009,-0.020728229534825005,-5.008310362305137,40.0052001809778,42252.249521588164,25750.114785579535,25750.114785579535,68002.3643071677,77296.18721204346,77296.18721204346,25750.114785579535,103046.301997623,103046.301997623,103046.301997623,127825.3774216843,91492.69298814517,56448.75529769125,38937.70854494879,24779.0754240613,0.0,63716.783969010095,21062.214110452103,1534.269940021098,0.0,0.8868576074100194,2.8160538371468555,0.0014959135982669303,354541.126138503,1554757.4568967524,4.385266876738524,1554757.4568967524,4.385266876738524,0.85,0.09553271323271484,4.027634451161993,1.2669926554104314,1.0,0.0,4.02763445116217,1.2847676928052423,1.2850654203193255,3.134912617835061,19308.80023570329,1968.9496653498688,4632.441516551485,4632.441516551485,5.558648650733237,5.00181611059806,-2.3330021142441772,7.3348182248422376,3.4932024184310007,3.4932024184310007,0.9980578338374287,0.0,0.0,0.00023172439387855777,7.820481036808756e-05,0.0001535195835104702,0.0006183207634748105,0.09553271323276237,0.07166107356164668,0.023871639671115694,0.0955326632272997,0.07166107356161101,0.02387163967110382,0.3771987972752793,0.3771987972752793,0.12565195196507428,0.0,4.987502706209739,4.9821130290648625,5.0036829139859265,4.987582132770285,4.982215488329132,5.003693191457046,24779.0754240613,21062.214110452103,0.85,1.0672598343984527,0.6631258969714852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519181298717636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.325614085952,1534.269940021098,0.3771987972752793,0.12565195196507428,6.112874298809886,3.4932024184310007
4170.0,-30.070509883277857,5.001815096034571,35.002613188451384,24.09126592045652,4.997639662986946,-26.563704899855537,-40.073190385568864,1.4908346795649987,-0.020765728216588286,-5.008310010669552,40.005198283219364,42252.25747836392,25750.12174761873,25750.12174761873,68002.37922598264,77296.15573210738,77296.15573210738,25750.12174761873,103046.27747972611,103046.27747972611,103046.27747972611,127825.34683312105,91492.6493909542,56448.75113721224,38937.66472637996,24779.069353394934,0.0,63716.73407977489,21062.208950385695,1534.2696077961286,0.0,0.8868576160685533,2.8160543707500763,0.0014959135982669303,354541.13099811785,1554757.375061981,4.38526658581183,1554757.375061981,4.38526658581183,0.8500000000000001,0.09553269822383015,4.027634451161993,1.266992563097738,1.0,0.0,4.027634451160946,1.284767690340333,1.2850654186988075,3.134912623849592,19308.79103486524,1968.9487271254957,4632.441516551485,4632.441516551485,5.5586501536208965,5.001815096034571,-2.332999358868407,7.334814454902978,3.493205158318048,3.493205158318048,0.9980586166622994,0.0,0.0,0.00023172505152169257,7.820504480024934e-05,0.00015352000672144323,0.0006183224680139056,0.09553269822385801,0.07166105774057827,0.023871640483279753,0.09553266157583477,0.07166105774055737,0.023871640483272782,0.37719874124464803,0.37719874124464803,0.12565196531615197,0.0,4.987510888599218,4.9821169215982195,5.003703971313371,4.987544282452973,4.982133160094918,5.003788869218624,24779.069353394934,21062.208950385695,0.85,1.0672609041895025,0.6631265410663245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917966210767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.323808903362,1534.2696077961286,0.37719874124464803,0.12565196531615197,6.112874298809886,3.493205158318048
4171.0,-30.070482623226486,5.001814206227599,35.00261216499483,24.091274476982676,4.997649010970822,-26.56367942710841,-40.0731637031771,1.4908458148531174,-0.020733535920612667,-5.008301036486299,40.005196566551504,42252.26473021299,25750.106776836692,25750.106776836692,68002.37150704968,77296.15260957796,77296.15260957796,25750.106776836692,103046.25938641465,103046.25938641465,103046.25938641465,127825.32073331188,91492.6390502165,56448.75117085315,38937.65319929261,24779.061346897237,0.0,63716.71454618985,21062.20214486265,1534.26897284314,0.0,0.8868576679382436,2.816054995429389,0.0014959135982669303,354541.25502164155,1554757.301036162,4.38526484299058,1554757.301036162,4.38526484299058,0.85,0.09553267446171002,4.027634451161993,1.2669924718840044,1.0,0.0,4.027634451162719,1.2847676368911305,1.285065366082436,3.134912754268957,19308.788852535352,1968.9485045897786,4632.441516551485,4632.441516551485,5.558646921894821,5.001814206227599,-2.3329902713711426,7.334804477598741,3.4932078791090593,3.4932078791090593,0.9980593940311598,0.0,0.0,0.00023172570936285137,7.820528108873199e-05,0.00015352042827411938,0.0006183241658739869,0.09553267446174085,0.07166103517922306,0.023871639282517784,0.0955326488191423,0.07166103517919993,0.02387163928251008,0.37719868473164275,0.37719868473164275,0.12565197972976797,0.0,4.987518800092573,4.982138347780506,5.00367130456101,4.98756750056566,4.9822411099523265,5.003557700436318,24779.061346897237,21062.20214486265,0.85,1.067261110234318,0.6631268581744475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178028545896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.322003612257,1534.26897284314,0.37719868473164275,0.12565197972976797,6.112874298809886,3.4932078791090593
4172.0,-30.07045538400647,5.001813169476865,35.00261114796689,24.09125956417995,4.9976405821877785,-26.563655750922454,-40.073133528325684,1.4908409491041046,-0.020727612893779224,-5.00830483034153,40.005194706885135,42252.25730166368,25750.124410088058,25750.124410088058,68002.38171175175,77296.12642929549,77296.12642929549,25750.124410088058,103046.25083938355,103046.25083938355,103046.25083938355,127825.30768470032,91492.598463079,56448.72933544845,38937.63236403395,24779.05684531678,0.0,63716.68920935073,21062.198318519262,1534.2688243204886,0.0,0.8868576553689616,2.816054474780406,0.0014959135982669303,354541.202590426,1554757.220843996,4.385265265318362,1554757.220843996,4.385265265318362,0.85,0.0955326639281366,4.027634451161993,1.266992327370681,1.0,0.0,4.027634451162463,1.2847676582956866,1.2850653883365257,3.1349127020405128,19308.78028694498,1968.947631142641,4632.441516551485,4632.441516551485,5.5586507283651905,5.001813169476865,-2.332990542468609,7.334803711945474,3.4932106358440134,3.4932106358440134,0.9980601816697181,0.0,0.0,0.00023172636670302488,7.820554830582193e-05,0.00015352081839720296,0.0006183257371471585,0.09553266392816026,0.071661022914506,0.023871641013654254,0.09553262055463507,0.07166102291448825,0.023871641013648342,0.3771986288990413,0.3771986288990413,0.125651991748192,0.0,4.987531926676468,4.982145879628433,5.003701223786891,4.987577217447779,4.98216879595924,5.003813687370496,24779.05684531678,21062.198318519262,0.85,1.0672616947864277,0.6631270052785945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176394496864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.320199392509,1534.2688243204886,0.3771986288990413,0.125651991748192,6.112874298809886,3.4932106358440134
4173.0,-30.07042813949997,5.001812307480604,35.00261012871729,24.091262427996867,4.997652539756112,-26.563630031168817,-40.0731030042283,1.49085443142535,-0.020839155639578166,-5.008293510685688,40.00519260811835,42252.24865484019,25750.103439551298,25750.103439551298,68002.35209439148,77296.08977489099,77296.08977489099,25750.103439551298,103046.19321444229,103046.19321444229,103046.19321444229,127825.23907782412,91492.55565333515,56448.71453328585,38937.60124449922,24779.045863381834,0.0,63716.64710788106,21062.18898387456,1534.2679628540975,0.0,0.8868577205542196,2.816057261251,0.0014959135982669303,354541.35902849236,1554757.13034139,4.385263075094275,1554757.13034139,4.385263075094275,0.85,0.09553263624781817,4.027634451161993,1.2669922443991526,1.0,0.0,4.02763445115977,1.2847675938678529,1.2850653247385009,3.1349128592484274,19308.771252291335,1968.946709864361,4632.441516551485,4632.441516551485,5.5586462014787354,5.001812307480604,-2.33297973890184,7.334792046382444,3.4932133467679214,3.4932133467679214,0.9980609562194062,0.0,0.0,0.00023172702417249009,7.820581861656089e-05,0.0001535212055559292,0.0006183272964809825,0.09553263624785584,0.07166099750926301,0.023871638738592826,0.09553266846539746,0.07166099750923476,0.023871638738583414,0.37719857278212415,0.37719857278212415,0.1256520056255673,0.0,4.987512109741942,4.982134198155563,5.003656978294202,4.987454355046111,4.9821089877776785,5.003501518743349,24779.045863381834,21062.18898387456,0.85,1.0672619351620014,0.6631273077395505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917476169688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.31839566411,1534.2679628540975,0.37719857278212415,0.1256520056255673,6.112874298809886,3.4932133467679214
4174.0,-30.070400964817434,5.001811332171984,35.00260913330006,24.09125753855335,4.997647136561651,-26.563606110517046,-40.073076566308714,1.490852282261646,-0.020729384024946285,-5.008295666545093,40.005191263789065,42252.256483402445,25750.11703703432,25750.11703703432,68002.37352043677,77296.0919868507,77296.0919868507,25750.11703703432,103046.20902388502,103046.20902388502,103046.20902388502,127825.25281884187,91492.5447093274,56448.70920588077,38937.595003829585,24779.043794956837,0.0,63716.63879878642,21062.18722571331,1534.267919498999,0.0,0.8868577144526976,2.8160555677138954,0.0014959135982669303,354541.32923443057,1554757.072371491,4.385263280105353,1554757.072371491,4.385263280105353,0.85,0.09553262514821831,4.027634451161993,1.2669921443937349,1.0,0.0,4.027634451163953,1.2847676025674533,1.285065334282694,3.1349128380208615,19308.768942646133,1968.946474346095,4632.441516551485,4632.441516551485,5.558649136752277,5.001811332171984,-2.3329787881263684,7.3347901202983525,3.493216108681511,3.493216108681511,0.9980617453375745,0.0,0.0,0.00023172767995866447,7.820605274223583e-05,0.00015352162721642864,0.0006183289947753367,0.09553262514823584,0.0716609849020597,0.023871640246176135,0.09553260765659533,0.07166098490204656,0.023871640246171756,0.37719851527716747,0.37719851527716747,0.12565201651072352,0.0,4.987523764670868,4.982146882686891,5.00366553827979,4.987566282520163,4.982193523130036,5.003695679237751,24779.043794956837,21062.18722571331,0.85,1.0672624106112134,0.6631275170812557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173128580356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.31659294959,1534.267919498999,0.37719851527716747,0.12565201651072352,6.112874298809886,3.493216108681511
4175.0,-30.070373778286516,5.001810458356244,35.0026081319206,24.09125593202191,4.9976542648942255,-26.563580925910884,-40.07304991884155,1.4908614125189383,-0.02081414326301001,-5.008287753450279,40.00518909929001,42252.26359522359,25750.104857888742,25750.104857888742,68002.36845311233,77296.05670061715,77296.05670061715,25750.104857888742,103046.16155850589,103046.16155850589,103046.16155850589,127825.19516191265,91492.50133599748,56448.708230605414,38937.547894880074,24779.033603406762,0.0,63716.58149828683,21062.178562895748,1534.2671805126786,0.0,0.8868577625452164,2.8160576047340578,0.0014959135982669303,354541.43859372096,1554756.9790343987,4.38526166419728,1554756.9790343987,4.38526166419728,0.85,0.09553260037403263,4.027634451161993,1.2669920850498602,1.0,0.0,4.0276344511612026,1.284767558501424,1.2850652910493991,3.1349129455447167,19308.75978905216,1968.9455409392772,4632.441516551485,4632.441516551485,5.55864650765366,5.001810458356244,-2.3329704683154477,7.334780926671693,3.4932188349758784,3.4932188349758784,0.9980625242788224,0.0,0.0,0.0002317283360324763,7.820628872425127e-05,0.000153522047308225,0.0006183306867515283,0.0955326003740696,0.0716609619431941,0.0238716384308755,0.09553263592784655,0.07166096194316637,0.023871638430866263,0.3771984581321958,0.3771984581321958,0.12565202817613982,0.0,4.987510726205869,4.982140155522416,5.003633548031132,4.987473610187294,4.982128287450962,5.003520632431957,24779.033603406762,21062.178562895748,0.85,1.067263290874146,0.6631282250501722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519171499649643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.314789744412,1534.2671805126786,0.3771984581321958,0.12565202817613982,6.112874298809886,3.4932188349758784
4176.0,-30.070346530376064,5.001809495394121,35.00260713793302,24.091250937804602,4.997649690922916,-26.563556856391525,-40.07302348092196,1.4908600169387185,-0.020718898120890117,-5.00828877951118,40.00518731183607,42252.27164720099,25750.115555454795,25750.115555454795,68002.38720265578,77296.05501755004,77296.05501755004,25750.115555454795,103046.17057300484,103046.17057300484,103046.17057300484,127825.19918504494,91492.48680321938,56448.703432871705,38937.53707816408,24779.028612040096,0.0,63716.56569020418,21062.17432023408,1534.2669443715135,0.0,0.8868577637955175,2.8160562338859783,0.0014959135982669303,354541.4244135165,1554756.901956171,4.385261622187181,1554756.901956171,4.385261622187181,0.85,0.09553258621219474,4.027634451161993,1.266991972955875,1.0,0.0,4.027634451161863,1.2847675636721103,1.2850652970661354,3.1349129329279197,19308.75672202571,1968.9452281896174,4632.441516551485,4632.441516551485,5.558648816925353,5.001809495394121,-2.3329686930963023,7.334778188490423,3.4932215902617503,3.4932215902617503,0.9980633115033573,0.0,0.0,0.00023172899358923698,7.820652285122734e-05,0.00015352247073800965,0.0006183323921719167,0.09553258621221951,0.0716609471638238,0.0238716390483957,0.09553257485398763,0.07166094716380522,0.023871639048389508,0.3771984001060256,0.3771984001060256,0.1256520380114233,0.0,4.98752294807133,4.982153110314698,5.003643565756647,4.9875698813903,4.98220297923541,5.003681685789104,24779.028612040096,21062.17432023408,0.85,1.0672638499270293,0.6631285159441178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519169870009048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.31298768242,1534.2669443715135,0.3771984001060256,0.1256520380114233,6.112874298809886,3.4932215902617503
4177.0,-30.070319372325216,5.0018085367208736,35.002606121017486,24.091245175246172,4.997649692875216,-26.563532410095206,-40.07299316637216,1.4908627306455746,-0.020723753049935567,-5.008285484784658,40.005184656033684,42252.263403241785,25750.115040789675,25750.115040789675,68002.37844403146,77296.03187392118,77296.03187392118,25750.115040789675,103046.14691471086,103046.14691471086,103046.14691471086,127825.16407303316,91492.45269889313,56448.68422821535,38937.52052297531,24779.017158322295,0.0,63716.5376812976,21062.16458457395,1534.2662391217552,0.0,0.886857790170828,2.8160566822432234,0.0014959135982669303,354541.4699467767,1554756.787433207,4.3852607359771065,1554756.787433207,4.3852607359771065,0.8500000000000001,0.09553256461093171,4.027634451161993,1.2669918410805985,1.0,0.0,4.02763445116194,1.284767549624062,1.2850652838568992,3.1349129672060334,19308.749524580744,1968.9444942544849,4632.441516551485,4632.441516551485,5.558648705825165,5.0018085367208736,-2.3329637793774824,7.334772316098356,3.49322431719877,3.49322431719877,0.99806409062822,0.0,0.0,0.0002317296489791799,7.820679130937582e-05,0.00015352285766980409,0.0006183339505917421,0.09553256461097288,0.07166092667552101,0.023871637935451873,0.09553254899227606,0.07166092667549012,0.02387163793544158,0.37719834256445056,0.37719834256445056,0.12565204890975745,0.0,4.987529453003958,4.982159356998636,5.003650842147408,4.987561731734729,4.982190606094434,5.00368621205547,24779.017158322295,21062.16458457395,0.85,1.0672641816190815,0.6631286780612984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519168236689535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.311187756284,1534.2662391217552,0.37719834256445056,0.12565204890975745,6.112874298809886,3.49322431719877
