time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4178.0,-30.07029216843789,5.0018076417483215,35.00260511397469,24.091243848111503,4.997655057780571,-26.563507386239387,-40.072966588754184,1.4908702755824044,-0.02077089150293432,-5.008279355339859,40.00518290976908,42252.2706870855,25750.10739670629,25750.10739670629,68002.37808379179,77296.00485913175,77296.00485913175,25750.10739670629,103046.11225583803,103046.11225583803,103046.11225583803,127825.12229179934,91492.41687599418,56448.68270394933,38937.48241338317,24779.010035961306,0.0,63716.49244934448,21062.15853056711,1534.265716909375,0.0,0.8868578276751787,2.8160580168999854,0.0014959135982669303,354541.55465597566,1554756.712131146,4.385259475831492,1554756.712131146,4.385259475831492,0.85,0.09553254314249711,4.027634451161993,1.2669918070128188,1.0,0.0,4.027634451161147,1.2847675129732756,1.2850652480411102,3.134913056636241,19308.74196444477,1968.9437233351623,4632.441516551485,4632.441516551485,5.558647055705383,5.0018076417483215,-2.3329567718481647,7.334764413596487,3.493227043824664,3.493227043824664,0.9980648696641897,0.0,0.0,0.00023173030547698171,7.820702667488195e-05,0.00015352327880209976,0.0006183356467586847,0.09553254314252685,0.07166090618788327,0.02387163695464358,0.09553256579338845,0.07166090618786096,0.023871636954636146,0.3771982850122295,0.3771982850122295,0.12565206049890298,0.0,4.987522925701512,4.9821566662405985,5.00363279280208,4.987508463836946,4.982157553573245,5.003572249492606,24779.010035961306,21062.15853056711,0.85,1.0672649336096875,0.6631292631287993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519166608756817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.309386938225,1534.265716909375,0.3771982850122295,0.12565206049890298,6.112874298809886,3.493227043824664
4179.0,-30.070265012641862,5.001806695776661,35.002604115140464,24.091243708413117,4.997652962909443,-26.563483151709764,-40.072940080985404,1.4908711019777012,-0.02064604488526811,-5.008278601316275,40.00518113477566,42252.27824417469,25750.113516599184,25750.113516599184,68002.39176077387,77296.01284309666,77296.01284309666,25750.113516599184,103046.12635969585,103046.12635969585,103046.12635969585,127825.13086002818,91492.41305109987,56448.67845217928,38937.48288768954,24779.004500332325,0.0,63716.487388021866,21062.153825282476,1534.2654104073183,0.0,0.886857837936432,2.8160564650119815,0.0014959135982669303,354541.5650766169,1554756.6355902515,4.3852591310535525,1554756.6355902515,4.3852591310535525,0.85,0.0955325271987206,4.027634451161993,1.2669917059084397,1.0,0.0,4.027634451161881,1.2847675077541598,1.285065243662787,3.13491306937121,19308.741157231452,1968.9436410223118,4632.441516551485,4632.441516551485,5.558648376799857,5.001806695776661,-2.332953698919853,7.334760394696515,3.4932297880691454,3.4932297880691454,0.9980656537340415,0.0,0.0,0.00023173096081593086,7.820726142247184e-05,0.00015352369939345903,0.0006183373407469331,0.09553252719874691,0.07166088995797092,0.023871637240776004,0.09553249516750392,0.07166088995795117,0.023871637240769426,0.3771982269134514,0.3771982269134514,0.12565207110912055,0.0,4.987544565950884,4.982183564450509,5.003638643733211,4.987632556430981,4.98229259050953,5.003663481101285,24779.004500332325,21062.153825282476,0.85,1.0672652330416714,0.6631294344094326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519164978076877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.30758794369,1534.2654104073183,0.3771982269134514,0.12565207110912055,6.112874298809886,3.4932297880691454
4180.0,-30.070237828591587,5.001805696344985,35.002603092370336,24.091233300883346,4.9976491695671665,-26.563459061567134,-40.0729098013602,1.4908704025430948,-0.020651986792358912,-5.008278040641186,40.00517843992115,42252.27032792844,25750.11993180117,25750.11993180117,68002.39025972961,77295.98621148878,77295.98621148878,25750.11993180117,103046.10614328994,103046.10614328994,103046.10614328994,127825.09986577826,91492.37391175225,56448.658028193306,38937.46209284327,24778.99372248832,0.0,63716.45581533159,21062.144664115072,1534.2648050486753,0.0,0.8868578505437962,2.8160566085072722,0.0014959135982669303,354541.57282517204,1554756.519383303,4.38525870744633,1554756.519383303,4.38525870744633,0.85,0.0955325086923665,4.027634451161993,1.266991582275368,1.0,0.0,4.027634451163029,1.284767509671451,1.2850652464234027,3.1349130646928995,19308.732897185542,1968.9427987320382,4632.441516551485,4632.441516551485,5.558649761642379,5.001805696344985,-2.332950799010125,7.33475649535511,3.4932325154372754,3.4932325154372754,0.9980664329820786,0.0,0.0,0.00023173161683843823,7.820752957367775e-05,0.00015352408726476048,0.0006183389029507495,0.095532508692406,0.07166087177689276,0.02387163691551324,0.09553246370030208,0.07166087177686313,0.023871636915503366,0.3771981701706978,0.3771981701706978,0.12565208237411296,0.0,4.987560651146623,4.982196416985744,5.003664430170488,4.987626053848828,4.982248892821133,5.003768641972897,24778.99372248832,21062.144664115072,0.85,1.0672657383332789,0.6631296387606294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163350280022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.305788892521,1534.2648050486753,0.3771981701706978,0.12565208237411296,6.112874298809886,3.4932325154372754
4181.0,-30.070210703058034,5.001804845759284,35.00260208178406,24.091231100633763,4.997660119284039,-26.563433549719637,-40.07287934711201,1.4908829659460434,-0.0208292387458755,-5.008267920128867,40.005176749263796,42252.26129762382,25750.102070284185,25750.102070284185,68002.36336790801,77295.93300240858,77295.93300240858,25750.102070284185,103046.03507269276,103046.03507269276,103046.03507269276,127825.02064384217,91492.31418723174,56448.642482448704,38937.413005314476,24778.98557114941,0.0,63716.398576463886,21062.137735476997,1534.2641309082212,0.0,0.8868579081511134,2.8160601181203164,0.0014959135982669303,354541.71269114217,1554756.4464791354,4.385256771841559,1554756.4464791354,4.385256771841559,0.85,0.095532483494376,4.027634451161993,1.2669914674339813,1.0,0.0,4.027634451161579,1.2847674495482233,1.2850651871273098,3.134913211397342,19308.720292803726,1968.941513442789,4632.441516551485,4632.441516551485,5.558645905896564,5.001804845759284,-2.332940872370735,7.334745718130019,3.4932352251016807,3.4932352251016807,0.9980672071719088,0.0,0.0,0.00023173227145048672,7.820779927217265e-05,0.00015352447217831407,0.0006183404532418387,0.09553248349440716,0.07166084834060757,0.023871635153799593,0.09553254699053446,0.0716608483405842,0.023871635153791804,0.3771981136785917,0.3771981136785917,0.12565209537624658,0.0,4.987532410443919,4.982171030193058,5.003627617371649,4.987438681382969,4.982088719318824,5.003499608596712,24778.98557114941,21062.137735476997,0.85,1.0672662750437893,0.6631300927487029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916172078987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.303991312574,1534.2641309082212,0.3771981136785917,0.12565209537624658,6.112874298809886,3.4932352251016807
4182.0,-30.070183520119457,5.001803904258139,35.00260109494375,24.09123124033215,4.997656193298336,-26.563409473900755,-40.07285290919242,1.4908821470799696,-0.020665106615012974,-5.008269010832346,40.0051754197434,42252.269067430745,25750.112980137317,25750.112980137317,68002.38204756807,77295.94957469025,77295.94957469025,25750.112980137317,103046.06255482757,103046.06255482757,103046.06255482757,127825.04577536846,91492.31819828748,56448.63769102936,38937.422785842355,24778.983220540897,0.0,63716.40600638325,21062.13573745976,1534.2640489234038,0.0,0.8868579074148998,2.8160578348702194,0.0014959135982669303,354541.6976175649,1554756.389147842,4.385256796578321,1554756.389147842,4.385256796578321,0.85,0.09553247101331244,4.027634451161993,1.266991392704658,1.0,0.0,4.027634451163078,1.2847674520242618,1.2850651904467723,3.1349132053556525,19308.721139304922,1968.9415997618885,4632.441516551485,4632.441516551485,5.558648260994432,5.001803904258139,-2.3329391412081906,7.33474304546633,3.493237978002236,3.493237978002236,0.9980679937149245,0.0,0.0,0.00023173292744958348,7.820803340332907e-05,0.0001535248940462544,0.000618342152371689,0.09553247101333077,0.07166083468404934,0.023871636329281437,0.0955324643489631,0.07166083468403558,0.023871636329276857,0.37719805507571935,0.37719805507571935,0.12565210598759713,0.0,4.987547124625621,4.982188668164838,5.00363354988275,4.9876039042173375,4.982257146943141,5.0036552061494035,24778.983220540897,21062.13573745976,0.85,1.0672664437594839,0.6631301373652152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519160094807728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.302193466478,1534.2640489234038,0.37719805507571935,0.12565210598759713,6.112874298809886,3.493237978002236
4183.0,-30.070156412185554,5.001803031846765,35.002600101330295,24.091224709432595,4.997661218278046,-26.563384570394817,-40.07282633157445,1.4908893764876587,-0.020787875981739035,-5.008262611294167,40.00517324877879,42252.27601323999,25750.104689364907,25750.104689364907,68002.3807026049,77295.90287029817,77295.90287029817,25750.104689364907,103046.00755966308,103046.00755966308,103046.00755966308,127824.98107938589,91492.2625869615,56448.635729904694,38937.36317450756,24778.973519722815,0.0,63716.33669423038,21062.127491764393,1534.263371038042,0.0,0.8868579478306495,2.816060194494243,0.0014959135982669303,354541.7860595113,1554756.2955319725,4.385255438609993,1554756.2955319725,4.385255438609993,0.85,0.09553244770117086,4.027634451161993,1.26699127566535,1.0,0.0,4.027634451162808,1.2847674168542873,1.285065156109174,3.1349132911725994,19308.70940297988,1968.9404029897958,4632.441516551485,4632.441516551485,5.558646471274609,5.001803031846765,-2.3329319323610656,7.334734964207831,3.4932407020589893,3.4932407020589893,0.9980687720168541,0.0,0.0,0.00023173358164031385,7.820826877229173e-05,0.00015352531286802213,0.0006183438392326696,0.09553244770120684,0.07166081285235697,0.023871634848849865,0.09553250654163901,0.07166081285232999,0.023871634848840872,0.37719799737747856,0.37719799737747856,0.1256521172549948,0.0,4.987530214601406,4.982173264580126,5.003612113320401,4.987474735312446,4.982123813986561,5.0035385346739645,24778.973519722815,21062.127491764393,0.85,1.0672675836488044,0.6631309677454512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158465384914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.300397674579,1534.263371038042,0.37719799737747856,0.1256521172549948,6.112874298809886,3.4932407020589893
4184.0,-30.070129306930347,5.0018020267387096,35.00259909680671,24.09121503531935,4.997652937845077,-26.563360999939928,-40.07279992857946,1.490884630855027,-0.020691055656072876,-5.008265728879196,40.005170943770956,42252.28375706487,25750.120612966628,25750.120612966628,68002.4043700315,77295.89729398055,77295.89729398055,25750.120612966628,103046.01790694718,103046.01790694718,103046.01790694718,127824.98416752843,91492.24271800161,56448.62918108729,38937.34837434924,24778.966260581245,0.0,63716.31463493049,21062.121321494058,1534.2630523079588,0.0,0.8868579403139405,2.8160585588151745,0.0014959135982669303,354541.7429743237,1554756.196135928,4.385255691171251,1554756.196135928,4.385255691171251,0.85,0.09553243394194602,4.027634451161993,1.2669912174204363,1.0,0.0,4.027634451163024,1.2847674377035658,1.28506517780373,3.1349132402990496,19308.705209794993,1968.9399754039346,4632.441516551485,4632.441516551485,5.558649908684809,5.0018020267387096,-2.332931713043666,7.334733739782376,3.493243445388655,3.493243445388655,0.99806955582533,0.0,0.0,0.00023173423576810143,7.820850259545716e-05,0.00015352573317264426,0.0006183455320660457,0.0955324339419767,0.07166079828750115,0.023871635654475556,0.09553243039683348,0.07166079828747814,0.023871635654467885,0.37719793841018057,0.37719793841018057,0.12565212739079476,0.0,4.987540292312644,4.982175004660917,5.003647218464096,4.9875746732231505,4.982176039325509,5.0037817115559164,24778.966260581245,21062.121321494058,0.85,1.067268324598788,0.663131318864782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519156840458443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.298601286182,1534.2630523079588,0.37719793841018057,0.12565212739079476,6.112874298809886,3.493243445388655
4185.0,-30.07010220452146,5.001801112566127,35.002598072150334,24.091213673260086,4.997658630363892,-26.5633360346291,-40.07276954418046,1.490892460471924,-0.020739778341294368,-5.008258385060499,40.00516834831284,42252.274959589085,25750.109700710003,25750.109700710003,68002.38466029908,77295.86874919872,77295.86874919872,25750.109700710003,103045.97844990873,103045.97844990873,103045.97844990873,127824.93228304439,91492.205538852,56448.611749243864,38937.32643289792,24778.953833135656,0.0,63716.28026603357,21062.11075816531,1534.2621995212724,0.0,0.8868579870702398,2.816060056033465,0.0014959135982669303,354541.84446628735,1554756.0842151542,4.385254120160682,1554756.0842151542,4.385254120160682,0.8500000000000001,0.09553240815773806,4.027634451161993,1.266991091039963,1.0,0.0,4.027634451161945,1.2847673997260871,1.28506514065781,3.1349133329664856,19308.697363433173,1968.9391752976985,4632.441516551485,4632.441516551485,5.558647553068102,5.001801112566127,-2.3329238459043378,7.334724958470464,3.493246147234136,3.493246147234136,0.9980703277811818,0.0,0.0,0.00023173488982889925,7.820877167847124e-05,0.000153526118150428,0.0006183470826158303,0.09553240815778094,0.07166077434538025,0.023871633812400685,0.09553243312565658,0.0716607743453481,0.02387163381238997,0.3771978794574168,0.3771978794574168,0.12565214003722233,0.0,4.9875331640901095,4.9821677585119915,5.0036404401419645,4.98751860671922,4.982152732466659,5.003627289826397,24778.953833135656,21062.11075816531,0.85,1.0672685909530468,0.6631315384886537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155215692887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.296805747723,1534.2621995212724,0.3771978794574168,0.12565214003722233,6.112874298809886,3.493246147234136
4186.0,-30.07007515677218,5.001800141320985,35.00259705655454,24.091208329796814,4.997656089265541,-26.56331194198328,-40.072743071336276,1.4908928744770267,-0.02069212139593901,-5.0082579644079885,40.00516656291065,42252.28213992043,25750.116549416925,25750.116549416925,68002.39868933737,77295.85754305514,77295.85754305514,25750.116549416925,103045.97409247207,103045.97409247207,103045.97409247207,127824.92253096937,91492.18238679922,56448.60698366611,38937.30600348123,24778.948438497308,0.0,63716.25444197854,21062.10617272271,1534.2619069176612,0.0,0.8868579956731606,2.816059479144139,0.0014959135982669303,354541.8502797279,1554756.0072254357,4.385253831102754,1554756.0072254357,4.385253831102754,0.85,0.09553239257173068,4.027634451161993,1.2669910377403721,1.0,0.0,4.027634451161303,1.2847673964414892,1.285065138211118,3.1349133409811114,19308.692477377823,1968.9386770587125,4632.441516551485,4632.441516551485,5.558649031490851,5.001800141320985,-2.3329210408424172,7.334721182163403,3.493248874836638,3.493248874836638,0.9980711070961823,0.0,0.0,0.00023173554257229577,7.820900612161105e-05,0.00015352653645068473,0.0006183487673763553,0.09553239257175676,0.07166075810038079,0.023871634471375972,0.09553239626262112,0.07166075810036124,0.023871634471369453,0.37719781997227586,0.37719781997227586,0.12565215217462514,0.0,4.987539540771536,4.982170744527593,5.00365699218554,4.987565843012078,4.982183488132648,5.003724000167665,24778.948438497308,21062.10617272271,0.85,1.0672692436945095,0.6631319199466804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153591098293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.29501105575,1534.2619069176612,0.37719781997227586,0.12565215217462514,6.112874298809886,3.493248874836638
4187.0,-30.07004803708607,5.001799282384948,35.002596050167604,24.091217026021354,4.99766455377208,-26.563286683934727,-40.07271645879371,1.490903200621097,-0.020635900717536515,-5.00824955789206,40.0051647999466,42252.28892084192,25750.10307232444,25750.10307232444,68002.39199316635,77295.85857465245,77295.85857465245,25750.10307232444,103045.96164697688,103045.96164697688,103045.96164697688,127824.90205783934,91492.17589917842,56448.606245369396,38937.299615343356,24778.94041086246,0.0,63716.240026205815,21062.09934923309,1534.261284404675,0.0,0.8868580448223324,2.816059721940273,0.0014959135982669303,354541.9664582536,1554755.9312032952,4.385252179691861,1554755.9312032952,4.385252179691861,0.85,0.0955323685048588,4.027634451161993,1.2669909179536623,1.0,0.0,4.027634451161911,1.284767346784416,1.2850650893834368,3.134913462147501,19308.691108217397,1968.9385374432043,4632.441516551485,4632.441516551485,5.5586461222058805,5.001799282384948,-2.332912373184416,7.3347116555693646,3.4932515836986306,3.4932515836986306,0.9980718810567516,0.0,0.0,0.00023173619705344544,7.820924180257268e-05,0.00015352695525087275,0.0006183504541504208,0.09553236850489026,0.07166073535972617,0.023871633145164092,0.09553237103220627,0.07166073535970256,0.02387163314515623,0.3771977606771537,0.3771977606771537,0.12565216531566478,0.0,4.987551168952848,4.982196459013835,5.003626326256267,4.987613657174506,4.9823152954325565,5.003519646072959,24778.94041086246,21062.09934923309,0.85,1.0672693800700996,0.6631321764037552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519151969780502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.293216172176,1534.261284404675,0.3771977606771537,0.12565216531566478,6.112874298809886,3.4932515836986306
4188.0,-30.07002099058729,5.001798318094798,35.00259505416599,24.091201659198873,4.997659059515427,-26.563262887756558,-40.072686214093096,1.4909009566850422,-0.02069544438666071,-5.0082513624663,40.005163089667214,42252.280593759984,25750.115714818057,25750.115714818057,68002.39630857804,77295.81864092765,77295.81864092765,25750.115714818057,103045.9343557457,103045.9343557457,103045.9343557457,127824.87051431392,91492.12282442488,56448.5847772587,38937.264496851305,24778.93615856822,0.0,63716.200655419525,21062.095734782986,1534.261103996886,0.0,0.8868580418326468,2.816060293423545,0.0014959135982669303,354541.94151893293,1554755.857453013,4.385252280145218,1554755.857453013,4.385252280145218,0.85,0.09553235575290324,4.027634451161993,1.266990819047205,1.0,0.0,4.027634451162522,1.2847673559336952,1.285065099373469,3.1349134398226823,19308.679907215657,1968.9373952588967,4632.441516551485,4632.441516551485,5.5586488513269225,5.001798318094798,-2.3329111831074134,7.3347095012022105,3.493254324821794,3.493254324821794,0.9980726642347983,0.0,0.0,0.0002317368497700572,7.820950965076264e-05,0.00015352734011929458,0.0006183520042597356,0.09553235575292643,0.07166072147160713,0.02387163428131931,0.09553237886394852,0.07166072147158972,0.023871634281313513,0.37719770291489785,0.37719770291489785,0.12565217640609158,0.0,4.987552805606583,4.982193245110864,5.003642521360007,4.987555918079636,4.982176959509616,5.0037038707092165,24778.93615856822,21062.095734782986,0.85,1.0672701072736348,0.6631324554686253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519150344150955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.29142363133,1534.261103996886,0.37719770291489785,0.12565217640609158,6.112874298809886,3.493254324821794
4189.0,-30.069993959359845,5.001797373071828,35.00259403481395,24.091206269245617,4.997659990218195,-26.56323846273408,-40.072659706324316,1.4909044935927716,-0.02054809846106309,-5.008247383741704,40.0051604175314,42252.2875014943,25750.113402756288,25750.113402756288,68002.4009042506,77295.83373053007,77295.83373053007,25750.113402756288,103045.94713328636,103045.94713328636,103045.94713328636,127824.87143449648,91492.1273805432,56448.58115150871,38937.2735878161,24778.924301210114,0.0,63716.19788902621,21062.085656028597,1534.2603640176235,0.0,0.8868580717468205,2.8160588224110796,0.0014959135982669303,354541.9965051388,1554755.7422257774,4.385251275029819,1554755.7422257774,4.385251275029819,0.85,0.09553233346512449,4.027634451161993,1.2669907624507322,1.0,0.0,4.02763445116015,1.2847673380410036,1.285065082314792,3.13491348348198,19308.68086874795,1968.9374933079034,4632.441516551485,4632.441516551485,5.5586483522247185,5.001797373071828,-2.332905783824664,7.334703156896492,3.493257032731574,3.493257032731574,0.9980734379233069,0.0,0.0,0.0002317375021198153,7.820974440524229e-05,0.000153527757714573,0.0006183536861808657,0.09553233346516614,0.07166070023777203,0.023871633227394103,0.0955322861079299,0.0716607002377408,0.023871633227383702,0.37719764464108907,0.37719764464108907,0.12565218867848682,0.0,4.98758058973641,4.9822284487540855,5.003648026588962,4.987699285280655,4.982376825829931,5.0036776123457685,24778.924301210114,21062.085656028597,0.85,1.067270225738981,0.6631325926742307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519148722908812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.289630528285,1534.2603640176235,0.37719764464108907,0.12565218867848682,6.112874298809886,3.493257032731574
4190.0,-30.06996689448279,5.001796389490071,35.0025930087053,24.09120089085775,4.997657893422402,-26.56321431021531,-40.07263700533656,1.4909053091553088,-0.020510639321855706,-5.008246134829698,40.005158182027465,42252.310401015,25750.118029810885,25750.118029810885,68002.42843082588,77295.82043891688,77295.82043891688,25750.118029810885,103045.93846872776,103045.93846872776,103045.93846872776,127824.85438810544,91492.1023160755,56448.59227817525,38937.23337544472,24778.915919377676,0.0,63716.14929482239,21062.078531471023,1534.2598812435604,0.0,0.8868580861927413,2.8160584761554297,0.0014959135982669303,354542.01376517746,1554755.6458268897,4.385250789647304,1554755.6458268897,4.385250789647304,0.85,0.09553231610200796,4.027634451161993,1.2669907025573774,1.0,0.0,4.027634451162061,1.2847673328770566,1.285065077988855,3.134913496082337,19308.675579092742,1968.9369539131858,4632.441516551485,4632.441516551485,5.55864935106185,5.001796389490071,-2.3329023908285613,7.334698780318632,3.4932597448464695,3.4932597448464695,0.998074212813277,0.0,0.0,0.00023173815528334109,7.820994544714601e-05,0.00015352820983619508,0.0006183555071614869,0.09553231610204135,0.07166068274524645,0.023871633356794895,0.09553224585721272,0.0716606827452214,0.02387163335678656,0.3771975882865598,0.3771975882865598,0.12565220125873447,0.0,4.987611096878879,4.982262742433932,5.003667161793885,4.98773549550782,4.98240229104141,5.003746077217443,24778.915919377676,21062.078531471023,0.85,1.0672714717295666,0.663133457822575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147102582417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.287838020857,1534.2598812435604,0.3771975882865598,0.12565220125873447,6.112874298809886,3.4932597448464695
4191.0,-30.06993985333561,5.001795441220237,35.00259197908487,24.091194674279564,4.9976607012942225,-26.563189688554814,-40.07260288400573,1.4909105365137763,-0.020588016420958866,-5.008241424283153,40.00515602752257,42252.285867658335,25750.113792380056,25750.113792380056,68002.39966003838,77295.7841400127,77295.7841400127,25750.113792380056,103045.89793239276,103045.89793239276,103045.89793239276,127824.80475767916,91492.05623957967,56448.55796722667,38937.22030261445,24778.906825286398,0.0,63716.12712790085,21062.07080149344,1534.2592769036003,0.0,0.8868581179562489,2.816060042382037,0.0014959135982669303,354542.0788652166,1554755.5529208276,4.385249722394409,1554755.5529208276,4.385249722394409,0.85,0.0955322956992747,4.027634451161993,1.2669905300205575,1.0,0.0,4.0276344511628395,1.2847673070759535,1.2850650530202459,3.1349135590386603,19308.66585501725,1968.9359623334424,4632.441516551485,4632.441516551485,5.558648436332371,5.001795441220237,-2.3328964652873485,7.334691906507585,3.4932624437544257,3.4932624437544257,0.998074983929836,0.0,0.0,0.0002317388078758823,7.821024762949148e-05,0.0001535285602463908,0.0006183569184856632,0.09553229569930947,0.0716606628905774,0.02387163280873207,0.09553226478173979,0.07166066289055131,0.023871632808723384,0.3771975334357188,0.3771975334357188,0.12565221491581943,0.0,4.987617769060364,4.982271372552702,5.003667951785928,4.987653407862183,4.982314846475617,5.0036800680249485,24778.906825286398,21062.07080149344,0.85,1.067271391488272,0.6631333034859922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145480239317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.28604708858,1534.2592769036003,0.3771975334357188,0.12565221491581943,6.112874298809886,3.4932624437544257
4192.0,-30.06991282859098,5.001794568962406,35.00259097532622,24.091193137597315,4.997667581899736,-26.56316467439092,-40.07257630638776,1.4909194277000457,-0.020676457502361245,-5.008234725738876,40.00515472156276,42252.29238989578,25750.10467093968,25750.10467093968,68002.39706083546,77295.75002688215,77295.75002688215,25750.10467093968,103045.85469782182,103045.85469782182,103045.85469782182,127824.75665721753,91492.01400420872,56448.55636722373,38937.175152205535,24778.90195939571,0.0,63716.07711160125,21062.066665486353,1534.2588693743162,0.0,0.8868581567619273,2.816061985994664,0.0014959135982669303,354542.17143952125,1554755.4966055325,4.385248418524866,1554755.4966055325,4.385248418524866,0.85,0.09553227591393713,4.027634451161993,1.2669904745230451,1.0,0.0,4.027634451162335,1.284767264136318,1.2850650109086257,3.134913663814093,19308.656941580408,1968.9350534158361,4632.441516551485,4632.441516551485,5.558646467297175,5.001794568962406,-2.332889053654412,7.334683622616819,3.4932651516755095,3.4932651516755095,0.9980757576215742,0.0,0.0,0.00023173946007426665,7.821048300461464e-05,0.00015352897706965202,0.0006183585972973901,0.09553227591396088,0.07166064351732149,0.023871632396639392,0.09553230952191204,0.07166064351730367,0.023871632396633462,0.3771974782537682,0.3771974782537682,0.1256522283341881,0.0,4.987603323090127,4.982261985439209,5.003638314083389,4.987558268236512,4.98223716906233,5.0035324994007055,24778.90195939571,21062.066665486353,0.85,1.0672721884890457,0.6631339264011689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519143859319001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.284256583078,1534.2588693743162,0.3771974782537682,0.1256522283341881,6.112874298809886,3.4932651516755095
4193.0,-30.069885795715845,5.001793610440034,35.00258997941776,24.091182799916737,4.997663187975449,-26.563140780429066,-40.07254986846817,1.4909181726890617,-0.020675112710023313,-5.008235651688331,40.00515294269788,42252.29962721715,25750.115022684684,25750.115022684684,68002.41464990184,77295.72622297728,77295.72622297728,25750.115022684684,103045.84124566196,103045.84124566196,103045.84124566196,127824.7381795725,91491.9775102732,56448.55091451469,38937.14066195389,24778.89693391054,0.0,63716.03759586443,21062.06239382396,1534.2586262834034,0.0,0.8868581584904468,2.81606186024613,0.0014959135982669303,354542.1586428403,1554755.4198977374,4.385248360446667,1554755.4198977374,4.385248360446667,0.85,0.09553226224877612,4.027634451161993,1.2669903596816585,1.0,0.0,4.027634451161245,1.2847672686600764,1.2850650162716535,3.1349136527758352,19308.649239827537,1968.934268055609,4632.441516551485,4632.441516551485,5.558648701916861,5.001793610440034,-2.3328872302272536,7.334680840667287,3.493267880946431,3.493267880946431,0.998076537413266,0.0,0.0,0.00023174011247055978,7.821071714319865e-05,0.00015352939532736114,0.0006183602818865488,0.095532262248801,0.07166062896095345,0.023871633287847555,0.09553229030588344,0.07166062896093478,0.023871633287841334,0.3771974217196378,0.3771974217196378,0.1256522397161636,0.0,4.987595119060188,4.982247950561032,5.003647611532301,4.9875605389783,4.982190051085809,5.0036830408041055,24778.89693391054,21062.06239382396,0.85,1.0672731264493387,0.6631344512540684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519142239382248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.282466650353,1534.2586262834034,0.3771974217196378,0.1256522397161636,6.112874298809886,3.493267880946431
4194.0,-30.069858765187785,5.0017927323505935,35.002588977633955,24.09118671147155,4.997668927110347,-26.56311587517727,-40.0725232559256,1.4909260371001842,-0.020641145722322563,-5.008228761870031,40.005150779748035,42252.30624039615,25750.105370732883,25750.105370732883,68002.41161112904,77295.71875517508,77295.71875517508,25750.105370732883,103045.82412590797,103045.82412590797,103045.82412590797,127824.71118264174,91491.96145591607,56448.54894113851,38937.12501641951,24778.88705673377,0.0,63716.01207315328,21062.053998223702,1534.257931234871,0.0,0.8868582013713737,2.8160622183116377,0.0014959135982669303,354542.25386058097,1554755.326627525,4.385246919648996,1554755.326627525,4.385246919648996,0.85,0.09553223854300448,4.027634451161993,1.266990279457532,1.0,0.0,4.027634451162902,1.284767230523391,1.2850649789642803,3.13491374583177,19308.645851684018,1968.933922561121,4632.441516551485,4632.441516551485,5.558646618360755,5.0017927323505935,-2.3328796862010037,7.334672418551597,3.4932705827404527,3.4932705827404527,0.9980773093544151,0.0,0.0,0.00023174076481190034,7.821095282892772e-05,0.00015352981198297263,0.0006183619600230439,0.09553223854304084,0.07166060670626213,0.023871631836778703,0.09553226379409062,0.07166060670623486,0.023871631836769616,0.3771973638155412,0.3771973638155412,0.12565225181133197,0.0,4.987590999947031,4.982250274530543,5.003624145030926,4.987587616147721,4.9822726660388525,5.003543378807592,24778.88705673377,21062.053998223702,0.85,1.067273506274286,0.6631348206771897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519140618958468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.280677781333,1534.257931234871,0.3771973638155412,0.12565225181133197,6.112874298809886,3.4932705827404527
4195.0,-30.069831717643716,5.001791794866272,35.00258798393447,24.09118136800828,4.997666271604916,-26.563091794155916,-40.072496818006016,1.490926348117491,-0.020590824540931862,-5.008228420514841,40.00514901165432,42252.31342700849,25750.112498118546,25750.112498118546,68002.42592512704,77295.70808575781,77295.70808575781,25750.112498118546,103045.82058387635,103045.82058387635,103045.82058387635,127824.70229284714,91491.93879436133,56448.54413561348,38937.10517638649,24778.881708970785,0.0,63715.98688535727,21062.049452625168,1534.257642784069,0.0,0.8868582095082108,2.816061597170275,0.0014959135982669303,354542.2585781326,1554755.2503842094,4.38524664625156,1554755.2503842094,4.38524664625156,0.8500000000000001,0.09553222310649172,4.027634451161993,1.266990227806382,1.0,0.0,4.027634451161515,1.284767227720548,1.285064976999468,3.1349137526708852,19308.64106914435,1968.9334348777973,4632.441516551485,4632.441516551485,5.558648156941575,5.001791794866272,-2.332876933421918,7.33466872828819,3.4932733072008713,3.4932733072008713,0.9980780877716775,0.0,0.0,0.00023174141756559282,7.821118696881196e-05,0.00015353023059678085,0.0006183636460464397,0.09553222310651768,0.07166059085019927,0.02387163225631842,0.09553222563824888,0.07166059085017978,0.023871632256311937,0.37719730579855176,0.37719730579855176,0.12565226249557326,0.0,4.987600190142587,4.982260916102064,5.003628974088031,4.987637595973922,4.982304131214221,5.003648939343805,24778.881708970785,21062.049452625168,0.85,1.0672741528351788,0.663135195614754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519138998675727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.278889766387,1534.257642784069,0.37719730579855176,0.12565226249557326,6.112874298809886,3.4932733072008713
4196.0,-30.069804697589202,5.001790898902614,35.0025869835143,24.091175116505497,4.997669462326265,-26.563067153192822,-40.072466468531616,1.4909319179302578,-0.020672000529543766,-5.008223358900597,40.00514682850019,42252.30447370431,25750.10751563896,25750.10751563896,68002.41198934327,77295.66999225381,77295.66999225381,25750.10751563896,103045.77750789277,103045.77750789277,103045.77750789277,127824.64989907447,91491.89108678309,56448.5255682351,38937.07279838665,24778.87239118171,0.0,63715.94518956836,21062.041532504452,1534.2570179575418,0.0,0.8868582431614248,2.8160632542787756,0.0014959135982669303,354542.3285299875,1554755.1562427592,4.385245515504806,1554755.1562427592,4.385245515504806,0.85,0.0955322012406576,4.027634451161993,1.2669900497747588,1.0,0.0,4.02763445116236,1.284767200318485,1.2850649504288842,3.1349138195336637,19308.63100084198,1968.9324081966809,4632.441516551485,4632.441516551485,5.558647081379246,5.001790898902614,-2.332870730446666,7.334661629349281,3.493276012280352,3.493276012280352,0.9980788606515292,0.0,0.0,0.00023174206965755463,7.82114557510635e-05,0.00015353061390649113,0.0006183651898778342,0.09553220124069295,0.0716605701095879,0.02387163113110504,0.09553224657367851,0.0716605701095614,0.02387163113109621,0.3771972481973986,0.3771972481973986,0.12565227375202578,0.0,4.987588500267691,4.9822491878229584,5.003617395626804,4.987551358371036,4.982211895432329,5.003580705543243,24778.87239118171,21062.041532504452,0.85,1.0672746325432632,0.6631354890521486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519137377373346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.277102993346,1534.2570179575418,0.3771972481973986,0.12565227375202578,6.112874298809886,3.493276012280352
4197.0,-30.069777726582224,5.001789914160022,35.00258597406538,24.091175535600655,4.997664061935747,-26.563043415556237,-40.072440065536625,1.4909297509101203,-0.020468341670323298,-5.008224448046428,40.005144564678304,42252.311540884344,25750.11816911103,25750.11816911103,68002.42970999537,77295.69349571867,77295.69349571867,25750.11816911103,103045.8116648297,103045.8116648297,103045.8116648297,127824.6762965256,91491.9015177905,56448.519562957765,38937.09106092525,24778.8646316959,0.0,63715.95569262115,21062.034936941513,1534.256627689135,0.0,0.886858245815164,2.816060452012674,0.0014959135982669303,354542.3134779169,1554755.0586227782,4.385245426339268,1554755.0586227782,4.385245426339268,0.85,0.09553218556913515,4.027634451161993,1.2669900382356722,1.0,0.0,4.0276344511647855,1.2847672091116809,1.2850649600604294,3.1349137980777053,19308.633202222565,1968.9326326750283,4632.441516551485,4632.441516551485,5.558649381132418,5.001789914160022,-2.332869046984677,7.334658961144699,3.493278728322759,3.493278728322759,0.9980796366636454,0.0,0.0,0.00023174272056750525,7.821168958303838e-05,0.00015353103098446688,0.0006183668697154583,0.09553218556916693,0.07166055404330292,0.023871631525864013,0.0955321274948681,0.07166055404327908,0.023871631525856075,0.3771971895789045,0.3771971895789045,0.12565228447407722,0.0,4.98762243631603,4.982285849058599,5.003643146285015,4.987756106376082,4.982430423895551,5.003744078129728,24778.8646316959,21062.034936941513,0.85,1.0672747347313292,0.6631354906566601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519135757719106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.275316571184,1534.256627689135,0.3771971895789045,0.12565228447407722,6.112874298809886,3.493278728322759
4198.0,-30.06975076884717,5.00178895921286,35.00258494480721,24.09116425495597,4.99766576538154,-26.563018979409733,-40.07240975098682,1.4909339759444318,-0.020602175906788034,-5.008220018125222,40.00514196879302,42252.30244492604,25750.114593659444,25750.114593659444,68002.41703858548,77295.64109280579,77295.64109280579,25750.114593659444,103045.75568646523,103045.75568646523,103045.75568646523,127824.6088466511,91491.83892389749,56448.500276019004,38937.04294208721,24778.853160185867,0.0,63715.89610227308,21062.025186157985,1534.2558925761666,0.0,0.8868582777487064,2.816062727068326,0.0014959135982669303,354542.3746997373,1554754.9466836452,4.385244353373474,1554754.9466836452,4.385244353373474,0.85,0.09553216343591492,4.027634451161993,1.2669898816337812,1.0,0.0,4.0276344511621796,1.2847671880035758,1.2850649397833345,3.134913849582827,19308.619992282664,1968.9312856360393,4632.441516551485,4632.441516551485,5.55864860930366,5.00178895921286,-2.332863340137843,7.334652299350703,3.493281416090248,3.493281416090248,0.9980804045972137,0.0,0.0,0.00023174337115884134,7.821195805758369e-05,0.00015353141310125765,0.000618368408742209,0.09553216343595587,0.07166053296963248,0.023871630466323384,0.09553216234117348,0.07166053296960176,0.023871630466313153,0.37719713307434943,0.37719713307434943,0.12565229702552205,0.0,4.9876198341530085,4.982279339286151,5.003652271508713,4.9876178422184125,4.982261720246356,5.003697195114285,24778.853160185867,21062.025186157985,0.85,1.067275534027363,0.663135968096644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519134141005252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.273530067105,1534.2558925761666,0.37719713307434943,0.12565229702552205,6.112874298809886,3.493281416090248
4199.0,-30.069723839003093,5.001788034613436,35.002583926703345,24.091163277067267,4.9976689500521,-26.562994420274023,-40.072383208293445,1.4909395313234093,-0.02060136287110481,-5.008215521179806,40.00514023517162,42252.30883689185,25750.110951930837,25750.110951930837,68002.41978882268,77295.6243245952,77295.6243245952,25750.110951930837,103045.73527652604,103045.73527652604,103045.73527652604,127824.58190637773,91491.81257549213,56448.49708779028,38937.01720855761,24778.84662985169,0.0,63715.86383840931,21062.019635373937,1534.2554419951941,0.0,0.8868583069019639,2.816063241308161,0.0014959135982669303,354542.4368478451,1554754.87192685,4.385243373825194,1554754.87192685,4.385243373825194,0.85,0.09553214410660259,4.027634451161993,1.2669897920684892,1.0,0.0,4.0276344511630935,1.2847671606735207,1.2850649132819847,3.134913916269905,19308.614431662692,1968.9307186106055,4632.441516551485,4632.441516551485,5.558647823167754,5.001788034613436,-2.3328575686490414,7.334645603262477,3.493284111204787,3.493284111204787,0.9980811746299392,0.0,0.0,0.0002317440210787431,7.821219312816167e-05,0.0001535318279505814,0.0006183700796036375,0.09553214410663116,0.0716605138890492,0.02387163021758196,0.09553215487070216,0.07166051388902776,0.02387163021757482,0.3771970756663452,0.3771970756663452,0.125652310049039,0.0,4.987616990180243,4.982277162930529,5.003647419119147,4.987614158308702,4.982277004955904,5.003636559703693,24778.84662985169,21062.019635373937,0.85,1.067276117628799,0.6631364042092958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132525087297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.271744196176,1534.2554419951941,0.3771970756663452,0.125652310049039,6.112874298809886,3.493284111204787
4200.0,-30.06969687962224,5.001787096953544,35.00258291646368,24.091157514508836,4.997669204245217,-26.5629701276181,-40.07235673544926,1.4909424522414485,-0.020619234334219527,-5.008213050982112,40.00513842802514,42252.31551725543,25750.112519187045,25750.112519187045,68002.42803644248,77295.60001111428,77295.60001111428,25750.112519187045,103045.71253030133,103045.71253030133,103045.71253030133,127824.5528912618,91491.77748348047,56448.49298962315,38936.982770952585,24778.84036096047,0.0,63715.82313191306,21062.014306816396,1534.255051370917,0.0,0.8868583260104621,2.816063764397736,0.0014959135982669303,354542.47098615766,1554754.7939995264,4.385242731780443,1554754.7939995264,4.385242731780443,0.8499999999999999,0.09553212657800068,4.027634451161993,1.2669896981073547,1.0,0.0,4.0276344511609725,1.2847671456659688,1.2850648991069118,3.13491395288929,19308.60702577463,1968.9299634201925,4632.441516551485,4632.441516551485,5.558648161489609,5.001787096953544,-2.332853278073648,7.334640375027192,3.493286813882649,3.493286813882649,0.9980819468236141,0.0,0.0,0.00023174467171316115,7.821242758078406e-05,0.00015353224413237708,0.0006183717558317757,0.09553212657802884,0.07166049620334404,0.023871630374684805,0.09553215035169203,0.07166049620332292,0.02387163037467777,0.3771970177941358,0.3771970177941358,0.12565232260832196,0.0,4.987611417179892,4.982269556486415,5.003647946836111,4.987593816647916,4.982243825872388,5.00365475434387,24778.84036096047,21062.014306816396,0.85,1.0672769289294861,0.6631369327173097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519130910841542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.26995866509,1534.255051370917,0.3771970177941358,0.12565232260832196,6.112874298809886,3.493286813882649
4201.0,-30.069669930334673,5.0017862193226295,35.00258191641114,24.091161460988246,4.997674323813526,-26.562945357474455,-40.072330192755885,1.4909497509536707,-0.020574098987822254,-5.008207119408464,40.00513670426769,42252.321864429316,25750.105315709727,25750.105315709727,68002.42718013904,77295.5954553417,77295.5954553417,25750.105315709727,103045.70077105143,103045.70077105143,103045.70077105143,127824.53414602843,91491.7641230303,56448.490532119526,38936.97065656752,24778.83337497699,0.0,63715.80403154451,21062.008368730443,1534.2545435840295,0.0,0.8868583624265489,2.816063863908894,0.0014959135982669303,354542.5529609508,1554754.7196680862,4.385241508201489,1554754.7196680862,4.385241508201489,0.85,0.09553210538544829,4.027634451161993,1.2669896272243935,1.0,0.0,4.027634451162144,1.284767110179647,1.2850648644480123,3.1349140394781863,19308.604206158605,1968.929675899375,4632.441516551485,4632.441516551485,5.558646606482968,5.0017862193226295,-2.332846440738848,7.3346326600614775,3.4932895110796043,3.4932895110796043,0.9980827174513155,0.0,0.0,0.00023174532210567178,7.821266265266697e-05,0.0001535326594530048,0.0006183734285914442,0.09553210538547753,0.07166047574277667,0.023871629642700853,0.09553212603230499,0.07166047574275473,0.02387162964269355,0.37719695921968593,0.37719695921968593,0.12565233511937587,0.0,4.987613483612449,4.982280002917605,5.003624850856625,4.987633020420617,4.982333062921441,5.003543744787237,24778.83337497699,21062.008368730443,0.85,1.0672772354323945,0.6631372311257498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519129294825621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.268174623387,1534.2545435840295,0.37719695921968593,0.12565233511937587,6.112874298809886,3.4932895110796043
4202.0,-30.069642975977096,5.001785205866604,35.00258090596753,24.09114654818552,4.997665822054245,-26.562921944983287,-40.07230001790447,1.4909447910607596,-0.020561061840112416,-5.008210435337212,40.005134401499284,42252.31337564385,25750.12161472313,25750.12161472313,68002.43499036698,77295.56963676547,77295.56963676547,25750.12161472313,103045.6912514886,103045.6912514886,103045.6912514886,127824.51744591826,91491.72398311141,56448.46772199107,38936.95140124482,24778.82619442966,0.0,63715.77759567448,21062.00226526521,1534.2542315498317,0.0,0.8868583538927057,2.8160633055994206,0.0014959135982669303,354542.5071345647,1554754.6203686846,4.3852417949382465,1554754.6203686846,4.3852417949382465,0.85,0.095532092198848,4.027634451161993,1.2669895255705343,1.0,0.0,4.0276344511602575,1.2847671320386802,1.2850648871479173,3.134913986140746,19308.595734950137,1968.9288120765132,4632.441516551485,4632.441516551485,5.558650124932871,5.001785205866604,-2.3328463989199344,7.334631604786538,3.493292224822534,3.493292224822534,0.9980834928064384,0.0,0.0,0.00023174597262222413,7.821292989307463e-05,0.0001535330427291495,0.0006183749722876489,0.09553209219887844,0.07166046152239916,0.023871630676479284,0.09553208674379171,0.07166046152237633,0.023871630676471682,0.3771969011735805,0.3771969011735805,0.12565234615902748,0.0,4.987621922993924,4.982279887827815,5.00365896848615,4.987649373497106,4.9822731248096375,5.00378913440494,24778.82619442966,21062.00226526521,0.85,1.06727780082815,0.6631373730344658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912767941506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.266391278128,1534.2542315498317,0.3771969011735805,0.12565234615902748,6.112874298809886,3.493292224822534
4203.0,-30.069616010463907,5.001784369660092,35.00257989307187,24.091154685616516,4.997677902393276,-26.562896464088556,-40.072273335512705,1.490958356018296,-0.02058650583387589,-5.008199032699244,40.0051323091915,42252.319360771755,25750.10034478139,25750.10034478139,68002.41970555314,77295.55371615692,77295.55371615692,25750.10034478139,103045.65406093831,103045.65406093831,103045.65406093831,127824.46931036643,91491.70206946229,56448.46771407852,38936.92706153752,24778.815249428124,0.0,63715.742310965645,21061.992962013905,1534.2533727732502,0.0,0.8868584194764257,2.816064970823102,0.0014959135982669303,354542.6647199023,1554754.5301447168,4.385239591328204,1554754.5301447168,4.385239591328204,0.85,0.09553206393660904,4.027634451161993,1.266989441500045,1.0,0.0,4.027634451161815,1.2847670672381237,1.2850648231684965,3.134914144258257,19308.591110249963,1968.9283404883383,4632.441516551485,4632.441516551485,5.558645533414195,5.001784369660092,-2.332835567869605,7.3346199375296965,3.4932948961288375,3.4932948961288375,0.9980842560368107,0.0,0.0,0.00023174662340968766,7.821316620358318e-05,0.0001535334572061045,0.000618376641649312,0.09553206393664668,0.07166043565878155,0.02387162827786512,0.09553209682673675,0.07166043565875332,0.023871628277855713,0.37719684291638267,0.37719684291638267,0.12565235947711886,0.0,4.987615709612157,4.982285355149315,5.0036176832880415,4.987612526865348,4.982328897684567,5.003474222635418,24778.815249428124,21061.992962013905,0.85,1.0672781519779884,0.663137834203652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519126063700933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.264608932748,1534.2533727732502,0.37719684291638267,0.12565235947711886,6.112874298809886,3.4932948961288375
