time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4204.0,-30.069589096277028,5.001783496534688,35.00257892040769,24.091148923058086,4.997678228823325,-26.562872204929754,-40.072243090812094,1.4909613374764397,-0.02061027180002384,-5.008197580614459,40.00513145523026,42252.31018573854,25750.104775048512,25750.104775048512,68002.41496078705,77295.52906683608,77295.52906683608,25750.104775048512,103045.6338418846,103045.6338418846,103045.6338418846,127824.44868279857,91491.6666889339,56448.44780783796,38936.90986788437,24778.814840913976,0.0,63715.72470879835,21061.99261477688,1534.253339965121,0.0,0.8868584299549767,2.81606545249718,0.0014959135982669303,354542.6847878296,1554754.4933204171,4.385239239249388,1554754.4933204171,4.385239239249388,0.85,0.09553205038443376,4.027634451161993,1.2669893052289258,1.0,0.0,4.02763445115978,1.2847670519496064,1.2850648087110004,3.1349141815632215,19308.58364347275,1968.92757908896,4632.441516551485,4632.441516551485,5.558646489771033,5.001783496534688,-2.3328319854382755,7.334615481972963,3.4932976192163174,3.4932976192163174,0.9980850340618049,0.0,0.0,0.0002317472729601192,7.821343406419757e-05,0.0001535338388959216,0.0006183781789563691,0.09553205038444727,0.07166042122639789,0.023871629158049388,0.09553211225294156,0.07166042122638774,0.02387162915804601,0.37719678482890046,0.37719678482890046,0.12565237006626895,0.0,4.987609478169077,4.982283152208481,5.003599353724837,4.9875873088144544,4.982277100454837,5.003528796363582,24778.814840913976,21061.99261477688,0.85,1.0672783723575345,0.6631378734032358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519124447318452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.262827709328,1534.253339965121,0.37719678482890046,0.12565237006626895,6.112874298809886,3.4932976192163174
4205.0,-30.069562240398085,5.001782514365963,35.00257792129457,24.09113907432186,4.997670775993578,-26.562848776162426,-40.072216687817104,1.4909573117582686,-0.02052978820398721,-5.008199620681881,40.005128739515754,42252.316947225285,25750.11786024703,25750.11786024703,68002.43480747231,77295.51962499319,77295.51962499319,25750.11786024703,103045.63748524022,103045.63748524022,103045.63748524022,127824.44228088716,91491.64339024421,56448.44071247781,38936.89186418489,24778.80479564693,0.0,63715.69665983182,21061.98407629989,1534.2528370731727,0.0,0.886858429406766,2.81606415718175,0.0014959135982669303,354542.6565939355,1554754.37621407,4.38523925766924,1554754.37621407,4.38523925766924,0.85,0.09553203406620113,4.027634451161993,1.2669892354449255,1.0,0.0,4.027634451162044,1.2847670694434767,1.2850648270416838,3.134914138877054,19308.578726470856,1968.9270776943051,4632.441516551485,4632.441516551485,5.55864931445829,5.001782514365963,-2.332831003621156,7.334613517987119,3.4933003297729206,3.4933003297729206,0.9980858085065487,0.0,0.0,0.00023174792110501114,7.821366790164066e-05,0.00015353425320337047,0.0006183798476353235,0.09553203406623861,0.07166040482028338,0.023871629245955234,0.09553203693849832,0.07166040482025526,0.023871629245945863,0.3771967264155064,0.3771967264155064,0.12565237983738436,0.0,4.987622325354607,4.982290854640212,5.0036276426857285,4.987669832477877,4.982317786768704,5.0037369197425505,24778.80479564693,21061.98407629989,0.85,1.0672791536836945,0.6631382714498725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519122834012945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.261046356523,1534.2528370731727,0.3771967264155064,0.12565237983738436,6.112874298809886,3.4933003297729206
4206.0,-30.069535375798353,5.001781615709246,35.0025769041036,24.091137782111787,4.997676070007405,-26.562824064770265,-40.07219014512373,1.490964758979661,-0.02057022178587431,-5.008192645930551,40.00512621473448,42252.32296723138,25750.10783880602,25750.10783880602,68002.4308060374,77295.49296583384,77295.49296583384,25750.10783880602,103045.60080463986,103045.60080463986,103045.60080463986,127824.39367489467,91491.6080313512,56448.438032750135,38936.85555400119,24778.7928702548,0.0,63715.64842425599,21061.97393971658,1534.2520213546482,0.0,0.886858474029472,2.816065502441045,0.0014959135982669303,354542.7529855629,1554754.2673411055,4.385237758348471,1554754.2673411055,4.385237758348471,0.85,0.09553200896183248,4.027634451161993,1.266989115108736,1.0,0.0,4.027634451163116,1.284767033266638,1.2850647916894917,3.1349142271508654,19308.57126425962,1968.9263167605268,4632.441516551485,4632.441516551485,5.55864715114096,5.001781615709246,-2.3328234287716847,7.334605044480931,3.49330300597958,3.49330300597958,0.9980865731370229,0.0,0.0,0.00023174856946204283,7.82139029769698e-05,0.00015353466648507303,0.0006183815121829468,0.09553200896187426,0.07166038153154813,0.02387162743032613,0.09553203659006876,0.07166038153151678,0.023871627430315685,0.37719666834084015,0.37719666834084015,0.1256523917700428,0.0,4.987619694287275,4.982290276789001,5.003618843505876,4.987622424144661,4.982301222447518,5.003596908025315,24778.7928702548,21061.97393971658,0.85,1.067279898859971,0.6631388679573775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519121224202909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.259264732756,1534.2520213546482,0.37719666834084015,0.1256523917700428,6.112874298809886,3.49330300597958
4207.0,-30.069508490526992,5.001780655410335,35.00257589339406,24.091137782111787,4.997673112066017,-26.562800160060302,-40.07216370720414,1.4909647815996905,-0.020426227779182682,-5.008192469003479,40.00512436913945,42252.329565679574,25750.11523586927,25750.11523586927,68002.44480154885,77295.50501703065,77295.50501703065,25750.11523586927,103045.62025289991,103045.62025289991,103045.62025289991,127824.40738330563,91491.6080334755,56448.43258212592,38936.86161261064,24778.78713040572,0.0,63715.64874301636,21061.96906084486,1534.251716686314,0.0,0.8868584816103255,2.8160636316790435,0.0014959135982669303,354542.7554307096,1554754.1877558369,4.3852375036321725,1554754.1877558369,4.3852375036321725,0.85,0.0955319935280968,4.027634451161993,1.2669890684029088,1.0,0.0,4.027634451162585,1.28476703182096,1.2850647910771529,3.134914230678413,19308.571264707934,1968.9263168062423,4632.441516551485,4632.441516551485,5.558648747936781,5.001780655410335,-2.3328208275644586,7.334601482974794,3.49330570574208,3.49330570574208,0.9980873444977372,0.0,0.0,0.000231749218319641,7.821413712501946e-05,0.00015353508119462153,0.0006183831824814115,0.09553199352812367,0.07166036555771445,0.02387162797040922,0.09553195497253152,0.07166036555769428,0.023871627970402508,0.3771966100399539,0.3771966100399539,0.1256524032007811,0.0,4.987648937189363,4.9823235630345835,5.003635943623635,4.9877662412242785,4.982457044355044,5.003704680502551,24778.78713040572,21061.96906084486,0.85,1.0672801131763152,0.6631389682006604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119613870468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.25748417889,1534.251716686314,0.3771966100399539,0.1256524032007811,6.112874298809886,3.49330570574208
4208.0,-30.0694816190076,5.001779753322911,35.002574879388305,24.091131355986022,4.9976774430994935,-26.562775538762104,-40.072137164510764,1.4909713628543502,-0.02053642237171971,-5.0081866727771605,40.005122251710574,42252.33567006855,25750.108250490946,25750.108250490946,68002.4439205595,77295.46158414935,77295.46158414935,25750.108250490946,103045.5698346403,103045.5698346403,103045.5698346403,127824.34776539882,91491.5555081278,56448.42959404824,38936.80657119951,24778.777930758533,0.0,63715.584501958045,21061.961241144752,1534.251081282451,0.0,0.8868585187628317,2.8160657557075357,0.0014959135982669303,354542.8355350415,1554754.0964486224,4.385236255309852,1554754.0964486224,4.385236255309852,0.85,0.09553197155691347,4.027634451161993,1.2669889618037269,1.0,0.0,4.027634451162168,1.2847669996947533,1.2850647597767506,3.1349143090684266,19308.560179653894,1968.9251864453095,4632.441516551485,4632.441516551485,5.558647240010928,5.001779753322911,-2.3328141136818603,7.334593867004771,3.4933083854114244,3.4933083854114244,0.9980881101175498,0.0,0.0,0.0002317498668470195,7.821437220165237e-05,0.00015353549464536712,0.0006183848477098783,0.0955319715569484,0.0716603446030997,0.0238716269538487,0.09553199146579822,0.0716603446030735,0.023871626953839972,0.37719655361212834,0.37719655361212834,0.12565241579534123,0.0,4.987646997054071,4.9823240000054625,5.003626862989279,4.987650250405466,4.982336764908723,5.003601560939444,24778.777930758533,21061.961241144752,0.85,1.067281175431573,0.6631397326154967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519118002299258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.255704934632,1534.251081282451,0.37719655361212834,0.12565241579534123,6.112874298809886,3.4933083854114244
4209.0,-30.069454764661764,5.001778892550856,35.00257388951754,24.091130133625143,4.997682031388492,-26.562750907229784,-40.07210684996096,1.4909781739569155,-0.02056968749951693,-5.008181599695906,40.00512092668376,42252.32601253877,25750.10329264658,25750.10329264658,68002.42930518535,77295.43823636377,77295.43823636377,25750.10329264658,103045.54152901036,103045.54152901036,103045.54152901036,127824.31505832142,91491.52317881795,56448.41095499479,38936.791359803516,24778.773529311064,0.0,63715.56488911458,21061.957499914402,1534.2507384000342,0.0,0.8868585493680321,2.816066784828842,0.0014959135982669303,354542.905645461,1554754.0393111634,4.385235226976732,1554754.0393111634,4.385235226976732,0.85,0.09553195288859186,4.027634451161993,1.266988851907663,1.0,0.0,4.027634451163312,1.2847669664941745,1.2850647274011968,3.1349143900799814,19308.553356811924,1968.9244907090522,4632.441516551485,4632.441516551485,5.558646169766576,5.001778892550856,-2.332807902502945,7.334586795053801,3.4933110810407353,3.4933110810407353,0.998088880297353,0.0,0.0,0.0002317505149615946,7.82146406847115e-05,0.0001535358742768831,0.0006183863767268508,0.09553195288861464,0.07166032619563073,0.023871626692983913,0.09553200832441196,0.07166032619561363,0.02387162669297822,0.37719649671208616,0.37719649671208616,0.12565242774405994,0.0,4.987638052212219,4.982319826996445,5.00360358831216,4.987611912196371,4.982312777483344,5.003520135173801,24778.773529311064,21061.957499914402,0.85,1.0672812745760203,0.6631397851697823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116391552718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.253926311054,1534.2507384000342,0.37719649671208616,0.12565242774405994,6.112874298809886,3.4933110810407353
4210.0,-30.06942788949539,5.001777996809441,35.002572907772006,24.091135092917852,4.997681004890669,-26.562726818459048,-40.072084148973204,1.4909799338546361,-0.02038296930436445,-5.008180103844346,40.005119183605586,42252.34813807466,25750.107488969785,25750.107488969785,68002.45562704444,77295.46251820648,77295.46251820648,25750.107488969785,103045.57000717625,103045.57000717625,103045.57000717625,127824.33783310199,91491.5361976179,56448.42181748723,38936.79375570074,24778.76782592574,0.0,63715.561581626476,21061.952652036878,1534.2504068274582,0.0,0.88685856328769,2.816064506823589,0.0014959135982669303,354542.92631826026,1554753.964146609,4.385234759276972,1554753.964146609,4.385234759276972,0.85,0.0955319363326573,4.027634451161993,1.2669888238841667,1.0,0.0,4.027634451160342,1.2847669569220275,1.2850647186601984,3.134914413436639,19308.556104325406,1968.9247708774562,4632.441516551485,4632.441516551485,5.5586470756222015,5.001777996809441,-2.3328043107379037,7.334582307547345,3.493313787630037,3.493313787630037,0.9980896536085819,0.0,0.0,0.00023175116358033166,7.821484173825109e-05,0.00015353632184208056,0.0006183881793558593,0.09553193633268378,0.07166030953872711,0.023871626793956675,0.09553191189921739,0.07166030953870725,0.02387162679395006,0.3771964391548899,0.3771964391548899,0.12565243830894648,0.0,4.987669300739924,4.982363051151651,5.003598880077959,4.98779713453996,4.982538791053855,5.0035828912353395,24778.76782592574,21061.952652036878,0.85,1.0672817430938908,0.6631401668483274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114781835942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.252148239148,1534.2504068274582,0.3771964391548899,0.12565243830894648,6.112874298809886,3.493313787630037
4211.0,-30.069401060259167,5.001777020307432,35.0025719009212,24.09111972609537,4.997675410671642,-26.56270322779996,-40.072053974121786,1.4909775782128167,-0.020435576488864626,-5.008180842646341,40.00511648886809,42252.339005027825,25750.117180241086,25750.117180241086,68002.45618526891,77295.42306821284,77295.42306821284,25750.117180241086,103045.54024845392,103045.54024845392,103045.54024845392,127824.29767005092,91491.48365399858,56448.399590815054,38936.76007020392,24778.757421596994,0.0,63715.517491800914,21061.943808357446,1534.2498504352989,0.0,0.8868585692836114,2.8160651115990816,0.0014959135982669303,354542.9161079513,1554753.8479448583,4.385234557814339,1554753.8479448583,4.385234557814339,0.85,0.09553191941508177,4.027634451161993,1.2669887266261504,1.0,0.0,4.0276344511610045,1.2847669666046064,1.2850647291769668,3.1349143898105205,19308.54501541529,1968.9236401233134,4632.441516551485,4632.441516551485,5.558649167666163,5.001777020307432,-2.332802390064542,7.334579410371974,3.4933164822356284,3.4933164822356284,0.9980904234958938,0.0,0.0,0.00023175181109223915,7.821510898554254e-05,0.0001535367021066966,0.0006183897109227274,0.0955319194151203,0.07166029272143268,0.023871626693687628,0.09553189841702076,0.07166029272140377,0.023871626693678,0.37719638394461624,0.37719638394461624,0.12565244887761504,0.0,4.987684775429273,4.982374299936737,5.00362703801386,4.9877452661575035,4.982417890823797,5.003738265091613,24778.757421596994,21061.943808357446,0.85,1.0672824903920721,0.6631404823866489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519113170871476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.250371479493,1534.2498504352989,0.37719638394461624,0.12565244887761504,6.112874298809886,3.4933164822356284
4212.0,-30.069374219919172,5.001776152115922,35.002570890126535,24.091123323328816,4.997682961401543,-26.562678312571208,-40.07202739650381,1.4909870540539478,-0.020446239304021674,-5.008172691761021,40.00511436029467,42252.34479736615,25750.104182981213,25750.104182981213,68002.44898034737,77295.40711472512,77295.40711472512,25750.104182981213,103045.51129770634,103045.51129770634,103045.51129770634,127824.25856968135,91491.45992415753,56448.397606800056,38936.735908174975,24778.747271975,0.0,63715.483180149975,21061.93518117875,1534.2491100911316,0.0,0.8868586184555346,2.8160662030959975,0.0014959135982669303,354543.0287539123,1554753.7561570867,4.385232905640456,1554753.7561570867,4.385232905640456,0.85,0.09553189503433289,4.027634451161993,1.266988620576449,1.0,0.0,4.027634451163299,1.2847669209391053,1.2850646843331737,3.134914501237297,19308.54000742235,1968.923129450154,4632.441516551485,4632.441516551485,5.558646361962123,5.001776152115922,-2.3327939528494688,7.33457010496539,3.493319150985538,3.493319150985538,0.998091185995868,0.0,0.0,0.00023175245887379565,7.821534437419151e-05,0.00015353711449960414,0.0006183913718906092,0.09553189503436937,0.07166027002014312,0.023871625014226253,0.09553189464318777,0.07166027002011575,0.023871625014217135,0.37719632870085773,0.37719632870085773,0.12565246144005138,0.0,4.9876900128602415,4.982387618187886,5.003608011458596,4.987726452457025,4.982456383785745,5.0035474026892075,24778.747271975,21061.93518117875,0.85,1.0672829520585503,0.6631409304062144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111562660516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.248594695542,1534.2491100911316,0.37719632870085773,0.12565246144005138,6.112874298809886,3.493319150985538
4213.0,-30.069347356899573,5.0017752577971955,35.00256990331256,24.091117560770385,4.997683197287285,-26.56265410850449,-40.07200092365963,1.4909899488925646,-0.020468027187973803,-5.008170792133351,40.005113037195564,42252.351118747465,25750.107318247192,25750.107318247192,68002.45843699465,77295.38289365818,77295.38289365818,25750.107318247192,103045.49021190537,103045.49021190537,103045.49021190537,127824.2341095726,91491.42495596253,56448.39318105321,38936.70197212147,24778.74389766723,0.0,63715.4458697887,21061.932313017147,1534.2488972228612,0.0,0.8868586329091035,2.816066711027925,0.0014959135982669303,354543.0550069404,1554753.699102764,4.38523242000137,1554753.699102764,4.38523242000137,0.85,0.09553188007771743,4.027634451161993,1.2669885271647945,1.0,0.0,4.027634451161846,1.2847669060583151,1.2850646702819317,3.1349145375473895,19308.5326276648,1968.9223769243117,4632.441516551485,4632.441516551485,5.558647038768505,5.0017752577971955,-2.3327900717204586,7.334565329517654,3.4933218507816113,3.4933218507816113,0.9980919573661746,0.0,0.0,0.0002317531072043879,7.821557883554689e-05,0.000153537528368841,0.0006183930388046059,0.09553188007773798,0.07166025457106433,0.023871625506673655,0.09553190017663488,0.07166025457104891,0.023871625506668524,0.37719627356335816,0.37719627356335816,0.1256524727537481,0.0,4.987691841838455,4.98239172718138,5.00360299166789,4.987702764945368,4.9824117738263,5.003586524304808,24778.74389766723,21061.932313017147,0.85,1.0672837254559444,0.6631414179396307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519109953784313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.246819028345,1534.2488972228612,0.37719627356335816,0.1256524727537481,6.112874298809886,3.4933218507816113
4214.0,-30.069320566894145,5.001774416608597,35.002568924887704,24.091121612023585,4.997687878318821,-26.562629525594957,-40.071970609109826,1.4909968370200113,-0.020413925815603307,-5.008165156044,40.00511130791749,42252.34121508647,25750.100942631845,25750.100942631845,68002.44215771831,77295.38040597613,77295.38040597613,25750.100942631845,103045.48134860798,103045.48134860798,103045.48134860798,127824.2181928575,91491.41355034483,56448.3743594568,38936.710212097816,24778.736844249517,0.0,63715.44705634733,21061.926317612088,1534.2483918132436,0.0,0.8868586678418484,2.8160666582759792,0.0014959135982669303,354543.1328982177,1554753.6245333066,4.385231246263189,1554753.6245333066,4.385231246263189,0.8499999999999999,0.09553185949768195,4.027634451161993,1.2669884161697702,1.0,0.0,4.027634451161655,1.2847668725006092,1.2850646375471833,3.1349146194303694,19308.530220600514,1968.922131472064,4632.441516551485,4632.441516551485,5.558645662471508,5.001774416608597,-2.3327834480129934,7.3345578646215905,3.4933245412489886,3.4933245412489886,0.9980927260711396,0.0,0.0,0.00023175375377447176,7.821584732243502e-05,0.00015353790645203673,0.0006183945615855104,0.0955318594977113,0.07166023490478308,0.023871624592928218,0.0955318706800655,0.07166023490476106,0.02387162459292088,0.3771962179610496,0.3771962179610496,0.1256524839055125,0.0,4.987701577568089,4.982412786826444,5.003578727258116,4.987751230228412,4.982507738081495,5.003492385643142,24778.736844249517,21061.926317612088,0.85,1.0672834500804764,0.6631412501543029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519108343548972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.245044710175,1534.2483918132436,0.3771962179610496,0.1256524839055125,6.112874298809886,3.4933245412489886
4215.0,-30.0692937844694,5.001773465836645,35.00256793950953,24.09111165851357,4.997681332884948,-26.562606072222827,-40.071944206114836,1.4909936206387047,-0.02036087242481699,-5.008167198208792,40.0051091485369,42252.34764698101,25750.11409263421,25750.11409263421,68002.46173961522,77295.36671230722,77295.36671230722,25750.11409263421,103045.48080494143,103045.48080494143,103045.48080494143,127824.21070902496,91491.38639675202,56448.36733142729,38936.68785036081,24778.72990408353,0.0,63715.41775444434,21061.920418471,1534.248065249687,0.0,0.8868586652691361,2.816065723022283,0.0014959135982669303,354543.10467530927,1554753.5314170877,4.385231332706165,1554753.5314170877,4.385231332706165,0.8499999999999999,0.09553184576585663,4.027634451161993,1.266988333198242,1.0,0.0,4.027634451160899,1.2847668862120338,1.285064652092288,3.1349145859736027,19308.52449005218,1968.9215471187592,4632.441516551485,4632.441516551485,5.558648501147899,5.001773465836645,-2.332782464974681,7.334555930811326,3.4933272462534233,3.4933272462534233,0.9980934989295495,0.0,0.0,0.00023175440016325646,7.82160811665482e-05,0.00015353831899670827,0.0006183962231646422,0.09553184576588608,0.07166022059208019,0.023871625173805897,0.09553181834163632,0.0716602205920581,0.02387162517379854,0.3771961630179726,0.3771961630179726,0.12565249375687762,0.0,4.987723304298015,4.982433814886406,5.003602547957769,4.987806325783993,4.982514045551113,5.003693947974057,24778.72990408353,21061.920418471,0.85,1.0672842482441676,0.663141656071678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519106737690626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.24326982472,1534.248065249687,0.3771961630179726,0.12565249375687762,6.112874298809886,3.4933272462534233
4216.0,-30.069267002217586,5.00177256506201,35.00256693330689,24.091105441935383,4.997684367614637,-26.562581660897447,-40.071917698346056,1.4909990262948232,-0.02043918378780063,-5.0081617974707715,40.00510657122263,42252.35349643765,25750.108092956114,25750.108092956114,68002.46158939376,77295.3293667557,77295.3293667557,25750.108092956114,103045.43745971181,103045.43745971181,103045.43745971181,127824.15552562421,91491.33947002998,56448.36359971344,38936.63985590727,24778.718065912395,0.0,63715.35792181967,21061.910356025535,1534.2472881729732,0.0,0.8868587020742966,2.8160673820887787,0.0014959135982669303,354543.17931401765,1554753.420278853,4.385230096054995,1554753.420278853,4.385230096054995,0.85,0.09553182286816658,4.027634451161993,1.2669882458308712,1.0,0.0,4.027634451162885,1.284766859589689,1.2850646262942718,3.1349146509338532,19308.514586543257,1968.9205372418978,4632.441516551485,4632.441516551485,5.558647206004059,5.00177256506201,-2.3327760497815073,7.334548614843518,3.493329916798232,3.493329916798232,0.9980942619423521,0.0,0.0,0.00023175504654953028,7.821631593926416e-05,0.00015353873061026613,0.0006183978809935883,0.09553182286820805,0.07166019916435187,0.02387162370385617,0.09553183020254925,0.07166019916432077,0.02387162370384581,0.37719610861440456,0.37719610861440456,0.12565250546891032,0.0,4.987721113704538,4.982430798416885,5.003602833018704,4.98772261368299,4.98242899785555,5.003614241790103,24778.718065912395,21061.910356025535,0.85,1.0672852481317687,0.6631423706083915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519105132287022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.241495680399,1534.2472881729732,0.37719610861440456,0.12565250546891032,6.112874298809886,3.493329916798232
4217.0,-30.069240256681578,5.001771657767642,35.00256593584203,24.091104848217242,4.997685128098198,-26.562557510100444,-40.071887453645445,1.4910023815173783,-0.020383335202041053,-5.008159019608033,40.005104813325694,42252.34366464475,25750.108875324182,25750.108875324182,68002.45253996893,77295.32398346967,77295.32398346967,25750.108875324182,103045.43285879385,103045.43285879385,103045.43285879385,127824.1447077802,91491.32359949673,56448.343280672954,38936.64479869308,24778.711848986346,0.0,63715.35664767942,21061.905071638394,1534.2468949771862,0.0,0.886858722569684,2.8160669727512553,0.0014959135982669303,354543.21770434716,1554753.3444753091,4.3852294074112415,1554753.3444753091,4.3852294074112415,0.85,0.09553180549030826,4.027634451161993,1.2669881035154686,1.0,0.0,4.027634451161588,1.2847668425610717,1.2850646100910703,3.134914692484787,19308.511237194296,1968.920195703354,4632.441516551485,4632.441516551485,5.558647374892983,5.001771657767642,-2.3327715445462855,7.334543202313927,3.493332600840945,3.493332600840945,0.9980950288116986,0.0,0.0,0.00023175569205132886,7.821658380985153e-05,0.0001535391082414773,0.0006183994019540643,0.09553180549033585,0.07166018181812613,0.023871623672209723,0.09553179404117075,0.07166018181810543,0.02387162367220283,0.3771960531977609,0.3771960531977609,0.12565251725752882,0.0,4.987730972535189,4.9824429561471675,5.003605786328649,4.987775684406017,4.982496867031045,5.003622881172021,24778.711848986346,21061.905071638394,0.85,1.067285127445734,0.6631422295614448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910352689412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.239722425362,1534.2468949771862,0.3771960531977609,0.12565251725752882,6.112874298809886,3.493332600840945
4218.0,-30.069213461270465,5.001770803454177,35.002564949599254,24.091103625856363,4.997689879274877,-26.56253291531077,-40.07186091095207,1.4910093333155707,-0.020419445432025896,-5.008153418339692,40.00510314526329,42252.349459105375,25750.10251761588,25750.10251761588,68002.45197672126,77295.29987555584,77295.29987555584,25750.10251761588,103045.40239317171,103045.40239317171,103045.40239317171,127824.10758893874,91491.29059986117,56448.34018341206,38936.61157383234,24778.70519576703,0.0,63715.316769599376,21061.899416401975,1534.2464109805505,0.0,0.8868587571036688,2.816068100898155,0.0014959135982669303,354543.2951144233,1554753.2725455884,4.3852282470715345,1554753.2725455884,4.3852282470715345,0.85,0.09553178537793106,4.027634451161993,1.266988079338335,1.0,0.0,4.027634451163169,1.284766808705235,1.2850645770582982,3.1349147750952335,19308.504272885453,1968.91948554149,4632.441516551485,4632.441516551485,5.55864600246156,5.001770803454177,-2.332764959874857,7.334535763329034,3.4933352814155807,3.4933352814155807,0.998095794690166,0.0,0.0,0.00023175633875852222,7.821681889328344e-05,0.00015353951986523878,0.0006184010598241069,0.09553178537795938,0.07166016239400376,0.023871622983955617,0.09553180589555235,0.07166016239398251,0.02387162298394854,0.3771959978892139,0.3771959978892139,0.12565252926947976,0.0,4.987729443917772,4.982446995554483,5.003587537696831,4.987733972907677,4.98247379965693,5.003525192976497,24778.70519576703,21061.899416401975,0.85,1.067285786597037,0.6631427355512314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519101923702393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.237949327524,1534.2464109805505,0.3771959978892139,0.12565252926947976,6.112874298809886,3.4933352814155807
4219.0,-30.069186703962004,5.001769903739393,35.00256397041856,24.091098142694705,4.997688131354499,-26.56250900477585,-40.07183447303248,1.4910104321687585,-0.02039196071632432,-5.00815243030676,40.00510137847545,42252.35550580892,25750.107965774056,25750.107965774056,68002.46347158297,77295.28496816178,77295.28496816178,25750.107965774056,103045.39293393583,103045.39293393583,103045.39293393583,127824.092447094,91491.26418492285,56448.33472257173,38936.58829150125,24778.699513158164,0.0,63715.28780465941,21061.89458618444,1534.2460876674565,0.0,0.8868587685256585,2.816067855207208,0.0014959135982669303,354543.30876913626,1554753.196358658,4.385227863293418,1554753.196358658,4.385227863293418,0.85,0.0955317697157216,4.027634451161993,1.2669879271322864,1.0,0.0,4.027634451164256,1.2847668022312895,1.285064571412584,3.134914790892083,19308.498698224237,1968.9189170842478,4632.441516551485,4632.441516551485,5.558647178549407,5.001769903739393,-2.3327617529582487,7.334531656697642,3.4933379764606314,3.4933379764606314,0.9980965647030375,0.0,0.0,0.00023175698454776562,7.821705304940294e-05,0.00015353993149836266,0.0006184027177318579,0.09553176971574785,0.0716601464467023,0.023871623269045555,0.09553177865964403,0.0716601464466826,0.023871623269038994,0.3771959421827377,0.3771959421827377,0.1256525401758144,0.0,4.987735274170177,4.982453704113027,5.003590727404173,4.987760469590455,4.982482416329788,5.003605364799284,24778.699513158164,21061.89458618444,0.85,1.0672864521944456,0.6631431319175343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519100317521372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.23617812037,1534.2460876674565,0.3771959421827377,0.1256525401758144,6.112874298809886,3.4933379764606314
4220.0,-30.06915995683703,5.001769028102173,35.00256298489916,24.09109737435358,4.9976902309350235,-26.562484718611177,-40.0718080001883,1.4910149927095182,-0.02036311728625151,-5.008148199625514,40.00509923548494,42252.361280788224,25750.105076466396,25750.105076466396,68002.46635725463,77295.27330277552,77295.27330277552,25750.105076466396,103045.37837924191,103045.37837924191,103045.37837924191,127824.06892976757,91491.24257386282,56448.330551876905,38936.568913317686,24778.69055052566,0.0,63715.259463843344,21061.886967946808,1534.2455040020536,0.0,0.886858797806073,2.8160679701773312,0.0014959135982669303,354543.36723757547,1554753.103949226,4.385226879473404,1554753.103949226,4.385226879473404,0.85,0.09553174924280673,4.027634451161993,1.2669878535019232,1.0,0.0,4.027634451162747,1.2847667795641227,1.2850645495695816,3.1349148462014496,19308.494137383066,1968.918452007879,4632.441516551485,4632.441516551485,5.558646554837777,5.001769028102173,-2.332756178915658,7.3345252070178315,3.493340656385762,3.493340656385762,0.9980973303959321,0.0,0.0,0.00023175763009288856,7.821728751549381e-05,0.00015354034257739475,0.0006184043734079297,0.09553174924284091,0.07166012682594855,0.02387162241689237,0.09553174937126549,0.0716601268259229,0.023871622416883825,0.3771958863225397,0.3771958863225397,0.12565255148608281,0.0,4.987743628159592,4.982466955340669,5.003584375274784,4.987785082339258,4.982528001622825,5.003567010630377,24778.69055052566,21061.886967946808,0.85,1.0672869722180784,0.6631435175236989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519098713624656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.234407043075,1534.2455040020536,0.3771958863225397,0.12565255148608281,6.112874298809886,3.493340656385762
4221.0,-30.069133194178878,5.001768083677358,35.00256199032619,24.091087036673002,4.9976861683664895,-26.562461034722133,-40.07178159719331,1.4910140089101165,-0.0203670180599147,-5.008148361142129,40.00509700074169,42252.367488066804,25750.113330977892,25750.113330977892,68002.4808190447,77295.2479627716,77295.2479627716,25750.113330977892,103045.36129374949,103045.36129374949,103045.36129374949,127824.04386940709,91491.20478713758,56448.32431243417,38936.53386078157,24778.682575657604,0.0,63715.21643643918,21061.880189308962,1534.2450747032601,0.0,0.8868588050737662,2.8160680025619307,0.0014959135982669303,354543.36500539974,1554753.0075832636,4.385226635279396,1554753.0075832636,4.385226635279396,0.85,0.09553173329121398,4.027634451161993,1.266987780970521,1.0,0.0,4.027634451161846,1.2847667828325235,1.285064553668642,3.134914838226338,19308.486162797275,1968.9176388264368,4632.441516551485,4632.441516551485,5.558648336729997,5.001768083677358,-2.3327538357136084,7.334521919390966,3.493343342074766,3.493343342074766,0.9980980977356475,0.0,0.0,0.00023175827601456384,7.821752136358787e-05,0.00015354075465097596,0.0006184060330896818,0.09553173329124615,0.07166011064607236,0.023871622645173785,0.09553172452190838,0.07166011064604823,0.023871622645165742,0.3771958307407585,0.3771958307407585,0.1256525625427533,0.0,4.987751233293352,4.982469788153992,5.003606303996435,4.98778134308219,4.982480812410927,5.003693711807557,24778.682575657604,21061.880189308962,0.85,1.0672879199411085,0.6631440627721447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519097110338695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.23263665368,1534.2450747032601,0.3771958307407585,0.1256525625427533,6.112874298809886,3.493343342074766
4222.0,-30.069106432617854,5.001767204510146,35.00256098889315,24.091085814312123,4.997690824425971,-26.562436479893332,-40.071751282643504,1.4910208717018372,-0.020397533270681834,-5.008142237485224,40.00509481178156,42252.35747964907,25750.105500065405,25750.105500065405,68002.46297971447,77295.2243033882,77295.2243033882,25750.105500065405,103045.3298034536,103045.3298034536,103045.3298034536,127824.00255683783,91491.17221127298,56448.30538753545,38936.51869304169,24778.672753384235,0.0,63715.191446425924,21061.8718403766,1534.244398015711,0.0,0.8868588441508887,2.8160691181938935,0.0014959135982669303,354543.4496349645,1554752.9131915518,4.385225322290722,1554752.9131915518,4.385225322290722,0.85,0.0955317107934431,4.027634451161993,1.2669876699754967,1.0,0.0,4.027634451163207,1.2847667493947341,1.2850645210529728,3.1349149198167297,19308.479287921895,1968.9169377842481,4632.441516551485,4632.441516551485,5.558646646279624,5.001767204510146,-2.3327468922100993,7.334514096720245,3.4933460055534504,3.4933460055534504,0.9980988587295573,0.0,0.0,0.00023175892191141864,7.821778985664072e-05,0.0001535411320547779,0.0006184075531342365,0.09553171079347932,0.07166008932179405,0.02387162147168527,0.09553172444290985,0.07166008932176687,0.02387162147167622,0.3771957747584945,0.3771957747584945,0.12565257510801567,0.0,4.987747600205353,4.9824675220720565,5.0035985629858715,4.987744704214549,4.982470097134922,5.003579241967884,24778.672753384235,21061.8718403766,0.85,1.067288058561253,0.6631441657862145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909550612198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.230867467037,1534.244398015711,0.3771957747584945,0.12565257510801567,6.112874298809886,3.4933460055534504
4223.0,-30.069079753318213,5.001766364178465,35.0025600122438,24.09108990048992,4.997695308407278,-26.562412016360362,-40.07172473995013,1.4910275714497794,-0.020342037284194703,-5.008137280617003,40.00509353079509,42252.36285631392,25750.10083980163,25750.10083980163,68002.46369611555,77295.22274761659,77295.22274761659,25750.10083980163,103045.32358741821,103045.32358741821,103045.32358741821,127823.99213930989,91491.16170239476,56448.30181109347,38936.51099033477,24778.668551891675,0.0,63715.17954222644,21061.868269107923,1534.244071107963,0.0,0.8868588740053789,2.8160689678389548,0.0014959135982669303,354543.5181394023,1554752.857953223,4.385224319181919,1554752.857953223,4.385224319181919,0.85,0.09553169246645848,4.027634451161993,1.2669875622773543,1.0,0.0,4.027634451163128,1.2847667167237589,1.2850644892017464,3.1349149995360484,19308.4770701073,1968.916711630098,4632.441516551485,4632.441516551485,5.558645640273664,5.001766364178465,-2.3327407749646083,7.334507139143073,3.4933486871441373,3.4933486871441373,0.9980996248983249,0.0,0.0,0.00023175956582452406,7.821802494342359e-05,0.00015354154088110047,0.0006184091997372179,0.09553169246648081,0.07166007117871878,0.023871621287762032,0.09553170220286673,0.07166007117870203,0.023871621287756453,0.3771957181483997,0.3771957181483997,0.12565258709480692,0.0,4.98775524513195,4.982484808561651,5.00357725842656,4.987795243332812,4.982563376182213,5.0035014647893945,24778.668551891675,21061.868269107923,0.85,1.0672882692113856,0.6631443740704159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909390197137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.229099150505,1534.244071107963,0.3771957181483997,0.12565258709480692,6.112874298809886,3.4933486871441373
4224.0,-30.069053056897694,5.001765502622994,35.002559046200524,24.091078899242007,4.997695324513409,-26.562387984221257,-40.07169449524952,1.4910302518373428,-0.020442189597702054,-5.0081351313872995,40.005091886420125,42252.35288617722,25750.10338665658,25750.10338665658,68002.4562728338,77295.17827810944,77295.17827810944,25750.10338665658,103045.28166476602,103045.28166476602,103045.28166476602,127823.94488126383,91491.10646408245,56448.28107215174,38936.47265770079,24778.663216497804,0.0,63715.13587419859,21061.863734023133,1534.243738313528,0.0,0.8868588908917097,2.816070534254186,0.0014959135982669303,354543.54784198524,1554752.7870449624,4.385223751802394,1554752.7870449624,4.385223751802394,0.85,0.09553167586508317,4.027634451161993,1.2669874721625818,1.0,0.0,4.02763445116271,1.2847667028544372,1.2850644761570644,3.134915033378103,19308.465412503803,1968.915522885369,4632.441516551485,4632.441516551485,5.558646190060411,5.001765502622994,-2.332736710264569,7.334502212887562,3.49335137898493,3.49335137898493,0.9981003939956944,0.0,0.0,0.00023176021015249853,7.82182928194227e-05,0.00015354191733307583,0.000618410715948163,0.0955316758651087,0.07166005454641311,0.02387162131869559,0.09553173643868373,0.07166005454639396,0.023871621318689213,0.377195662220719,0.377195662220719,0.12565259779080531,0.0,4.987741968117405,4.982469970937018,5.003568662933105,4.987692941789589,4.982414705541942,5.003538367330009,24778.663216497804,21061.863734023133,0.85,1.0672888841844463,0.6631446720854799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519092302752032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.227330078053,1534.243738313528,0.377195662220719,0.12565259779080531,6.112874298809886,3.49335137898493
4225.0,-30.069026338833254,5.001764535692114,35.002558053503975,24.09106905050578,4.997688100416067,-26.562364656631395,-40.07167193396015,1.4910264182145627,-0.020368616315920463,-5.008137024630762,40.00508917799803,42252.37480090597,25750.116031705515,25750.116031705515,68002.49083261148,77295.16777259148,77295.16777259148,25750.116031705515,103045.283804297,103045.283804297,103045.283804297,127823.9368920719,91491.08224994686,56448.28927826297,38936.43663520432,24778.653087774903,0.0,63715.089722979224,21061.855124608668,1534.243226807665,0.0,0.8868588910640623,2.8160693468454827,0.0014959135982669303,354543.5216771596,1554752.6702531727,4.3852237460113574,1554752.6702531727,4.3852237460113574,0.85,0.09553165974163404,4.027634451161993,1.2669873990816996,1.0,0.0,4.027634451162174,1.284766719456478,1.2850644935914808,3.1349149928680347,19308.46030230438,1968.9150017900486,4632.441516551485,4632.441516551485,5.558648919733066,5.001764535692114,-2.3327356436362088,7.334500179328323,3.4933540630226605,3.4933540630226605,0.9981011608636173,0.0,0.0,0.00023176085500450967,7.821849264433376e-05,0.0001535423623601759,0.0006184125083546429,0.09553165974167152,0.07166003824586854,0.02387162149580298,0.09553166432628396,0.07166003824584043,0.023871621495793614,0.3771956049016309,0.3771956049016309,0.12565260821098304,0.0,4.987747976663172,4.982466481149402,5.003603183341909,4.987768408314821,4.98244892346446,5.0037376653693855,24778.653087774903,21061.855124608668,0.85,1.067290199672841,0.6631454963747372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090702506772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.2255622379,1534.243226807665,0.3771956049016309,0.12565260821098304,6.112874298809886,3.4933540630226605
4226.0,-30.06899966108576,5.00176371547727,35.00255705711168,24.091072228644066,4.9976981800121925,-26.562339634854197,-40.07164154956115,1.4910381537809532,-0.020435363296428477,-5.008127061016061,40.005087084959825,42252.3641498245,25750.0984257813,25750.0984257813,68002.4625756058,77295.13996666168,77295.13996666168,25750.0984257813,103045.23839244297,103045.23839244297,103045.23839244297,127823.88097351948,91491.04775711658,56448.271940280676,38936.417574262116,24778.642581076503,0.0,63715.06015533862,21061.846193915026,1534.242424088308,0.0,0.8868589493293045,2.816071386628166,0.0014959135982669303,354543.65937539,1554752.5799977947,4.3852217883034434,1554752.5799977947,4.3852217883034434,0.8499999999999999,0.09553163305893096,4.027634451161993,1.2669872562168165,1.0,0.0,4.027634451161672,1.2847666632280879,1.2850644381773377,3.1349151300689977,19308.453022868747,1968.914259494195,4632.441516551485,4632.441516551485,5.5586451191617785,5.00176371547727,-2.33272588356164,7.33448959903891,3.493356713836217,3.493356713836217,0.9981019182389191,0.0,0.0,0.00023176149888510232,7.821876175912518e-05,0.00015354273712597712,0.000618414017774295,0.09553163305896806,0.07166001366349967,0.023871619395468387,0.0955316898172585,0.07166001366347184,0.023871619395459117,0.3771955471479606,0.3771955471479606,0.12565262102047198,0.0,4.987732933768314,4.98245602234249,5.0035743742087675,4.98769169771964,4.982433125208843,5.0034780817014735,24778.642581076503,21061.846193915026,0.85,1.0672902514698157,0.663145636946938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519089100964455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.223795721227,1534.242424088308,0.3771955471479606,0.12565262102047198,6.112874298809886,3.493356713836217
4227.0,-30.06897299850582,5.001762730958408,35.00255606557408,24.091062799002998,4.99768855321326,-26.56231659753555,-40.07161521641535,1.4910321522433578,-0.02031232801442684,-5.008131706744352,40.00508523357915,42252.37032094146,25750.118142263447,25750.118142263447,68002.4884632049,77295.14073649784,77295.14073649784,25750.118142263447,103045.25887876129,103045.25887876129,103045.25887876129,127823.89727359799,91491.03386781977,56448.26345226477,38936.41157283889,24778.638394836697,0.0,63715.049967675586,21061.842635611192,1534.2423157566004,0.0,0.886858932396351,2.81606922822426,0.0014959135982669303,354543.59517091856,1554752.5001631049,4.385222357249435,1554752.5001631049,4.385222357249435,0.85,0.09553162276709366,4.027634451161993,1.2669872183026745,1.0,0.0,4.027634451162029,1.28476668997436,1.2850644657566201,3.1349150648063366,19308.450091643874,1968.9139605924424,4632.441516551485,4632.441516551485,5.55864937533686,5.001762730958408,-2.33272682892793,7.334489559886338,3.493359407297559,3.493359407297559,0.9981026877993026,0.0,0.0,0.00023176214240126636,7.82189949926364e-05,0.00015354314740862997,0.0006184156702428423,0.09553162276711619,0.07166000161136,0.02387162115575619,0.0955316080266955,0.0716600016113431,0.02387162115575056,0.3771954886215108,0.3771954886215108,0.12565263192243126,0.0,4.98775198971191,4.982467934514204,5.003614873105903,4.98781937872991,4.9825067529542935,5.003768035756082,24778.638394836697,21061.842635611192,0.85,1.067290828426007,0.6631458398349724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519087501839174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.222029287474,1534.2423157566004,0.3771954886215108,0.12565263192243126,6.112874298809886,3.493359407297559
4228.0,-30.068946377675292,5.001761867204842,35.0025550548317,24.091071600001328,4.99769619643615,-26.562291870627085,-40.071588673721976,1.4910416893883285,-0.020234134340796572,-5.008123009545171,40.0050826911224,42252.3752871793,25750.103650427907,25750.103650427907,68002.4789376072,77295.14565482177,77295.14565482177,25750.103650427907,103045.24930524967,103045.24930524967,103045.24930524967,127823.87495487981,91491.03113591361,56448.26076827273,38936.41151960097,24778.625649630136,0.0,63715.03716923111,21061.831802185614,1534.2414170298016,0.0,0.8868589858456462,2.8160692163289607,0.0014959135982669303,354543.7153671673,1554752.3905280414,4.3852205613571,1554752.3905280414,4.3852205613571,0.85,0.09553159607001775,4.027634451161993,1.2669871529145165,1.0,0.0,4.027634451161908,1.284766644032984,1.2850644206301145,3.134915176906314,19308.449515096952,1968.913901801018,4632.441516551485,4632.441516551485,5.558646247000436,5.001761867204842,-2.3327180168048667,7.334479884009709,3.4933620498268314,3.4933620498268314,0.9981034428076662,0.0,0.0,0.0002317627849114262,7.82192300827675e-05,0.00015354355482865867,0.0006184173111817861,0.0955315960700607,0.07165997690913513,0.023871619160925568,0.09553155742026524,0.07165997690910292,0.023871619160914837,0.37719543082703766,0.37719543082703766,0.12565264548384794,0.0,4.9877760611772715,4.982504963582869,5.003600039569108,4.987888875204362,4.982669610913604,5.003557241569581,24778.625649630136,21061.831802185614,0.85,1.0672908933096654,0.6631460509856465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190859036234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.220263439123,1534.2414170298016,0.37719543082703766,0.12565264548384794,6.112874298809886,3.4933620498268314
4229.0,-30.06891975573702,5.0017608964656475,35.00255405189864,24.09105630302804,4.9976903765140355,-26.562268489176766,-40.07156234057618,1.4910391099541287,-0.02028917649977302,-5.0081249917153725,40.00508089710238,42252.38107519179,25750.116488703356,25750.116488703356,68002.49756389514,77295.10727770018,77295.10727770018,25750.116488703356,103045.22376640353,103045.22376640353,103045.22376640353,127823.844647964,91490.97965730025,56448.25345479324,38936.362447230014,24778.620881560455,0.0,63714.98332879047,21061.827749326385,1534.2412108023698,0.0,0.886858982255618,2.816069707953279,0.0014959135982669303,354543.6879733544,1554752.3131668468,4.3852206819817745,1554752.3131668468,4.3852206819817745,0.85,0.09553158386323528,4.027634451161993,1.2669870595028625,1.0,0.0,4.027634451163013,1.2847666547727257,1.2850644321979006,3.134915150700637,19308.438650947814,1968.9127939661164,4632.441516551485,4632.441516551485,5.558649018384683,5.0017608964656475,-2.3327170231511496,7.334477919616797,3.4933647271461035,3.4933647271461035,0.9981042077560296,0.0,0.0,0.00023176342744996346,7.821946331756974e-05,0.00015354396413239373,0.0006184189597076104,0.09553158386325944,0.07165996334815948,0.023871620515099955,0.09553156087025493,0.07165996334814136,0.023871620515093922,0.37719537514984564,0.37719537514984564,0.12565265784299545,0.0,4.987788766332642,4.982512274772887,5.003628934400808,4.98783581521559,4.982537751971904,5.003740745024572,24778.620881560455,21061.827749326385,0.85,1.0672920875295482,0.6631467021996298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908430791052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.218497643145,1534.2412108023698,0.37719537514984564,0.12565265784299545,6.112874298809886,3.4933647271461035
