time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4230.0,-30.0688930749228,5.001759964966445,35.0025530299146,24.091055464837723,4.997692701643986,-26.562244240124915,-40.07153206095097,1.491043866846468,-0.020265715962977993,-5.008120163654873,40.00507833633431,42252.370906521304,25750.111779904277,25750.111779904277,68002.48268642559,77295.09455872806,77295.09455872806,25750.111779904277,103045.20633863233,103045.20633863233,103045.20633863233,127823.81565364265,91490.95711081305,56448.23345860791,38936.35961356127,24778.609315010322,0.0,63714.96892857159,21061.817917758774,1534.2404647558217,0.0,0.886859016087372,2.816069963360872,0.0014959135982669303,354543.7546976906,1554752.202742176,4.385219545237425,1554752.202742176,4.385219545237425,0.85,0.09553156183665107,4.027634451161993,1.2669868946587668,1.0,0.0,4.027634451163802,1.2847666311903043,1.2850644094373964,3.1349152082432976,19308.43389269223,1968.9123087590797,4632.441516551485,4632.441516551485,5.55864800190146,5.001759964966445,-2.332711063064904,7.334471028031349,3.493367370751787,3.493367370751787,0.9981049630719392,0.0,0.0,0.0002317640714111597,7.821973150745391e-05,0.0001535443399037058,0.0006184204731770926,0.09553156183669177,0.07165994217761779,0.023871619659073987,0.09553152672537131,0.07165994217758725,0.023871619659063818,0.37719531938827994,0.37719531938827994,0.12565267188329296,0.0,4.987800067917988,4.982525107270362,5.00363563582556,4.987854447691916,4.982585614089828,5.003671621210401,24778.609315010322,21061.817917758774,0.85,1.0672920952478304,0.6631466924811471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908271213157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.216732756719,1534.2404647558217,0.37719531938827994,0.12565267188329296,6.112874298809886,3.493367370751787
4231.0,-30.068866407881305,5.00175912021691,35.002552034183154,24.09105902714657,4.9977002465502585,-26.56221948150908,-40.071505483333,1.4910533201783582,-0.02028330077780538,-5.0081130174439075,40.0050770570315,42252.37605155834,25750.101369944216,25750.101369944216,68002.47742150255,77295.078644302,77295.078644302,25750.101369944216,103045.18001424622,103045.18001424622,103045.18001424622,127823.7843981848,91490.93348747221,56448.23089472982,38936.33621415821,24778.60438393858,0.0,63714.940598096786,21061.81372634779,1534.2400450280516,0.0,0.8868590570737642,2.8160710285083486,0.0014959135982669303,354543.8534591445,1554752.1475764678,4.385218168097866,1554752.1475764678,4.385218168097866,0.85,0.09553154171358105,4.027634451161993,1.2669868303695693,1.0,0.0,4.027634451161272,1.2847665856386956,1.2850643647021878,3.1349153193922277,19308.428907175305,1968.911800377836,4632.441516551485,4632.441516551485,5.558645754714954,5.00175912021691,-2.3327033709079763,7.334462491124887,3.4933700245769708,3.4933700245769708,0.9981057213077059,0.0,0.0,0.00023176471504158668,7.821996690896445e-05,0.00015354474813262224,0.0006184221173739404,0.09553154171360467,0.07165992244530661,0.02387161926829806,0.09553154113921315,0.07165992244528889,0.02387161926829216,0.3771952638990487,0.3771952638990487,0.12565268594137366,0.0,4.987803281677486,4.982539168092046,5.003606280845361,4.987829716666113,4.98260899438327,5.003502448177528,24778.60438393858,21061.81372634779,0.85,1.0672924871805318,0.6631470680963085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081112823804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.214969937171,1534.2400450280516,0.3771952638990487,0.12565268594137366,6.112874298809886,3.4933700245769708
4232.0,-30.068839794156688,5.0017581784653125,35.00255104741606,24.091048864088975,4.9976951698794885,-26.562196033122042,-40.071479115262605,1.4910514088452136,-0.020268690551972668,-5.008114503261717,40.00507532667351,42252.38176375929,25750.113010191686,25750.113010191686,68002.49477395098,77295.05807177685,77295.05807177685,25750.113010191686,103045.17108196852,103045.17108196852,103045.17108196852,127823.77081403098,91490.9001176786,56448.22380966278,38936.307008906464,24778.599732062467,0.0,63714.90674096893,21061.809772253095,1534.2398357679804,0.0,0.8868590557784294,2.816070663160594,0.0014959135982669303,354543.8329249707,1554752.072960499,4.385218211621012,1554752.072960499,4.385218211621012,0.85,0.09553152918292321,4.027634451161993,1.266986772674136,1.0,0.0,4.027634451162037,1.2847665932534689,1.2850643731440325,3.134915300811678,19308.42186474757,1968.9110822500622,4632.441516551485,4632.441516551485,5.558648267482234,5.0017581784653125,-2.332702004690026,7.334460183155338,3.4933727030191384,3.4933727030191384,0.9981064865768967,0.0,0.0,0.00023176535738681054,7.822020045513107e-05,0.00015354515693167945,0.0006184237638671068,0.09553152918294705,0.07165990873156157,0.023871620451385474,0.09553151557587346,0.07165990873154368,0.02387162045137952,0.37719520871075846,0.37719520871075846,0.12565269783072663,0.0,4.987812353514471,4.982546876091476,5.00361944333747,4.987845812709736,4.982574883957568,5.0036692683000865,24778.599732062467,21061.809772253095,0.85,1.0672933266686415,0.6631475101350316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519079514341942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.213207731073,1534.2398357679804,0.37719520871075846,0.12565269783072663,6.112874298809886,3.4933727030191384
4233.0,-30.0688131713693,5.001757325044813,35.00255005426588,24.091047432180517,4.99770137112467,-26.562171448678544,-40.0714488007128,1.4910596484342198,-0.02033536280862336,-5.008107300964856,40.005073167217354,42252.37114280086,25750.102410459986,25750.102410459986,68002.47355326085,77295.02717300187,77295.02717300187,25750.102410459986,103045.12958346185,103045.12958346185,103045.12958346185,127823.71926229,91490.86098401686,56448.204953817025,38936.28447799982,24778.589678828153,0.0,63714.87415682797,21061.80122700393,1534.2391205166784,0.0,0.8868591002361411,2.8160723796380336,0.0014959135982669303,354543.932461555,1554751.9798410905,4.385216717845482,1554751.9798410905,4.385216717845482,0.85,0.09553150575333517,4.027634451161993,1.2669866396998986,1.0,0.0,4.027634451161494,1.284766553381932,1.2850643340888441,3.1349153981008633,19308.413605901624,1968.910240082151,4632.441516551485,4632.441516551485,5.558645979329937,5.001757325044813,-2.3326942798812356,7.334451604926048,3.4933753507911014,3.4933753507911014,0.9981072430831718,0.0,0.0,0.0002317659999524119,7.822046895668577e-05,0.00015354553099572612,0.0006184252704603482,0.09553150575337155,0.07165988671837561,0.023871619034995933,0.09553153405794919,0.07165988671834833,0.023871619034986843,0.3771951533871903,0.3771951533871903,0.12565271054492078,0.0,4.987801533093432,4.982540429761457,5.003595487274879,4.987771938156243,4.9825283340405235,5.003513356899759,24778.589678828153,21061.80122700393,0.85,1.0672935394313008,0.6631476825772387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907791905635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.21144534576,1534.2391205166784,0.3771951533871903,0.12565271054492078,6.112874298809886,3.4933753507911014
4234.0,-30.068786606202117,5.0017564006218755,35.002549069302056,24.09104222841563,4.9976979377769455,-26.562147879654923,-40.071426204498835,1.4910592112301215,-0.02026965275223347,-5.008107564954049,40.005071419362785,42252.39225583852,25750.11093075249,25750.11093075249,68002.503186591,77295.02018537333,77295.02018537333,25750.11093075249,103045.13111612582,103045.13111612582,103045.13111612582,127823.7156606419,91490.84188403233,56448.213954498904,38936.25325503714,24778.584544516074,0.0,63714.837799553214,21061.796862838662,1534.2388577600689,0.0,0.8868591052200536,2.8160714856956446,0.0014959135982669303,354543.9288131931,1554751.9044706433,4.385216550386431,1554751.9044706433,4.385216550386431,0.85,0.09553149146610283,4.027634451161993,1.266986600137316,1.0,0.0,4.027634451161914,1.2847665541031656,1.28506433563405,3.1349153963410052,19308.409575002825,1968.909829044865,4632.441516551485,4632.441516551485,5.558647818596007,5.0017564006218755,-2.332692019427522,7.334448420049398,3.4933780236400263,3.4933780236400263,0.9981080067542932,0.0,0.0,0.0002317666411289351,7.822066909607261e-05,0.0001535459720328625,0.0006184270467967129,0.09553149146612781,0.07165987174297873,0.02387161972314908,0.09553148790809578,0.07165987174296,0.023871619723142837,0.37719509710184246,0.37719509710184246,0.12565272167590386,0.0,4.987808910027809,4.9825474449994545,5.003603946322983,4.987837912201826,4.982575004181115,5.003637280589885,24778.584544516074,21061.796862838662,0.85,1.0672946135486803,0.6631483923535124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076323227842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.209684029129,1534.2388577600689,0.37719509710184246,0.12565272167590386,6.112874298809886,3.4933780236400263
4235.0,-30.068759976158443,5.001755533594087,35.00254807809198,24.091046349518024,4.997702139672043,-26.562123488630732,-40.07139588994903,1.4910656521447136,-0.020202251729415366,-5.008101816049575,40.005069267499174,42252.38178344648,25750.10404333454,25750.10404333454,68002.48582678102,77295.01995630641,77295.01995630641,25750.10404333454,103045.12399964096,103045.12399964096,103045.12399964096,127823.69901848407,91490.83260769364,56448.19443483531,38936.264636509244,24778.575018843112,0.0,63714.839655352356,21061.788766016645,1534.238208856777,0.0,0.886859142256303,2.816071271416696,0.0014959135982669303,354544.00826374,1554751.8116786468,4.385215305971523,1554751.8116786468,4.385215305971523,0.85,0.09553146931594778,4.027634451161993,1.2669864962855355,1.0,0.0,4.027634451160761,1.2847665226454321,1.2850643049948443,3.134915473099958,19308.407617305824,1968.9096294153278,4632.441516551485,4632.441516551485,5.5586463318167505,5.001755533594087,-2.3326853609383735,7.334440894532461,3.493380673647515,3.493380673647515,0.9981087638992899,0.0,0.0,0.00023176728387295568,7.822093759911447e-05,0.0001535463462738412,0.0006184285541025717,0.0955314693159832,0.07165985077404743,0.023871618541935775,0.095531444223618,0.07165985077402086,0.023871618541926917,0.3771950408594418,0.3771950408594418,0.1256527334908641,0.0,4.987824856061707,4.982573781231395,5.003588695497854,4.987899564320173,4.9826900532916625,5.003538622695714,24778.575018843112,21061.788766016645,0.85,1.0672943100009589,0.66314820867476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519074730853556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.2079224456,1534.238208856777,0.3771950408594418,0.1256527334908641,6.112874298809886,3.493380673647515
4236.0,-30.068733397997757,5.001754550878582,35.00254707741625,24.09103122716772,4.997694958304489,-26.56210028271899,-40.07137336358426,1.4910618430260625,-0.020222480419704425,-5.008104233311155,40.00506700937135,42252.40317268309,25750.11792586063,25750.11792586063,68002.52109854372,77294.98796902136,77294.98796902136,25750.11792586063,103045.10589488198,103045.10589488198,103045.10589488198,127823.6735769262,91490.786985485,56448.20218914809,38936.20532926323,24778.567682044213,0.0,63714.77301130745,21061.782529737582,1534.2378662969525,0.0,0.8868591381327926,2.81607125496565,0.0014959135982669303,354543.9748568947,1554751.7143043645,4.385215444521126,1554751.7143043645,4.385215444521126,0.8500000000000001,0.09553145584590772,4.027634451161993,1.2669864226551728,1.0,0.0,4.027634451162935,1.2847665391397742,1.2850643223172216,3.1349154328526705,19308.397989104007,1968.9086476119785,4632.441516551485,4632.441516551485,5.558649328622226,5.001754550878582,-2.3326847009614715,7.334439251840053,3.493383339428502,3.493383339428502,0.9981095255510005,0.0,0.0,0.00023176792536636306,7.822113712093637e-05,0.00015354678824542668,0.0006184303342025558,0.09553145584593838,0.07165983649991378,0.02387161934602459,0.09553142189140192,0.07165983649989079,0.02387161934601693,0.377194985828216,0.377194985828216,0.12565274442024643,0.0,4.987837155142699,4.982579242810175,5.003621518165801,4.98788175289144,4.982596494570998,5.003748212901769,24778.567682044213,21061.782529737582,0.85,1.067295979952331,0.6631492380139934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519073134590763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.206163047267,1534.2378662969525,0.377194985828216,0.12565274442024643,6.112874298809886,3.493383339428502
4237.0,-30.068706800377985,5.0017537130915874,35.00254607375523,24.09103971384468,4.9977048959864145,-26.562075347260627,-40.07134297918526,1.4910734428694115,-0.02020171779042812,-5.0080944025276475,40.00506492106714,42252.39223076724,25750.10053443932,25750.10053443932,68002.49276520655,77294.9821250833,77294.9821250833,25750.10053443932,103045.08265952262,103045.08265952262,103045.08265952262,127823.63980658975,91490.7744295322,56448.18453521764,38936.21099368285,24778.557147067124,0.0,63714.76814074998,21061.773575007053,1534.2370668107624,0.0,0.8868591957050349,2.816072129770356,0.0014959135982669303,354544.1107195197,1554751.6242531636,4.38521351009869,1554751.6242531636,4.38521351009869,0.8499999999999999,0.09553142984998182,4.027634451161993,1.2669862825376912,1.0,0.0,4.0276344511621405,1.2847664835502648,1.2850642675396453,3.134915568494761,19308.39533927071,1968.9083774041812,4632.441516551485,4632.441516551485,5.558645574355442,5.0017537130915874,-2.332675064571916,7.334428777663503,3.4933859688653146,3.4933859688653146,0.9981102768186613,0.0,0.0,0.0002317685673310745,7.822140624413896e-05,0.00015354716108693554,0.0006184318358718618,0.0955314298500186,0.07165981250340478,0.023871617346613822,0.09553140798846738,0.07165981250337719,0.02387161734660463,0.37719493051709196,0.37719493051709196,0.12565275754745783,0.0,4.987844524434877,4.98259904367103,5.003591561978169,4.987892684737233,4.982696932778481,5.003490428695841,24778.557147067124,21061.773575007053,0.85,1.0672956168495304,0.663149116974404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519071541438286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.204403497213,1534.2370668107624,0.37719493051709196,0.12565275754745783,6.112874298809886,3.4933859688653146
4238.0,-30.068680238955313,5.001752885474681,35.00254511182939,24.09103870103138,4.9977083300586465,-26.562051094852638,-40.07131269956005,1.4910791859563164,-0.020213534396077648,-5.008090785203335,40.00506412937415,42252.381548525955,25750.099314028757,25750.099314028757,68002.48086255472,77294.96421186463,77294.96421186463,25750.099314028757,103045.06352589339,103045.06352589339,103045.06352589339,127823.61972855181,91490.74718563893,56448.16452230177,38936.202959263515,24778.55620265842,0.0,63714.75916192193,21061.772772259657,1534.2369542949252,0.0,0.8868592169735279,2.8160727072299356,0.0014959135982669303,354544.16071139317,1554751.5901140287,4.385212795479181,1554751.5901140287,4.385212795479181,0.8500000000000001,0.09553141487745227,4.027634451161993,1.2669861896755172,1.0,0.0,4.027634451161681,1.2847664553603713,1.2850642401669152,3.1349156372799754,19308.38958966519,1968.907791107584,4632.441516551485,4632.441516551485,5.55864531090677,5.001752885474681,-2.332669935678614,7.334422821153295,3.4933886403843686,3.4933886403843686,0.9981110401098195,0.0,0.0,0.0002317692084237605,7.822167444018204e-05,0.00015354753398357846,0.0006184333377632275,0.09553141487746654,0.07165979709562866,0.02387161778183788,0.09553142286305646,0.07165979709561796,0.023871617781834317,0.37719487585560685,0.37719487585560685,0.12565276864623035,0.0,4.987849695227283,4.982615188049465,5.003563784685468,4.98787725080723,4.982686641126634,5.003459553222569,24778.55620265842,21061.772772259657,0.85,1.067295580443711,0.6631490427696286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519069947119723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.20264522293,1534.2369542949252,0.37719487585560685,0.12565276864623035,6.112874298809886,3.4933886403843686
4239.0,-30.06865370717569,5.001752031746241,35.002544154735986,24.091027804557257,4.997707767285267,-26.56202726879954,-40.07128629656506,1.4910813289094416,-0.02030004572333155,-5.00808888396449,40.00506234627495,42252.38668032043,25750.1024474128,25750.1024474128,68002.48912773322,77294.92246919581,77294.92246919581,25750.1024474128,103045.02491660861,103045.02491660861,103045.02491660861,127823.57500156261,91490.69450628008,56448.158717406055,38936.15087652669,24778.550084953993,0.0,63714.70096148069,21061.767572210894,1534.2365823978275,0.0,0.8868592331003533,2.816074065518888,0.0014959135982669303,354544.1869867527,1554751.513223788,4.385212253619265,1554751.513223788,4.385212253619265,0.85,0.09553139816194317,4.027634451161993,1.2669861083524303,1.0,0.0,4.027634451161772,1.2847664440133189,1.2850642296400128,3.1349156649675383,19308.37847210833,1968.9066574322862,4632.441516551485,4632.441516551485,5.558645987306901,5.001752031746241,-2.3326660694903683,7.33441810123661,3.4933913135750876,3.4933913135750876,0.9981118038785964,0.0,0.0,0.00023176984880260827,7.82219083004015e-05,0.0001535479405022068,0.00061843497507166,0.09553139816197048,0.07165978061047164,0.023871617551498844,0.09553144752161086,0.07165978061045115,0.02387161755149202,0.37719482150520683,0.37719482150520683,0.12565277823446724,0.0,4.987836801717378,4.9826017889672585,5.00355240552102,4.987788838241158,4.9825518063819345,5.0035105037224525,24778.550084953993,21061.767572210894,0.85,1.0672966850906944,0.6631497290690338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519068354971227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.200887110086,1534.2365823978275,0.37719482150520683,0.12565277823446724,6.112874298809886,3.4933913135750876
4240.0,-30.068627134744123,5.001751177342839,35.00254319022557,24.09102200707423,4.997708272644879,-26.562003299317336,-40.071259858645476,1.4910844372184353,-0.020320175405572627,-5.00808581060866,40.00506021605122,42252.3918992296,25750.10252840822,25750.10252840822,68002.49442763782,77294.89700372411,77294.89700372411,25750.10252840822,103044.99953213232,103044.99953213232,103044.99953213232,127823.54112768774,91490.65852021388,56448.15341572074,38936.11678277015,24778.541595555424,0.0,63714.65837832558,21061.76035622211,1534.2360505018446,0.0,0.8868592564467093,2.8160746886781665,0.0014959135982669303,354544.22946092056,1554751.421364958,4.38521146918379,1554751.421364958,4.38521146918379,0.85,0.09553137863037262,4.027634451161993,1.2669859698833896,1.0,0.0,4.027634451162014,1.2847664281483187,1.2850642145953783,3.1349157036791957,19308.37087753721,1968.9058830015563,4632.441516551485,4632.441516551485,5.558646004791293,5.001751177342839,-2.332661354004949,7.3344125313477875,3.4933939775094665,3.4933939775094665,0.9981125650027047,0.0,0.0,0.0002317704901642745,7.822214247060692e-05,0.00015354834769366757,0.0006184366150900157,0.09553137863040587,0.07165976197325247,0.023871616657153396,0.09553143805700039,0.07165976197322753,0.023871616657145083,0.3771947656221345,0.3771947656221345,0.12565278759057724,0.0,4.987821400699772,4.982583669501878,5.003545162201988,4.987765635203061,4.982517033264173,5.003522032347121,24778.541595555424,21061.76035622211,0.85,1.0672974815913143,0.6631502541902194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519066764599928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.199129288772,1534.2360505018446,0.3771947656221345,0.12565278759057724,6.112874298809886,3.4933939775094665
4241.0,-30.06860060408332,5.001750216929669,35.00254220087242,24.091017397027485,4.99770106288748,-26.561980138984516,-40.07123352549968,1.4910805977890418,-0.020159655666702747,-5.008087759300507,40.00505756343174,42252.39743050377,25750.11524958031,25750.11524958031,68002.51268008408,77294.90773445749,77294.90773445749,25750.11524958031,103045.0229840378,103045.0229840378,103045.0229840378,127823.55478183634,91490.65562376977,56448.14531981754,38936.12255994692,24778.531797798536,0.0,63714.65435774546,21061.752028128754,1534.2355614434834,0.0,0.8868592561349848,2.816072352720378,0.0014959135982669303,354544.20252975123,1554751.3069795507,4.385211479657703,1554751.3069795507,4.385211479657703,0.85,0.09553136255205791,4.027634451161993,1.2669858973519879,1.0,0.0,4.02763445116167,1.2847664447868017,1.2850642320604675,3.134915663080189,19308.370266265872,1968.9058206692268,4632.441516551485,4632.441516551485,5.558648750896569,5.001750216929669,-2.332660348256717,7.334410565186387,3.4933966398173504,3.4933966398173504,0.9981133256621001,0.0,0.0,0.00023177113051937997,7.822237571343824e-05,0.00015354875480594175,0.0006184382547894366,0.09553136255209477,0.07165974584594155,0.023871616706153214,0.09553132832738087,0.0716597458459139,0.023871616706144006,0.37719470821762174,0.37719470821762174,0.12565279700430756,0.0,4.9878434828401055,4.982600880590269,5.0035818644164465,4.987928103633806,4.982666021022965,5.0037249682523,24778.531797798536,21061.752028128754,0.85,1.067297835412606,0.6631503828501483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519065171792205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.197373166246,1534.2355614434834,0.37719470821762174,0.12565279700430756,6.112874298809886,3.4933966398173504
4242.0,-30.068574062656754,5.0017494026112885,35.00254120790604,24.091020610090368,4.997711088230356,-26.561955245340187,-40.071206947881706,1.4910922709141428,-0.020225921773260325,-5.008077851483283,40.005055479483914,42252.40195538469,25750.0977182057,25750.0977182057,68002.49967359038,77294.88019230006,77294.88019230006,25750.0977182057,103044.97791050575,103044.97791050575,103044.97791050575,127823.49924238649,91490.62142777306,56448.14319085906,38936.08692990444,24778.52133188073,0.0,63714.60826178517,21061.743132098618,1534.2347621782737,0.0,0.8868593140833092,2.8160743796739203,0.0014959135982669303,354544.33945706114,1554751.2171162234,4.385209532599291,1554751.2171162234,4.385209532599291,0.85,0.09553133607117262,4.027634451161993,1.2669858435029164,1.0,0.0,4.027634451161165,1.2847663888572738,1.2850641769410616,3.1349157995519663,19308.363049474592,1968.9050847613194,4632.441516551485,4632.441516551485,5.55864496641822,5.0017494026112885,-2.332650649715206,7.334400052326495,3.4933992687216153,3.4933992687216153,0.9981140767776043,0.0,0.0,0.00023177177113596373,7.82226111223052e-05,0.00015354916001365852,0.0006184398868179966,0.09553133607120942,0.0716597215730653,0.02387161449814412,0.09553135356366858,0.0716597215730377,0.023871614498134925,0.3771946517272639,0.3771946517272639,0.1256528091253343,0.0,4.98784140628544,4.982606915125075,5.003555433258612,4.987851929710018,4.982649885328897,5.003468546538556,24778.52133188073,21061.743132098618,0.85,1.0672984034397182,0.663150933641177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063581488634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.195617092657,1534.2347621782737,0.3771946517272639,0.1256528091253343,6.112874298809886,3.4933992687216153
4243.0,-30.068547499191954,5.001748515690584,35.00254023904574,24.091015301551693,4.997708327921884,-26.56193161056034,-40.07117677303029,1.4910924392906393,-0.020177999774773525,-5.008078154841324,40.00505419569356,42252.39165699204,25750.106430484542,25750.106430484542,68002.49808747659,77294.8700473953,77294.8700473953,25750.106430484542,103044.97647787986,103044.97647787986,103044.97647787986,127823.49538052743,91490.59944360222,56448.121053200455,38936.0871004464,24778.518902647575,0.0,63714.60600309397,21061.741067250437,1534.2346545449288,0.0,0.8868593171871031,2.8160737147890553,0.0014959135982669303,354544.3352646134,1554751.1617570308,4.3852094283121055,1554751.1617570308,4.3852094283121055,0.85,0.09553132326999295,4.027634451161993,1.2669857061328367,1.0,0.0,4.027634451161377,1.284766386745666,1.2850641756527352,3.1349158047044305,19308.35840989137,1968.9046116554962,4632.441516551485,4632.441516551485,5.558646847128169,5.001748515690584,-2.3326484095973807,7.334396925287964,3.49340194009712,3.49340194009712,0.9981148400277486,0.0,0.0,0.00023177241228610588,7.822287839413885e-05,0.00015354953389196704,0.0006184413926631525,0.0955313232700112,0.07165970779831844,0.02387161547169275,0.09553132464077863,0.07165970779830476,0.023871615471688194,0.3771945953016598,0.3771945953016598,0.12565281960657507,0.0,4.987853272101461,4.982620291716216,5.003562759835631,4.987900155066541,4.982673221489506,5.003591489367182,24778.518902647575,21061.741067250437,0.85,1.06729841638155,0.6631507955168124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519061990540079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.193862119102,1534.2346545449288,0.3771945953016598,0.12565281960657507,6.112874298809886,3.49340194009712
4244.0,-30.068521013740455,5.001747670721445,35.00253926312396,24.09101432366299,4.99771155517594,-26.56190744716125,-40.071150300186105,1.4910979885970872,-0.0201749171587835,-5.0080731071646065,40.005052052290175,42252.3963854662,25750.101396296614,25750.101396296614,68002.49778176281,77294.8531096081,77294.8531096081,25750.101396296614,103044.95450590471,103044.95450590471,103044.95450590471,127823.46415040699,91490.57312231236,56448.11639817173,38936.063026822914,24778.509644502283,0.0,63714.57267132519,21061.73319782694,1534.2340348721282,0.0,0.8868593506252651,2.8160742635043454,0.0014959135982669303,354544.40502417105,1554751.0693298872,4.3852083047929975,1554751.0693298872,4.3852083047929975,0.85,0.09553130186379823,4.027634451161993,1.2669856165675446,1.0,0.0,4.027634451160936,1.2847663594660443,1.2850641491881445,3.134915871268531,19308.35285499391,1968.9040452135962,4632.441516551485,4632.441516551485,5.558645760403617,5.001747670721445,-2.332642260964747,7.334389931686193,3.4934045882137266,3.4934045882137266,0.9981155966324933,0.0,0.0,0.00023177305155490195,7.822311287637368e-05,0.00015354993867852827,0.0006184430229954519,0.09553130186383305,0.07165968749022797,0.023871614373605077,0.0955313082722598,0.07165968749020185,0.023871614373596375,0.37719453937729974,0.37719453937729974,0.12565283080633552,0.0,4.987860337427037,4.982633062947798,5.003552691441996,4.987898190005808,4.98269374214334,5.003522015094518,24778.509644502283,21061.73319782694,0.85,1.067298969931998,0.6631512166522295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519060398270844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.192108471758,1534.2340348721282,0.37719453937729974,0.12565283080633552,6.112874298809886,3.4934045882137266
4245.0,-30.068494552888,5.001746818883269,35.00253829572447,24.091008491255366,4.997712357819356,-26.561883548405245,-40.07112386226652,1.4911013533369972,-0.020206305486908605,-5.008070327112831,40.00505034867776,42252.40116924213,25750.102220581153,25750.102220581153,68002.50338982328,77294.82625707267,77294.82625707267,25750.102220581153,103044.92847765383,103044.92847765383,103044.92847765383,127823.4321896472,91490.53591449495,56448.11082666615,38936.02787536533,24778.503711993377,0.0,63714.53158735871,21061.72815519437,1534.2336554189962,0.0,0.8868593709351993,2.8160750003132744,0.0014959135982669303,354544.44344485755,1554750.9958672686,4.385207622381141,1554750.9958672686,4.385207622381141,0.85,0.09553128444210933,4.027634451161993,1.2669855621689932,1.0,0.0,4.027634451162544,1.2847663424070106,1.2850641329457497,3.134915912893715,19308.345002581984,1968.9032444904208,4632.441516551485,4632.441516551485,5.558645938341004,5.001746818883269,-2.3326377644101703,7.33438458329344,3.4934072475075206,3.4934072475075206,0.9981163564307202,0.0,0.0,0.0002317736902315846,7.822334704991328e-05,0.0001535503431816713,0.0006184446521862464,0.09553128444213609,0.07165967025645924,0.023871614185676848,0.09553131182800631,0.07165967025643917,0.02387161418567016,0.3771944838261276,0.3771944838261276,0.1256528415305012,0.0,4.98786001809043,4.98263422005607,5.00354793594704,4.98786402162591,4.9826441326110285,5.003534199720718,24778.503711993377,21061.72815519437,0.85,1.067299746158933,0.663151719342236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519058810678211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.190354146996,1534.2336554189962,0.3771944838261276,0.1256528415305012,6.112874298809886,3.4934072475075206
4246.0,-30.068468075956446,5.001745841689821,35.002537301465594,24.090998886991315,4.99770378441665,-26.56186057280847,-40.07109756404532,1.4910962812689976,-0.020103531363417915,-5.00807320468082,40.005047631539774,42252.40658251028,25750.117263213906,25750.117263213906,68002.52384572418,77294.82209782534,77294.82209782534,25750.117263213906,103044.93936103924,103044.93936103924,103044.93936103924,127823.43316566062,91490.51759768586,56448.10208237197,38936.017239237655,24778.493804621376,0.0,63714.511043859035,21061.71973392817,1534.233179159804,0.0,0.8868593661314815,2.8160733144413324,0.0014959135982669303,354544.4036764835,1554750.8786997383,4.385207783785598,1554750.8786997383,4.385207783785598,0.8500000000000001,0.09553126967734699,4.027634451161993,1.2669854627130555,1.0,0.0,4.027634451161138,1.2847663648144152,1.2850641561794418,3.1349158582181484,19308.341136966097,1968.9028503073016,4632.441516551485,4632.441516551485,5.558649185577412,5.001745841689821,-2.3326374503257994,7.33438329201562,3.493409903320873,3.493409903320873,0.9981171152345352,0.0,0.0,0.00023177432929798623,7.822357998671953e-05,0.0001535507493112667,0.0006184462879277964,0.09553126967738385,0.07165965500608448,0.023871614671299356,0.09553122446480487,0.07165965500605684,0.02387161467129014,0.37719442787742974,0.37719442787742974,0.12565285218979472,0.0,4.987883043841862,4.98264990889794,5.003592984537931,4.987969673317423,4.98270719480098,5.003767707822078,24778.493804621376,21061.71973392817,0.85,1.067300411344496,0.663152018123863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057224560432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.188600212281,1534.233179159804,0.37719442787742974,0.12565285218979472,6.112874298809886,3.493409903320873
4247.0,-30.068441579453197,5.001744982475482,35.002536292704086,24.09099721061068,4.997711438861752,-26.56183595669451,-40.07107102135194,1.4911058161034572,-0.020202798332149996,-5.008064671650849,40.005045220602796,42252.41108346835,25750.103105720686,25750.103105720686,68002.51418918904,77294.78439034641,77294.78439034641,25750.103105720686,103044.8874960671,103044.8874960671,103044.8874960671,127823.369370286,91490.47229468248,56448.09898780616,38935.97034097368,24778.481874218913,0.0,63714.45221519259,21061.709593086074,1534.2323259535658,0.0,0.8868594182693476,2.816075614398075,0.0014959135982669303,354544.52160410676,1554750.7747361145,4.385206031958345,1554750.7747361145,4.385206031958345,0.85,0.09553124408241317,4.027634451161993,1.2669853550149126,1.0,0.0,4.027634451162269,1.284766318890002,1.2850641110660868,3.134915970276792,19308.331576129993,1968.901875373343,4632.441516551485,4632.441516551485,5.5586461294150915,5.001744982475482,-2.3326287835982247,7.334373766073707,3.4934125198989885,3.4934125198989885,0.9981178628282824,0.0,0.0,0.00023177496883840977,7.822381508959074e-05,0.00015355115374881905,0.0006184479168544156,0.09553124408245418,0.07165963123586651,0.023871612846587672,0.0955312549775864,0.07165963123583576,0.023871612846577423,0.3771943724930746,0.3771943724930746,0.125652865815468,0.0,4.987875566494267,4.982643236996466,5.003583085110336,4.987861873318707,4.982632768361327,5.003559711385606,24778.481874218913,21061.709593086074,0.85,1.0673012452420327,0.6631527010663578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519055637479175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.186847481715,1534.2323259535658,0.3771943724930746,0.125652865815468,6.112874298809886,3.4934125198989885
4248.0,-30.068415109986468,5.00174414833904,35.00253531936216,24.09099609302359,4.997715469452977,-26.561811727395664,-40.07104077665133,1.4911120868624974,-0.020227217323395053,-5.008060396684186,40.005044234753434,42252.40002131148,25750.10009637299,25750.10009637299,68002.50011768447,77294.76368497242,77294.76368497242,25750.10009637299,103044.86378134541,103044.86378134541,103044.86378134541,127823.3434005913,91490.44253728677,56448.07887362699,38935.95962628864,24778.47961924589,0.0,63714.43924553453,21061.707676359005,1534.232123562228,0.0,0.8868594435862891,2.816076434161378,0.0014959135982669303,354544.5806847333,1554750.732224645,4.385205181311611,1554750.732224645,4.385205181311611,0.85,0.09553122771608935,4.027634451161993,1.266985253910534,1.0,0.0,4.027634451162007,1.284766288236224,1.28506408122607,3.1349160450740676,19308.32529606991,1968.9012349854345,4632.441516551485,4632.441516551485,5.558645479790549,5.00174414833904,-2.3326231958167227,7.334367344155763,3.4934151704388126,3.4934151704388126,0.998118620125375,0.0,0.0,0.00023177560772788173,7.822408298392256e-05,0.00015355152474395915,0.000618449411087223,0.09553122771610674,0.07165961447828399,0.023871613237822744,0.0955312729117649,0.07165961447827096,0.023871613237818397,0.377194316214101,0.377194316214101,0.12565287851076437,0.0,4.987865464617926,4.982635867047463,5.003564777652969,4.987833179360791,4.98261451280041,5.003499675894545,24778.47961924589,21061.707676359005,0.85,1.0673012416483045,0.6631526624362901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519054049225073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.185096025798,1534.232123562228,0.377194316214101,0.12565287851076437,6.112874298809886,3.4934151704388126
4249.0,-30.068388697156852,5.001743220705995,35.0025343397032,24.090985964890592,4.997709945387784,-26.5617885045685,-40.07101444350553,1.4911097527998274,-0.02019770028402945,-5.008061737302756,40.00504210407008,42252.40500979535,25750.11131596544,25750.11131596544,68002.5163257608,77294.74522492876,77294.74522492876,25750.11131596544,103044.8565408942,103044.8565408942,103044.8565408942,127823.3291579084,91490.41117999725,56448.07096486546,38935.93357236865,24778.472617014213,0.0,63714.40618938286,21061.70172446208,1534.2317771124222,0.0,0.8868594444787495,2.816075889954779,0.0014959135982669303,354544.5621571999,1554750.6403460295,4.385205151325028,1554750.6403460295,4.385205151325028,0.85,0.0955312132131718,4.027634451161993,1.2669851566525177,1.0,0.0,4.027634451162527,1.2847662978384702,1.2850640916496539,3.1349160216439422,19308.318678365045,1968.9005601673402,4632.441516551485,4632.441516551485,5.558647901751499,5.001743220705995,-2.3326217414724977,7.334364962178492,3.4934178271117786,3.4934178271117786,0.9981193791747939,0.0,0.0,0.0002317762452519277,7.822431623210305e-05,0.00015355192901982465,0.0006184510393626268,0.09553121321320145,0.07165959926200502,0.02387161395119643,0.09553123297427223,0.07165959926198279,0.023871613951189016,0.37719425917263655,0.37719425917263655,0.12565288994507245,0.0,4.987865689527439,4.982629181754021,5.003585744207271,4.98786403701871,4.98259989243212,5.00366706150453,24778.472617014213,21061.70172446208,0.85,1.0673020497692793,0.663153084785967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905246259193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.183344911466,1534.2317771124222,0.37719425917263655,0.12565288994507245,6.112874298809886,3.4934178271117786
4250.0,-30.068362283895897,5.001742320891059,35.002533338653436,24.090990505088143,4.997711473162475,-26.56176457609306,-40.07098797066135,1.4911137653599935,-0.020066252906985937,-5.008057435073371,40.00503952169832,42252.40957163996,25750.10797779234,25750.10797779234,68002.5175494323,77294.7575554971,77294.7575554971,25750.10797779234,103044.86553328944,103044.86553328944,103044.86553328944,127823.32661178923,91490.41346822969,56448.06548437404,38935.94220428405,24778.46107849979,0.0,63714.40328278384,21061.69191672482,1534.2310472487895,0.0,0.8868594757135007,2.8160746655334727,0.0014959135982669303,354544.62161460565,1554750.5289898643,4.385204101840522,1554750.5289898643,4.385204101840522,0.85,0.09553119110241812,4.027634451161993,1.2669850923633201,1.0,0.0,4.027634451162373,1.2847662777513018,1.285064072376957,3.134916070657982,19308.31916127818,1968.9006094107756,4632.441516551485,4632.441516551485,5.558647181143782,5.001742320891059,-2.332616174984882,7.334358495875941,3.4934204541897085,3.4934204541897085,0.9981201297684882,0.0,0.0,0.00023177688278800171,7.822455071832193e-05,0.0001535523320696798,0.0006184526627001089,0.09553119110245896,0.07165957811769595,0.023871612984763004,0.09553114935611053,0.07165957811766532,0.023871612984752797,0.3771942015578019,0.3771942015578019,0.12565290274100832,0.0,4.987889153250251,4.982658555916373,5.003591459921893,4.987991182166411,4.98278422997447,5.003622502677331,24778.46107849979,21061.69191672482,0.85,1.0673021176642983,0.6631531866367948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519050879354056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.18159354482,1534.2310472487895,0.3771942015578019,0.12565290274100832,6.112874298809886,3.4934204541897085
4251.0,-30.068335860960577,5.0017415263421245,35.002532363525084,24.090988654084526,4.997720262763725,-26.561739912728473,-40.07096142796797,1.4911243145319661,-0.020198112354478326,-5.00804940466887,40.005038274618094,42252.41372869706,25750.095345872152,25750.095345872152,68002.50907456921,77294.71452770242,77294.71452770242,25750.095345872152,103044.80987357457,103044.80987357457,103044.80987357457,127823.26593462276,91490.36333397053,56448.06253496667,38935.88977667095,24778.45606104818,0.0,63714.34583771913,21061.687651890952,1534.2305997982578,0.0,0.8868595210813383,2.816077334935941,0.0014959135982669303,354544.7325959297,1554750.4752136907,4.385202577485817,1554750.4752136907,4.385202577485817,0.85,0.0955311698351736,4.027634451161993,1.2669850099412723,1.0,0.0,4.0276344511613225,1.2847662270854956,1.2850640225188366,3.13491619428596,19308.308580844227,1968.8995305067713,4632.441516551485,4632.441516551485,5.558644454305215,5.0017415263421245,-2.3326078417487004,7.334349368090825,3.493423088113379,3.493423088113379,0.9981208823181084,0.0,0.0,0.0002317775205592046,7.822478582389092e-05,0.00015355273473531366,0.0006184542844900881,0.09553116983519717,0.07165955766258703,0.023871612172610145,0.09553121693739004,0.07165955766256935,0.023871612172604254,0.3771941456674212,0.3771941456674212,0.1256529157150065,0.0,4.98787852889302,4.982656559542988,5.003554929156962,4.987851292314417,4.98266383766304,5.003424074475674,24778.45606104818,21061.687651890952,0.85,1.067302946933993,0.663153849783128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519049296090665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.179843067242,1534.2305997982578,0.3771941456674212,0.1256529157150065,6.112874298809886,3.493423088113379
4252.0,-30.068309421744992,5.0017406841294605,35.00253141195737,24.090983101073675,4.997719162902884,-26.56171622373064,-40.07093502497298,1.4911259648888626,-0.020188122805279818,-5.008048510743615,40.00503701061501,42252.418547203546,25750.10106551968,25750.10106551968,68002.51961272323,77294.69660170154,77294.69660170154,25750.10106551968,103044.79766722122,103044.79766722122,103044.79766722122,127823.25096193948,91490.33429110883,56448.05623661211,38935.86450499635,24778.453294718263,0.0,63714.31779971461,21061.685300510522,1534.2304447740332,0.0,0.8868595302045241,2.8160773080655592,0.0014959135982669303,354544.74495010515,1554750.4207077797,4.385202270947715,1554750.4207077797,4.385202270947715,0.85,0.0955311558052523,4.027634451161993,1.266984895099886,1.0,0.0,4.027634451160335,1.2847662180473733,1.2850640142985559,3.1349162163395876,19308.302451580825,1968.8989054958447,4632.441516551485,4632.441516551485,5.558645688999169,5.0017406841294605,-2.332604719706615,7.334345403836076,3.493425752292602,3.493425752292602,0.998121643512172,0.0,0.0,0.00023177815872497989,7.822501969271047e-05,0.00015355313903226943,0.0006184559128504357,0.09553115580527131,0.07165954295679879,0.023871612848472525,0.09553120735576809,0.07165954295678453,0.023871612848467772,0.3771940892730406,0.3771940892730406,0.12565292627231192,0.0,4.98787456158567,4.982654855047656,5.003544164900575,4.987860387938326,4.982649736175574,5.003502807513485,24778.453294718263,21061.685300510522,0.85,1.067303582006301,0.6631542172361266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519047712247697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.178093663917,1534.2304447740332,0.3771940892730406,0.12565292627231192,6.112874298809886,3.493425752292602
4253.0,-30.068283019935283,5.001739767701028,35.00253043533789,24.09097821163016,4.997714037046312,-26.56169297097577,-40.070908691827185,1.4911239880871723,-0.020076408280147007,-5.008048952959343,40.005034377790516,42252.42347033481,25750.109971411966,25750.109971411966,68002.53344174678,77294.69756513611,77294.69756513611,25750.109971411966,103044.80753654808,103044.80753654808,103044.80753654808,127823.25057269612,91490.32252305784,56448.04842825805,38935.8601053331,24778.443036148055,0.0,63714.303141481156,21061.676580725845,1534.229893926911,0.0,0.8868595374851496,2.8160757890310943,0.0014959135982669303,354544.73883861996,1554750.3071760202,4.385202026319461,1554750.3071760202,4.385202026319461,0.85,0.09553113839845034,4.027634451161993,1.266984792347066,1.0,0.0,4.027634451162922,1.2847662259788943,1.2850640230506938,3.1349161969861417,19308.299968027895,1968.8986522439259,4632.441516551485,4632.441516551485,5.558647611504235,5.001739767701028,-2.332602612384377,7.334342380085404,3.493428400769019,3.493428400769019,0.9981224002197198,0.0,0.0,0.00023177879598950267,7.822525294347288e-05,0.0001535535430460298,0.0006184575400701756,0.0955311383984882,0.07165952575583447,0.023871612642653733,0.09553112230973443,0.07165952575580607,0.023871612642644275,0.3771940324918364,0.3771940324918364,0.12565293643507747,0.0,4.987894327045524,4.982674284269535,5.003564936166754,4.987972544679224,4.982751160642067,5.003647180457676,24778.443036148055,21061.676580725845,0.85,1.0673040445995834,0.6631544470714991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904612742919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.176345467504,1534.229893926911,0.3771940324918364,0.12565293643507747,6.112874298809886,3.493428400769019
4254.0,-30.06825661041649,5.001738944898292,35.00252945285333,24.09097667494791,4.9977206091557,-26.56166854141567,-40.070882184058405,1.4911325401552333,-0.02015067441533347,-5.008041507555128,40.00503225371988,42252.42771190754,25750.098736328386,25750.098736328386,68002.52644823593,77294.66494103469,77294.66494103469,25750.098736328386,103044.76367736308,103044.76367736308,103044.76367736308,127823.19679697994,91490.28190029364,56448.04467116789,38935.81914347306,24778.43311961686,0.0,63714.25226308992,21061.66815167433,1534.229180900881,0.0,0.8868595830513994,2.8160776336365876,0.0014959135982669303,354544.8417351839,1554750.2155825747,4.385200495298268,1554750.2155825747,4.385200495298268,0.85,0.0955311145480037,4.027634451161993,1.266984742344357,1.0,0.0,4.027634451162306,1.2847661846561662,1.2850639825374073,3.1349162978163867,19308.291394918797,1968.8977780300916,4632.441516551485,4632.441516551485,5.558645186199234,5.001738944898292,-2.332594724689968,7.3343336695882595,3.493431025453324,3.493431025453324,0.9981231501295211,0.0,0.0,0.00023177943344171662,7.82254877416404e-05,0.0001535539457000762,0.0006184591618134849,0.09553111454803967,0.07165950354085278,0.023871611007186894,0.09553114539585597,0.07165950354082579,0.023871611007177905,0.37719397668214927,0.37719397668214927,0.12565294818819,0.0,4.987890798464491,4.982675867561625,5.003546057229812,4.987890833139772,4.982696352420589,5.003484697547663,24778.43311961686,21061.66815167433,0.85,1.0673047871210795,0.6631550431987828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519044544853197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.174597403033,1534.229180900881,0.37719397668214927,0.12565294818819,6.112874298809886,3.493431025453324
4255.0,-30.068230230975328,5.00173812061687,35.00252849447175,24.090975906606786,4.997722485697512,-26.56164460856135,-40.07085574613882,1.4911368632839004,-0.02012212864076446,-5.008038460298639,40.005030990802986,42252.43212622318,25750.09891377065,25750.09891377065,68002.53103999383,77294.65434691426,77294.65434691426,25750.09891377065,103044.75326068491,103044.75326068491,103044.75326068491,127823.18290015912,91490.26141845428,56448.039197764585,38935.802467432986,24778.429639474212,0.0,63714.2321069072,21061.66519355308,1534.2289372539576,0.0,0.8868596031254338,2.8160776143775403,0.0014959135982669303,354544.8838487161,1554750.1611235074,4.385199820812864,1554750.1611235074,4.385199820812864,0.85,0.09553109822315557,4.027634451161993,1.2669846725603566,1.0,0.0,4.027634451163255,1.2847661631178364,1.285063961812174,3.1349163503713675,19308.2870723906,1968.8973372548835,4632.441516551485,4632.441516551485,5.558645224503499,5.00173812061687,-2.3325900329949683,7.334328153611838,3.493433676854001,3.493433676854001,0.9981239076725716,0.0,0.0,0.00023178007016955163,7.822572192175316e-05,0.00015355434824779846,0.0006184607831285593,0.09553109822317622,0.07165948711656715,0.023871611106609066,0.09553113173381454,0.07165948711655167,0.02387161110660391,0.3771939205799754,0.3771939205799754,0.12565295882198196,0.0,4.987894747342807,4.982685786563366,5.003532079298111,4.987916331657857,4.982731254582063,5.0034819613672425,24778.429639474212,21061.66519355308,0.85,1.067305196834064,0.6631553222728496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519042961815432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.172850373063,1534.2289372539576,0.3771939205799754,0.12565295882198196,6.112874298809886,3.493433676854001
