time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4256.0,-30.06820381870851,5.001737240774484,35.002527528060554,24.090965429227822,4.997719378347697,-26.5616211445473,-40.0708255712874,1.4911367041868655,-0.020147388280008727,-5.008037994103389,40.00502884015834,42252.42128374471,25750.10558108633,25750.10558108633,68002.52686483104,77294.62454955542,77294.62454955542,25750.10558108633,103044.73013064175,103044.73013064175,103044.73013064175,127823.15202472446,91490.21970251779,56448.01643670869,38935.78140645455,24778.421894082705,0.0,63714.20330053726,21061.658609970298,1534.2285062013407,0.0,0.8868596132820736,2.8160780005915083,0.0014959135982669303,354544.8902916028,1554750.068384153,4.385199479550859,1554750.068384153,4.385199479550859,0.85,0.0955310816263629,4.027634451161993,1.2669845401355997,1.0,0.0,4.027634451162209,1.2847661625456364,1.2850639620589503,3.1349163517675747,19308.278268576247,1968.8964395156602,4632.441516551485,4632.441516551485,5.558646663769519,5.001737240774484,-2.3325872491758446,7.334324489950329,3.4934363264372688,3.4934363264372688,0.9981246646963625,0.0,0.0,0.00023178070769132246,7.822598920341333e-05,0.00015355471848790912,0.0006184622743203842,0.09553108162639443,0.07165947058829214,0.02387161103810228,0.09553111908943082,0.07165947058826849,0.0238716110380944,0.3771938647505675,0.3771938647505675,0.12565296884505917,0.0,4.9878937425152685,4.982680792149097,5.003543048210929,4.987890605823395,4.982661700602307,5.003587810251588,24778.421894082705,21061.658609970298,0.85,1.0673056138529418,0.6631554519239893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904138058091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.171103620853,1534.2285062013407,0.3771938647505675,0.12565296884505917,6.112874298809886,3.4934363264372688
4257.0,-30.068177412639596,5.001736410694364,35.00252655466781,24.090969620179408,4.997723098399601,-26.56159700332057,-40.07079909844322,1.4911426890809123,-0.020068145657091918,-5.008032592059376,40.00502670398363,42252.425685653136,25750.0996096144,25750.0996096144,68002.52529526754,77294.62659613289,77294.62659613289,25750.0996096144,103044.72620574728,103044.72620574728,103044.72620574728,127823.13874671503,91490.21259714503,56448.011686666534,38935.77878942055,24778.412540967747,0.0,63714.19133038829,21061.650659822586,1534.2278751025365,0.0,0.8868596484967969,2.816077590279324,0.0014959135982669303,354544.9649486558,1554749.9762687706,4.3851982963400005,1554749.9762687706,4.3851982963400005,0.8500000000000001,0.09553105971345892,4.027634451161993,1.2669844439765439,1.0,0.0,4.0276344511618145,1.284766133232266,1.285063933557704,3.134916423294183,19308.27676904422,1968.896286605948,4632.441516551485,4632.441516551485,5.558645374714514,5.001736410694364,-2.332580853808163,7.334317264502527,3.493438957885844,3.493438957885844,0.9981254165388125,0.0,0.0,0.00023178134506510862,7.822622369426918e-05,0.00015355512137083942,0.0006184638969855541,0.09553105971349381,0.07165944989530632,0.023871609818187495,0.095531069667152,0.07165944989528014,0.023871609818178777,0.3771938082412377,0.3771938082412377,0.12565297988368784,0.0,4.987905830312741,4.982700123711311,5.003533385491096,4.987964446402259,4.98278771779934,5.00350500559199,24778.412540967747,21061.650659822586,0.85,1.0673057897359506,0.6631556456010604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519039797379085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.169358405567,1534.2278751025365,0.3771938082412377,0.12565297988368784,6.112874298809886,3.493438957885844
4258.0,-30.068151048268376,5.001735476086571,35.00252557161232,24.090959701593988,4.997716670782489,-26.561573914469736,-40.07077280022202,1.4911395369842293,-0.020018028845754543,-5.008034471624933,40.00502447574986,42252.43054793584,25750.11215293517,25750.11215293517,68002.54270087101,77294.61237815021,77294.61237815021,25750.11215293517,103044.72453108538,103044.72453108538,103044.72453108538,127823.12966305648,91490.18513568648,56448.00330547359,38935.75758912543,24778.405131971103,0.0,63714.16272109654,21061.644362175437,1534.2275179264793,0.0,0.8868596470005534,2.816076712576418,0.0014959135982669303,354544.93897277856,1554749.8801836541,4.385198346613617,1554749.8801836541,4.385198346613617,0.85,0.0955310455888774,4.027634451161993,1.266984359906055,1.0,0.0,4.027634451163347,1.284766146663643,1.2850639478098225,3.134916390520713,19308.270973523286,1968.895695627282,4632.441516551485,4632.441516551485,5.558648082427223,5.001735476086571,-2.3325798080458218,7.334315284132392,3.493441602879632,3.493441602879632,0.9981261722513234,0.0,0.0,0.0002317819814340325,7.822645663899454e-05,0.00015355552479503798,0.0006184655218307546,0.095531045588908,0.0716594351500947,0.023871610438813307,0.09553101749115557,0.07165943515007174,0.02387161043880566,0.37719375266041677,0.37719375266041677,0.12565299049041792,0.0,4.987928668089921,4.982719513613176,5.003566570648388,4.988016442779156,4.982793500688786,5.0036957376800615,24778.405131971103,21061.644362175437,0.85,1.0673065421662449,0.6631560196889402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190382145491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.167613946523,1534.2275179264793,0.37719375266041677,0.12565299049041792,6.112874298809886,3.493441602879632
4259.0,-30.068124682502365,5.001734595471463,35.00252456961467,24.09095341516661,4.997720007582834,-26.561549847832897,-40.07074636230243,1.491145172913736,-0.020104723576764627,-5.008028951581308,40.00502195790781,42252.43482245461,25750.105673812937,25750.105673812937,68002.54049626755,77294.57364379692,77294.57364379692,25750.105673812937,103044.67931760986,103044.67931760986,103044.67931760986,127823.072884412,91490.13711055422,56447.99828921341,38935.70980148979,24778.393566802144,0.0,63714.10336829194,21061.634531781823,1534.2267534153018,0.0,0.8868596841971396,2.8160784956924356,0.0014959135982669303,354545.01526061114,1554749.7716101557,4.385197096812444,1554749.7716101557,4.385197096812444,0.85,0.09553102290173679,4.027634451161993,1.266984268692322,1.0,0.0,4.027634451160811,1.2847661189847253,1.285063920942162,3.134916458059148,19308.26083820368,1968.8946621123098,4632.441516551485,4632.441516551485,5.55864668378631,5.001734595471463,-2.332573359306746,7.334307954778209,3.4934442149574383,3.4934442149574383,0.998126918559268,0.0,0.0,0.0002317826178382323,7.82266908217889e-05,0.00015355592701644342,0.0006184671418315442,0.09553102290177738,0.07165941369773662,0.023871609204040755,0.09553103438385847,0.07165941369770618,0.02387160920403061,0.3771936978388299,0.3771936978388299,0.12565300334462517,0.0,4.987925682264233,4.98271373074931,5.0035719780452155,4.987924228004545,4.982701091403669,5.003604102971792,24778.393566802144,21061.634531781823,0.85,1.06730750181301,0.6631567045402702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519036634218885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.165869532339,1534.2267534153018,0.3771936978388299,0.12565300334462517,6.112874298809886,3.4934442149574383
4260.0,-30.068098324814763,5.001733777774915,35.00252359262227,24.09096253048631,4.997725994505669,-26.561525523488182,-40.07071985453365,1.49115319317945,-0.01999869915044883,-5.0080229303686,40.00502068224606,42252.438905876035,25750.09812358577,25750.09812358577,68002.5370294618,77294.58635002942,77294.58635002942,25750.09812358577,103044.6844736152,103044.6844736152,103044.6844736152,127823.07343023036,91490.14160197748,56447.994157825604,38935.71938239097,24778.388956615163,0.0,63714.10833900613,21061.63061312289,1534.2263802223342,0.0,0.886859719446885,2.8160778058652585,0.0014959135982669303,354545.09847469075,1554749.7166015233,4.385195912424972,1554749.7166015233,4.385195912424972,0.85,0.09553100378020662,4.027634451161993,1.2669841862702742,1.0,0.0,4.02763445116253,1.2847660801523282,1.2850638829181884,3.1349165528128333,19308.261786082596,1968.8947587690595,4632.441516551485,4632.441516551485,5.558645053927167,5.001733777774915,-2.3325665116563505,7.334300289431265,3.4934468417653584,3.4934468417653584,0.9981276690758166,0.0,0.0,0.00023178325404904713,7.822692562394653e-05,0.0001535563284251006,0.0006184687585588808,0.09553100378022969,0.07165939485770566,0.023871608922524035,0.0955309915421582,0.07165939485768835,0.023871608922518273,0.37719364211040907,0.37719364211040907,0.12565301633375348,0.0,4.987943103722216,4.9827438240428705,5.003551352978889,4.988024231218162,4.982875641954536,5.003480300942158,24778.388956615163,21061.63061312289,0.85,1.0673073641341422,0.6631567168932482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035053805394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.164126024909,1534.2263802223342,0.37719364211040907,0.12565301633375348,6.112874298809886,3.4934468417653584
4261.0,-30.068071957821047,5.001732799856888,35.00252260462387,24.090942658390873,4.997715890960262,-26.561502799896488,-40.070693591237045,1.4911467330360457,-0.020040225651541732,-5.00802745222027,40.005018407686144,42252.44400122867,25750.117350163328,25750.117350163328,68002.561351392,77294.54679488078,77294.54679488078,25750.117350163328,103044.66414504411,103044.66414504411,103044.66414504411,127823.04629697518,91490.08731407058,56447.984520419865,38935.66977072302,24778.38215193107,0.0,63714.05192265409,21061.62482914141,1534.226114364693,0.0,0.8868597046760699,2.8160778235039787,0.0014959135982669303,354545.03598200815,1554749.6185187574,4.385196408722686,1554749.6185187574,4.385196408722686,0.85,0.09553099282384703,4.027634451161993,1.2669841087935492,1.0,0.0,4.027634451162525,1.2847661090585438,1.2850639126488197,3.134916482279704,19308.25032905455,1968.8935904773343,4632.441516551485,4632.441516551485,5.558649204347088,5.001732799856888,-2.3325674141993513,7.334300214056239,3.493449486086019,3.493449486086019,0.9981284245960055,0.0,0.0,0.00023178389048610155,7.822715826124625e-05,0.0001535567322248553,0.0006184703849166842,0.09553099282387562,0.0716593824203909,0.023871610403484726,0.09553097399539802,0.07165938242036944,0.02387161040347758,0.3771935878291527,0.3771935878291527,0.1256530278551208,0.0,4.987953648121163,4.982742987389599,5.003596061178598,4.987987226568748,4.982731045961771,5.00376629659803,24778.38215193107,21061.62482914141,0.85,1.0673086909296547,0.6631573840653108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519033473876466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.1623832345,1534.226114364693,0.3771935878291527,0.1256530278551208,6.112874298809886,3.493449486086019
4262.0,-30.068045638352572,5.00173195198776,35.002521598287956,24.09095138954001,4.997724137158362,-26.561478283955037,-40.07066331161184,1.4911567827611805,-0.019979426370753117,-5.00801837758252,40.00501589756965,42252.43212237823,25750.101744295323,25750.101744295323,68002.53386667356,77294.54890497732,77294.54890497732,25750.101744295323,103044.65064927263,103044.65064927263,103044.65064927263,127823.01999498071,91490.08213969013,56447.96535709266,38935.685313997186,24778.369345708077,0.0,63714.05465970526,21061.613943851866,1534.2252026430904,0.0,0.8868597599281778,2.816078084149026,0.0014959135982669303,354545.16139490047,1554749.5102784128,4.385194552258175,1554749.5102784128,4.385194552258175,0.85,0.0955309664971104,4.027634451161993,1.266983993402682,1.0,0.0,4.0276344511612185,1.284766060734273,1.285063865129591,3.1349166001942086,19308.24923704299,1968.8934791231452,4632.441516551485,4632.441516551485,5.558645835525712,5.00173195198776,-2.3325583698529813,7.334290321840742,3.4934520807103717,3.4934520807103717,0.9981291659172491,0.0,0.0,0.0002317845257776136,7.822742647552184e-05,0.00015355709930209174,0.0006184718633696079,0.09553096649715306,0.07165935802480052,0.023871608472352555,0.09553093201925704,0.07165935802476851,0.023871608472341894,0.3771935328492733,0.3771935328492733,0.12565304215208076,0.0,4.987967259596587,4.982766278922838,5.003580607740048,4.988038951211763,4.982876693520041,5.003536047730449,24778.369345708077,21061.613943851866,0.85,1.067308213703757,0.6631571691371256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903189339004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.160641509114,1534.2252026430904,0.3771935328492733,0.12565304215208076,6.112874298809886,3.4934520807103717
4263.0,-30.068019340070386,5.001731150087383,35.002520634823654,24.090949992556148,4.9977298813815025,-26.561454037376773,-40.07063680384306,1.4911645786882033,-0.020046561840274535,-5.008013123206198,40.00501513362853,42252.435998491215,25750.09622804525,25750.09622804525,68002.53222653647,77294.52017218861,77294.52017218861,25750.09622804525,103044.61640023386,103044.61640023386,103044.61640023386,127822.98436523843,91490.04511772434,56447.96094402832,38935.64908188447,24778.367965004563,0.0,63714.01704688903,21061.61277025388,1534.2250267437162,0.0,0.886859789424401,2.8160795793357045,0.0014959135982669303,354545.234011207,1554749.477336019,4.385193561188512,1554749.477336019,4.385193561188512,0.8500000000000001,0.09553095027209776,4.027634451161993,1.2669838675716893,1.0,0.0,4.027634451162909,1.2847660229542828,1.285063828156432,3.134916692379958,19308.241423853557,1968.8926823995512,4632.441516551485,4632.441516551485,5.558644644738941,5.001731150087383,-2.3325520743906956,7.334283224478078,3.49345471293628,3.49345471293628,0.9981299179817943,0.0,0.0,0.0002317851605593366,7.822766127972111e-05,0.0001535574992796155,0.0006184734743328623,0.09553095027211278,0.071659341449024,0.02387160882308878,0.09553097496569259,0.07165934144901275,0.023871608823085026,0.37719347877371445,0.37719347877371445,0.12565305504951424,0.0,4.987965123134757,4.982773748625448,5.0035496284342,4.9879665613659085,4.982813614589475,5.003435701464639,24778.367965004563,21061.61277025388,0.85,1.0673088180343644,0.6631576214602259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903031575269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.158899710537,1534.2250267437162,0.37719347877371445,0.12565305504951424,6.112874298809886,3.49345471293628
4264.0,-30.067993017667103,5.001730285358087,35.00251967900449,24.090944753866665,4.997727042291337,-26.561430627444576,-40.070610435772664,1.491164652069129,-0.019996021631357053,-5.0080129882603535,40.00501342937862,42252.44048602319,25750.10376751557,25750.10376751557,68002.54425353876,77294.51041325023,77294.51041325023,25750.10376751557,103044.6141807658,103044.6141807658,103044.6141807658,127822.976978715,91490.0235850056,56447.95365777995,38935.633252472944,24778.362797949198,0.0,63713.99605042214,21061.608378256817,1534.2247520418377,0.0,0.8868597962799808,2.816078931221435,0.0014959135982669303,354545.2358761796,1554749.4038459675,4.385193330841833,1554749.4038459675,4.385193330841833,0.85,0.09553093601556023,4.027634451161993,1.2669838197669012,1.0,0.0,4.027634451163161,1.284766021299008,1.285063827317112,3.134916696418941,19308.236879545693,1968.8922190091105,4632.441516551485,4632.441516551485,5.558646272276018,5.001730285358087,-2.3325495342203006,7.334279819578388,3.4934573576163124,3.4934573576163124,0.9981306736046607,0.0,0.0,0.00023178579592489655,7.822789484712692e-05,0.00015355790107776963,0.0006184750926289504,0.09553093601558493,0.07165932663462678,0.02387160938095816,0.09553093661318017,0.07165932663460825,0.023871609380951987,0.37719342447728194,0.37719342447728194,0.12565306587512165,0.0,4.98797544124659,4.982787775865688,5.0035488076578645,4.988016966629004,4.98284414133127,5.003545781128764,24778.362797949198,21061.608378256817,0.85,1.0673093585234041,0.6631579104312552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519028739385618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.157158364847,1534.2247520418377,0.37719342447728194,0.12565306587512165,6.112874298809886,3.4934573576163124
4265.0,-30.06796671753125,5.001729381649325,35.00251869904604,24.09093944532799,4.997724213980295,-26.561407236438296,-40.07058410262687,1.4911647328876692,-0.01994006909046675,-5.008011809943907,40.00501081463032,42252.44488963861,25750.108445051457,25750.108445051457,68002.55333469006,77294.50060528502,77294.50060528502,25750.108445051457,103044.60905033648,103044.60905033648,103044.60905033648,127822.96107216693,91490.0020167732,56447.94630112816,38935.61746182782,24778.35202183045,0.0,63713.969483658264,21061.599218555883,1534.224133376518,0.0,0.8868598117393919,2.8160783338054536,0.0014959135982669303,354545.2521606996,1554749.29109374,4.385192811407446,1554749.29109374,4.385192811407446,0.85,0.09553091755793025,4.027634451161993,1.2669837302016096,1.0,0.0,4.0276344511626805,1.2847660196100466,1.285063826443409,3.1349167005401224,19308.232327742946,1968.8917548544046,4632.441516551485,4632.441516551485,5.558647282010489,5.001729381649325,-2.3325462604811555,7.33427564213048,3.493459982006454,3.493459982006454,0.9981314234304154,0.0,0.0,0.00023178643075456845,7.82281281058153e-05,0.00015355830264875315,0.0006184767100100781,0.09553091755796923,0.0716593086580686,0.02387160889990063,0.0955308794898964,0.07165930865803936,0.02387160889989089,0.3771933704069542,0.3771933704069542,0.12565307685223276,0.0,4.987994253915986,4.9828079178196845,5.003563626045889,4.9880717408534565,4.982890725315428,5.003625139954977,24778.35202183045,21061.599218555883,0.85,1.067309946088538,0.6631582560630721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519027161573006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.155418378989,1534.224133376518,0.3771933704069542,0.12565307685223276,6.112874298809886,3.493459982006454
4266.0,-30.067940465961396,5.001728587543031,35.00251772709284,24.090937699098163,4.997732460710875,-26.561382781596027,-40.07055755993349,1.4911747763458496,-0.02005758344392916,-5.008003610727965,40.005009087885064,42252.44843914647,25750.095292755286,25750.095292755286,68002.54373190177,77294.46013587048,77294.46013587048,25750.095292755286,103044.55542862577,103044.55542862577,103044.55542862577,127822.89950299847,91489.95429036491,56447.94259364227,38935.568551914046,24778.344074372697,0.0,63713.91262628674,21061.59246321679,1534.2235145138498,0.0,0.8868598597022213,2.8160808344862356,0.0014959135982669303,354545.3654751806,1554749.2166336593,4.385191199862115,1554749.2166336593,4.385191199862115,0.85,0.09553089473484247,4.027634451161993,1.2669836560217664,1.0,0.0,4.02763445116102,1.2847659713184703,1.2850637789547847,3.134916818374866,19308.222255466644,1968.89072776806,4632.441516551485,4632.441516551485,5.558644442838936,5.001728587543031,-2.3325378264794905,7.3342664140225216,3.493462593196574,3.493462593196574,0.9981321694847355,0.0,0.0,0.00023178706441356046,7.822836322132427e-05,0.0001535587011922362,0.0006184783151975407,0.09553089473487311,0.07165928728113276,0.023871607453740354,0.09553093095340347,0.07165928728110978,0.023871607453732697,0.3771933168978212,0.3771933168978212,0.12565308889877563,0.0,4.987981492189874,4.982800952510729,5.003533459006803,4.987946027284011,4.982788675777385,5.003428380156777,24778.344074372697,21061.59246321679,0.85,1.067310747823163,0.6631589035659723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025585095473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.153678824456,1534.2235145138498,0.3771933168978212,0.12565308889877563,6.112874298809886,3.493462593196574
4267.0,-30.06791420697461,5.001727690901541,35.00251676527012,24.090932809654646,4.997727133398943,-26.56135967759232,-40.07053122678769,1.4911726040170106,-0.0199498734892245,-5.008005362766225,40.005007439050935,42252.45284073155,25750.10759697882,25750.10759697882,68002.56043771037,77294.46205404542,77294.46205404542,25750.10759697882,103044.56965102424,103044.56965102424,103044.56965102424,127822.90954871615,91489.94345296497,56447.93423965272,38935.56579256917,24778.33989769191,0.0,63713.905690261076,21061.588913038122,1534.2233404854533,0.0,0.8868598567574436,2.8160792151589473,0.0014959135982669303,354545.34126172826,1554749.1455332364,4.385191298806287,1554749.1455332364,4.385191298806287,0.85,0.09553088254713786,4.027634451161993,1.2669835565658287,1.0,0.0,4.027634451160753,1.2847659801717326,1.2850637886244773,3.1349167967723006,19308.219968320165,1968.8904945440254,4632.441516551485,4632.441516551485,5.558647098937991,5.001727690901541,-2.3325366794181934,7.334264370319735,3.4934652359439244,3.4934652359439244,0.998132924555407,0.0,0.0,0.00023178769825317713,7.822859648130352e-05,0.00015355910177187361,0.0006184799285858889,0.09553088254716012,0.0716592740914434,0.023871608455716713,0.09553086486701513,0.07165927409142671,0.023871608455711152,0.3771932622065646,0.3771932622065646,0.12565309908162692,0.0,4.987996958389431,4.982816279295548,5.003549340231984,4.988055489276974,4.982874256291893,5.003609533972281,24778.33989769191,21061.588913038122,0.85,1.0673111262131405,0.6631590448423884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190240115294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.151939173653,1534.2233404854533,0.3771932622065646,0.12565309908162692,6.112874298809886,3.4934652359439244
4268.0,-30.06788795598086,5.001726812479739,35.00251578089593,24.090921703632944,4.997728038021231,-26.561335957498937,-40.070501051936276,1.4911760395396152,-0.020066787477333037,-5.0080015116605106,40.00500485854373,42252.44115178326,25750.105410616245,25750.105410616245,68002.54656239951,77294.41344658463,77294.41344658463,25750.105410616245,103044.51885720088,103044.51885720088,103044.51885720088,127822.84736149394,91489.88461638057,56447.912321580356,38935.52477200024,24778.32850429307,0.0,63713.8532762933,21061.57922864911,1534.222622311509,0.0,0.8868598856903323,2.816081200406132,0.0014959135982669303,354545.3944846342,1554749.034257553,4.385190326664742,1554749.034257553,4.385190326664742,0.85,0.09553086131808261,4.027634451161993,1.2669834126019852,1.0,0.0,4.027634451160901,1.284765962791972,1.2850637720548201,3.1349168391801046,19308.207551330157,1968.8892283634225,4632.441516551485,4632.441516551485,5.558646626970333,5.001726812479739,-2.3325314545846045,7.334258267064344,3.4934678464363134,3.4934678464363134,0.9981336704103753,0.0,0.0,0.0002317883319014549,7.822886377204487e-05,0.00015355946812941004,0.000618481404140124,0.09553086131812294,0.07165925395602632,0.023871607362096627,0.09553089061158554,0.07165925395599607,0.023871607362086544,0.37719320791735256,0.37719320791735256,0.12565311054700828,0.0,4.987983048182741,4.982795762103763,5.003555261403164,4.987934724183162,4.982721013268531,5.00358626824368,24778.32850429307,21061.57922864911,0.85,1.0673117864573096,0.6631594069276702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519022437519071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.15020054649,1534.222622311509,0.37719320791735256,0.12565311054700828,6.112874298809886,3.4934678464363134
4269.0,-30.06786173520972,5.001725894518916,35.00251478896147,24.090921563934558,4.997725839970255,-26.56131257492028,-40.070478490646906,1.4911766796811934,-0.019940598522566688,-5.008000388428063,40.0050026695874,42252.460902644445,25750.110155298775,25750.110155298775,68002.57105794322,77294.42197810175,77294.42197810175,25750.110155298775,103044.53213340053,103044.53213340053,103044.53213340053,127822.85242312991,91489.88167475241,56447.920599296594,38935.51230606202,24778.320289729378,0.0,63713.83259579139,21061.57224626997,1534.222153615961,0.0,0.8868598993282176,2.8160796739752367,0.0014959135982669303,354545.41000788996,1554748.939866188,4.385189868433465,1554748.939866188,4.385189868433465,0.85,0.09553084416576416,4.027634451161993,1.2669833560055124,1.0,0.0,4.027634451162093,1.2847659584904514,1.2850637685654993,3.1349168496761095,19308.206930523087,1968.889165058719,4632.441516551485,4632.441516551485,5.558647651199676,5.001725894518916,-2.3325282350268344,7.334254129545751,3.4934704609305722,3.4934704609305722,0.9981344174087349,0.0,0.0,0.00023178896482180882,7.822906362192339e-05,0.00015355990119988544,0.0006184831483896905,0.0955308441657968,0.07165923672952434,0.023871607436272445,0.09553081111490981,0.07165923672949986,0.02387160743626429,0.3771931517854595,0.3771931517854595,0.1256531224447579,0.0,4.987997970258334,4.982808965979416,5.003575337947041,4.988059789905492,4.982863916450526,5.003657779757475,24778.320289729378,21061.57224626997,0.85,1.0673125173517677,0.6631599321720199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020863988181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.148462634499,1534.222153615961,0.3771931517854595,0.1256531224447579,6.112874298809886,3.4934704609305722
4270.0,-30.067835490196682,5.001725095369263,35.002513809852154,24.090919678006344,4.997734851890247,-26.561288049461094,-40.0704481760971,1.4911874111550172,-0.02007578574841773,-5.007991779722364,40.005001059279316,42252.448699036184,25750.095897958327,25750.095897958327,68002.54459699451,77294.37791945273,77294.37791945273,25750.095897958327,103044.47381741105,103044.47381741105,103044.47381741105,127822.78676970607,91489.8306715258,56447.901451110636,38935.4769115724,24778.312952295015,0.0,63713.78986386741,21061.566009450762,1534.2215603250263,0.0,0.886859948952756,2.8160824545972725,0.0014959135982669303,354545.52898162673,1554748.870427082,4.385188201055138,1554748.870427082,4.385188201055138,0.85,0.09553082110093966,4.027634451161993,1.2669832290755587,1.0,0.0,4.027634451161212,1.2847659069806698,1.2850637178577284,3.134916975363506,19308.196166700513,1968.88806745428,4632.441516551485,4632.441516551485,5.558644573483445,5.001725095369263,-2.332519512547027,7.33424460791629,3.4934730620331904,3.4934730620331904,0.9981351605809116,0.0,0.0,0.0002317895983289128,7.822933215160555e-05,0.00015356026617730726,0.0006184846183853285,0.095530821100969,0.07165921492221179,0.0238716061787572,0.09553087384608971,0.07165921492218978,0.023871606178749873,0.3771930962114882,0.3771930962114882,0.12565313555110885,0.0,4.987978302966496,4.982792875762016,5.003544927893131,4.987915993973957,4.982744877729544,5.00343965555254,24778.312952295015,21061.566009450762,0.85,1.0673128178733453,0.6631601854059207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519019292269215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.146724992082,1534.2215603250263,0.3771930962114882,0.12565313555110885,6.112874298809886,3.4934730620331904
4271.0,-30.06780925348424,5.001724146183103,35.00251283422128,24.09091010866689,4.9977260706245215,-26.561265310919303,-40.0704219128005,1.4911821280599504,-0.019973923720499442,-5.007995811018018,40.00499920237702,42252.45322713628,25750.113902339155,25750.113902339155,68002.56712947543,77294.37475162477,77294.37475162477,25750.113902339155,103044.48865396393,103044.48865396393,103044.48865396393,127822.79707553545,91489.8133587929,56447.89183430578,38935.46836054125,24778.308421571517,0.0,63713.77678211276,21061.56215833579,1534.2214174355793,0.0,0.8868599351657603,2.816080646029333,0.0014959135982669303,354545.47326845006,1554748.7903544332,4.385188664296467,1554748.7903544332,4.385188664296467,0.85,0.0955308104472236,4.027634451161993,1.2669831796223296,1.0,0.0,4.027634451160263,1.28476593038713,1.2850637420833095,3.134916918250138,19308.19251298687,1968.8876948791758,4632.441516551485,4632.441516551485,5.558648460069117,5.001724146183103,-2.332520056988847,7.33424420317195,3.493475697447243,3.493475697447243,0.9981359135563552,0.0,0.0,0.00023179023163724958,7.822956479552143e-05,0.00015356066684172817,0.0006184862321151535,0.0955308104472467,0.07165920265869404,0.02387160778855267,0.09553080211110301,0.0716592026586767,0.0238716077885469,0.37719303931548204,0.37719303931548204,0.12565314657487164,0.0,4.98798855317267,4.982795433243325,5.003578268938611,4.988021887297521,4.982798000763239,5.003703968410832,24778.308421571517,21061.56215833579,0.85,1.067313390666345,0.6631603926358104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901771909747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.144988709337,1534.2214174355793,0.37719303931548204,0.12565314657487164,6.112874298809886,3.493475697447243
4272.0,-30.067783058271008,5.001723297202243,35.00251183871062,24.090913880523317,4.997732336166511,-26.561241104906845,-40.070395439956314,1.491190382802723,-0.019952278683433633,-5.007988138320901,40.00499667207293,42252.456686307596,25750.101877703128,25750.101877703128,68002.55856401072,77294.36487106337,77294.36487106337,25750.101877703128,103044.4667487665,103044.4667487665,103044.4667487665,127822.76279081806,91489.79544201866,56447.887257264236,38935.45353861602,24778.296042051552,0.0,63713.74958066757,21061.551635743817,1534.2205608673112,0.0,0.8868599833586893,2.8160812573352096,0.0014959135982669303,354545.5793064068,1554748.6812436103,4.385187045020125,1554748.6812436103,4.385187045020125,0.85,0.09553078503385545,4.027634451161993,1.2669830466480927,1.0,0.0,4.027634451161335,1.2847658904659238,1.2850637029652598,3.13491701566062,19308.18873179513,1968.8873093049237,4632.441516551485,4632.441516551485,5.558645864324307,5.001723297202243,-2.332512046072566,7.334235343274809,3.493478286268367,3.493478286268367,0.9981366532195334,0.0,0.0,0.00023179086394545847,7.822979929628603e-05,0.00015356106464917244,0.000618487834338121,0.09553078503389767,0.0716591790158909,0.02387160601800677,0.09553077470423905,0.07165917901585923,0.023871606017996216,0.3771929824824148,0.3771929824824148,0.12565315977985725,0.0,4.987995098293197,4.98280834020818,5.003565710997407,4.988035859637478,4.982874551805537,5.0035300674360315,24778.296042051552,21061.551635743817,0.85,1.0673137119000211,0.6631607300526557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519016146423602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.143253135137,1534.2205608673112,0.3771929824824148,0.12565315977985725,6.112874298809886,3.493478286268367
4273.0,-30.06775682492131,5.0017224568508825,35.002510868984466,24.09090776871892,4.9977348418796685,-26.56121724063243,-40.070369036961324,1.491195257591175,-0.020027070333696884,-5.007984686167101,40.00499543208312,42252.46051642811,25750.10084216328,25750.10084216328,68002.5613585914,77294.33004448055,77294.33004448055,25750.10084216328,103044.43088664382,103044.43088664382,103044.43088664382,127822.72348374227,91489.75104141216,56447.881513361324,38935.410586723156,24778.29259709845,0.0,63713.703183821606,21061.548707533682,1534.2203075636946,0.0,0.8868600054095318,2.816082642719882,0.0014959135982669303,354545.62701575755,1554748.6277732356,4.385186304114635,1554748.6277732356,4.385186304114635,0.85,0.09553076862785513,4.027634451161993,1.2669829675229267,1.0,0.0,4.027634451162759,1.2847658663541721,1.285063679661514,3.1349170744949513,19308.17936140266,1968.8863537908117,4632.441516551485,4632.441516551485,5.55864564078347,5.0017224568508825,-2.332507096350095,7.334229553200977,3.4934809037361125,3.4934809037361125,0.9981374010674607,0.0,0.0,0.00023179149717580833,7.823003317896274e-05,0.0001535614639968456,0.0006184894427645674,0.09553076862787561,0.07165916230688515,0.023871606320990457,0.09553080830395935,0.07165916230686979,0.023871606320985343,0.3771929263292723,0.3771929263292723,0.1256531719675099,0.0,4.987986290143056,4.982801161162456,5.003552008240433,4.987957615833409,4.982779006593262,5.003503760842079,24778.29259709845,21061.548707533682,0.85,1.067314532988232,0.6631612730863365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190145762376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.141517604125,1534.2203075636946,0.3771929263292723,0.1256531719675099,6.112874298809886,3.4934809037361125
4274.0,-30.067730629015205,5.001721541471869,35.00250989041802,24.090902774501615,4.997730350441191,-26.561194109792446,-40.07034270381553,1.4911938312187736,-0.019934164515291286,-5.007985209635239,40.00499323513616,42252.46463147769,25750.10984548162,25750.10984548162,68002.57447695931,77294.32804568527,77294.32804568527,25750.10984548162,103044.43789116689,103044.43789116689,103044.43789116689,127822.72278887226,91489.73665101078,56447.87323680459,38935.40379356244,24778.284897705358,0.0,63713.688691267795,21061.542163049555,1534.2199044237495,0.0,0.8868600106989882,2.816081361259221,0.0014959135982669303,354545.6197813388,1554748.5330373214,4.385186126389579,1554748.5330373214,4.385186126389579,0.85,0.09553075301461761,4.027634451161993,1.266982943895273,1.0,0.0,4.027634451162655,1.2847658717209849,1.2850636858420068,3.1349170613995594,19308.176324423683,1968.8860441051413,4632.441516551485,4632.441516551485,5.558647584319792,5.001721541471869,-2.3325050784682193,7.334226619940088,3.4934835223921223,3.4934835223921223,0.9981381492548921,0.0,0.0,0.0002317921295039229,7.82302664435457e-05,0.0001535618630603772,0.0006184910500465955,0.09553075301464906,0.07165914628802364,0.023871606726625413,0.09553074030018253,0.07165914628800006,0.023871606726617554,0.37719286951012304,0.37719286951012304,0.12565318326347213,0.0,4.987999440894839,4.982812774742058,5.003569770032641,4.98805104511996,4.982858234096284,5.003639821938577,24778.284897705358,21061.542163049555,0.85,1.067314981659182,0.663161488518064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901300376595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.139783710287,1534.2199044237495,0.37719286951012304,0.12565318326347213,6.112874298809886,3.4934835223921223
4275.0,-30.067704420534454,5.001720708125363,35.002508906579415,24.09090665113183,4.997736135392337,-26.561169939916905,-40.07031623097134,1.4912016547751399,-0.01990427606290268,-5.0079783604137145,40.004991124440856,42252.468169477885,25750.100001580657,25750.100001580657,68002.56817105855,77294.32041877178,77294.32041877178,25750.100001580657,103044.42042035243,103044.42042035243,103044.42042035243,127822.69563003311,91489.72078789039,56447.86853859776,38935.39138810292,24778.275209680676,0.0,63713.666597783595,21061.533928228575,1534.219220399642,0.0,0.8868600531836823,2.8160817681614803,0.0014959135982669303,354545.71443875524,1554748.44202072,4.385184698909369,1554748.44202072,4.385184698909369,0.85,0.09553072992714497,4.027634451161993,1.26698281806428,1.0,0.0,4.0276344511618785,1.284765833816192,1.2850636487412552,3.134917153889863,19308.172976639144,1968.885702726124,4632.441516551485,4632.441516551485,5.558645459327835,5.001720708125363,-2.3324976608952386,7.334218369020602,3.493486117014205,3.493486117014205,0.9981388905754871,0.0,0.0,0.00023179276213715965,7.823050094625511e-05,0.00015356226119090453,0.0006184926535708234,0.09553072992718037,0.07165912452215174,0.023871605405028626,0.09553071608810917,0.07165912452212518,0.023871605405019786,0.37719281329346827,0.37719281329346827,0.12565319574579611,0.0,4.988011766453212,4.982835062755385,5.003552183182592,4.988074084350785,4.9829372333580295,5.003494858302133,24778.275209680676,21061.533928228575,0.85,1.0673152527910574,0.6631617740070185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011433539064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.138049940775,1534.219220399642,0.37719281329346827,0.12565319574579611,6.112874298809886,3.493486117014205
4276.0,-30.06767825684088,5.001719819210417,35.00250793278928,24.09089603405448,4.997733758922009,-26.56114662658267,-40.070289897825546,1.4912021286641894,-0.019951748222013066,-5.007977950923947,40.00498944944751,42252.47203569403,25750.106669793506,25750.106669793506,68002.57870548754,77294.28720955481,77294.28720955481,25750.106669793506,103044.39387934831,103044.39387934831,103044.39387934831,127822.6641184992,91489.67605623724,56447.86088237818,38935.350193176724,24778.27023915089,0.0,63713.62043232762,21061.529703278255,1534.2189487166638,0.0,0.8868600613300494,2.816082439527178,0.0014959135982669303,354545.7200979745,1554748.3697922982,4.385184425192502,1554748.3697922982,4.385184425192502,0.8499999999999999,0.09553071541021538,4.027634451161993,1.2669827219052237,1.0,0.0,4.027634451162772,1.2847658302952198,1.285063646030908,3.1349171624812775,19308.16353638193,1968.8847400877905,4632.441516551485,4632.441516551485,5.5586468987875275,5.001719819210417,-2.3324949531780055,7.334214772388423,3.4934887348571286,3.4934887348571286,0.9981396385306082,0.0,0.0,0.0002317933936908879,7.823073421212796e-05,0.00015356265947875995,0.0006184942577287113,0.09553071541024005,0.07165910940782765,0.023871606002412404,0.09553072282374471,0.07165910940780913,0.02387160600240624,0.3771927582141337,0.3771927582141337,0.12565320704456642,0.0,4.988014498757991,4.982836241688631,5.0035595752347035,4.988026202701917,4.982841735752402,5.003589922014839,24778.27023915089,21061.529703278255,0.85,1.067316191483976,0.6631623152002766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009862558752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.136317296372,1534.2189487166638,0.3771927582141337,0.12565320704456642,6.112874298809886,3.4934887348571286
4277.0,-30.06765209771159,5.001718956035926,35.00250695090918,24.090900539327436,4.9977358003652155,-26.561122875506772,-40.070263494830556,1.4912065781607104,-0.01983590413527736,-5.007973749865051,40.00498726622869,42252.475616547206,25750.10358093895,25750.10358093895,68002.57919748616,77294.29714763506,77294.29714763506,25750.10358093895,103044.40072857402,103044.40072857402,103044.40072857402,127822.66169735149,91489.67626245362,56447.854731367035,38935.35725676287,24778.26096877747,0.0,63713.61822554034,21061.52182346085,1534.2183500487222,0.0,0.8868600906051254,2.8160814082507573,0.0014959135982669303,354545.7781573389,1554748.2756483732,4.38518344155381,1554748.2756483732,4.38518344155381,0.85,0.09553069501624639,4.027634451161993,1.2669826504727824,1.0,0.0,4.027634451163181,1.2847658081766637,1.2850636247185259,3.1349172164520795,19308.163579902248,1968.8847445256279,4632.441516551485,4632.441516551485,5.55864623199993,5.001718956035926,-2.332489478801846,7.334208434837772,3.4934913345479957,3.4934913345479957,0.9981403812994273,0.0,0.0,0.0002317940251360268,7.823096809738831e-05,0.00015356305703863847,0.0006184958589545745,0.0955306950162812,0.07165908978881283,0.023871605227468368,0.09553065371587252,0.07165908978878673,0.023871605227459673,0.37719270277889655,0.37719270277889655,0.12565321890015596,0.0,4.988037571758412,4.982868376864815,5.003555438711089,4.988137845729796,4.98300490269952,5.003546880138856,24778.26096877747,21061.52182346085,0.85,1.067316236173612,0.6631623943719117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519008294263385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.13458462835,1534.2183500487222,0.37719270277889655,0.12565321890015596,6.112874298809886,3.4934913345479957
4278.0,-30.067625880877383,5.001718110964495,35.00250597874011,24.09089442752304,4.997738179020872,-26.561099038785557,-40.070233250129945,1.4912113369293956,-0.019906274200934604,-5.007969877633193,40.00498558532398,42252.463710492884,25750.10140857183,25750.10140857183,68002.56511906472,77294.2629182438,77294.2629182438,25750.10140857183,103044.36432681563,103044.36432681563,103044.36432681563,127822.61907866539,91489.63241434476,56447.83320659523,38935.33245305503,24778.254751849756,0.0,63713.58720490479,21061.51653907229,1534.2179285509762,0.0,0.8868601163890599,2.81608278459034,0.0014959135982669303,354545.8316722641,1554748.2031650494,4.3851825752170495,1554748.2031650494,4.3851825752170495,0.8499999999999999,0.09553067696363407,4.027634451161993,1.2669825268397106,1.0,0.0,4.027634451162289,1.28476578460846,1.2850636019579518,3.134917273960124,19308.154326109983,1968.8838009014275,4632.441516551485,4632.441516551485,5.5586457630534545,5.001718110964495,-2.3324842341765564,7.334202345141051,3.493493940522375,3.493493940522375,0.9981411258635358,0.0,0.0,0.00023179465797567222,7.823123601436759e-05,0.00015356342196130464,0.0006184973287296767,0.09553067696366144,0.07165907203723683,0.023871604926424612,0.0955306769379144,0.0716590720372163,0.023871604926417773,0.3771926489377353,0.3771926489377353,0.12565323050672864,0.0,4.988041306695436,4.982876766363518,5.003545196432981,4.988063603432238,4.982917684436131,5.0035115896431535,24778.254751849756,21061.51653907229,0.85,1.0673165348603972,0.663162530381592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006726241932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.132852741011,1534.2179285509762,0.3771926489377353,0.12565323050672864,6.112874298809886,3.493493940522375
4279.0,-30.067599700573904,5.001717192765497,35.00250499824878,24.090884124767058,4.997733806056212,-26.561075910141568,-40.07021072376517,1.4912100156242318,-0.019905441506068655,-5.007970328182877,40.004983398581224,42252.48344225474,25750.110183879708,25750.110183879708,68002.59362613445,77294.23907392181,77294.23907392181,25750.110183879708,103044.34925780151,103044.34925780151,103044.34925780151,127822.5963090379,91489.5962326801,56447.84060101452,38935.28403518397,24778.247051236376,0.0,63713.53108642035,21061.50999355092,1534.217521070318,0.0,0.886860122012538,2.8160827210605337,0.0014959135982669303,354545.82544558786,1554748.1088691736,4.385182386268939,1554748.1088691736,4.385182386268939,0.8500000000000001,0.0955306617939149,4.027634451161993,1.2669824598031116,1.0,0.0,4.027634451163966,1.284765789484531,1.2850636076471154,3.134917262062174,19308.14669025938,1968.8830222613615,4632.441516551485,4632.441516551485,5.558647657369409,5.001717192765497,-2.3324821723825298,7.334199365148027,3.4934965505192195,3.4934965505192195,0.9981418715769198,0.0,0.0,0.00023179528993510148,7.823143556047449e-05,0.000153563854374627,0.000618499070332471,0.09553066179394605,0.07165905652291216,0.023871605271033894,0.09553065001605332,0.07165905652288879,0.023871605271026112,0.37719259495268714,0.37719259495268714,0.1256532415409144,0.0,4.9880461946953005,4.982876576478077,5.00356532528383,4.988064886676796,4.98287496056065,5.00364498407049,24778.247051236376,21061.50999355092,0.85,1.0673179223718814,0.6631634241860481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519005154761873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.131122881667,1534.217521070318,0.37719259495268714,0.1256532415409144,6.112874298809886,3.4934965505192195
4280.0,-30.067573586583364,5.001716353088636,35.00250401267786,24.09088803632187,4.997739363656111,-26.56105184805872,-40.07018051398916,1.491217625131807,-0.019871732392005015,-5.007963661107991,40.0049812896449,42252.47095866694,25750.10076122335,25750.10076122335,68002.57171989029,77294.23251997892,77294.23251997892,25750.10076122335,103044.33328120227,103044.33328120227,103044.33328120227,127822.57067114377,91489.5813886186,56447.819827307896,38935.29062367855,24778.237389941492,0.0,63713.528013620045,21061.501781450268,1534.2168425530776,0.0,0.8868601635641892,2.8160830565152346,0.0014959135982669303,354545.91758574796,1554748.0179284427,4.385180990139091,1554748.0179284427,4.385180990139091,0.85,0.09553063920376004,4.027634451161993,1.2669823372690003,1.0,0.0,4.027634451163489,1.2847657525857519,1.2850635715496903,3.134917352097746,19308.143557539064,1968.8827028127919,4632.441516551485,4632.441516551485,5.558645623311057,5.001716353088636,-2.332474898162649,7.334191251251285,3.4934991370474626,3.4934991370474626,0.9981426105849893,0.0,0.0,0.0002317959202954033,7.823170316955858e-05,0.00015356421712584472,0.0006185005313617727,0.09553063920379541,0.07165903521615201,0.0238716039876434,0.09553062362258687,0.07165903521612547,0.023871603987634563,0.37719254033763977,0.37719254033763977,0.12565325395287757,0.0,4.988052807596716,4.982890165994775,5.003550989759617,4.98809192871596,4.9829571963938974,5.003506323859483,24778.237389941492,21061.501781450268,0.85,1.0673176300228324,0.6631632602362661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519003585471852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.129393164383,1534.2168425530776,0.37719254033763977,0.12565325395287757,6.112874298809886,3.4934991370474626
4281.0,-30.067547428569622,5.001715536682737,35.00250305288994,24.090887058433168,4.997742850314578,-26.561027953495568,-40.070154041144974,1.491223375240904,-0.019882973025175943,-5.007959515136149,40.00498006948969,42252.474447649365,25750.097968707778,25750.097968707778,68002.57241635714,77294.21438747551,77294.21438747551,25750.097968707778,103044.31235618329,103044.31235618329,103044.31235618329,127822.54608394364,91489.5541096412,56447.81416981651,38935.26659980521,24778.233727760347,0.0,63713.50032756556,21061.498668596294,1534.2165624934414,0.0,0.8868601890728978,2.8160836881189875,0.0014959135982669303,354545.97488382517,1554747.9653133876,4.385180133049981,1554747.9653133876,4.385180133049981,0.85,0.09553062231521929,4.027634451161993,1.2669822444068268,1.0,0.0,4.027634451159873,1.2847657243830028,1.2850635441516784,3.134917420914407,19308.137800529315,1968.882115761174,4632.441516551485,4632.441516551485,5.558645020493826,5.001715536682737,-2.3324694425750407,7.334184979257778,3.4935017457328854,3.4935017457328854,0.9981433559236815,0.0,0.0,0.00023179655171995514,7.823193767624949e-05,0.00015356461404370566,0.0006185021300018237,0.09553062231524022,0.07165901834097452,0.0238716039742657,0.09553063035797217,0.07165901834095882,0.02387160397426047,0.3771924860544169,0.3771924860544169,0.12565326538964317,0.0,4.988055979031174,4.982901207368627,5.003530531049023,4.988076542110946,4.982953253250173,5.003456579004535,24778.233727760347,21061.498668596294,0.85,1.0673181047460976,0.6631636031676145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519002020157061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.12766299131,1534.2165624934414,0.3771924860544169,0.12565326538964317,6.112874298809886,3.4935017457328854
