time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4282.0,-30.067521296159686,5.001714706712546,35.00250210132203,24.090886499639623,4.997743201801487,-26.56100439550144,-40.07012767307458,1.4912263011436047,-0.019818379518483198,-5.007957092631079,40.004978389337964,42252.478031303275,25750.099596422915,25750.099596422915,68002.57762772619,77294.21096452174,77294.21096452174,25750.099596422915,103044.31056094466,103044.31056094466,103044.31056094466,127822.53848456361,91489.54028132606,56447.80734810921,38935.25881468539,24778.227923618942,0.0,63713.48673830433,21061.4937350761,1534.2162003709614,0.0,0.8868602074788309,2.8160831224319085,0.0014959135982669303,354546.008363284,1554747.8928625428,4.385179514613171,1554747.8928625428,4.385179514613171,0.85,0.09553060554585743,4.027634451161993,1.2669821971515192,1.0,0.0,4.027634451161429,1.2847657093931042,1.2850635299687878,3.134917457490799,19308.134882174134,1968.8818181717645,4632.441516551485,4632.441516551485,5.558645371866883,5.001714706712546,-2.332465247737706,7.334179954450252,3.49350436003892,3.49350436003892,0.9981441028682629,0.0,0.0,0.0002317971825280411,7.823217125546001e-05,0.0001535650112725811,0.0006185037298945275,0.09553060554588365,0.07165900172638148,0.02387160381950217,0.09553059060251606,0.07165900172636182,0.02387160381949562,0.37719243189112595,0.37719243189112595,0.12565327566522036,0.0,4.988071605565494,4.982925609190488,5.003519809636089,4.988138713112619,4.983027821041105,5.0034815299216575,24778.227923618942,21061.4937350761,0.85,1.0673184141850343,0.6631638008582135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000452203767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.125934570631,1534.2162003709614,0.37719243189112595,0.12565327566522036,6.112874298809886,3.49350436003892
4283.0,-30.067495200230585,5.001713760497071,35.0025011230818,24.0908715519123,4.997735227956617,-26.56098170290061,-40.07010144470257,1.4912217306269475,-0.01981849503903277,-5.007959584221885,40.00497570931194,42252.48198414262,25750.113545857017,25750.113545857017,68002.59552999964,77294.1827276857,77294.1827276857,25750.113545857017,103044.29627354271,103044.29627354271,103044.29627354271,127822.51429993151,91489.49828344409,56447.79753990204,38935.22304838005,24778.218026388797,0.0,63713.44107476885,21061.485322430475,1534.215712919727,0.0,0.8868602045044172,2.816082833109572,0.0014959135982669303,354545.97392904706,1554747.7772955175,4.385179614553059,1554747.7772955175,4.385179614553059,0.8499999999999999,0.09553059085702591,4.027634451161993,1.2669820894533768,1.0,0.0,4.027634451160653,1.284765729473109,1.2850635508628008,3.134917408494195,19308.126018857438,1968.880914364991,4632.441516551485,4632.441516551485,5.558648383115712,5.001713760497071,-2.3324646900870385,7.33417845058411,3.493506968892384,3.493506968892384,0.9981448482549669,0.0,0.0,0.00023179781245709957,7.823240359780369e-05,0.00015356540885929588,0.0006185053312284773,0.09553059085706259,0.07165898676595661,0.02387160409110598,0.09553055011539542,0.07165898676592909,0.023871604091096812,0.37719237864167526,0.37719237864167526,0.1256532855889371,0.0,4.988086450209153,4.982933022526026,5.003556960544643,4.988141089182875,4.9829579400207535,5.003700826947465,24778.218026388797,21061.485322430475,0.85,1.0673194601151332,0.6631643381897798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518998885785537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.124206508957,1534.215712919727,0.37719237864167526,0.1256532855889371,6.112874298809886,3.493506968892384
4284.0,-30.06746908393547,5.0017129076333715,35.002500127715244,24.09087015492844,4.997741160466282,-26.56095760123332,-40.07007497185839,1.4912296777645295,-0.019879130046319915,-5.007952259601873,40.00497325399155,42252.48516862196,25750.102343643957,25750.102343643957,68002.58751226592,77294.15312401268,77294.15312401268,25750.102343643957,103044.25546765664,103044.25546765664,103044.25546765664,127822.4616205449,91489.46054057222,56447.792585183124,38935.186617099,24778.20615288827,0.0,63713.39276998727,21061.475229955027,1534.2148906832556,0.0,0.8868602506550429,2.816084484568102,0.0014959135982669303,354546.0751566318,1554747.671418165,4.385178063898484,1554747.671418165,4.385178063898484,0.85,0.09553056658448866,4.027634451161993,1.2669820075808094,1.0,0.0,4.027634451163083,1.284765690994779,1.2850635131855384,3.1349175023839893,19308.118053526552,1968.8801021272864,4632.441516551485,4632.441516551485,5.558645964906434,5.0017129076333715,-2.3324569518929876,7.334169859526359,3.4935095412952366,3.4935095412952366,0.9981455832272105,0.0,0.0,0.00023179844287935102,7.823263810643544e-05,0.00015356580477291558,0.0006185069258238116,0.09553056658452949,0.07165896423044828,0.02387160235408122,0.0955305599114166,0.07165896423041765,0.023871602354071018,0.37719232510892986,0.37719232510892986,0.12565329812827203,0.0,4.988081002185027,4.9829278101266254,5.003550801408494,4.988073129555573,4.982920882674307,5.0035400912465775,24778.20615288827,21061.475229955027,0.85,1.0673201434706694,0.6631648909540625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899732155434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.122478587531,1534.2148906832556,0.37719232510892986,0.12565329812827203,6.112874298809886,3.4935095412952366
4285.0,-30.067443051624203,5.001712056874133,35.002499155748055,24.090869386587315,4.997743098584282,-26.56093397468354,-40.0700485688634,1.4912340216439726,-0.019854970385438264,-5.007949149773211,40.00497194481713,42252.48828173595,25750.102091108587,25750.102091108587,68002.59037284454,77294.14226459811,77294.14226459811,25750.102091108587,103044.2443557067,103044.2443557067,103044.2443557067,127822.44669149799,91489.43995849164,56447.78597563072,38935.171092067685,24778.20233579128,0.0,63713.37342785897,21061.471985422588,1534.2146260193012,0.0,0.8868602712147546,2.816084530226659,0.0014959135982669303,354546.11813503853,1554747.6149644668,4.385177373095082,1554747.6149644668,4.385177373095082,0.85,0.09553055059767783,4.027634451161993,1.2669818910909818,1.0,0.0,4.027634451162537,1.2847656693765968,1.285063492369729,3.1349175551338564,19308.113709843252,1968.8796591948578,4632.441516551485,4632.441516551485,5.558645910391905,5.001712056874133,-2.332452274493191,7.334164331367324,3.4935121402821827,3.4935121402821827,0.9981463257949094,0.0,0.0,0.0002317990712758853,7.823287199695825e-05,0.00015356619927892705,0.0006185085147498145,0.09553055059769916,0.07165894793599767,0.023871602661701498,0.09553054719518324,0.07165894793598167,0.023871602661696165,0.37719227058852967,0.37719227058852967,0.12565331015739276,0.0,4.98808245608808,4.9829317576642325,5.003544765411846,4.988094179387758,4.982953458768634,5.003526534176899,24778.20233579128,21061.471985422588,0.85,1.0673205123857104,0.6631651411391262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189957561027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.12075194397,1534.2146260193012,0.37719227058852967,0.12565331015739276,6.112874298809886,3.4935121402821827
4286.0,-30.067416990436506,5.0017111517791335,35.00249817749038,24.090864147897832,4.997740034325293,-26.560910822381754,-40.0700222357176,1.4912338662709366,-0.019797367120190756,-5.0079487282095245,40.00496981765721,42252.49180658369,25750.10861140003,25750.10861140003,68002.60041798372,77294.13357972851,77294.13357972851,25750.10861140003,103044.24219112855,103044.24219112855,103044.24219112855,127822.43685481708,91489.41951418993,56447.7777410466,38935.15752571481,24778.194663688522,0.0,63713.35218940333,21061.465464135243,1534.2142020103736,0.0,0.8868602810592887,2.816083822792203,0.0014959135982669303,354546.123961127,1554747.5232379243,4.385177042320139,1554747.5232379243,4.385177042320139,0.85,0.09553053463833616,4.027634451161993,1.266981805372052,1.0,0.0,4.0276344511602575,1.2847656688043767,1.2850634926056583,3.134917556530113,19308.109395237083,1968.8792192274716,4632.441516551485,4632.441516551485,5.558647317919969,5.0017111517791335,-2.3324495821291538,7.334160733908288,3.493514738482535,3.493514738482535,0.9981470681378671,0.0,0.0,0.00023179970037104326,7.823310526936738e-05,0.0001535665951016759,0.0006185101089791544,0.09553053463836708,0.07165893170856877,0.02387160292979831,0.09553049785553752,0.07165893170854558,0.023871602929790587,0.37719221583023355,0.37719221583023355,0.12565332178170646,0.0,4.98809607755328,4.98294468272951,5.003560473874984,4.988151361089308,4.982997184277451,5.003624109263114,24778.194663688522,21061.465464135243,0.85,1.0673210258319097,0.6631654175246964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189941956855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.119024488475,1534.2142020103736,0.37719221583023355,0.12565332178170646,6.112874298809886,3.493514738482535
4287.0,-30.067390914743306,5.001710369157561,35.002497208943446,24.0908675006591,4.997749145096141,-26.56088643944423,-40.06999199101699,1.4912446697974324,-0.019848112866156953,-5.007939963070582,40.00496814398878,42252.47896411378,25750.09391458871,25750.09391458871,68002.57287870249,77294.11035964814,77294.11035964814,25750.09391458871,103044.20427423685,103044.20427423685,103044.20427423685,127822.39107993829,91489.38945791112,56447.758062378256,38935.14599503652,24778.186805701433,0.0,63713.332800737946,21061.458784846218,1534.2135772254196,0.0,0.8868603317088739,2.8160855125013065,0.0014959135982669303,354546.245096989,1554747.451066667,4.385175340501359,1554747.451066667,4.385175340501359,0.85,0.09553051131352744,4.027634451161993,1.2669817191036419,1.0,0.0,4.027634451162672,1.2847656169659405,1.285063441563939,3.1349176830195065,19308.103052100116,1968.878572407511,4632.441516551485,4632.441516551485,5.55864414533565,5.001710369157561,-2.332440761622101,7.334151130779661,3.4935173188736663,3.4935173188736663,0.998147805392476,0.0,0.0,0.00023180032981792544,7.823337319311299e-05,0.00015356695662481246,0.0006185115650621942,0.0955305113135578,0.0716589098318619,0.0238716014816959,0.09553052172834826,0.07165890983183912,0.023871601481688313,0.37719216142888906,0.37719216142888906,0.12565333439731446,0.0,4.988091900549136,4.982950783188244,5.003525438958889,4.988091850204398,4.9829918452143716,5.003401964591774,24778.186805701433,21061.458784846218,0.85,1.0673209183920584,0.6631654177667567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518992633537724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.117298479214,1534.2135772254196,0.37719216142888906,0.12565333439731446,6.112874298809886,3.4935173188736663
4288.0,-30.067364827427173,5.001709442748726,35.00249624573142,24.09085255293178,4.997740882545326,-26.560863783508793,-40.069969499576814,1.4912398386272938,-0.019847070116043142,-5.007943709254637,40.004966362285174,42252.49858455573,25750.111169060157,25750.111169060157,68002.60975361589,77294.08347775407,77294.08347775407,25750.111169060157,103044.19464681423,103044.19464681423,103044.19464681423,127822.37720983193,91489.34870140158,56447.763808204625,38935.0943257744,24778.1825630177,0.0,63713.2768887921,21061.455178565044,1534.2134414662748,0.0,0.886860319100176,2.8160850615174264,0.0014959135982669303,354546.19332401955,1554747.3742367623,4.38517576415178,1554747.3742367623,4.38517576415178,0.8499999999999999,0.09553050092571211,4.027634451161993,1.2669816619576886,1.0,0.0,4.027634451162548,1.2847656382656867,1.2850634636777192,3.134917631046642,19308.094450765133,1968.8776953154374,4632.441516551485,4632.441516551485,5.558647870039218,5.001709442748726,-2.332441110889424,7.33415055363815,3.493519934702457,3.493519934702457,0.9981485527721305,0.0,0.0,0.00023180095954695223,7.823357243487833e-05,0.0001535673871120739,0.0006185132989075192,0.09553050092573454,0.07165889797789114,0.023871602947843386,0.09553049661808856,0.07165889797787432,0.023871602947837783,0.37719210690769645,0.37719210690769645,0.12565334473799855,0.0,4.988094273173829,4.98294473525084,5.00355308757554,4.9880966391385755,4.982913423008995,5.0036565594130025,24778.1825630177,21061.455178565044,0.85,1.0673224337889664,0.6631663076803452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518991070520788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.115573629253,1534.2134414662748,0.37719210690769645,0.12565334473799855,6.112874298809886,3.493519934702457
4289.0,-30.067338771450284,5.001708675354389,35.002495276936266,24.09085566122087,4.997751680861651,-26.560839249532403,-40.06993918502701,1.4912521589441277,-0.01993236126196507,-5.007933238120215,40.00496427323986,42252.48556589961,25750.092087320427,25750.092087320427,68002.57765322004,77294.05234236883,77294.05234236883,25750.092087320427,103044.14442968926,103044.14442968926,103044.14442968926,127822.31618511873,91489.31142106866,56447.74464460092,38935.07419607527,24778.171755429474,0.0,63713.245951504745,21061.445992115052,1534.2126089381413,0.0,0.886860379932303,2.816087404135419,0.0014959135982669303,354546.3380370847,1554747.284153795,4.385173720201201,1554747.284153795,4.385173720201201,0.85,0.09553047405841565,4.027634451161993,1.2669815097516404,1.0,0.0,4.027634451161957,1.2847655793327182,1.2850634055392156,3.1349177748471955,19308.086583049386,1968.8768930317067,4632.441516551485,4632.441516551485,5.5586437508852775,5.001708675354389,-2.332431045665236,7.334139721019625,3.493522505851055,3.493522505851055,0.9981492873860157,0.0,0.0,0.00023180158852104566,7.823384097886914e-05,0.0001535677475421765,0.0006185147505882176,0.09553047405845283,0.07165887344383695,0.023871600614615872,0.0955305308009114,0.07165887344380907,0.023871600614606584,0.37719205155768964,0.37719205155768964,0.12565335703818786,0.0,4.988071613796251,4.982927602656559,5.003513832382339,4.988000876858223,4.982878975112385,5.003376720541212,24778.171755429474,21061.445992115052,0.85,1.0673224482234058,0.6631664253624754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518989506807478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.113849881329,1534.2126089381413,0.37719205155768964,0.12565335703818786,6.112874298809886,3.493522505851055
4290.0,-30.067312721766864,5.001707735881205,35.002494314246285,24.09085154011848,4.997741608668242,-26.560816808450454,-40.06991676343603,1.4912456953521827,-0.019713988684486594,-5.007938314492061,40.004962513476634,42252.50515556853,25750.112736782055,25750.112736782055,68002.61789235058,77294.07653407149,77294.07653407149,25750.112736782055,103044.18927085355,103044.18927085355,103044.18927085355,127822.3573507453,91489.3210206943,56447.74964219261,38935.07930944632,24778.168079891748,0.0,63713.24738933807,21061.442867907987,1534.212541244319,0.0,0.886860360477076,2.816083943160463,0.0014959135982669303,354546.26788065647,1554747.2082700005,4.3851743738939675,1554747.2082700005,4.3851743738939675,0.8500000000000001,0.09553046469969513,4.027634451161993,1.266981479530223,1.0,0.0,4.027634451163219,1.2847656082707648,1.2850634352919035,3.134917704236342,19308.088608973514,1968.8770996184746,4632.441516551485,4632.441516551485,5.5586482084616025,5.001707735881205,-2.332432371302772,7.334140107183977,3.493525123425011,3.493525123425011,0.9981500352642889,0.0,0.0,0.00023180221734479058,7.823403960296802e-05,0.00015356817774182254,0.0006185164832751329,0.09553046469971585,0.07165886233200884,0.023871602367707002,0.09553040708302661,0.0716588623319933,0.02387160236770183,0.3771919948681303,0.3771919948681303,0.12565336686558265,0.0,4.9881040868069135,4.982959015836684,5.003549483595236,4.9882243258075505,4.983075019771547,5.00368243673978,24778.168079891748,21061.442867907987,0.85,1.067323055703017,0.6631667178628092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518987944973012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.112126375152,1534.212541244319,0.3771919948681303,0.12565336686558265,6.112874298809886,3.493525123425011
4291.0,-30.067286651263903,5.0017068525141095,35.0024933169613,24.090850667003565,4.99774431011157,-26.560793071112393,-40.069890360441036,1.4912507299604447,-0.019696457766826825,-5.007932769735764,40.00495958044109,42252.50836512743,25750.10600405156,25750.10600405156,68002.61436917899,77294.0620911856,77294.0620911856,25750.10600405156,103044.16809523715,103044.16809523715,103044.16809523715,127822.32212450696,91489.29714905673,56447.74342300018,38935.05969561839,24778.1540292698,0.0,63713.21372488819,21061.43092487933,1534.2116364918422,0.0,0.8868603993021191,2.8160843601161134,0.0014959135982669303,354546.3445102474,1554747.0817928398,4.385173069378249,1554747.0817928398,4.385173069378249,0.8499999999999999,0.09553044046672798,4.027634451161993,1.2669813982071356,1.0,0.0,4.027634451162807,1.2847655834194482,1.285063411243407,3.1349177648752886,19308.08357105555,1968.876585893812,4632.441516551485,4632.441516551485,5.558646755074555,5.0017068525141095,-2.332425953514153,7.334132806028263,3.4935276878095247,3.4935276878095247,0.9981507679455784,0.0,0.0,0.00023180284667267975,7.82342734973645e-05,0.00015356857317531524,0.0006185180759366912,0.09553044046677468,0.07165883978925527,0.023871600677519405,0.09553036907361517,0.07165883978922025,0.023871600677507734,0.3771919400406175,0.3771919400406175,0.12565337923289366,0.0,4.988128424605634,4.98298920424179,5.0035562534519045,4.988236311968933,4.983120497007121,5.003593875186368,24778.1540292698,21061.43092487933,0.85,1.0673235643521657,0.663167118638412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518986383516101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.110403611427,1534.2116364918422,0.3771919400406175,0.12565337923289366,6.112874298809886,3.4935276878095247
4292.0,-30.067260600709055,5.001705970325826,35.002492329606746,24.09083949113267,4.9977455042316805,-26.56076950252942,-40.069863957446046,1.4912544060523791,-0.019828358624067732,-5.007929763156653,40.004957875118734,42252.51159169016,25750.105862594053,25750.105862594053,68002.61745428422,77294.012139208,77294.012139208,25750.105862594053,103044.11800180205,103044.11800180205,103044.11800180205,127822.26599539307,91489.23716590414,56447.73661838793,38935.00060835134,24778.147993591025,0.0,63713.14860194237,21061.42579455237,1534.2112432851557,0.0,0.8868604207705201,2.8160864436429933,0.0014959135982669303,354546.38606175047,1554747.0082566298,4.385172348043179,1554747.0082566298,4.385172348043179,0.85,0.09553042357025252,4.027634451161993,1.2669812921574342,1.0,0.0,4.027634451160712,1.2847655649242318,1.2850633935518674,3.1349178100049095,19308.070912091505,1968.8752950387243,4632.441516551485,4632.441516551485,5.55864672453828,5.001705970325826,-2.332421379634269,7.334127349960095,3.4935302675535858,3.4935302675535858,0.9981515050153102,0.0,0.0,0.0002318034755206038,7.823450739240832e-05,0.00015356896812819548,0.0006185196666625183,0.09553042357027959,0.0716588227746073,0.02387160079567228,0.09553041758215204,0.071658822774587,0.023871600795665516,0.3771918866493811,0.3771918866493811,0.12565339190376948,0.0,4.988121878310494,4.9829789578051304,5.0035608116539265,4.9881014045325855,4.982943686768181,5.003584760903891,24778.147993591025,21061.42579455237,0.85,1.0673247037144713,0.663167847121623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984820811562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.10868213311,1534.2112432851557,0.3771918866493811,0.12565339190376948,6.112874298809886,3.4935302675535858
4293.0,-30.06723462403077,5.001705118583732,35.00249135127284,24.090838513243966,4.997748592913534,-26.560745810974787,-40.06983378259463,1.4912597798578344,-0.019828381066986367,-5.007925362572621,40.00495616315498,42252.498744814795,25750.10220905138,25750.10220905138,68002.60095386617,77293.99588602921,77293.99588602921,25750.10220905138,103044.09809508058,103044.09809508058,103044.09809508058,127822.23949290169,91489.21167839874,56447.714537185464,38934.99682357031,24778.141397821102,0.0,63713.13822139142,21061.420188147935,1534.2107900509006,0.0,0.8868604493547281,2.8160869576121175,0.0014959135982669303,354546.44687867735,1554746.9344340337,4.385171387618092,1554746.9344340337,4.385171387618092,0.8499999999999999,0.09553040489511334,4.027634451161993,1.2669812053395435,1.0,0.0,4.027634451160819,1.2847655384908305,1.2850633679180132,3.134917874504258,19308.06553315758,1968.8747465401111,4632.441516551485,4632.441516551485,5.558645935852087,5.001705118583732,-2.332415777351595,7.334120895935326,3.493532846180977,3.493532846180977,0.9981522417659934,0.0,0.0,0.00023180410258674992,7.82347747018202e-05,0.0001535693278849297,0.000618521115631135,0.0955304048951414,0.07165880434869183,0.023871600546449576,0.09553040987515482,0.07165880434867078,0.023871600546442565,0.3771918319742443,0.3771918319742443,0.1256534046878367,0.0,4.988115226716445,4.982973097188392,5.003551781649833,4.988096981505635,4.982958019058685,5.003524028512402,24778.141397821102,21061.420188147935,0.85,1.0673246186299858,0.663167753532955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518983259303064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.106961124184,1534.2107900509006,0.3771918319742443,0.1256534046878367,6.112874298809886,3.493532846180977
4294.0,-30.067208589971287,5.001704337195304,35.00249039773842,24.090842285100393,4.997755077678506,-26.56072172815379,-40.06980734467504,1.4912682158613673,-0.019820698894363886,-5.007919018629268,40.00495492882618,42252.501588445084,25750.093766611313,25750.093766611313,68002.5953550564,77293.98498794877,77293.98498794877,25750.093766611313,103044.07875456009,103044.07875456009,103044.07875456009,127822.21565393377,91489.19289768515,56447.70949818285,38934.98155500255,24778.136899373687,0.0,63713.118454376236,21061.416364467634,1534.2104132854888,0.0,0.8868604860965053,2.816087597223634,0.0014959135982669303,354546.53455322236,1554746.8812078172,4.385170153099968,1554746.8812078172,4.385170153099968,0.85,0.09553038543690627,4.027634451161993,1.2669811157742519,1.0,0.0,4.027634451160221,1.2847654977296747,1.285063327954865,3.1349179739643356,19308.06156963836,1968.8743423736303,4632.441516551485,4632.441516551485,5.558644113391932,5.001704337195304,-2.3324087245614504,7.334113061756755,3.493535432522655,3.493535432522655,0.9981529807207586,0.0,0.0,0.0002318047310396234,7.823500890763576e-05,0.00015356972213198764,0.0006185227035141678,0.09553038543692874,0.07165878540306587,0.023871600033862867,0.09553041207051058,0.07165878540304901,0.023871600033857257,0.3771917765312293,0.3771917765312293,0.12565341674114466,0.0,4.988109434258206,4.982976979380794,5.003516941078033,4.988098319734888,4.983004566294596,5.003389640638602,24778.136899373687,21061.416364467634,0.85,1.067324861892481,0.6631680039127469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898170222315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.105239503615,1534.2104132854888,0.3771917765312293,0.12565341674114466,6.112874298809886,3.493535432522655
4295.0,-30.067182596212742,5.001703484201796,35.00248945264754,24.090837116260104,4.997751675835573,-26.560698670327955,-40.06978104645384,1.491267749951159,-0.01975623341024857,-5.007919338762551,40.004953267692215,42252.504881807145,25750.10235922091,25750.10235922091,68002.60724102805,77293.97789132736,77293.97789132736,25750.10235922091,103044.08025054827,103044.08025054827,103044.08025054827,127822.21241153449,91489.17393209632,56447.70092257762,38934.97001057634,24778.132160986217,0.0,63713.102171562554,21061.412336838282,1534.2101738044607,0.0,0.8868604904808477,2.8160867130729037,0.0014959135982669303,354546.53012891643,1554746.8095770867,4.385170005786733,1554746.8095770867,4.385170005786733,0.8499999999999999,0.09553037142957904,4.027634451161993,1.2669809888442982,1.0,0.0,4.027634451161538,1.2847654986134722,1.285063329645076,3.1349179718078077,19308.05756710271,1968.8739342285808,4632.441516551485,4632.441516551485,5.558645968269014,5.001703484201796,-2.3324065537134917,7.334110037915288,3.493538038668119,3.493538038668119,0.9981537253337482,0.0,0.0,0.00023180535852121068,7.823524187654748e-05,0.0001535701166446632,0.0006185242924670113,0.09553037142960277,0.07165877085225553,0.023871600577347246,0.09553036763793135,0.07165877085223772,0.023871600577341317,0.37719172106106846,0.37719172106106846,0.12565342663798412,0.0,4.988120290878328,4.982991373919674,5.00351717300174,4.988163105352328,4.983048343595328,5.003517492024912,24778.132160986217,21061.412336838282,0.85,1.0673253212175258,0.663168225085514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898014170405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.103519898472,1534.2101738044607,0.37719172106106846,0.12565342663798412,6.112874298809886,3.493538038668119
4296.0,-30.067156605684985,5.001702686366487,35.0024885002113,24.090830759983533,4.997755731535878,-26.56067486957827,-40.069754608534254,1.4912739954295147,-0.019859945205610074,-5.0079137247042045,40.00495116356039,42252.50771020126,25750.09574023711,25750.09574023711,68002.60345043837,77293.93580992043,77293.93580992043,25750.09574023711,103044.03155015754,103044.03155015754,103044.03155015754,127822.1544483339,91489.12300235606,56447.694902638395,38934.92011079741,24778.122898176363,0.0,63713.04300897377,21061.404463449908,1534.209538103151,0.0,0.8868605266579563,2.816088730694442,0.0014959135982669303,354546.60771632043,1554746.7188435919,4.385168790241464,1554746.7188435919,4.385168790241464,0.85,0.09553034956359116,4.027634451161993,1.2669808877399196,1.0,0.0,4.027634451161452,1.2847654681017076,1.2850632999323486,3.1349180462586563,19308.04681878884,1968.8728382055892,4632.441516551485,4632.441516551485,5.55864453943634,5.001702686366487,-2.3324000432505834,7.33410272961707,3.493540621910403,3.493540621910403,0.9981544634029723,0.0,0.0,0.00023180598592637095,7.823547608365584e-05,0.0001535705098427151,0.0006185258761250312,0.09553034956362588,0.07165875038186435,0.02387159918176153,0.09553040039568082,0.0716587503818383,0.023871599181752853,0.37719166620952804,0.37719166620952804,0.12565343691415312,0.0,4.988104854973415,4.982977502920733,5.0034970355808355,4.988053779498614,4.9829326897577175,5.0034271599715225,24778.122898176363,21061.404463449908,0.85,1.0673262528186016,0.6631688852822512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978583600963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.10180035377,1534.209538103151,0.37719166620952804,0.12565343691415312,6.112874298809886,3.493540621910403
4297.0,-30.06713065149659,5.001701775890295,35.00248753708348,24.090826149936788,4.997748735018957,-26.560652206844416,-40.069728380162246,1.4912702903671202,-0.019708828558236746,-5.007916027930864,40.00494894727271,42252.511073933914,25750.109257143104,25750.109257143104,68002.62033107702,77293.94557942882,77293.94557942882,25750.109257143104,103044.05483657193,103044.05483657193,103044.05483657193,127822.1704786914,91489.11946362343,56447.684958130005,38934.92722832603,24778.115642119476,0.0,63713.042870445504,21061.398295801555,1534.209201604838,0.0,0.8868605229631876,2.816086476859003,0.0014959135982669303,354546.5758852678,1554746.6232737622,4.3851689143851225,1554746.6232737622,4.3851689143851225,0.85,0.09553033561485787,4.027634451161993,1.266980813010596,1.0,0.0,4.027634451160787,1.2847654841401497,1.2850633167794943,3.134918007123731,19308.046071967652,1968.872762051022,4632.441516551485,4632.441516551485,5.558647457315808,5.001701775890295,-2.3323993485612884,7.334101124451584,3.493543220370421,3.493543220370421,0.9981552058201203,0.0,0.0,0.00023180661245587064,7.823570843507357e-05,0.00015357090402079709,0.0006185274637302542,0.09553033561488797,0.07165873592569155,0.023871599689196412,0.095530302587978,0.07165873592566897,0.02387159968918889,0.3771916101477044,0.3771916101477044,0.1256534462582001,0.0,4.988126200165482,4.982996405472534,5.003525710410145,4.988207199372653,4.983067637874456,5.003636030614871,24778.115642119476,21061.398295801555,0.85,1.067326520087166,0.6631689395191881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518977025691855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.100081610803,1534.209201604838,0.3771916101477044,0.1256534462582001,6.112874298809886,3.493543220370421
4298.0,-30.067104677258765,5.001701005201575,35.00248656977839,24.09082419415938,4.997758338932416,-26.560627865895494,-40.069701872393466,1.4912815275694713,-0.019853821897982016,-5.007906468934887,40.00494689934538,42252.5135045121,25750.092482646363,25750.092482646363,68002.60598715846,77293.8987620064,77293.8987620064,25750.092482646363,103043.99124465276,103043.99124465276,103043.99124465276,127822.09666212948,91489.06605067641,56447.68079318325,38934.87250832573,24778.105417476716,0.0,63712.97792580245,21061.38960485521,1534.2084214630543,0.0,0.8868605790060397,2.816089497219024,0.0014959135982669303,354546.70799251675,1554746.5349638998,4.385167031354061,1554746.5349638998,4.385167031354061,0.85,0.09553030980564371,4.027634451161993,1.2669807195989415,1.0,0.0,4.027634451161311,1.284765430278024,1.2850632637104915,3.1349181385511056,19308.034799592882,1968.8716125886906,4632.441516551485,4632.441516551485,5.558643836223848,5.001701005201575,-2.3323899606755463,7.334090965877121,3.4935457835207138,3.4935457835207138,0.9981559381487753,0.0,0.0,0.00023180723947092402,7.823594326225526e-05,0.00015357129620866876,0.0006185290433196374,0.09553030980567977,0.07165871230696706,0.023871597498712708,0.0955303625076728,0.07165871230694001,0.0238715974987037,0.3771915550966689,0.3771915550966689,0.12565345780440104,0.0,4.988107856175304,4.982982074443214,5.003495315419514,4.988052647036909,4.982942919431366,5.003391910092773,24778.105417476716,21061.38960485521,0.85,1.0673273829132823,0.6631696536570252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975469961297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.098363006186,1534.2084214630543,0.3771915550966689,0.12565345780440104,6.112874298809886,3.4935457835207138
4299.0,-30.067078755012254,5.001700079589131,35.00248560719927,24.090814624819927,4.997749307048066,-26.560605435485602,-40.06967564402146,1.4912759875218096,-0.01974628772916276,-5.007910751716148,40.004945102389804,42252.51687246432,25750.11107349319,25750.11107349319,68002.62794595752,77293.8967912376,77293.8967912376,25750.11107349319,103044.00786473078,103044.00786473078,103044.00786473078,127822.10915764148,91489.04996044518,56447.67004167351,38934.86657641296,24778.101292910702,0.0,63712.967869323664,21061.386098974097,1534.2083074726888,0.0,0.886860563722729,2.816087584786637,0.0014959135982669303,354546.64880361257,1554746.4574763393,4.38516754487089,1554746.4574763393,4.38516754487089,0.85,0.09553029951464198,4.027634451161993,1.2669806739920753,1.0,0.0,4.027634451161457,1.284765454902069,1.2850632891442435,3.1349180784667023,19308.031403878424,1968.8712663221818,4632.441516551485,4632.441516551485,5.558647849409283,5.001700079589131,-2.332390715067786,7.334090794656918,3.4935483873227673,3.4935483873227673,0.9981566820922192,0.0,0.0,0.00023180786523246746,7.823617561495583e-05,0.0001535716896175116,0.0006185306278266463,0.09553029951466398,0.07165870052884468,0.02387159898581929,0.09553028888802435,0.07165870052882818,0.023871598985813793,0.37719149885069503,0.37719149885069503,0.12565346754787265,0.0,4.988120806641234,4.9829872768210635,5.00353152298112,4.988164463987005,4.982999945909512,5.003668210390174,24778.101292910702,21061.386098974097,0.85,1.0673278960325945,0.6631698111933025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518973913029265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.096645668367,1534.2083074726888,0.37719149885069503,0.12565346754787265,6.112874298809886,3.4935483873227673
4300.0,-30.067052786423236,5.001699330412921,35.00248463937129,24.09082279717552,4.997761228847393,-26.560580867813123,-40.06964910132808,1.491289310237631,-0.01976990426521752,-5.007899472637885,40.00494302434683,42252.51914118077,25750.08990114522,25750.08990114522,68002.60904232599,77293.88168207518,77293.88168207518,25750.08990114522,103043.97158322041,103043.97158322041,103043.97158322041,127822.06185197661,91489.02919646064,56447.66665556774,38934.847267658784,24778.0902687562,0.0,63712.93753641499,21061.37672844277,1534.2074460433255,0.0,0.8868606286252001,2.8160892115924887,0.0014959135982669303,354546.8046827745,1554746.3678678523,4.385165364158164,1554746.3678678523,4.385165364158164,0.85,0.09553027167192243,4.027634451161993,1.2669805937679488,1.0,0.0,4.02763445116014,1.2847653912842387,1.2850632263171033,3.134918233698691,19308.027021805752,1968.8708194751268,4632.441516551485,4632.441516551485,5.558643278958067,5.001699330412921,-2.3323800685744853,7.334079398987407,3.4935509431050162,3.4935509431050162,0.998157412315719,0.0,0.0,0.00023180849211427914,7.823641075282611e-05,0.00015357208136145304,0.0006185322056280408,0.09553027167195996,0.07165867522796462,0.023871596443995335,0.09553029742686218,0.07165867522793647,0.02387159644398596,0.37719144282424316,0.37719144282424316,0.1256534798694523,0.0,4.988118271719827,4.982996917881508,5.003492430679273,4.988129568372642,4.9830569206478685,5.003357506534655,24778.0902687562,21061.37672844277,0.85,1.0673281074736076,0.663170162528316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972359213986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.094928154798,1534.2074460433255,0.37719144282424316,0.1256534798694523,6.112874298809886,3.4935509431050162
4301.0,-30.067026877917264,5.001698476814515,35.00248369688177,24.09081783788281,4.997756471916887,-26.560558022267927,-40.06962283803148,1.491287616267881,-0.019677552213806848,-5.00790132225104,40.004941826729194,42252.522198185354,25750.102431808755,25750.102431808755,68002.62462999411,77293.88094824835,77293.88094824835,25750.102431808755,103043.9833800571,103043.9833800571,103043.9833800571,127822.07212299129,91489.01607936875,56447.657329307134,38934.84305562402,24778.08874293418,0.0,63712.9317985582,21061.375431494052,1534.207425410598,0.0,0.8868606235507406,2.8160877826052713,0.0014959135982669303,354546.77912073967,1554746.3162246922,4.3851655346591905,1554746.3162246922,4.3851655346591905,0.8500000000000001,0.09553026090670869,4.027634451161993,1.2669804866192864,1.0,0.0,4.027634451161408,1.2847653979170996,1.2850632337550782,3.134918217514042,19308.024253548545,1968.8705371914514,4632.441516551485,4632.441516551485,5.558645983938471,5.001698476814515,-2.332379017227227,7.334077494041742,3.493553550569508,3.493553550569508,0.9981581573055738,0.0,0.0,0.0002318091175472407,7.823664341620373e-05,0.00015357247413103696,0.0006185337875603484,0.0955302609067242,0.07165866311207282,0.023871597794651384,0.0955302471199346,0.07165866311206118,0.023871597794647502,0.3771913872461572,0.3771913872461572,0.12565348970946502,0.0,4.988140075250101,4.983022770892262,5.003502073779714,4.988223770037223,4.9831226673406945,5.00353712950124,24778.08874293418,21061.375431494052,0.85,1.0673284482497003,0.6631702702329814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518970802621192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.093212433698,1534.207425410598,0.3771913872461572,0.12565348970946502,6.112874298809886,3.493553550569508
4302.0,-30.06700097550471,5.001697627765226,35.002482730990344,24.090806871559494,4.997756481273726,-26.560534705480432,-40.06959273302925,1.4912902112497892,-0.019773729705207188,-5.007898132858399,40.0049392601169,42252.5092607232,25750.101885914726,25750.101885914726,68002.61114663792,77293.83656434894,77293.83656434894,25750.101885914726,103043.93845026367,103043.93845026367,103043.93845026367,127822.01604793391,91488.96124458422,56447.633940959975,38934.808115138054,24778.077597670243,0.0,63712.8857128083,21061.365958019705,1534.2067365715816,0.0,0.8868606490668329,2.816089418232128,0.0014959135982669303,354546.8231988038,1554746.2055483325,4.385164677322591,1554746.2055483325,4.385164677322591,0.85,0.09553024033546087,4.027634451161993,1.2669803563924504,1.0,0.0,4.027634451162871,1.2847653844866473,1.285063221124902,3.1349182502852937,19308.012681106353,1968.8693571307585,4632.441516551485,4632.441516551485,5.558645866096936,5.001697627765226,-2.3323743056563306,7.334071933421557,3.4935561252846767,3.4935561252846767,0.998158892938479,0.0,0.0,0.00023180974283466152,7.823691011357523e-05,0.0001535728327210863,0.000618535231829985,0.09553024033550055,0.07165864356987797,0.023871596765622578,0.09553026246203541,0.0716586435698482,0.023871596765612665,0.37719133301671637,0.37719133301671637,0.12565350049477708,0.0,4.988135729007297,4.983014860587673,5.0035084236906755,4.988124403153165,4.982989281555774,5.003539887356396,24778.077597670243,21061.365958019705,0.85,1.0673290086587188,0.6631705468683412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969249630174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.091496374553,1534.2067365715816,0.37719133301671637,0.12565350049477708,6.112874298809886,3.4935561252846767
4303.0,-30.06697508939555,5.001696760527731,35.00248175798352,24.090806522313528,4.997755701423711,-26.56051148231453,-40.06957017173988,1.4912920943430144,-0.019680784653644423,-5.00789602235085,40.00493712108372,42252.52767467458,25750.104068499353,25750.104068499353,68002.63174317393,77293.83846549076,77293.83846549076,25750.104068499353,103043.9425339901,103043.9425339901,103043.9425339901,127822.01180968809,91488.95238182611,56447.6415910112,38934.789767572125,24778.06927569798,0.0,63712.8590432701,21061.358884343284,1534.206238386138,0.0,0.8868606675465323,2.816088443715159,0.0014959135982669303,354546.85236645525,1554746.1133098633,4.38516405640769,1554746.1133098633,4.38516405640769,0.8500000000000001,0.09553022234466016,4.027634451161993,1.2669802794652059,1.0,0.0,4.027634451161958,1.2847653743872034,1.2850632118260026,3.13491827492865,19308.01081069222,1968.8691664015969,4632.441516551485,4632.441516551485,5.558646337249052,5.001696760527731,-2.3323703895046077,7.3340671500323396,3.493558699949499,3.493558699949499,0.9981596285569997,0.0,0.0,0.00023181036773006945,7.823710998245769e-05,0.00015357325774761178,0.0006185369436814617,0.09553022234469295,0.07165862583787622,0.023871596506816736,0.0955302003736166,0.07165862583785161,0.02387159650680854,0.37719127783511913,0.37719127783511913,0.1256535118429705,0.0,4.988150829107099,4.983030820760632,5.0035209381251775,4.988215237697204,4.983098672976496,5.003575008597522,24778.06927569798,21061.358884343284,0.85,1.067329778702765,0.6631711134792915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896769700472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.089781056953,1534.206238386138,0.37719127783511913,0.1256535118429705,6.112874298809886,3.493558699949499
4304.0,-30.066949206169987,5.001695892615555,35.00248077870601,24.090806033369176,4.997756082350966,-26.560488145657576,-40.069543838594086,1.4912950218389156,-0.01961574164124613,-5.007893105836924,40.00493499242323,42252.530325155,25750.104149461244,25750.104149461244,68002.63447461624,77293.8349213603,77293.8349213603,25750.104149461244,103043.93907082155,103043.93907082155,103043.93907082155,127821.99979993646,91488.93854490943,56447.633948705596,38934.78288467092,24778.0607291149,0.0,63712.84361378582,21061.351619747664,1534.2057084591206,0.0,0.8868606900890997,2.8160879297884134,0.0014959135982669303,354546.89267328574,1554746.0215186817,4.3851632989810945,1554746.0215186817,4.3851632989810945,0.85,0.09553020378963492,4.027634451161993,1.2669802322098982,1.0,0.0,4.027634451163235,1.2847653594022093,1.2850631976403328,3.1349183114930947,19308.007890521752,1968.86886862708,4632.441516551485,4632.441516551485,5.558646354726205,5.001695892615555,-2.332365889946322,7.334061782561877,3.4935612677124634,3.4935612677124634,0.998160362203561,0.0,0.0,0.00023181099255741917,7.823734326654911e-05,0.00015357364929087004,0.0006185385206745777,0.09553020378966787,0.07165860759691416,0.023871596192753718,0.09553015237101231,0.07165860759688944,0.02387159619274548,0.3771912233346656,0.3771912233346656,0.12565352401968338,0.0,4.988175028073499,4.983059755041154,5.0035309174861595,4.988277364195653,4.9831810357199515,5.00357638012855,24778.0607291149,21061.351619747664,0.85,1.0673300800515866,0.6631713156813588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518966145356833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.088066276157,1534.2057084591206,0.3771912233346656,0.12565352401968338,6.112874298809886,3.4935612677124634
4305.0,-30.066923330425077,5.001695071314783,35.00247980855539,24.090804915782087,4.997760247734589,-26.56046443727811,-40.069517435599096,1.4913013545879636,-0.019641630940213872,-5.007887939441513,40.00493329970947,42252.5327178643,25750.098556092536,25750.098556092536,68002.63127395684,77293.8136239852,77293.8136239852,25750.098556092536,103043.91218007774,103043.91218007774,103043.91218007774,127821.966103585,91488.90848986073,56447.627583741305,38934.75656235491,24778.053923507265,0.0,63712.810485862174,21061.345834981174,1534.2052250478444,0.0,0.8868607224995043,2.8160888729219016,0.0014959135982669303,354546.9640739553,1554745.9485262125,4.38516220999683,1554745.9485262125,4.38516220999683,0.85,0.09553018460934667,4.027634451161993,1.2669801300065595,1.0,0.0,4.027634451162838,1.2847653284878935,1.2850631675214188,3.1349183869262127,19308.001547644388,1968.8682218335914,4632.441516551485,4632.441516551485,5.55864514729192,5.001695071314783,-2.3323597311027293,7.334054802417512,3.493563833826503,3.493563833826503,0.9981610953790009,0.0,0.0,0.00023181161720573426,7.823757717007728e-05,0.000153574040035657,0.0006185400944517433,0.09553018460937512,0.07165858887694274,0.02387159573243239,0.09553015775558216,0.07165858887692139,0.023871595732425286,0.37719117017686293,0.37719117017686293,0.12565353671376034,0.0,4.988187320762563,4.983079699520204,5.003520235014321,4.988246308501289,4.983169297403094,5.003487328041615,24778.053923507265,21061.345834981174,0.85,1.0673305847816363,0.6631716980565486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518964593882107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.086352300463,1534.2052250478444,0.37719117017686293,0.12565353671376034,6.112874298809886,3.493563833826503
4306.0,-30.06689748197636,5.001694224054138,35.00247884818494,24.090794019307964,4.997759793048743,-26.56044121551257,-40.06948733059687,1.4913035265852739,-0.019735828534294342,-5.007886165457023,40.004931644276226,42252.51960689439,25750.101671277404,25750.101671277404,68002.62127817179,77293.77142065071,77293.77142065071,25750.101671277404,103043.87309192811,103043.87309192811,103043.87309192811,127821.9215734465,91488.85566939306,56447.60385563788,38934.724237505754,24778.04848151839,0.0,63712.77271902414,21061.341209290633,1534.2048939404635,0.0,0.8868607375166622,2.8160903173234253,0.0014959135982669303,354546.98859079607,1554745.877141338,4.385161705422814,1554745.877141338,4.385161705422814,0.85,0.09553016923462015,4.027634451161993,1.2669800063734873,1.0,0.0,4.0276344511638245,1.2847653170388318,1.2850631568714266,3.1349184148627343,19307.99040030764,1968.8670851215902,4632.441516551485,4632.441516551485,5.558645819763414,5.001694224054138,-2.332356052085992,7.334050276140131,3.4935664125551296,3.4935664125551296,0.9981618321586084,0.0,0.0,0.00023181224119665973,7.82378438703912e-05,0.00015357439732626853,0.0006185415334877194,0.09553016923464544,0.07165857315629665,0.023871596078348798,0.09553018775457801,0.07165857315627767,0.023871596078342473,0.37719111756708923,0.37719111756708923,0.12565354857489694,0.0,4.988179250285384,4.983068638674467,5.003521138336907,4.988150336922729,4.983027767169631,5.003528124516549,24778.04848151839,21061.341209290633,0.85,1.0673310605718895,0.6631718853804979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518963042856097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08463903768,1534.2048939404635,0.37719111756708923,0.12565354857489694,6.112874298809886,3.4935664125551296
4307.0,-30.066871623435844,5.001693434097689,35.002477894625756,24.090798035636567,4.9977645992982085,-26.56041745852624,-40.06946092760188,1.4913104343889871,-0.01968758114190905,-5.007880463877817,40.0049299219278,42252.521896382605,25750.09479477397,25750.09479477397,68002.61669115658,77293.76840879917,77293.76840879917,25750.09479477397,103043.86320357313,103043.86320357313,103043.86320357313,127821.90448799683,91488.84416627839,56447.597653863435,38934.718347127724,24778.0412844237,0.0,63712.759631551424,21061.335091760146,1534.2043779292628,0.0,0.88686077275698,2.8160903491109077,0.0014959135982669303,354547.06738783565,1554745.8028709798,4.385160521354019,1554745.8028709798,4.385160521354019,0.85,0.09553014904382255,4.027634451161993,1.266979895378463,1.0,0.0,4.027634451161322,1.2847652834352776,1.2850631240621209,3.13491849685779,19307.9879726674,1968.8668375711788,4632.441516551485,4632.441516551485,5.558644335340264,5.001693434097689,-2.3323494892912082,7.334042923388897,3.493568982083693,3.493568982083693,0.9981625663096265,0.0,0.0,0.00023181286543275177,7.823807777530279e-05,0.000153574787657449,0.0006185431055990292,0.09553014904385171,0.07165855375101032,0.023871595292841382,0.09553016049847281,0.07165855375098845,0.023871595292834096,0.3771910635280453,0.3771910635280453,0.12565356046543114,0.0,4.9881798099042385,4.983076609213924,5.003499445985426,4.988192882735916,4.983119328564669,5.003423517055353,24778.0412844237,21061.335091760146,0.85,1.0673312078210588,0.6631720575396106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961493466576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08292609059,1534.2043779292628,0.3771910635280453,0.12565356046543114,6.112874298809886,3.493568982083693
