time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4308.0,-30.066845729914604,5.0016926139665525,35.00247695158772,24.0907976863906,4.997763984017919,-26.560394212251992,-40.06943836631251,1.491312466355643,-0.019601971852296174,-5.007878849463032,40.004928321260394,42252.54032811865,25750.098415736375,25750.098415736375,68002.63874385503,77293.76953738955,77293.76953738955,25750.098415736375,103043.86795312593,103043.86795312593,103043.86795312593,127821.90411793825,91488.83459451645,56447.6053852468,38934.69912141072,24778.03616481233,0.0,63712.73528622305,21061.330740090478,1534.20407342353,0.0,0.8868607867641092,2.8160894130443292,0.0014959135982669303,354547.08969939436,1554745.733847702,4.385160050716833,1554745.733847702,4.385160050716833,0.85,0.09553013351153118,4.027634451161993,1.2669798624096438,1.0,0.0,4.027634451162198,1.2847652726390233,1.2850631140664892,3.134918523201417,19307.985952623687,1968.8666315840464,4632.441516551485,4632.441516551485,5.558645116993392,5.0016926139665525,-2.332345913201949,7.334038527168501,3.4935715674869208,3.4935715674869208,0.998163304996263,0.0,0.0,0.0002318134905148463,7.823827764694315e-05,0.00015357521286790316,0.0006185448181913034,0.09553013351155577,0.07165853803222227,0.023871595479333495,0.09553011129249461,0.07165853803220383,0.023871595479327348,0.377191009492782,0.377191009492782,0.1256535710092814,0.0,4.988198610376685,4.983103465681552,5.003494058091405,4.988276877610758,4.983213960158594,5.0034755760143526,24778.03616481233,21061.330740090478,0.85,1.067331961786918,0.6631726002392359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518959943472454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.081214207285,1534.20407342353,0.377191009492782,0.1256535710092814,6.112874298809886,3.4935715674869208
4309.0,-30.066819858798876,5.001691700062629,35.00247598259795,24.090782494191103,4.9977574862047,-26.560371574400527,-40.06941210301591,1.4913092018067244,-0.019637039960855418,-5.007880310929377,40.00492567928273,42252.543351099295,25750.109668470745,25750.109668470745,68002.65301957005,77293.73439142176,77293.73439142176,25750.109668470745,103043.84405989251,103043.84405989251,103043.84405989251,127821.87015631102,91488.78637582506,56447.59533550396,38934.65671146789,24778.026096418507,0.0,63712.6828078864,21061.32218195573,1534.2035519198778,0.0,0.8868607888925659,2.8160897030839056,0.0014959135982669303,354547.06950161635,1554745.6199215006,4.385159979201048,1554745.6199215006,4.385159979201048,0.85,0.09553011798845287,4.027634451161993,1.2669797799875964,1.0,0.0,4.027634451159755,1.284765286620852,1.285063128853992,3.1349184890847623,19307.975776454976,1968.8655939036244,4632.441516551485,4632.441516551485,5.5586475461086495,5.001691700062629,-2.332344626413838,7.334036326476467,3.4935741424708575,3.4935741424708575,0.9981640407059593,0.0,0.0,0.00023181411505761217,7.823851031545356e-05,0.00015357560474215862,0.0006185463965175552,0.09553011798848976,0.07165852238977768,0.023871595598712072,0.09553008888835693,0.07165852238975001,0.023871595598702854,0.37719095661160323,0.37719095661160323,0.12565358145046002,0.0,4.988208098790892,4.983105336325309,5.003526412379415,4.988243270968496,4.983110041039254,5.00365305087837,24778.026096418507,21061.32218195573,0.85,1.067333064982042,0.6631731939228471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958391381858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.07950388671,1534.2035519198778,0.37719095661160323,0.12565358145046002,6.112874298809886,3.4935741424708575
4310.0,-30.066793969446508,5.0016909132626575,35.00247500979275,24.090791155491047,4.997766242577334,-26.560347394619647,-40.06938563017172,1.4913196677508493,-0.019591237444444687,-5.007871386274224,40.004923630171916,42252.54551591544,25750.094415996657,25750.094415996657,68002.6399319121,77293.73413737149,77293.73413737149,25750.094415996657,103043.82855336815,103043.82855336815,103043.82855336815,127821.84448209289,91488.77921738346,56447.59059592912,38934.65402383816,24778.015928724744,0.0,63712.6699525629,21061.31353941603,1534.20279367095,0.0,0.8868608417125021,2.8160901432118504,0.0014959135982669303,354547.19284227997,1554745.5315606475,4.385158204460174,1554745.5315606475,4.385158204460174,0.85,0.09553009338482957,4.027634451161993,1.2669796997634695,1.0,0.0,4.027634451163672,1.2847652363708613,1.2850630793953521,3.134918611698311,19307.9742657232,1968.8654398518556,4632.441516551485,4632.441516551485,5.558644253574026,5.0016909132626575,-2.332335725684674,7.334026638947332,3.493576687799785,3.493576687799785,0.9981647679427957,0.0,0.0,0.00023181474004217137,7.823874484100833e-05,0.00015357599520116305,0.0006185479691436932,0.09553009338486534,0.07165849959451769,0.023871593790347652,0.09553006229459507,0.07165849959449086,0.02387159379033871,0.3771909031557897,0.3771909031557897,0.12565359409560178,0.0,4.988219116602579,4.983127751256291,5.003503211222778,4.988280148829801,4.983234374417748,5.003427375131139,24778.015928724744,21061.31353941603,0.85,1.0673330749212564,0.6631733617092873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956840634596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.077793980401,1534.20279367095,0.3771909031557897,0.12565359409560178,6.112874298809886,3.493576687799785
4311.0,-30.066768110167427,5.001690078657794,35.00247406172999,24.090785637404792,4.997765085015138,-26.560324233419518,-40.06935933195052,1.4913212082675265,-0.019584619096065126,-5.0078706135711535,40.00492240523977,42252.548170395195,25750.10015258359,25750.10015258359,68002.64832297878,77293.71652143984,77293.71652143984,25750.10015258359,103043.81667402343,103043.81667402343,103043.81667402343,127821.82995789679,91488.75069529633,56447.58234425297,38934.63150115929,24778.01328387336,0.0,63712.64478503265,21061.311291292353,1534.2026475353173,0.0,0.8868608500774864,2.8160901464736616,0.0014959135982669303,354547.20352120575,1554745.4787396665,4.385157923398135,1554745.4787396665,4.385157923398135,0.85,0.09553008042581695,4.027634451161993,1.2669795865705238,1.0,0.0,4.027634451161756,1.2847652278752957,1.2850630716998865,3.134918632428096,19307.968246365097,1968.864826048151,4632.441516551485,4632.441516551485,5.55864549192467,5.001690078657794,-2.332332773485172,7.334022852142966,3.4935792699485644,3.4935792699485644,0.9981655056995898,0.0,0.0,0.00023181536430229394,7.823897782020513e-05,0.0001535763864820888,0.0006185495450802299,0.0955300804258353,0.07165848579740175,0.023871594628433544,0.09553005420688308,0.071658485797388,0.023871594628428965,0.3771908504878689,0.3771908504878689,0.12565360515511995,0.0,4.988232199107642,4.98314525857262,5.003503006544236,4.9882859944750635,4.983216756556487,5.003503656975454,24778.01328387336,21061.311291292353,0.85,1.067333628236917,0.6631736653368555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895528879452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.076085301798,1534.2026475353173,0.3771908504878689,0.12565360515511995,6.112874298809886,3.4935792699485644
4312.0,-30.066742277911267,5.001689162930752,35.00247308848845,24.09077027058231,4.99775941940976,-26.560301547319792,-40.06933306865392,1.4913186888186154,-0.01963998039661874,-5.007871499502428,40.00491977572544,42252.55099758664,25750.109887245027,25750.109887245027,68002.66088483167,77293.67747403575,77293.67747403575,25750.109887245027,103043.78736128077,103043.78736128077,103043.78736128077,127821.79043845562,91488.69892778009,56447.572451332366,38934.5849738308,24778.003077174842,0.0,63712.588051005645,21061.302615598615,1534.202104585055,0.0,0.886860855088759,2.816090770254736,0.0014959135982669303,354547.19127744203,1554745.3653509193,4.38515775502024,1554745.3653509193,4.38515775502024,0.85,0.09553006455753986,4.027634451161993,1.266979492059909,1.0,0.0,4.027634451161427,1.2847652383734913,1.2850630830017493,3.1349186068117514,19307.957321245318,1968.863711995974,4632.441516551485,4632.441516551485,5.558647593335212,5.001689162930752,-2.3323310741523797,7.334020237083132,3.4935818363648683,3.4935818363648683,0.9981662389613909,0.0,0.0,0.000231815987911612,7.823921049064063e-05,0.00015357677742097134,0.0006185511196391414,0.09553006455757725,0.07165846981869088,0.023871594738886368,0.09553004209932874,0.07165846981866283,0.02387159473887702,0.37719079816747697,0.37719079816747697,0.12565361632579147,0.0,4.988232400611821,4.983135206754355,5.003533986020443,4.9882315191057955,4.983093315562712,5.003656219536595,24778.003077174842,21061.302615598615,0.85,1.0673347758278406,0.6631743002459891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518953738757394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.07437688371,1534.202104585055,0.37719079816747697,0.12565361632579147,6.112874298809886,3.4935818363648683
4313.0,-30.066716486954107,5.001688354883889,35.00247211113495,24.090773902740352,4.997766879236233,-26.56027758577382,-40.06930663073433,1.491327978056282,-0.019651770276936986,-5.007863509263087,40.00491770947409,42252.55287331071,25750.096965623583,25750.096965623583,68002.6498389343,77293.66201825553,77293.66201825553,25750.096965623583,103043.75898387912,103043.75898387912,103043.75898387912,127821.75214062893,91488.67608240296,56447.566937459516,38934.56571660383,24777.993156749817,0.0,63712.55887335364,21061.294183237344,1534.201380054042,0.0,0.8868609032170459,2.8160918578110716,0.0014959135982669303,354547.3017043059,1554745.276250952,4.38515613791814,1554745.276250952,4.38515613791814,0.85,0.09553004097224198,4.027634451161993,1.2669794305181132,1.0,0.0,4.027634451162408,1.2847651936330031,1.2850630390508433,3.13491871598173,19307.952499911407,1968.8632203567383,4632.441516551485,4632.441516551485,5.558644803959155,5.001688354883889,-2.332322868589808,7.334011223473697,3.4935843769183075,3.4935843769183075,0.9981669648338022,0.0,0.0,0.00023181661052548317,7.823944470873285e-05,0.00015357716581675031,0.0006185526839553615,0.09553004097227755,0.07165844770344758,0.023871593268829962,0.09553003906232696,0.0716584477034209,0.023871593268821073,0.37719074446485884,0.37719074446485884,0.12565362947708794,0.0,4.988225231347201,4.983131382844192,5.003516769905389,4.988211738986138,4.983131274536333,5.003463097360566,24777.993156749817,21061.294183237344,0.85,1.0673350912511363,0.6631746333921286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518952190340368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.072668786235,1534.201380054042,0.37719074446485884,0.12565362947708794,6.112874298809886,3.4935843769183075
4314.0,-30.06669067630202,5.001687442299855,35.00247114112375,24.090763844456546,4.997761160478857,-26.560254924478116,-40.06928036743773,1.491325408655289,-0.019623968027644878,-5.0078654767128015,40.00491596862787,42252.55562300626,25750.109510084065,25750.109510084065,68002.66513309033,77293.64451243727,77293.64451243727,25750.109510084065,103043.75402252133,103043.75402252133,103043.75402252133,127821.74253910282,91488.64584350464,56447.55695407525,38934.543210477095,24777.98851658149,0.0,63712.53172705858,21061.290239094265,1534.2011821980423,0.0,0.8868608995094989,2.816091262958142,0.0014959135982669303,354547.27451371547,1554745.2011829608,4.385156262491073,1554745.2011829608,4.385156262491073,0.85,0.09553002906743062,4.027634451161993,1.2669793371064588,1.0,0.0,4.0276344511621325,1.2847652043659437,1.285063050586839,3.13491868979259,19307.946118234053,1968.862569606752,4632.441516551485,4632.441516551485,5.558647511917892,5.001687442299855,-2.3323219557037587,7.334009398003614,3.493586948429055,3.493586948429055,0.9981676995511586,0.0,0.0,0.00023181723361634756,7.82396773804519e-05,0.00015357755623589568,0.0006185542564209618,0.09553002906745402,0.07165843450294553,0.02387159456450849,0.09553000616393008,0.07165843450292797,0.023871594564502645,0.37719069002758493,0.37719069002758493,0.1256536413096715,0.0,4.98822923552018,4.983128065975791,5.003542748881671,4.988241508685178,4.983111058904797,5.003642924089206,24777.98851658149,21061.290239094265,0.85,1.0673357860649844,0.6631749591118773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518950644399171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.07096072248,1534.2011821980423,0.37719069002758493,0.1256536413096715,6.112874298809886,3.493586948429055
4315.0,-30.066664915341487,5.001686639042753,35.002470166789074,24.09077271530407,4.997768713654364,-26.56023098059719,-40.06925019258631,1.4913347789103526,-0.01955006075053234,-5.00785740774556,40.004913902674424,42252.54169871622,25750.096390852177,25750.096390852177,68002.6380895684,77293.64991157337,77293.64991157337,25750.096390852177,103043.74630242556,103043.74630242556,103043.74630242556,127821.72486006963,91488.64390294679,56447.53569009077,38934.56468095113,24777.97855764408,0.0,63712.543238595215,21061.281773997467,1534.2004559278537,0.0,0.8868609480372063,2.81609123403452,0.0014959135982669303,354547.386028637,1554745.1120958473,4.385154631968629,1554745.1120958473,4.385154631968629,0.85,0.09553000519538644,4.027634451161993,1.2669792327051983,1.0,0.0,4.027634451162747,1.2847651592479492,1.2850630062574129,3.1349187998837165,19307.945708694857,1968.8625278453762,4632.441516551485,4632.441516551485,5.5586446798838915,5.001686639042753,-2.332313693130897,7.33400033217365,3.4935894870576774,3.4935894870576774,0.9981684248736221,0.0,0.0,0.00023181785550915434,7.823994470619571e-05,0.00015357791080295862,0.0006185556844874797,0.09553000519542211,0.07165841207764681,0.023871593117775303,0.0955299651873952,0.07165841207762005,0.02387159311776639,0.3771906350307977,0.3771906350307977,0.12565365469630949,0.0,4.988241790960103,4.983152261659029,5.0035203553663905,4.988307346995043,4.983264381396111,5.003446122911839,24777.97855764408,21061.281773997467,0.85,1.0673351687580157,0.6631746207412554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518949097277754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.069253912978,1534.2004559278537,0.3771906350307977,0.12565365469630949,6.112874298809886,3.4935894870576774
4316.0,-30.066639129684493,5.001685728645875,35.00246919967292,24.09075741833078,4.997762836808236,-26.560208357609056,-40.06922770114613,1.4913320647331467,-0.019606061417619003,-5.007859496533242,40.00491216426065,42252.560046803905,25750.10924762534,25750.10924762534,68002.66929442924,77293.61185828263,77293.61185828263,25750.10924762534,103043.72110590797,103043.72110590797,103043.72110590797,127821.69508673664,91488.59306266755,56447.54125119032,38934.502012752484,24777.973980828672,0.0,63712.47599358116,21061.27788370437,1534.2002622134637,0.0,0.8868609437035717,2.8160917258061056,0.0014959135982669303,354547.3571611245,1554745.0371327528,4.385154777577983,1554745.0371327528,4.385154777577983,0.85,0.09552999353494884,4.027634451161993,1.2669791414914657,1.0,0.0,4.027634451163156,1.284765170659388,1.2850630184712928,3.134918772038991,19307.934979261023,1968.8614337476124,4632.441516551485,4632.441516551485,5.558647455261221,5.001685728645875,-2.332312870006346,7.333998598652221,3.4935920571456185,3.4935920571456185,0.9981691591844625,0.0,0.0,0.00023181847799969764,7.824014396343378e-05,0.00015357833403626384,0.0006185573891165207,0.09552999353497199,0.07165839910887274,0.023871594426099242,0.09552996934090069,0.07165839910885538,0.02387159442609346,0.37719058125328336,0.37719058125328336,0.12565366640891254,0.0,4.988244914617894,4.98314879584575,5.0035432576198104,4.98825343511561,4.983130962359951,5.003630895226308,24777.973980828672,21061.27788370437,0.85,1.0673367850478814,0.6631756086682414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518947553135215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.067546968343,1534.2002622134637,0.37719058125328336,0.12565366640891254,6.112874298809886,3.4935920571456185
4317.0,-30.066613375502133,5.001684931969685,35.002468228437564,24.09076098063963,4.997770700010981,-26.56018438882489,-40.06920129815114,1.4913417133340616,-0.01962647520417704,-5.007851219318644,40.00491011004685,42252.56176058491,25750.09560114278,25750.09560114278,68002.65736172769,77293.59451267053,77293.59451267053,25750.09560114278,103043.69011381331,103043.69011381331,103043.69011381331,127821.65415568679,91488.56850561187,56447.53575352763,38934.480835649156,24777.964041873485,0.0,63712.44487752264,21061.26943559246,1534.1995299922428,0.0,0.8868609932481888,2.8160929601398625,0.0014959135982669303,354547.47155409196,1554744.9485518779,4.385153112887667,1554744.9485518779,4.385153112887667,0.85,0.09552996952208305,4.027634451161993,1.2669790739053863,1.0,0.0,4.02763445116116,1.2847651242396325,1.2850629728395975,3.1349188853065133,19307.92979669106,1968.8609052725508,4632.441516551485,4632.441516551485,5.558644509410203,5.001684931969685,-2.3323044553235386,7.333989387293224,3.493594593574298,3.493594593574298,0.9981698838783709,0.0,0.0,0.0002318190997319484,7.824037787470232e-05,0.00015357872185724607,0.0006185589511176696,0.09552996952211867,0.07165837664316994,0.023871592878948723,0.09552997095666296,0.07165837664314323,0.023871592878939824,0.37719052678918696,0.37719052678918696,0.12565367951530193,0.0,4.988237734481231,4.983148005069154,5.003516892238224,4.988224744114461,4.9831605747589265,5.003427168268445,24777.964041873485,21061.26943559246,0.85,1.0673371190267822,0.6631759594504488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894600751266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.06584137716,1534.1995299922428,0.37719052678918696,0.12565367951530193,6.112874298809886,3.493594593574298
4318.0,-30.066587593907794,5.0016841071293765,35.002467281773185,24.090760491695278,4.9977707829165325,-26.5601611734945,-40.06917115822432,1.4913443625035665,-0.01955969069621233,-5.007849539939227,40.00490888325994,42252.54836714747,25750.098980837065,25750.098980837065,68002.64734798454,77293.592373501,77293.592373501,25750.098980837065,103043.69135433807,103043.69135433807,103043.69135433807,127821.65246878078,91488.55599386008,56447.51198750803,38934.493340391164,24777.961114442725,0.0,63712.45445483389,21061.266947276315,1534.199349120355,0.0,0.886861006232426,2.8160922789276173,0.0014959135982669303,354547.4947634966,1554744.89565093,4.385152676619626,1554744.89565093,4.385152676619626,0.85,0.09552995517992048,4.027634451161993,1.2669789431290703,1.0,0.0,4.027634451161386,1.2847651105616693,1.285062959958137,3.1349189186817235,19307.92715618603,1968.860636015972,4632.441516551485,4632.441516551485,5.558645238981051,5.0016841071293765,-2.3323008492777775,7.3339849564071535,3.4935971627913904,3.4935971627913904,0.9981706179403973,0.0,0.0,0.0002318197221274904,7.824064489325007e-05,0.0001535790772342403,0.0006185603824462948,0.09552995517993951,0.07165836167795903,0.023871593501980475,0.09552993798426339,0.07165836167794476,0.023871593501975725,0.37719047193579996,0.37719047193579996,0.12565369076308538,0.0,4.988247519690901,4.983164500255384,5.003506529903689,4.988289849243017,4.983233673068241,5.003468273585554,24777.961114442725,21061.266947276315,0.85,1.067336801412854,0.6631756495443216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944463777048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.064136014958,1534.199349120355,0.37719047193579996,0.12565369076308538,6.112874298809886,3.4935971627913904
4319.0,-30.066561877399696,5.001683342308407,35.00246634412486,24.090759234409802,4.997775909021886,-26.560137512372798,-40.06914479015393,1.4913515439953051,-0.01960527011181057,-5.007843701723732,40.00490725254213,42252.55010633068,25750.091778516315,25750.091778516315,68002.64188484699,77293.5665799743,77293.5665799743,25750.091778516315,103043.65835849062,103043.65835849062,103043.65835849062,127821.6127896824,91488.52189588075,56447.505422238406,38934.462748491496,24777.95443119178,0.0,63712.41717968328,21061.261266513015,1534.198857055003,0.0,0.886861041836106,2.816093559121705,0.0014959135982669303,354547.5754489694,1554744.8253318612,4.3851514803424125,1554744.8253318612,4.3851514803424125,0.85,0.09552993491510287,4.027634451161993,1.2669788271887228,1.0,0.0,4.027634451160171,1.2847650756848623,1.2850629258709012,3.1349190037836334,19307.91996008053,1968.8599022174271,4632.441516551485,4632.441516551485,5.558643684224078,5.001683342308407,-2.332294189939989,7.333977532248396,3.4935997221845136,3.4935997221845136,0.9981713491955754,0.0,0.0,0.00023182034295331585,7.82408784964952e-05,0.00015357946445682065,0.0006185619420372996,0.0955299349151308,0.07165834238111847,0.02387159253401233,0.0955299546078127,0.07165834238109751,0.023871592534005347,0.37719041781913504,0.37719041781913504,0.12565370147725868,0.0,4.98824348322546,4.98316950826154,5.0034753376353365,4.988238431611933,4.983200637195694,5.003361668835055,24777.95443119178,21061.261266513015,0.85,1.0673373401147899,0.6631760648347249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518942918398638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.062432060382,1534.198857055003,0.37719041781913504,0.12565370147725868,6.112874298809886,3.4935997221845136
4320.0,-30.066536121369683,5.001682528012023,35.00246541353044,24.090753856021934,4.997773897746939,-26.560114529467917,-40.06911845700813,1.4913523058455196,-0.019572925367640437,-5.007842995638383,40.00490558270517,42252.55242672398,25750.097715566066,25750.097715566066,68002.65014229005,77293.55297602812,77293.55297602812,25750.097715566066,103043.65069159419,103043.65069159419,103043.65069159419,127821.59993700137,91488.49708190591,56447.49653260327,38934.445054780714,24777.94924540719,0.0,63712.39430018791,21061.256858596113,1534.1985678567773,0.0,0.8868610514726344,2.816093216679497,0.0014959135982669303,354547.58520723146,1554744.7533259173,4.385151156556816,1554744.7533259173,4.385151156556816,0.85,0.09552991982067552,4.027634451161993,1.2669787683943285,1.0,0.0,4.027634451162042,1.284765070836998,1.2850629218207976,3.1349190156127706,19307.914723289836,1968.8593682133896,4632.441516551485,4632.441516551485,5.558644965848406,5.001682528012023,-2.3322912872348733,7.333973815246896,3.493602298308737,3.493602298308737,0.9981720852310677,0.0,0.0,0.0002318209647347783,7.824111179097554e-05,0.00015357985294380276,0.0006185635067208526,0.09552991982070033,0.07165832719997106,0.023871592620729264,0.09552992602170708,0.07165832719995245,0.023871592620723064,0.37719036360595565,0.37719036360595565,0.12565371049395296,0.0,4.988248532854016,4.983177772880424,5.003470732297274,4.988270070270744,4.983212173439711,5.003453653429574,24777.94924540719,21061.256858596113,0.85,1.0673378530068753,0.6631763394049588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894137692189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.060727661295,1534.1985678567773,0.37719036360595565,0.12565371049395296,6.112874298809886,3.493602298308737
4321.0,-30.066510365494064,5.001681741832457,35.002464475592625,24.090747779142134,4.997776233462514,-26.56009111195093,-40.06909212386233,1.4913569799196986,-0.019637416052262324,-5.007838666136337,40.00490350762362,42252.55448255163,25750.094341547952,25750.094341547952,68002.64882409958,77293.51897939118,77293.51897939118,25750.094341547952,103043.61332093914,103043.61332093914,103043.61332093914,127821.55384499417,91488.45363529294,56447.48913845476,38934.40499648687,24777.940524055026,0.0,63712.345520541894,21061.24944544677,1534.19799271639,0.0,0.88686108100951,2.8160945691718453,0.0014959135982669303,354547.64504195057,1554744.6638452036,4.3851501641232,1554744.6638452036,4.3851501641232,0.85,0.09552989941747103,4.027634451161993,1.2669786925660445,1.0,0.0,4.027634451161854,1.2847650476878574,1.2850628994651723,3.1349190720983366,19307.905554230063,1968.8584332294988,4632.441516551485,4632.441516551485,5.558644237502866,5.001681741832457,-2.3322857385106235,7.33396748034308,3.4936048582331747,3.4936048582331747,0.9981728166380499,0.0,0.0,0.00023182158651405157,7.824134508609819e-05,0.00015358024142795337,0.0006185650713930014,0.09552989941750431,0.07165830800914784,0.023871591408356464,0.09552993927145438,0.07165830800912287,0.023871591408348155,0.3771903095164712,0.3771903095164712,0.12565371974480966,0.0,4.988237430988136,4.9831673123543965,5.003457701769378,4.988201250084046,4.983133699495966,5.0034138113686595,24777.940524055026,21061.24944544677,0.85,1.0673386494957156,0.6631768794154459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518939833076463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.059024911185,1534.19799271639,0.3771903095164712,0.12565371974480966,6.112874298809886,3.4936048582331747
4322.0,-30.06648461914985,5.001680960445979,35.002463543967416,24.090747080650203,4.997777685748895,-26.560067791379964,-40.06906956257296,1.4913608579793383,-0.01959623937818833,-5.007835409222367,40.004901815616776,42252.57223864006,25750.09376637733,25750.09376637733,68002.66600501738,77293.51041855638,77293.51041855638,25750.09376637733,103043.6041849337,103043.6041849337,103043.6041849337,127821.53856692731,91488.43527059809,56447.497090683144,38934.37575546104,24777.93438199361,0.0,63712.31013745465,21061.24422469457,1534.1975919746715,0.0,0.8868611037031432,2.816094408473359,0.0014959135982669303,354547.690053259,1554744.5908832652,4.385149401621306,1554744.5908832652,4.385149401621306,0.85,0.09552988125090335,4.027634451161993,1.2669786299252883,1.0,0.0,4.027634451160938,1.2847650282629246,1.2850628808343243,3.1349191194965695,19307.901678508268,1968.8580380158637,4632.441516551485,4632.441516551485,5.558644113341424,5.001680960445979,-2.332280967194134,7.333961927640113,3.493607425282359,3.493607425282359,0.998173550080674,0.0,0.0,0.00023182220806475953,7.824154496545595e-05,0.00015358066309930358,0.0006185667697310585,0.0955298812509304,0.0716582904936578,0.023871590757272604,0.09552991131160017,0.0716582904936375,0.023871590757265845,0.37719025439546033,0.37719025439546033,0.12565372866879784,0.0,4.988236541220886,4.983169643646818,5.003447138796162,4.988239169844178,4.983185159350398,5.0034110792944375,24777.93438199361,21061.24422469457,0.85,1.0673395119138922,0.6631775264071138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518938289240606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.057323016512,1534.1975919746715,0.37719025439546033,0.12565372866879784,6.112874298809886,3.493607425282359
4323.0,-30.06645889670275,5.0016801314746875,35.00246260376252,24.090741772111528,4.997775061930554,-26.560044899945066,-40.069039492495335,1.4913610651732025,-0.01954591334987299,-5.0078346429231875,40.00489970246382,42252.55878847219,25750.09947655501,25750.09947655501,68002.6582650272,77293.49969048316,77293.49969048316,25750.09947655501,103043.59916703818,103043.59916703818,103043.59916703818,127821.52581261766,91488.41309813266,56447.47219612296,38934.378780010775,24777.92664557949,0.0,63712.30542559027,21061.237648742564,1534.1971562185151,0.0,0.8868611152507025,2.816093836867485,0.0014959135982669303,354547.70064369286,1554744.4997608617,4.385149013625452,1554744.4997608617,4.385149013625452,0.85,0.09552986434501888,4.027634451161993,1.266978492005728,1.0,0.0,4.027634451160961,1.2847650260113932,1.2850628793801198,3.134919124990468,19307.896999186985,1968.8575608578858,4632.441516551485,4632.441516551485,5.558645345991132,5.0016801314746875,-2.332278033333633,7.333958164808321,3.493609992467159,3.493609992467159,0.9981742835620454,0.0,0.0,0.00023182282904009473,7.824181136886155e-05,0.00015358101767123318,0.0006185681978171776,0.09552986434505008,0.07165827393833586,0.023871590406714212,0.09552986603174225,0.07165827393831246,0.023871590406706413,0.3771901992182916,0.3771901992182916,0.12565373747230252,0.0,4.988246688219988,4.9831793330446885,5.0034586562629215,4.9882887295732985,4.98321954717278,5.00350618310307,24777.92664557949,21061.237648742564,0.85,1.0673394693658926,0.6631773643447738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893674597639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.055621789426,1534.1971562185151,0.3771901992182916,0.12565373747230252,6.112874298809886,3.493609992467159
4324.0,-30.066433187197298,5.001679258168136,35.00246163893179,24.090731294732564,4.997771805951584,-26.56002208335814,-40.06901322919873,1.491360702112792,-0.019566567966137427,-5.007833792651759,40.00489710477332,42252.56101053275,25750.104796786152,25750.104796786152,68002.6658073189,77293.4706381122,77293.4706381122,25750.104796786152,103043.57543489835,103043.57543489835,103043.57543489835,127821.49154598902,91488.3723507474,56447.46272316946,38934.34403064216,24777.916111090675,0.0,63712.26014173284,21061.228694427075,1534.1965568350995,0.0,0.8868611289793751,2.8160942074263895,0.0014959135982669303,354547.7123946427,1554744.3877444589,4.385148552344605,1554744.3877444589,4.385148552344605,0.85,0.09552984599510225,4.027634451161993,1.2669784095836802,1.0,0.0,4.027634451162807,1.284765026428138,1.2850628805944109,3.1349191239735807,19307.888399777607,1968.8566839621692,4632.441516551485,4632.441516551485,5.558646494463512,5.001679258168136,-2.3322750656202715,7.333954323788408,3.493612543994896,3.493612543994896,0.9981750125699703,0.0,0.0,0.00023182344970452997,7.82420440470883e-05,0.00015358140565744168,0.0006185697604837976,0.09552984599514049,0.07165825614280673,0.023871589852333758,0.09552984275914016,0.07165825614277806,0.0238715898523242,0.3771901444441425,0.3771901444441425,0.12565374751192512,0.0,4.98825047294514,4.983175233090776,5.003486108043376,4.988267224685615,4.983160449418108,5.0035975318240276,24777.916111090675,21061.228694427075,0.85,1.0673403463641333,0.6631778705784204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935204144898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.053920941813,1534.1965568350995,0.3771901444441425,0.12565374751192512,6.112874298809886,3.493612543994896
4325.0,-30.066407537479265,5.001678442311666,35.00246066911623,24.09073021207007,4.997775993265608,-26.559998576224842,-40.06898686112834,1.4913670320115249,-0.01958821847449599,-5.0078281589770635,40.004895029919275,42252.56255707371,25750.09790277643,25750.09790277643,68002.66045985014,77293.44925321586,77293.44925321586,25750.09790277643,103043.54715599229,103043.54715599229,103043.54715599229,127821.45415479105,91488.34230835382,56447.45561221293,38934.31855126766,24777.906998798764,0.0,63712.22555006642,21061.22094897895,1534.1959314417077,0.0,0.8868611651501396,2.8160951494283597,0.0014959135982669303,354547.79025335197,1554744.2982735732,4.385147337013685,1554744.2982735732,4.385147337013685,0.85,0.09552982445438397,4.027634451161993,1.2669783073803411,1.0,0.0,4.027634451163232,1.284764995538375,1.2850628504930834,3.1349191993468275,19307.882059571002,1968.8560374410224,4632.441516551485,4632.441516551485,5.558645006261299,5.001678442311666,-2.3322685926718876,7.333947034983553,3.493615080766544,3.493615080766544,0.9981757373618697,0.0,0.0,0.00023182406892713702,7.824227765419475e-05,0.00015358179127294226,0.0006185713136020725,0.09552982445441831,0.07165823564992949,0.023871588804488825,0.09552983966930358,0.07165823564990373,0.023871588804480245,0.3771900891623147,0.3771900891623147,0.12565375951480204,0.0,4.988246225408034,4.983169582926109,5.003486067625545,4.988239940502581,4.983157690394819,5.003496617292626,24777.906998798764,21061.22094897895,0.85,1.0673408419301287,0.6631782549154676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518933663089457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.052220692349,1534.1959314417077,0.3771900891623147,0.12565375951480204,6.112874298809886,3.493615080766544
4326.0,-30.066381847237533,5.001677595451187,35.00245970767343,24.0907298977487,4.997775096521326,-26.55997554107632,-40.06896056290714,1.4913687903604795,-0.01949580110073157,-5.007826658757383,40.00489333416337,42252.56456388555,25750.101623257382,25750.101623257382,68002.66618714292,77293.45171602337,77293.45171602337,25750.101623257382,103043.55333928074,103043.55333928074,103043.55333928074,127821.45477604837,91488.33403891609,56447.44688677978,38934.319057929235,24777.901436767635,0.0,63712.22049469687,21061.21622125249,1534.1956047105498,0.0,0.8868611789204872,2.816094110603367,0.0014959135982669303,354547.8109867433,1554744.225149983,4.385146874332601,1554744.225149983,4.385146874332601,0.85,0.09552980865119141,4.027634451161993,1.266978232651018,1.0,0.0,4.027634451160972,1.2847649860321777,1.285062841781538,3.1349192225426346,19307.880314372385,1968.85585948029,4632.441516551485,4632.441516551485,5.558645809397386,5.001677595451187,-2.3322651405484103,7.333942735999598,3.493617633413456,3.493617633413456,0.9981764666895588,0.0,0.0,0.00023182468912957618,7.82425106431172e-05,0.000153582178486459,0.0006185728731565725,0.09552980865121721,0.07165821944822297,0.023871589202994238,0.09552978556817067,0.07165821944820362,0.023871589202987795,0.37719003337756457,0.37719003337756457,0.1256537714387236,0.0,4.988262582248012,4.983187555350071,5.00349757064788,4.988330857656649,4.9832622965788005,5.003546435118949,24777.901436767635,21061.21622125249,0.85,1.0673410165135144,0.6631783390346986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518932125618051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.050520102126,1534.1956047105498,0.37719003337756457,0.1256537714387236,6.112874298809886,3.493617633413456
4327.0,-30.066356141494516,5.001676826974742,35.00245875579691,24.090728430915647,4.997781373257765,-26.559951774571843,-40.068934159912146,1.4913770063354304,-0.01956882100552093,-5.007819993560027,40.00489168991614,42252.566193024264,25750.092217173453,25750.092217173453,68002.65841019772,77293.42052535903,77293.42052535903,25750.092217173453,103043.51274253249,103043.51274253249,103043.51274253249,127821.40716296305,91488.29501399028,56447.440681656895,38934.28259148154,24777.894420430555,0.0,63712.17701191209,21061.210257365972,1534.1950744177834,0.0,0.8868612187802082,2.8160958477741045,0.0014959135982669303,354547.90310136037,1554744.1542475254,4.38514553505354,1554744.1542475254,4.38514553505354,0.85,0.09552978765932776,4.027634451161993,1.2669781463826078,1.0,0.0,4.027634451162078,1.2847649463166035,1.285062802854095,3.1349193194515026,19307.872078474284,1968.8550196524077,4632.441516551485,4632.441516551485,5.558643778916504,5.001676826974742,-2.332257893932631,7.333934720907372,3.493620175347731,3.493620175347731,0.9981771929564945,0.0,0.0,0.00023182530970776856,7.82427445609273e-05,0.00015358256514684125,0.000618574430483249,0.0955297876593562,0.07165819931239528,0.02387158834696092,0.09552981577164919,0.07165819931237395,0.023871588346953812,0.37718997861981346,0.37718997861981346,0.12565378399975596,0.0,4.988257767109872,4.9831883858244055,5.003475803174979,4.988251172554499,4.983204376504034,5.003401405876048,24777.894420430555,21061.210257365972,0.85,1.0673416228970398,0.6631788172161253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518930585717926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.04882117872,1534.1950744177834,0.37718997861981346,0.12565378399975596,6.112874298809886,3.493620175347731
4328.0,-30.066330542809947,5.001675983364514,35.0024578114252,24.09072333192455,4.9977776569024295,-26.559929103822203,-40.06890789661554,1.4913762179150205,-0.019498738325296472,-5.00782053145886,40.00489000475671,42252.56802879172,25750.101233227342,25750.101233227342,68002.66926201906,77293.41493101255,77293.41493101255,25750.101233227342,103043.51616423989,103043.51616423989,103043.51616423989,127821.40571989436,91488.27758280367,56447.430680584235,38934.27433579937,24777.889555654467,0.0,63712.163891453834,21061.206122306296,1534.194832459076,0.0,0.8868612221436621,2.8160948644178303,0.0014959135982669303,354547.89566746977,1554744.0815808761,4.385145422042131,1554744.0815808761,4.385145422042131,0.85,0.0955297741262556,4.027634451161993,1.266978024397977,1.0,0.0,4.027634451162328,1.284764948728683,1.2850628060607534,3.1349193135658546,19307.868399761926,1968.8546445281445,4632.441516551485,4632.441516551485,5.558645725202036,5.001675983364514,-2.332255922628763,7.333931905993277,3.493622739516422,3.493622739516422,0.9981779255761206,0.0,0.0,0.0002318259277029182,7.824297724171912e-05,0.0001535829504611991,0.0006185759823886312,0.09552977412627953,0.07165818497561659,0.023871589150662946,0.09552976770971335,0.07165818497559863,0.023871589150656968,0.37718992365569826,0.37718992365569826,0.1256537950597356,0.0,4.988270777520711,4.983201940283152,5.003487176751094,4.988321793133537,4.983255135720469,5.003531648350531,24777.889555654467,21061.206122306296,0.85,1.0673420130239957,0.6631789826002026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929044888946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.047123422195,1534.194832459076,0.37718992365569826,0.1256537950597356,6.112874298809886,3.493622739516422
4329.0,-30.066304865869657,5.0016752006773695,35.00245686035727,24.090722144488268,4.99778207925331,-26.559905548676,-40.068885300401575,1.4913827620599833,-0.019526060527027767,-5.007814697514582,40.0048879209706,42252.58534510127,25750.093922457385,25750.093922457385,68002.67926755866,77293.3924416607,77293.3924416607,25750.093922457385,103043.48636411809,103043.48636411809,103043.48636411809,127821.36659699214,91488.24652013788,56447.439423579795,38934.23010728676,24777.880232874057,0.0,63712.11034016082,21061.198197942947,1534.1941899508408,0.0,0.8868612593655678,2.816095904297338,0.0014959135982669303,354547.9762939849,1554743.9917248383,4.385144171393245,1554743.9917248383,4.385144171393245,0.85,0.09552975248226091,4.027634451161993,1.2669780068146066,1.0,0.0,4.0276344511617985,1.284764916835316,1.2850627749564414,3.1349193913879767,19307.86184423504,1968.8539760504395,4632.441516551485,4632.441516551485,5.558644147034251,5.0016752006773695,-2.332249290606251,7.333924491283621,3.493625279738961,3.493625279738961,0.9981786513539889,0.0,0.0,0.00023182654758881614,7.824317743434833e-05,0.0001535833701544678,0.0006185776727596992,0.09552975248229537,0.07165816447024986,0.02387158801204551,0.09552976698763896,0.07165816447022401,0.0238715880120369,0.37718986929896714,0.37718986929896714,0.12565380691491834,0.0,4.988272132215627,4.98320859901429,5.003472604667593,4.988288636987534,4.983246322731532,5.003425408446674,24777.880232874057,21061.198197942947,0.85,1.0673430671891164,0.6631798118052201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518927510477475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.045424377795,1534.1941899508408,0.37718986929896714,0.12565380691491834,6.112874298809886,3.493625279738961
4330.0,-30.06627920481596,5.001674383184476,35.00245591740301,24.090721865091496,4.997781007226088,-26.559882557330145,-40.06885523032395,1.491384359740606,-0.019429989113518786,-5.007813338528193,40.00488625516351,42252.57157124238,25750.098099147257,25750.098099147257,68002.66967038963,77293.39572874237,77293.39572874237,25750.098099147257,103043.49382788963,103043.49382788963,103043.49382788963,127821.36863653184,91488.23901579216,56447.41485829356,38934.249063887335,24777.87480864222,0.0,63712.123872529555,21061.193587345886,1534.1938739735992,0.0,0.8868612723090019,2.8160948009890743,0.0014959135982669303,354547.9950755059,1554743.9198926974,4.385143736496361,1554743.9198926974,4.385143736496361,0.85,0.0955297370332791,4.027634451161993,1.2669778930721804,1.0,0.0,4.027634451162995,1.284764908082164,1.2850627669972183,3.134919412746301,19307.86026050297,1968.8538145547125,4632.441516551485,4632.441516551485,5.55864504865165,5.001674383184476,-2.3322459295302496,7.333920312714725,3.4936278369339466,3.4936278369339466,0.9981793819811277,0.0,0.0,0.00023182716709271107,7.824344384289293e-05,0.00015358372324981816,0.0006185790948986968,0.09552973703330436,0.07165814874804112,0.023871588285263243,0.09552971127962502,0.07165814874802218,0.02387158828525693,0.37718981501883875,0.37718981501883875,0.12565381783980933,0.0,4.988293859698899,4.983236907845708,5.003474570904189,4.988383349414676,4.98335272628168,5.003485019698701,24777.87480864222,21061.193587345886,0.85,1.0673426898535714,0.66317945475775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518925971375582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.043727754404,1534.1938739735992,0.37718981501883875,0.12565381783980933,6.112874298809886,3.4936278369339466
4331.0,-30.06625356784429,5.001673482348412,35.00245494911515,24.090706568118208,4.997775180398804,-26.559860063138895,-40.06883277380837,1.4913816756937437,-0.01948135514248861,-5.007814344505869,40.00488363135784,42252.58936055435,25750.10810032765,25750.10810032765,68002.697460882,77293.35745092577,77293.35745092577,25750.10810032765,103043.46555125342,103043.46555125342,103043.46555125342,127821.33022598407,91488.18803140699,56447.41994103694,38934.18676707783,24777.864674730645,0.0,63712.05144180848,21061.18497352105,1534.1933379830048,0.0,0.8868612766888895,2.8160953582781345,0.0014959135982669303,354547.9811726508,1554743.8067502026,4.385143589332988,1554743.8067502026,4.385143589332988,0.8500000000000001,0.09552972120707967,4.027634451161993,1.2669778013089674,1.0,0.0,4.027634451162508,1.2847649193600141,1.2850627790728966,3.1349193852275303,19307.849500656732,1968.8527173557466,4632.441516551485,4632.441516551485,5.558647207595344,5.001673482348412,-2.332244335463057,7.33391781781147,3.4936303823247195,3.4936303823247195,0.9981801092356342,0.0,0.0,0.0002318277860167475,7.824364279895088e-05,0.00015358414321779663,0.0006185807863761953,0.09552972120711686,0.07165813277282838,0.023871588434288486,0.095529697281641,0.07165813277280048,0.02387158843427919,0.3771897621178712,0.3771897621178712,0.12565382901407693,0.0,4.98830206877517,4.983236613399129,5.003508304756565,4.988332989363357,4.9832335235142295,5.003641327543107,24777.864674730645,21061.18497352105,0.85,1.0673443394456132,0.6631804879041736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924433226261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.04203166865,1534.1933379830048,0.3771897621178712,0.12565382901407693,6.112874298809886,3.4936303823247195
4332.0,-30.066227967198163,5.001672692488665,35.00245397685629,24.09071543896573,4.997782854348704,-26.55983625148445,-40.06880637081338,1.4913911386353287,-0.019411551327607413,-5.007806214680448,40.004881579119676,42252.590511963586,25750.09478316974,25750.09478316974,68002.68529513333,77293.36229436891,77293.36229436891,25750.09478316974,103043.45707753865,103043.45707753865,103043.45707753865,127821.31180214009,91488.18564876216,56447.41386635809,38934.19086933785,24777.854724601435,0.0,63712.045593939285,21061.17651591122,1534.1926105055577,0.0,0.8868613254764263,2.8160953903594073,0.0014959135982669303,354548.0935288215,1554743.7182545713,4.385141950081266,1554743.7182545713,4.385141950081266,0.85,0.09552969758087945,4.027634451161993,1.26697773701977,1.0,0.0,4.027634451162286,1.2847648738163917,1.2850627343128036,3.134919496357269,19307.84899781862,1968.852666080529,4632.441516551485,4632.441516551485,5.5586443328352715,5.001672692488665,-2.3322360447438353,7.3339087372325,3.493632901211148,3.493632901211148,0.9981808289174708,0.0,0.0,0.00023182840406533369,7.824387671989013e-05,0.00015358452734544356,0.0006185823335019397,0.09552969758091481,0.07165811061435733,0.023871586966557494,0.095529658327275,0.07165811061433079,0.023871586966548654,0.37718970860383927,0.37718970860383927,0.12565384231639198,0.0,4.988317497677656,4.983262650257416,5.003491883968877,4.988394663352835,4.983382250387535,5.003441658106226,24777.854724601435,21061.17651591122,0.85,1.067344246463846,0.6631805668468905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518922896520754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.040335955822,1534.1926105055577,0.37718970860383927,0.12565384231639198,6.112874298809886,3.493632901211148
4333.0,-30.066202345194345,5.0016717914275315,35.00245301198739,24.090705450531118,4.997776711596503,-26.55981380240047,-40.068780177365966,1.4913881688029997,-0.019376056546150267,-5.007808512233798,40.004879849851065,42252.59258231299,25750.10812733595,25750.10812733595,68002.70070964894,77293.34679041707,77293.34679041707,25750.10812733595,103043.45491775301,103043.45491775301,103043.45491775301,127821.30508851248,91488.15731621954,56447.40310811697,38934.171342336194,24777.850170759477,0.0,63712.02151309567,21061.172645145554,1534.19242476452,0.0,0.8868613200476498,2.8160946559290045,0.0014959135982669303,354548.06177607074,1554743.6436858824,4.385142132487087,1554743.6436858824,4.385142132487087,0.85,0.09552968649348648,4.027634451161993,1.2669776502018797,1.0,0.0,4.027634451162068,1.284764886431878,1.2850627477259675,3.134919465574568,19307.843018462372,1968.8520563558782,4632.441516551485,4632.441516551485,5.558647213425595,5.0016717914275315,-2.332235391544832,7.333907182972363,3.4936354520740376,3.4936354520740376,0.9981815577354393,0.0,0.0,0.00023182902263105707,7.82441087849537e-05,0.00015358491384610335,0.0006185838901853124,0.09552968649350947,0.0716580981017421,0.02387158839176737,0.09552962126307324,0.07165809810172485,0.023871588391761626,0.37718965619659206,0.37718965619659206,0.1256538543009194,0.0,4.988341363460222,4.983284808699807,5.003520871762362,4.988432455687644,4.983369075444784,5.003632454622448,24777.850170759477,21061.172645145554,0.85,1.0673448918218886,0.6631808500006264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518921361992945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.03864036984,1534.19242476452,0.37718965619659206,0.1256538543009194,6.112874298809886,3.4936354520740376
