time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4334.0,-30.066176744131443,5.001671070821033,35.00245205660173,24.090708209574245,4.997789557933926,-26.559789473109337,-40.068753669597186,1.4914022869121677,-0.019515722658695722,-5.007797076580216,40.00487819633293,42252.59342119765,25750.086472779836,25750.086472779836,68002.67989397749,77293.30607818025,77293.30607818025,25750.086472779836,103043.39255096008,103043.39255096008,103043.39255096008,127821.23395300977,91488.11147174139,56447.398814760156,38934.12517442359,24777.841402049693,0.0,63711.966576473285,21061.16519174224,1534.1916849903423,0.0,0.8868613842096337,2.816097825378194,0.0014959135982669303,354548.2198196293,1554743.5723836706,4.385139976657115,1554743.5723836706,4.385139976657115,0.85,0.09552966100701438,4.027634451161993,1.2669775567902253,1.0,0.0,4.027634451162552,1.2847648191114862,1.2850626811840735,3.134919629841213,19307.83334335235,1968.8510697692232,4632.441516551485,4632.441516551485,5.558642538880642,5.001671070821033,-2.3322246630721697,7.333895733893202,3.493637968074744,3.493637968074744,0.998182276592784,0.0,0.0,0.00023182964069274448,7.824434363544477e-05,0.0001535852970572997,0.000618585433619929,0.09552966100704566,0.07165807457911012,0.023871586427935538,0.09552968962715554,0.07165807457908666,0.02387158642792772,0.37718960445683997,0.37718960445683997,0.1256538679750568,0.0,4.988325014737768,4.983278881754188,5.003473232325973,4.988281353921536,4.983276910150721,5.003304417330128,24777.841402049693,21061.16519174224,0.85,1.0673454854411701,0.6631814350053374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518919826185244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.036946065075,1534.1916849903423,0.37718960445683997,0.1256538679750568,6.112874298809886,3.493637968074744
4335.0,-30.066151135221492,5.001670231331482,35.00245112805387,24.090698116365843,4.997783949385982,-26.559766982412622,-40.06872744122518,1.4913997965774601,-0.019494329575309166,-5.007799644033143,40.00487706727052,42252.59541018747,25750.100738746056,25750.100738746056,68002.69614893352,77293.28806902646,77293.28806902646,25750.100738746056,103043.38880777251,103043.38880777251,103043.38880777251,127821.2292022907,91488.08085545576,56447.38819661839,38934.10295426374,24777.84039451819,0.0,63711.94334878193,21061.16433534046,1534.1917076344912,0.0,0.8868613752351866,2.8160972446738977,0.0014959135982669303,354548.18433679093,1554743.5236967877,4.385140278196749,1554743.5236967877,4.385140278196749,0.8500000000000001,0.09552965188225462,4.027634451161993,1.2669774622796108,1.0,0.0,4.027634451160942,1.284764829484541,1.285062692353884,3.1349196045302046,19307.82688203043,1968.850410897751,4632.441516551485,4632.441516551485,5.558645618458908,5.001670231331482,-2.332224172912009,7.333894404243491,3.493640537010829,3.493640537010829,0.9981830105745226,0.0,0.0,0.00023183025894539215,7.824457601121039e-05,0.00015358568293418178,0.0006185869877909532,0.09552965188226863,0.07165806374185532,0.0238715881404133,0.09552967037137684,0.07165806374184482,0.0238715881404098,0.3771895515620094,0.3771895515620094,0.12565387837148873,0.0,4.988322051440548,4.983272388443083,5.003480863023185,4.988305314457818,4.983241535146192,5.003506504302948,24777.84039451819,21061.16433534046,0.85,1.067346129699144,0.6631817080022449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891829163307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.03525219486,1534.1917076344912,0.3771895515620094,0.12565387837148873,6.112874298809886,3.493640537010829
4336.0,-30.06612559365447,5.001669414943117,35.00245017631111,24.090697487723105,4.997785150156804,-26.559743871286592,-40.06869737114755,1.4914034277892247,-0.0194449140306574,-5.007795620485431,40.004874534570845,42252.58105162051,25750.09796660375,25750.09796660375,68002.67901822425,77293.28070203848,77293.28070203848,25750.09796660375,103043.37866864222,103043.37866864222,103043.37866864222,127821.2076992239,91488.063665582,56447.36401516532,38934.1107226852,24777.829030581674,0.0,63711.939753266866,21061.15467599442,1534.1909908368816,0.0,0.8868614048719918,2.8160970652425834,0.0014959135982669303,354548.2399432236,1554743.4144829416,4.38513928240601,1554743.4144829416,4.38513928240601,0.85,0.09552963063953518,4.027634451161993,1.2669773155683655,1.0,0.0,4.027634451162892,1.284764811224526,1.285062674881899,3.1349196490859694,19307.823254245217,1968.8500409666112,4632.441516551485,4632.441516551485,5.558645020039632,5.001669414943117,-2.3322188848322924,7.33388829977541,3.49364306888285,3.49364306888285,0.9981837339665286,0.0,0.0,0.00023183087557375668,7.824484242415836e-05,0.00015358603314959832,0.0006185883983306301,0.09552963063957493,0.07165804366947343,0.023871586970101506,0.0955296228440461,0.0716580436694436,0.023871586970091573,0.37718949770480525,0.37718949770480525,0.12565388946705147,0.0,4.98832625348706,4.98327888767966,5.0034781652295806,4.988350706454753,4.983312532337379,5.0034750240465655,24777.829030581674,21061.15467599442,0.85,1.0673459210561451,0.6631815200612219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518916756610851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.033559335221,1534.1909908368816,0.37718949770480525,0.12565388946705147,6.112874298809886,3.49364306888285
4337.0,-30.06609998458007,5.001668631129209,35.00244923314643,24.0906965098344,4.997788430405448,-26.55972049146799,-40.06867100307716,1.4914089372936883,-0.01944898234506809,-5.007791114204877,40.0048728809424,42252.5825014228,25750.094057669,25750.094057669,68002.67655909181,77293.26357514081,77293.26357514081,25750.094057669,103043.35763280981,103043.35763280981,103043.35763280981,127821.18027731599,91488.03753029325,56447.356456576505,38934.090081907496,24777.82264450618,0.0,63711.91272641368,21061.149247830253,1534.1905466788603,0.0,0.8868614337825544,2.816097644695264,0.0014959135982669303,354548.3022211526,1554743.3431759821,4.385138311016922,1554743.3431759821,4.385138311016922,0.85,0.09552961187387915,4.027634451161993,1.2669772265525538,1.0,0.0,4.027634451163519,1.2847647841745427,1.2850626486200039,3.1349197150898993,19307.8177386018,1968.8494785275095,4632.441516551485,4632.441516551485,5.558644176222233,5.001668631129209,-2.3322132287252564,7.333881859854465,3.493645606324579,3.493645606324579,0.9981844589498797,0.0,0.0,0.0002318314938334107,7.824507603898989e-05,0.00015358641779442082,0.0006185899475393687,0.09552961187390652,0.07165802546467041,0.023871586409236097,0.09552961795835455,0.07165802546464989,0.02387158640922926,0.3771894438615879,0.3771894438615879,0.12565390050041086,0.0,4.988327716681454,4.983285571063448,5.003463953528751,4.988342131859781,4.9833208698589715,5.003415674539667,24777.82264450618,21061.149247830253,0.85,1.0673463352309507,0.6631818241411191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891522562554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.031865980105,1534.1905466788603,0.3771894438615879,0.12565390050041086,6.112874298809886,3.493645606324579
4338.0,-30.066074389372993,5.001667839949312,35.00244829868373,24.090690677426778,4.997789177470265,-26.559697377472002,-40.068644704855956,1.4914121655696235,-0.019481546540760064,-5.007788465772754,40.004871248076675,42252.5840532285,25750.09494158757,25750.09494158757,68002.67899481607,77293.23704211955,77293.23704211955,25750.09494158757,103043.33198370712,103043.33198370712,103043.33198370712,127821.1489932927,91488.00096888891,56447.347979999264,38934.058876544055,24777.817009585582,0.0,63711.87588612964,21061.144458147744,1534.1901864288964,0.0,0.8868614531665276,2.816098381589929,0.0014959135982669303,354548.3388231532,1554743.2727643438,4.385137659719346,1554743.2727643438,4.385137659719346,0.85,0.09552959508572813,4.027634451161993,1.266977174351923,1.0,0.0,4.027634451161636,1.2847647677967708,1.2850626330323665,3.1349197550528567,19307.810022610178,1968.8486917153339,4632.441516551485,4632.441516551485,5.558644367032753,5.001667839949312,-2.3322089272728577,7.33387676722217,3.4936481522322884,3.4936481522322884,0.9981851863520824,0.0,0.0,0.00023183211175979232,7.824530903561611e-05,0.0001535868027241762,0.0006185914978957128,0.09552959508575379,0.0716580088513856,0.02387158623436819,0.09552962261204909,0.07165800885136635,0.023871586234361777,0.37718939004506447,0.37718939004506447,0.12565391078369867,0.0,4.98832255100092,4.983281360772935,5.003455916298833,4.988306919232002,4.983269553584648,5.003428802855808,24777.817009585582,21061.144458147744,0.85,1.067346990635706,0.6631822319710897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518913690594075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.030174828775,1534.1901864288964,0.37718939004506447,0.12565391078369867,6.112874298809886,3.4936481522322884
4339.0,-30.06604887330617,5.00166700985101,35.002447355098276,24.09069057265299,4.997787050145198,-26.55967462215316,-40.068622248340375,1.4914127989925385,-0.019357345860044006,-5.0077873332966325,40.00486911343051,42252.6011659547,25750.099611796253,25750.099611796253,68002.70077775096,77293.24528970054,77293.24528970054,25750.099611796253,103043.34490149679,103043.34490149679,103043.34490149679,127821.15384215437,91487.9980563954,56447.35393265104,38934.04902638262,24777.808940657582,0.0,63711.8579670402,21061.137599558944,1534.1897250175934,0.0,0.8868614666547137,2.816096882349915,0.0014959135982669303,354548.3544742605,1554743.1807151805,4.385137206519039,1554743.1807151805,4.385137206519039,0.85,0.09552957807763286,4.027634451161993,1.2669771177554505,1.0,0.0,4.027634451163662,1.2847647635615909,1.285062629587683,3.134919765387005,19307.809407951743,1968.8486290376168,4632.441516551485,4632.441516551485,5.558645375185508,5.00166700985101,-2.3322057505245284,7.333872760375538,3.493650694611568,3.493650694611568,0.9981859127461623,0.0,0.0,0.0002318327277770631,7.824550799605827e-05,0.00015358721978100482,0.0006185931776481637,0.09552957807766478,0.07165799207645676,0.023871586001208017,0.09552954447595606,0.07165799207643282,0.02387158600120004,0.37718933559346873,0.37718933559346873,0.12565392083203933,0.0,4.988343608422781,4.983306330306334,5.0034652258796655,4.988429987436575,4.983408361007889,5.0035046173882165,24777.808940657582,21061.137599558944,0.85,1.0673476327268703,0.6631826870880624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891215639415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.02848425327,1534.1897250175934,0.37718933559346873,0.12565392083203933,6.112874298809886,3.493650694611568
4340.0,-30.066023305766585,5.001666122341343,35.00244638704784,24.09068023497241,4.99778291313908,-26.55965202146499,-40.06859598504377,1.491411628837815,-0.01936021995760484,-5.007787140261245,40.00486651366406,42252.60291092086,25750.10650116013,25750.10650116013,68002.70941208099,77293.22038006721,77293.22038006721,25750.10650116013,103043.32688122735,103043.32688122735,103043.32688122735,127821.1254212762,91487.96115235814,56447.34368321304,38934.01941016122,24777.798540048847,0.0,63711.81795021007,21061.12875904152,1534.1891481579564,0.0,0.8868614770473165,2.8160969426352866,0.0014959135982669303,354548.35714205814,1554743.0686093327,4.385136857329699,1554743.0686093327,4.385136857329699,0.85,0.09552956090899166,4.027634451161993,1.266977001815103,1.0,0.0,4.027634451161881,1.284764767760927,1.2850626345810698,3.134919755140318,19307.801619650185,1968.8478348518797,4632.441516551485,4632.441516551485,5.558646862384829,5.001666122341343,-2.3322032906428602,7.333869412984203,3.493653223931829,3.493653223931829,0.998186635409094,0.0,0.0,0.00023183334503851593,7.824574068444744e-05,0.00015358760435406848,0.000618594726567884,0.09552956090902949,0.07165797511846704,0.023871585790562453,0.09552951172107357,0.07165797511843866,0.023871585790553002,0.37718928240125105,0.37718928240125105,0.12565393173943729,0.0,4.9883601980976096,4.983318433533896,5.003495280750201,4.988426920303652,4.983367213361078,5.003615867290364,24777.798540048847,21061.12875904152,0.85,1.067348438640131,0.6631831310156728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910626938264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.026792945497,1534.1891481579564,0.37718928240125105,0.12565393173943729,6.112874298809886,3.493653223931829
4341.0,-30.065997783573007,5.001665327167744,35.002445418430504,24.090684006828837,4.997789523880321,-26.559628386764324,-40.06856958204878,1.4914201270719947,-0.019354042911572833,-5.007779897599048,40.0048645610524,42252.603833684756,25750.09542083189,25750.09542083189,68002.69925451664,77293.20892578442,77293.20892578442,25750.09542083189,103043.3043466163,103043.3043466163,103043.3043466163,127821.09382883237,91487.9420731779,56447.336981079614,38934.00565788698,24777.78948221606,0.0,63711.79514010304,21061.12105988365,1534.1884899917427,0.0,0.8868615209608987,2.816097706925391,0.0014959135982669303,354548.45723749895,1554742.9844097777,4.385135381842354,1554742.9844097777,4.385135381842354,0.85,0.09552953862392338,4.027634451161993,1.2669769111508504,1.0,0.0,4.027634451163067,1.2847647267340716,1.285062594336375,3.1349198552488415,19307.79759314197,1968.847424262309,4632.441516551485,4632.441516551485,5.558644470486691,5.001665327167744,-2.3321956597588875,7.333860986926631,3.493655734549498,3.493655734549498,0.9981873527284281,0.0,0.0,0.00023183396120671703,7.824597461118538e-05,0.00015358798659553165,0.0006185962660967696,0.09552953862395674,0.07165795405596483,0.02387158456799191,0.09552950139592821,0.0716579540559398,0.023871584567983575,0.37718922945262623,0.37718922945262623,0.12565394459883505,0.0,4.988370576662021,4.983336264687239,5.003483282434445,4.988425854687478,4.983421355725625,5.003449059680804,24777.78948221606,21061.12105988365,0.85,1.0673486613425012,0.6631833829320105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518909094397372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.025103519429,1534.1884899917427,0.37718922945262623,0.12565394459883505,6.112874298809886,3.493655734549498
4342.0,-30.06597226353073,5.001664577256962,35.00244448518916,24.090682714618765,4.9977948767632805,-26.559604879839497,-40.068539477046556,1.4914274930724027,-0.019412453515201378,-5.007774766257677,40.004863654221,42252.58914258713,25750.089989293825,25750.089989293825,68002.67913188096,77293.1820817128,77293.1820817128,25750.089989293825,103043.27207100662,103043.27207100662,103043.27207100662,127821.05924215284,91487.90709564538,56447.31415652118,38933.99215458245,24777.78717114622,0.0,63711.77932572867,21061.11909547429,1534.1882632044767,0.0,0.8868615503480684,2.816099073151797,0.0014959135982669303,354548.52815396,1554742.9453058457,4.3851343944395405,1554742.9453058457,4.3851343944395405,0.85,0.095529522171129,4.027634451161993,1.2669767924631015,1.0,0.0,4.027634451162327,1.2847646910038795,1.2850625593895064,3.134919942433125,19307.790211413812,1968.8466715355207,4632.441516551485,4632.441516551485,5.558643297986607,5.001664577256962,-2.3321895370825194,7.3338541143394815,3.493658271542698,3.493658271542698,0.998188077583628,0.0,0.0,0.0002318345773244919,7.824624133796412e-05,0.0001535883359865278,0.0006185976733159826,0.09552952217114612,0.07165793753262267,0.023871584638523444,0.09552953678603368,0.07165793753260984,0.023871584638519166,0.3771891770544387,0.3771891770544387,0.1256539564886426,0.0,4.988366973771349,4.983340668489802,5.003455639354172,4.988362312742481,4.983368037040179,5.003354823297627,24777.78717114622,21061.11909547429,0.85,1.0673486104385017,0.6631833169588517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890756457486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.023414037181,1534.1882632044767,0.3771891770544387,0.1256539564886426,6.112874298809886,3.493658271542698
4343.0,-30.065946777477823,5.001663785143264,35.00244356213908,24.090671992767625,4.997793492599354,-26.55958207724008,-40.06851698560638,1.491428792361943,-0.01948436401323761,-5.007773738711119,40.00486208457893,42252.60609802842,25750.09505364377,25750.09505364377,68002.70115167218,77293.14426337507,77293.14426337507,25750.09505364377,103043.23931701884,103043.23931701884,103043.23931701884,127821.0217146022,91487.85843012341,56447.320264778245,38933.931294827955,24777.782397583356,0.0,63711.713692411315,21061.115037945852,1534.1879872924092,0.0,0.8868615612572509,2.8161001376746713,0.0014959135982669303,354548.54235491966,1554742.8776205191,4.385134027893278,1554742.8776205191,4.385134027893278,0.85,0.09552950755961619,4.027634451161993,1.2669767243275416,1.0,0.0,4.027634451162644,1.284764683655279,1.2850625528297575,3.134919960364248,19307.779940945085,1968.845624239173,4632.441516551485,4632.441516551485,5.5586443912222,5.001663785143264,-2.3321864200580427,7.333850205201307,3.493660820864892,3.493660820864892,0.9981888059613977,0.0,0.0,0.00023183519262318192,7.824644061002684e-05,0.00015358875201315508,0.0006185993489191594,0.09552950755963958,0.07165792262019688,0.02387158493944271,0.09552955689230057,0.07165792262017932,0.023871584939436863,0.37718912429389584,0.37718912429389584,0.12565396664566342,0.0,4.988351063971834,4.9833213760430795,5.003449881167626,4.988289374697899,4.983246159369401,5.003428802101098,24777.782397583356,21061.115037945852,0.85,1.0673500555953805,0.6631842662719197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890603488161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.021725362576,1534.1879872924092,0.37718912429389584,0.12565396664566342,6.112874298809886,3.493660820864892
4344.0,-30.065921282727214,5.001663003119918,35.00244263075275,24.09067660281437,4.997794589787708,-26.559559018633376,-40.06849065246058,1.4914323256941797,-0.01934712084465673,-5.007770282596696,40.00485999566676,42252.60725304978,25750.09384280145,25750.09384280145,68002.70109585123,77293.1586762834,77293.1586762834,25750.09384280145,103043.25251908485,103043.25251908485,103043.25251908485,127821.02628333741,91487.86299702941,56447.31157379704,38933.94602581375,24777.77376425256,0.0,63711.71979006631,21061.107699614677,1534.1874415908742,0.0,0.886861586400909,2.8160987383503566,0.0014959135982669303,354548.59011932026,1554742.787543492,4.385133183071625,1554742.787543492,4.385133183071625,0.85,0.09552948815210432,4.027634451161993,1.2669766677310692,1.0,0.0,4.027634451162407,1.2847646658554546,1.285062535816633,3.1349200037971245,19307.78090475403,1968.8457225203335,4632.441516551485,4632.441516551485,5.558644129839014,5.001663003119918,-2.3321815350699246,7.333844538189843,3.493663356206021,3.493663356206021,0.9981895303445774,0.0,0.0,0.000231835808133364,7.82466739198399e-05,0.0001535891342135241,0.0006186008882825328,0.09552948815213737,0.07165790403933398,0.02387158411280339,0.09552947815262755,0.07165790403930919,0.023871584112795136,0.3771890698088321,0.3771890698088321,0.12565397672570963,0.0,4.988364170272632,4.983341414478616,5.003442173329347,4.988423161752053,4.983428137409703,5.003417913096769,24777.77376425256,21061.107699614677,0.85,1.067349952566403,0.663184220929438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904507226018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.020036857719,1534.1874415908742,0.3771890698088321,0.12565397672570963,6.112874298809886,3.493663356206021
4345.0,-30.065895814077553,5.001662169743076,35.002441689279586,24.090660851821326,4.997791611594924,-26.559536391088553,-40.068464424088575,1.4914321886062623,-0.019465007747385243,-5.007769741373192,40.00485783909332,42252.60855799062,25750.100005221102,25750.100005221102,68002.70856321172,77293.10704629395,77293.10704629395,25750.100005221102,103043.20705151506,103043.20705151506,103043.20705151506,127820.97288837151,91487.79988162933,56447.30139332727,38933.88720922451,24777.76583685646,0.0,63711.653046080966,21061.10096132799,1534.18699538725,0.0,0.8868615969605808,2.8161003500264563,0.0014959135982669303,354548.59759917064,1554742.6945488122,4.385132828268869,1554742.6945488122,4.385132828268869,0.85,0.09552947187268766,4.027634451161993,1.2669765347568318,1.0,0.0,4.027634451163054,1.2847646652270475,1.2850625359780994,3.1349200053304838,19307.76758475423,1968.8443642583586,4632.441516551485,4632.441516551485,5.558645460113692,5.001662169743076,-2.33217879779095,7.333840967534027,3.493665893270884,3.493665893270884,0.9981902552202525,0.0,0.0,0.00023183642301490188,7.82469063020038e-05,0.0001535895167128981,0.0006186024288501891,0.09552947187271935,0.07165788787823532,0.023871583994484028,0.09552950617852703,0.07165788787821155,0.023871583994476114,0.37718901631736357,0.37718901631736357,0.12565398662205854,0.0,4.988352077847196,4.983320420541645,5.003456800524589,4.988304733625796,4.983237473535496,5.003516338345605,24777.76583685646,21061.10096132799,0.85,1.0673511879220454,0.6631849361596445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902979049386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.01834937664,1534.18699538725,0.37718901631736357,0.12565398662205854,6.112874298809886,3.493665893270884
4346.0,-30.065870329090277,5.001661388670832,35.00244074218519,24.09067031638699,4.997795497203586,-26.559513062408545,-40.06843809094278,1.4914382305222147,-0.019305289453427577,-5.007764337602243,40.00485579241715,42252.609507193585,25750.09372866927,25750.09372866927,68002.70323586286,77293.12966955571,77293.12966955571,25750.09372866927,103043.22339822497,103043.22339822497,103043.22339822497,127820.98022993615,91487.81379173684,56447.29362937608,38933.91129151196,24777.756831711176,0.0,63711.668123223135,21061.0933069545,1534.1863855065599,0.0,0.8868616318596436,2.8160988828292357,0.0014959135982669303,354548.6722807025,1554742.6062930713,4.385131655667727,1554742.6062930713,4.385131655667727,0.85,0.09552945053070488,4.027634451161993,1.2669764842046427,1.0,0.0,4.027634451162662,1.2847646356926226,1.285062507227355,3.1349200773966484,19307.77052037104,1968.844663607964,4632.441516551485,4632.441516551485,5.558644105201428,5.001661388670832,-2.332172500749141,7.333833889419973,3.4936684135407363,3.4936684135407363,0.9981909752973532,0.0,0.0,0.00023183703829237864,7.824713961310024e-05,0.00015358989867927838,0.0006186039672711416,0.09552945053073854,0.07165786766841929,0.023871582862319246,0.09552942219101351,0.07165786766839405,0.023871582862310836,0.3771889611448329,0.3771889611448329,0.12565399772130306,0.0,4.988371418228326,4.983348860583874,5.003448819564198,4.988459048148798,4.983472891945723,5.003427169928557,24777.756831711176,21061.0933069545,0.85,1.067350851720607,0.6631847941176784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518901452437574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.016662222497,1534.1863855065599,0.3771889611448329,0.12565399772130306,6.112874298809886,3.4936684135407363
4347.0,-30.065844810359913,5.001660496626207,35.00243978518452,24.09065515911209,4.997788592821399,-26.559490782431634,-40.068411897495366,1.4914345648934926,-0.019334283751732073,-5.007766639594865,40.00485360968654,42252.61123781789,25750.107045355016,25750.107045355016,68002.7182831729,77293.09645481018,77293.09645481018,25750.107045355016,103043.2035001652,103043.2035001652,103043.2035001652,127820.9532018346,91487.76748182299,56447.282264832305,38933.87246332298,24777.749701669418,0.0,63711.6221649924,21061.087246419003,1534.1860510413958,0.0,0.8868616280497286,2.816098994973251,0.0014959135982669303,354548.6404665588,1554742.5121704633,4.385131783680066,1554742.5121704633,4.385131783680066,0.85,0.09552943743397901,4.027634451161993,1.2669764083763586,1.0,0.0,4.027634451161884,1.284764651568124,1.2850625238981135,3.1349200386592595,19307.76074703454,1968.8436670049957,4632.441516551485,4632.441516551485,5.558646979859574,5.001660496626207,-2.3321718647913197,7.333832361417526,3.493670948200181,3.493670948200181,0.9981916994857659,0.0,0.0,0.0002318376543860143,7.824737168710964e-05,0.00015359028269890465,0.0006186055139618181,0.09552943743400862,0.0716578537782658,0.023871583655742806,0.09552940475864619,0.0716578537782436,0.023871583655735405,0.3771889076124513,0.3771889076124513,0.1256540084210541,0.0,4.988384481596995,4.983354059721535,5.003485488455794,4.988432355843145,4.983370480787414,5.003627787292203,24777.749701669418,21061.087246419003,0.85,1.0673518578300825,0.6631852996678903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889992484678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.014976244605,1534.1860510413958,0.3771889076124513,0.1256540084210541,6.112874298809886,3.493670948200181
4348.0,-30.065819338525717,5.001659668750057,35.00243880957622,24.090659350063675,4.997792538474237,-26.559467459570023,-40.06838556434957,1.4914406595188605,-0.0192635168847346,-5.007760759539712,40.00485115369806,42252.61213420937,25750.09934513798,25750.09934513798,68002.71147934734,77293.09750649461,77293.09750649461,25750.09934513798,103043.19685163259,103043.19685163259,103043.19685163259,127820.93501864953,91487.75985003808,56447.274477754116,38933.87263587108,24777.73816701694,0.0,63711.61080288802,21061.0774419644,1534.185283442291,0.0,0.8868616668533976,2.816098751791305,0.0014959135982669303,354548.7217304713,1554742.4062645708,4.385130479885045,1554742.4062645708,4.385130479885045,0.85,0.09552941483679725,4.027634451161993,1.2669763100193814,1.0,0.0,4.027634451162619,1.2847646217877762,1.285062494900985,3.134920111325495,19307.759136407447,1968.8435027667397,4632.441516551485,4632.441516551485,5.5586453176222825,5.001659668750057,-2.332165251898895,7.3338249206489525,3.4936734480811706,3.4936734480811706,0.9981924137374774,0.0,0.0,0.00023183826934894896,7.82476049994899e-05,0.00015359066434945907,0.0006186070511107395,0.09552941483683705,0.07165783241825568,0.02387158241858137,0.09552935289285461,0.07165783241822582,0.023871582418571423,0.3771888540012007,0.3771888540012007,0.12565402150464738,0.0,4.988404799091427,4.983379844039462,5.003489390464608,4.988497242655001,4.983494157795235,5.003516178271752,24777.73816701694,21061.0774419644,0.85,1.0673519413868722,0.6631854320075372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518898395233706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.013291792202,1534.185283442291,0.3771888540012007,0.12565402150464738,6.112874298809886,3.4936734480811706
4349.0,-30.065793887864167,5.001658808097649,35.00243784227211,24.09065383197742,4.9977914638235035,-26.559444657867463,-40.06836307290939,1.491442233827149,-0.01925809164100656,-5.007759407763375,40.004849444360175,42252.628938598944,25750.103278288945,25750.103278288945,68002.73221688789,77293.07952937012,77293.07952937012,25750.103278288945,103043.18280765906,103043.18280765906,103043.18280765906,127820.91529753423,91487.73116534972,56447.28057458013,38933.83398974398,24777.732489875172,0.0,63711.566479619156,21061.072616393896,1534.1849507213988,0.0,0.8868616799176899,2.8160988383197734,0.0014959135982669303,354548.7404123789,1554742.3325553718,4.3851300409276215,1554742.3325553718,4.3851300409276215,0.85,0.09552939999877248,4.027634451161993,1.2669762380374596,1.0,0.0,4.027634451162282,1.284764613154392,1.285062487055068,3.1349201323915876,19307.75308273366,1968.842885463809,4632.441516551485,4632.441516551485,5.558646166667209,5.001658808097649,-2.3321619475493014,7.333820755646951,3.493675965832909,3.493675965832909,0.9981931330951168,0.0,0.0,0.00023183888380221606,7.824780427476376e-05,0.0001535910795274523,0.0006186087232959283,0.0955293999987983,0.07165781694295492,0.02387158305584337,0.09552933651777545,0.07165781694293556,0.02387158305583692,0.37718880157915535,0.37718880157915535,0.12565403453190285,0.0,4.988423589313015,4.983400005761439,5.0035040596914655,4.988501316122381,4.983483222042651,5.0035653067445764,24777.732489875172,21061.072616393896,0.85,1.0673530094200625,0.6631861571338893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518896868431932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.011607250934,1534.1849507213988,0.37718880157915535,0.12565403453190285,6.112874298809886,3.493675965832909
4350.0,-30.065768436926408,5.001657951972267,35.0024368696157,24.090642725955718,4.997792152399235,-26.55942167956328,-40.068333002831764,1.491445395036402,-0.019378451241436778,-5.007756328172671,40.00484735385417,42252.614272443854,25750.102735045846,25750.102735045846,68002.7170074897,77293.03198974337,77293.03198974337,25750.102735045846,103043.13472478921,103043.13472478921,103043.13472478921,127820.85875792424,91487.67363197311,56447.25591467475,38933.79746366484,24777.724033135033,0.0,63711.521496799876,21061.065428164777,1534.1844169495523,0.0,0.886861703151613,2.816100778776234,0.0014959135982669303,354548.78297314234,1554742.24240964,4.385129260272808,1554742.24240964,4.385129260272808,0.85,0.09552938218705506,4.027634451161993,1.2669760984694585,1.0,0.0,4.027634451161467,1.2847645970975152,1.2850624717839478,3.134920171571548,19307.74094077522,1968.841647328621,4632.441516551485,4632.441516551485,5.558646049397926,5.001657951972267,-2.332157387421252,7.333815339393519,3.4936784723173497,3.4936784723173497,0.9981938492335285,0.0,0.0,0.0002318394982636512,7.824807069787309e-05,0.0001535914275657781,0.0006186101250670796,0.09552938218708784,0.07165779917981906,0.023871583007268788,0.095529371609255,0.07165779917979447,0.023871583007260597,0.3771887497845596,0.3771887497845596,0.12565404816990064,0.0,4.988413276790311,4.983383467344993,5.0035124339974,4.988377876931224,4.983323167190065,5.003551786464243,24777.724033135033,21061.065428164777,0.85,1.0673535242900354,0.6631863951729066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518895342899567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.00992313457,1534.1844169495523,0.3771887497845596,0.12565404816990064,6.112874298809886,3.4936784723173497
4351.0,-30.065742990004445,5.001657147423539,35.002435908753675,24.09064684705811,4.997796701668303,-26.559398318795246,-40.06830666968597,1.4914520304594578,-0.01932797385569529,-5.0077510024550795,40.004845752078865,42252.61503909123,25750.09654584741,25750.09654584741,68002.71158493863,77293.03021139425,77293.03021139425,25750.09654584741,103043.12675724165,103043.12675724165,103043.12675724165,127820.84437377729,91487.66342444505,56447.24825214364,38933.79463589046,24777.717616535632,0.0,63711.512252426095,21061.059974055286,1534.1839538597815,0.0,0.8868617360431315,2.8161007373981644,0.0014959135982669303,354548.8565759866,1554742.1733387033,4.385128155124913,1554742.1733387033,4.385128155124913,0.85,0.09552936327906764,4.027634451161993,1.266975991870277,1.0,0.0,4.027634451161223,1.2847645647885668,1.2850624402568653,3.134920250407762,19307.73878655816,1968.8414276596145,4632.441516551485,4632.441516551485,5.55864471334254,5.001657147423539,-2.3321511678609506,7.3338083152844895,3.493680978733022,3.493680978733022,0.998194565352292,0.0,0.0,0.00023184011262963224,7.824830401217942e-05,0.00015359180861745282,0.0006186116598039324,0.09552936327909461,0.07165778049651912,0.02387158278257549,0.09552934491324876,0.07165778049649889,0.02387158278256875,0.3771886962788895,0.3771886962788895,0.1256540619243799,0.0,4.988413203200025,4.983388272811055,5.00349770937413,4.988423028599357,4.983417617475823,5.0034489366949515,24777.717616535632,21061.059974055286,0.85,1.0673535940492314,0.6631865034326238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518893817350953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.008239872095,1534.1839538597815,0.3771886962788895,0.1256540619243799,6.112874298809886,3.493680978733022
4352.0,-30.065717541842574,5.001656375477462,35.002434971508194,24.09064049078154,4.9978006588602,-26.559375016139583,-40.06828033654017,1.4914581331575125,-0.01943896889622465,-5.007746508196568,40.00484451823766,42252.61584634973,25750.092633529246,25750.092633529246,68002.70847987897,77292.98862891404,77292.98862891404,25750.092633529246,103043.08126244329,103043.08126244329,103043.08126244329,127820.79492546877,91487.61317251361,56447.240389950224,38933.74753618154,24777.71366302549,0.0,63711.46119920703,21061.056613571665,1534.1836462086926,0.0,0.8868617633729344,2.8161027199819233,0.0014959135982669303,354548.918687852,1554742.120133636,4.385127236849494,1554742.120133636,4.385127236849494,0.85,0.09552934628493713,4.027634451161993,1.2669758929638193,1.0,0.0,4.027634451162328,1.2847645349716268,1.2850624112224094,3.1349203231632954,19307.728181290415,1968.8403462232684,4632.441516551485,4632.441516551485,5.558643868794768,5.001656375477462,-2.3321455345135957,7.333801909991058,3.493683499280776,3.493683499280776,0.9981952855087932,0.0,0.0,0.0002318407270270524,7.824853732712951e-05,0.00015359218969992287,0.0006186131946648175,0.09552934628495843,0.0716577634304149,0.02387158285454353,0.09552939595484085,0.07165776343039892,0.023871582854538206,0.37718864268819663,0.37718864268819663,0.12565407437629214,0.0,4.988390362534176,4.983366287997171,5.003472295748338,4.988307539300365,4.983286891173691,5.003379186215113,24777.71366302549,21061.056613571665,0.85,1.0673544006039113,0.6631870475272605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892292043355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.006557377534,1534.1836462086926,0.37718864268819663,0.12565407437629214,6.112874298809886,3.493683499280776
4353.0,-30.06569212646532,5.0016554913068125,35.00243402370309,24.090630642045312,4.997793654864696,-26.559352839159466,-40.06825414309276,1.4914543675592535,-0.01937733618137827,-5.007748869097074,40.00484233617298,42252.61719668411,25750.106100477944,25750.106100477944,68002.72329716205,77292.9771792941,77292.9771792941,25750.106100477944,103043.08327977205,103043.08327977205,103043.08327977205,127820.78981879984,91487.58862910204,56447.22864649356,38933.73331400943,24777.706539027786,0.0,63711.43985303721,21061.050558173618,1534.183315753893,0.0,0.8868617592609329,2.816101634820551,0.0014959135982669303,354548.88605956844,1554742.0260397685,4.385127375011844,1554742.0260397685,4.385127375011844,0.85,0.09552933293298178,4.027634451161993,1.2669758187839761,1.0,0.0,4.027634451160894,1.284764551319914,1.2850624283628689,3.134920283272268,19307.723001599934,1968.8398180418324,4632.441516551485,4632.441516551485,5.558646775890011,5.0016554913068125,-2.3321449452994436,7.333800436606256,3.493686028322749,3.493686028322749,0.998196008092214,0.0,0.0,0.00023184134063444382,7.824876940497159e-05,0.00015359257122947223,0.0006186147313263746,0.09552933293301147,0.07165774925843602,0.023871583674575453,0.09552933812396332,0.07165774925841376,0.02387158367456803,0.3771885874074122,0.3771885874074122,0.12565408512786824,0.0,4.988387494867709,4.983354868263405,5.003495098422832,4.988371532915721,4.983304701881707,5.0035818203552935,24777.706539027786,21061.050558173618,0.85,1.067354990783814,0.6631872909189929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889076666174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.004875756042,1534.183315753893,0.3771885874074122,0.12565408512786824,6.112874298809886,3.493686028322749
4354.0,-30.065666756227042,5.001654669789394,35.002433055572865,24.090629594307416,4.9977974235714955,-26.559329625441936,-40.06822780994696,1.4914602927867635,-0.019386701718985933,-5.0077430622917305,40.0048398485499,42252.61772404817,25750.09858209023,25750.09858209023,68002.7163061384,77292.95777717078,77292.95777717078,25750.09858209023,103043.05635926101,103043.05635926101,103043.05635926101,127820.7513134386,91487.56051288775,56447.22045976665,38933.71117013456,24777.694954177583,0.0,63711.40612431214,21061.040711050944,1534.182545295154,0.0,0.8868617978064344,2.816102435664707,0.0014959135982669303,354548.966311193,1554741.918769772,4.385126079891462,1554741.918769772,4.385126079891462,0.85,0.09552930970378676,4.027634451161993,1.2669757231744008,1.0,0.0,4.027634451161116,1.2847645223370547,1.2850624001602737,3.1349203539925843,19307.717067898044,1968.8392129726303,4632.441516551485,4632.441516551485,5.558645152904014,5.001654669789394,-2.3321383904423643,7.333793060231758,3.493688522223732,3.493688522223732,0.998196720635352,0.0,0.0,0.00023184195315353282,7.824900272120415e-05,0.00015359295043232868,0.0006186162586168633,0.09552930970382709,0.07165772742237779,0.023871582281449304,0.09552932146826704,0.07165772742234754,0.02387158228143922,0.37718853140084607,0.37718853140084607,0.1256540974273552,0.0,4.988379061145622,4.9833456379540735,5.003489052382633,4.988356360572766,4.983319753932619,5.003475908721896,24777.694954177583,21061.040711050944,0.85,1.0673554461104369,0.6631876502867617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889243245572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.00319432604,1534.182545295154,0.37718853140084607,0.1256540974273552,6.112874298809886,3.493688522223732
4355.0,-30.065641339080873,5.001653827980437,35.00243209624999,24.090629175212257,4.997797176359512,-26.559306771159388,-40.068205318506784,1.4914626084383726,-0.019309070810265894,-5.007741118894367,40.00483816882405,42252.634352950496,25750.10101707483,25750.10101707483,68002.73537002533,77292.9572114206,77292.9572114206,25750.10101707483,103043.05822849543,103043.05822849543,103043.05822849543,127820.7475898168,91487.54958809042,56447.2267296217,38933.69206496524,24777.689361321372,0.0,63711.38142628661,21061.035957123167,1534.1822065819974,0.0,0.8868618137732712,2.816101642796789,0.0014959135982669303,354548.99316947476,1554741.846337504,4.3851255434092735,1554741.846337504,4.3851255434092735,0.8500000000000001,0.09552929331650073,4.027634451161993,1.2669756858097392,1.0,0.0,4.027634451160162,1.2847645102373426,1.285062388846197,3.134920383516776,19307.71476230705,1968.8389778677786,4632.441516551485,4632.441516551485,5.558645678541431,5.001653827980437,-2.3321346540880916,7.333788482068529,3.4936910335514884,3.4936910335514884,0.9981974381575681,0.0,0.0,0.00023184256680662188,7.824920199976892e-05,0.00015359336480685296,0.0006186179275659729,0.09552929331652649,0.07165771076765473,0.023871582548871763,0.09552927520133636,0.0716577107676354,0.023871582548865327,0.37718847493886665,0.37718847493886665,0.12565410923021728,0.0,4.988388920435,4.9833578412626025,5.003491871102426,4.988432048084121,4.983410348393932,5.003506840969408,24777.689361321372,21061.035957123167,0.85,1.0673561590985714,0.6631881683783037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518887722535365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.00151283893,1534.1822065819974,0.37718847493886665,0.12565410923021728,6.112874298809886,3.4936910335514884
4356.0,-30.0656159714992,5.001653049925212,35.00243114606586,24.09062791792678,4.997802425187722,-26.55928341184588,-40.06817521350456,1.4914698655347498,-0.019357870689759693,-5.00773520254347,40.00483651636373,42252.61909828335,25750.093366627025,25750.093366627025,68002.71246491038,77292.9308658679,77292.9308658679,25750.093366627025,103043.02423249492,103043.02423249492,103043.02423249492,127820.70681006562,91487.51512861172,56447.20336102844,38933.679741759195,24777.682577570697,0.0,63711.36231932989,21061.030190935093,1534.1817071771536,0.0,0.8868618498529507,2.8161029744169546,0.0014959135982669303,354549.0749350683,1554741.775080971,4.385124331140067,1554741.775080971,4.385124331140067,0.85,0.09552927285500853,4.027634451161993,1.2669755687704312,1.0,0.0,4.027634451161405,1.2847644750241696,1.2850623544117648,3.134920469439524,19307.707489909997,1968.8382362896605,4632.441516551485,4632.441516551485,5.5586440270477695,5.001653049925212,-2.3321279973186515,7.333781047243863,3.493693537388769,3.493693537388769,0.9981981535396482,0.0,0.0,0.0002318431792645551,7.824946873671851e-05,0.0001535937105278366,0.0006186193200037171,0.09552927285503687,0.07165769108152746,0.023871581773509405,0.09552929316304469,0.07165769108150621,0.023871581773502324,0.3771884194067091,0.3771884194067091,0.1256541211695442,0.0,4.988384354196739,4.983359326663788,5.003469133815713,4.988377331853712,4.983376513703092,5.003389433460541,24777.682577570697,21061.030190935093,0.85,1.0673561196835137,0.663188127833581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886199013776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.999833137217,1534.1817071771536,0.3771884194067091,0.1256541211695442,6.112874298809886,3.493693537388769
4357.0,-30.065590637277424,5.001652219684942,35.00243020373259,24.090622539538913,4.997800156011242,-26.559260834420108,-40.06815275698898,1.4914703531543019,-0.01932053645725773,-5.007734719915269,40.00483484466825,42252.635539975265,25750.09962883231,25750.09962883231,68002.73516880757,77292.91850043778,77292.91850043778,25750.09962883231,103043.01812927009,103043.01812927009,103043.01812927009,127820.69561728752,91487.49161899075,56447.20865852961,38933.64773384571,24777.677488017438,0.0,63711.32522186315,21061.025864814823,1534.1814287803236,0.0,0.8868618583593687,2.8161025403506685,0.0014959135982669303,354549.08160512306,1554741.7029949904,4.385124045326324,1554741.7029949904,4.385124045326324,0.85,0.09552925805061968,4.027634451161993,1.2669755143718797,1.0,0.0,4.0276344511626405,1.2847644714800646,1.2850623516527102,3.1349204780874027,19307.702528392743,1968.837730355702,4632.441516551485,4632.441516551485,5.558645378863063,5.001652219684942,-2.332125317722697,7.33377753740764,3.49369605905541,3.49369605905541,0.9981988740158314,0.0,0.0,0.0002318437909185577,7.824966770693929e-05,0.0001535941232116184,0.0006186209821431342,0.0955292580506442,0.07165767584880549,0.023871582201838718,0.09552926201969728,0.07165767584878709,0.023871582201832588,0.37718836397632494,0.37718836397632494,0.12565413166952438,0.0,4.9883901372602395,4.983366318049207,5.003471285947853,4.988414183458019,4.98339520094197,5.003480812099156,24777.677488017438,21061.025864814823,0.85,1.0673570975332936,0.6631887720564297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518884678463417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.9981532898,1534.1814287803236,0.37718836397632494,0.12565413166952438,6.112874298809886,3.49369605905541
4358.0,-30.065565291931073,5.001651419342697,35.00242925421515,24.09062177119779,4.997802481502979,-26.559237787458315,-40.06812645876778,1.4914749770305888,-0.01929899387948808,-5.007730403907895,40.004832750746765,42252.63606197129,25750.096041069446,25750.096041069446,68002.73210304073,77292.90587044117,77292.90587044117,25750.096041069446,103043.00191151063,103043.00191151063,103043.00191151063,127820.67055569433,91487.46970058419,56447.19989211592,38933.6331205203,24777.668644183712,0.0,63711.30176470401,21061.018347556153,1534.1808491590448,0.0,0.8868618878956268,2.8161027611824547,0.0014959135982669303,354549.14125354006,1554741.6127020027,4.3851230529146825,1554741.6127020027,4.3851230529146825,0.85,0.09552923772456286,4.027634451161993,1.266975439642556,1.0,0.0,4.027634451162716,1.2847644485861187,1.2850623295396755,3.134920533950327,19307.69790268855,1968.8372586651456,4632.441516551485,4632.441516551485,5.558644604376682,5.001651419342697,-2.3321198386756294,7.333771258018327,3.493698563682804,3.493698563682804,0.9981995896236583,0.0,0.0,0.0002318444028426318,7.824990071620677e-05,0.00015359450212642503,0.0006186225082734635,0.09552923772459633,0.07165765644506701,0.023871581279529316,0.09552923660096647,0.0716576564450419,0.023871581279520947,0.3771883089623794,0.3771883089623794,0.1256541425128271,0.0,4.988396751671758,4.983378276577071,5.003461853505598,4.988431410028397,4.983434314296858,5.003432329772636,24777.668644183712,21061.018347556153,0.85,1.0673574423920211,0.663189024421711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518883159912976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.99647361966,1534.1808491590448,0.3771883089623794,0.1256541425128271,6.112874298809886,3.493698563682804
4359.0,-30.065539933844015,5.00165069779215,35.002428327584866,24.090620199590944,4.997809417553109,-26.559214267973715,-40.06809631884096,1.4914837516831214,-0.019388598121793166,-5.007723717101472,40.004831518350706,42252.620669380856,25750.086586065623,25750.086586065623,68002.70725544648,77292.87161038106,77292.87161038106,25750.086586065623,103042.95819644668,103042.95819644668,103042.95819644668,127820.62220083142,91487.42801344521,56447.177072446146,38933.61215666563,24777.664004384736,0.0,63711.276161050366,21061.014403727026,1534.1804538412705,0.0,0.8868619263742749,2.81610471872317,0.0014959135982669303,354549.23366707104,1554741.5595592686,4.385121760040815,1554741.5595592686,4.385121760040815,0.85,0.09552921778792292,4.027634451161993,1.2669752978766335,1.0,0.0,4.027634451162577,1.284764406274332,1.285062288004695,3.134920637194228,19307.689104951674,1968.8363615456528,4632.441516551485,4632.441516551485,5.5586425633355185,5.00165069779215,-2.3321125937960705,7.3337632915882205,3.493701075945702,3.493701075945702,0.9982003074130577,0.0,0.0,0.00023184501507579852,7.825016776480058e-05,0.00015359484731099796,0.0006186238985507414,0.09552921778794578,0.07165763742457155,0.023871580363374223,0.0955292825350323,0.07165763742455442,0.02387158036336851,0.3771882545875857,0.3771882545875857,0.12565415292942508,0.0,4.988381883653801,4.98337086111394,5.0034246090677925,4.988335118979705,4.983353909130074,5.003288345003455,24777.664004384736,21061.014403727026,0.85,1.0673574813279234,0.6631890493383623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518881640696029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.994795016857,1534.1804538412705,0.3771882545875857,0.12565415292942508,6.112874298809886,3.493701075945702
