time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4360.0,-30.065514540076478,5.00164990125843,35.00242741016722,24.090620304364734,4.997805850977189,-26.55919176670084,-40.06807386232538,1.4914830776019272,-0.01923339244001454,-5.007724244848812,40.00482993342696,42252.637412513934,25750.095584046434,25750.095584046434,68002.73299656037,77292.88661810325,77292.88661810325,25750.095584046434,103042.98220214968,103042.98220214968,103042.98220214968,127820.6418793015,91487.4313276694,56447.182122081475,38933.610228431025,24777.659677151823,0.0,63711.26990558285,21061.01072557905,1534.1802444871764,0.0,0.8868619294265326,2.816102618418137,0.0014959135982669303,354549.2263734551,1554741.4912150195,4.385121657485648,1554741.4912150195,4.385121657485648,0.85,0.09552920406626658,4.027634451161993,1.266975220949389,1.0,0.0,4.027634451161222,1.2847644081616498,1.2850622906801754,3.1349206325890324,19307.68980439215,1968.8364328687321,4632.441516551485,4632.441516551485,5.5586445057196325,5.00164990125843,-2.3321106323227636,7.333760533581193,3.4937036106435246,3.4937036106435246,0.9982010316124356,0.0,0.0,0.00023184562817191146,7.825036673666532e-05,0.00015359526143524614,0.0006186255664918305,0.0955292040662889,0.07165762332485995,0.02387158074142895,0.09552919858032839,0.07165762332484321,0.023871580741423377,0.3771881995567304,0.3771881995567304,0.12565416131110993,0.0,4.988403878676706,4.983400023056618,5.003425085391541,4.988490852408802,4.983515667754546,5.003425987280423,24777.659677151823,21061.01072557905,0.85,1.0673579901536616,0.6631893772503732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518880120715698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.993117514136,1534.1802444871764,0.3771881995567304,0.12565416131110993,6.112874298809886,3.4937036106435246
4361.0,-30.06548919787857,5.001649162000695,35.002426484951016,24.090619186777644,4.997810034149616,-26.559168536790477,-40.06804752917958,1.491489373061896,-0.01925392807379467,-5.007718581436308,40.00482787144103,42252.63780995279,25750.08871092824,25750.08871092824,68002.72652088103,77292.86527352089,77292.86527352089,25750.08871092824,103042.95398444912,103042.95398444912,103042.95398444912,127820.604486029,91487.40144804625,56447.17398447964,38933.586070629564,24777.650501579872,0.0,63711.23657220944,21061.00292634289,1534.1796142354676,0.0,0.886861965701802,2.8161035492486515,0.0014959135982669303,354549.30464341096,1554741.402299151,4.385120438644879,1554741.402299151,4.385120438644879,0.85,0.0955291823384528,4.027634451161993,1.2669751192955299,1.0,0.0,4.027634451163312,1.2847643774482373,1.285062260745769,3.134920707532043,19307.683498536942,1968.8357898504528,4632.441516551485,4632.441516551485,5.558643022027251,5.001649162000695,-2.3321041434161986,7.333753305416893,3.4937061215188394,3.4937061215188394,0.9982017490053827,0.0,0.0,0.00023184624002443863,7.825060005730094e-05,0.00015359563996713768,0.0006186270910799177,0.09552918233848684,0.0716576032092544,0.023871579129232438,0.09552919481977888,0.07165760320922887,0.02387157912922393,0.3771881462151114,0.3771881462151114,0.1256541703284275,0.0,4.988413881160454,4.9834200500936845,5.003404990402714,4.988464653362485,4.983510922933533,5.003335378308293,24777.650501579872,21061.00292634289,0.85,1.0673584469484856,0.6631897304655864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518878598596958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.991441571485,1534.1796142354676,0.3771881462151114,0.1256541703284275,6.112874298809886,3.4937061215188394
4362.0,-30.06546387407954,5.001648392567645,35.00242556705833,24.090613598842197,4.997809283375228,-26.55914581689491,-40.06802130080757,1.4914912261909397,-0.019251627154972084,-5.007717003707977,40.00482623432266,42252.63843825932,25750.09233196595,25750.09233196595,68002.73077022526,77292.8457856316,77292.8457856316,25750.09233196595,103042.93811759754,103042.93811759754,103042.93811759754,127820.58326764457,91487.37143491021,56447.16408753944,38933.56371930086,24777.64515004703,0.0,63711.20886934789,21060.998377539974,1534.179294903287,0.0,0.8868619796541316,2.8161037031918843,0.0014959135982669303,354549.32644806284,1554741.3317041995,4.38511996984981,1554741.3317041995,4.38511996984981,0.85,0.09552916657798313,4.027634451161993,1.2669750429177657,1.0,0.0,4.027634451161692,1.284764367516826,1.2850622515976136,3.1349207317654257,19307.67716450491,1968.835143958937,4632.441516551485,4632.441516551485,5.558643803696635,5.001648392567645,-2.3321006399983766,7.333749032566022,3.4937086483448536,3.4937086483448536,0.9982024709556725,0.0,0.0,0.0002318468514342365,7.825083245024447e-05,0.00015359601898399204,0.0006186286176212578,0.09552916657800808,0.07165758771391584,0.02387157886409224,0.09552918166085433,0.07165758771389713,0.023871578864086005,0.37718809369013845,0.37718809369013845,0.1256541786065758,0.0,4.988423581038205,4.983433822074403,5.003402462531255,4.988465376552995,4.983491908855115,5.003395350780181,24777.64515004703,21060.998377539974,0.85,1.0673589777534744,0.6631900286950526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877079569643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.98976544218,1534.179294903287,0.37718809369013845,0.1256541786065758,6.112874298809886,3.4937086483448536
4363.0,-30.065438550383913,5.001647618570969,35.002424640727256,24.090607871208363,4.997809442214879,-26.55912300610408,-40.06799503751097,1.49149389793536,-0.019267765171150586,-5.007714251238006,40.004824152750246,42252.63901093688,25750.092879601172,25750.092879601172,68002.73189053805,77292.82203055838,77292.82203055838,25750.092879601172,103042.91491015955,103042.91491015955,103042.91491015955,127820.55172539077,91487.3375229776,56447.154503357364,38933.53668846693,24777.636815231217,0.0,63711.17350369814,21060.991292946535,1534.1787780463949,0.0,0.8868620011915163,2.816104236466004,0.0014959135982669303,354549.3644879797,1554741.24194374,4.38511924619865,1554741.24194374,4.38511924619865,0.8500000000000001,0.09552914814191951,4.027634451161993,1.2669749995088204,1.0,0.0,4.027634451159334,1.28476435375596,1.285062238619114,3.1349207653429643,19307.67000766308,1968.8344141641724,4632.441516551485,4632.441516551485,5.558643921914041,5.001647618570969,-2.3320962875257645,7.333743906096734,3.4937111648358843,3.4937111648358843,0.9982031899531097,0.0,0.0,0.000231847462843023,7.825106515327213e-05,0.00015359639768975085,0.0006186301429096189,0.0955291481419518,0.0716575701595331,0.023871577982418707,0.0955291698874647,0.07165757015950888,0.023871577982410637,0.37718804145236035,0.37718804145236035,0.1256541873457305,0.0,4.98842711624394,4.983438078418146,5.003403829724903,4.9884464860668345,4.983460335523489,5.003414531770034,24777.636815231217,21060.991292946535,0.85,1.0673595878216058,0.6631904058160898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518875561645468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.988089789025,1534.1787780463949,0.37718804145236035,0.1256541873457305,6.112874298809886,3.4937111648358843
4364.0,-30.065413233906117,5.001646820268741,35.00242370607714,24.090607626736187,4.99780828948225,-26.559100332977266,-40.06796880913896,1.4914953885537359,-0.01916724969595407,-5.00771244790039,40.004822057778256,42252.63963628885,25750.095796267353,25750.095796267353,68002.7354325562,77292.82571965976,77292.82571965976,25750.095796267353,103042.92151592711,103042.92151592711,103042.92151592711,127820.55020861364,91487.33052713316,56447.144443763726,38933.540092632706,24777.62869268653,0.0,63711.168785319234,21060.98438878355,1534.1782976093618,0.0,0.8868620179489023,2.8161031266496943,0.0014959135982669303,354549.38941061875,1554741.151605475,4.38511868315436,1554741.151605475,4.38511868315436,0.85,0.09552913075430203,4.027634451161993,1.2669748874148352,1.0,0.0,4.02763445116168,1.2847643455207216,1.2850622311673012,3.1349207854375596,19307.668531246127,1968.834263611542,4632.441516551485,4632.441516551485,5.558644551531526,5.001646820268741,-2.332092639658168,7.333739459926909,3.493713678667833,3.493713678667833,0.9982039081908095,0.0,0.0,0.00023184807407902844,7.825129754749255e-05,0.0001535967765315359,0.0006186316687458439,0.09552913075433388,0.07165755328954458,0.023871577464789292,0.09552910412930188,0.0716575532895207,0.023871577464781333,0.37718798887623745,0.37718798887623745,0.1256541966883057,0.0,4.988450047685831,4.983464703918457,5.003415668205321,4.988545198204463,4.983574633624983,5.003466450819417,24777.62869268653,21060.98438878355,0.85,1.0673597224640126,0.6631904647466613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518874043727794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.986414977924,1534.1782976093618,0.37718798887623745,0.1256541966883057,6.112874298809886,3.493713678667833
4365.0,-30.065387965549988,5.001646107074659,35.00242278106048,24.090600851364457,4.997815070182372,-26.559076909782437,-40.06794244106857,1.491504014415133,-0.01934011089502974,-5.007705468629689,40.00482046907428,42252.63959996606,25750.085583289747,25750.085583289747,68002.72518325581,77292.77090368452,77292.77090368452,25750.085583289747,103042.85648697427,103042.85648697427,103042.85648697427,127820.47829052096,91487.2682574701,56447.1369537528,38933.47922635256,24777.621803546695,0.0,63711.101029899255,21060.97853301469,1534.177764453275,0.0,0.8868620592051125,2.816106211949675,0.0014959135982669303,354549.485866142,1554741.0830982316,4.38511729695531,1554741.0830982316,4.38511729695531,0.85,0.09552910983017243,4.027634451161993,1.266974747846834,1.0,0.0,4.027634451161806,1.2847643039094367,1.2850621903302126,3.1349208869722003,19307.655389732357,1968.8329235500767,4632.441516551485,4632.441516551485,5.558642346867406,5.001646107074659,-2.332085185410739,7.333731292485398,3.4937161838776127,3.4937161838776127,0.9982046239650322,0.0,0.0,0.00023184868415467545,7.825153118014202e-05,0.00015359715297453343,0.0006186331849206296,0.0955291098302004,0.07165753365903331,0.023871576171167082,0.09552918003595919,0.07165753365901234,0.0238715761711601,0.3771879373893384,0.3771879373893384,0.12565420714978684,0.0,4.988430456999254,4.98344611678823,5.003393061501129,4.988365357734665,4.98338503406012,5.003315904385545,24777.621803546695,21060.97853301469,0.85,1.0673606967071958,0.663191169465697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872526243065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.98474086635,1534.177764453275,0.3771879373893384,0.12565420714978684,6.112874298809886,3.4937161838776127
4366.0,-30.06536268042177,5.001645212483878,35.002421843040885,24.09059697473424,4.99780353285095,-26.559055303411462,-40.06792012425137,1.491496155841,-0.019087824904602257,-5.007711065803304,40.00481824030127,42252.65642103787,25750.107350893668,25750.107350893668,68002.76377193154,77292.80202061651,77292.80202061651,25750.107350893668,103042.90937151018,103042.90937151018,103042.90937151018,127820.52473413272,91487.28449783124,56447.13889825407,38933.4951106413,24777.615362622542,0.0,63711.11047326384,21060.97305822916,1534.1775501413206,0.0,0.8868620387983847,2.81610224469954,0.0014959135982669303,354549.40851159603,1554740.9869902786,4.3851179826166,1554740.9869902786,4.3851179826166,0.85,0.09552909996594257,4.027634451161993,1.2669747401541098,1.0,0.0,4.027634451162552,1.2847643394109847,1.2850622266243583,3.1349208003457734,19307.65881713053,1968.833273047425,4632.441516551485,4632.441516551485,5.558647045815864,5.001645212483878,-2.3320869696670856,7.333732182150964,3.4937187134311793,3.4937187134311793,0.9982053466946227,0.0,0.0,0.00023184929463674448,7.825172891741793e-05,0.00015359756571932655,0.000618634847305778,0.09552909996596962,0.07165752240578867,0.023871577560180945,0.09552902991442962,0.07165752240576838,0.02387157756017419,0.3771878840486692,0.3771878840486692,0.1256542164246105,0.0,4.988471142321259,4.983482815776597,5.003445710780454,4.988623240898676,4.98361897301038,5.0036456661063085,24777.615362622542,21060.97305822916,0.85,1.0673611441833002,0.6631913351874327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518871011643082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.98306663462,1534.1775501413206,0.3771878840486692,0.1256542164246105,6.112874298809886,3.4937187134311793
4367.0,-30.06533736411016,5.00164440853341,35.00242087217788,24.09059047875928,4.997808548285927,-26.55903201353531,-40.067893791105575,1.4915031977114048,-0.01921454196758532,-5.007703966157663,40.004815407626694,42252.65667119158,25750.096474056165,25750.096474056165,68002.75314524774,77292.755482683,77292.755482683,25750.096474056165,103042.85195673916,103042.85195673916,103042.85195673916,127820.45317467942,91487.2297723936,56447.130960903334,38933.44312387808,24777.601217940264,0.0,63711.04434181834,21060.961035249224,1534.1766005442528,0.0,0.8868620851698505,2.8161047379227098,0.0014959135982669303,354549.5066307395,1554740.8648412097,4.385116424546206,1554740.8648412097,4.385116424546206,0.85,0.09552907509938244,4.027634451161993,1.2669746264116841,1.0,0.0,4.027634451160382,1.2847643052071627,1.2850621931979413,3.1349208838056524,19307.64726776513,1968.8320953399102,4632.441516551485,4632.441516551485,5.558644697845042,5.00164440853341,-2.3320794833843594,7.33372389191777,3.4937211870747515,3.4937211870747515,0.998206053449929,0.0,0.0,0.00023184990587318824,7.825196224180848e-05,0.00015359794363137974,0.0006186363693973829,0.09552907509942846,0.07165749947418736,0.0238715756252411,0.09552906035669816,0.07165749947415284,0.023871575625229603,0.37718783256661703,0.37718783256661703,0.12565422930056672,0.0,4.988472100294302,4.983481832486461,5.00345249294827,4.98848942419005,4.98349139391064,5.003493120184771,24777.601217940264,21060.961035249224,0.85,1.0673620852988033,0.6631920274999792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886949603807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.981393581173,1534.1766005442528,0.37718783256661703,0.12565422930056672,6.112874298809886,3.4937211870747515
4368.0,-30.065312118297683,5.0016436373267315,35.00241992792188,24.09059463478627,4.99781260539161,-26.559008883032966,-40.06786745795978,1.491509370127265,-0.019156102553836263,-5.007699495964515,40.00481424088981,42252.656716027486,25750.092544801446,25750.092544801446,68002.74926082893,77292.75602682591,77292.75602682591,25750.092544801446,103042.84857162736,103042.84857162736,103042.84857162736,127820.44612803242,91487.22176919821,56447.12245840141,38933.443678663105,24777.597556405064,0.0,63711.04123506817,21060.957922944304,1534.176314172382,0.0,0.8868621121342581,2.816104492095168,0.0014959135982669303,354549.5684101042,1554740.8145298134,4.385115518548479,1554740.8145298134,4.385115518548479,0.85,0.09552905872140646,4.027634451161993,1.266974526955746,1.0,0.0,4.027634451163167,1.284764275074135,1.2850621638410777,3.1349209573324925,19307.645578754826,1968.8319231087912,4632.441516551485,4632.441516551485,5.558643849641195,5.0016436373267315,-2.332073888799158,7.33371752612589,3.4937236865705,3.4937236865705,0.9982067675915715,0.0,0.0,0.00023185051540897957,7.825219556684283e-05,0.00015359831984213673,0.0006186378846367886,0.09552905872142682,0.07165748285415427,0.023871575867272555,0.09552903709052096,0.07165748285413899,0.023871575867267465,0.37718778030986616,0.37718778030986616,0.1256542423099237,0.0,4.9884846601799495,4.983501290271647,5.003444341366389,4.98854339341068,4.9835876181077765,5.003420234220471,24777.597556405064,21060.957922944304,0.85,1.0673620763774065,0.6631920605430406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518867978564207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.979721995265,1534.176314172382,0.37718778030986616,0.1256542423099237,6.112874298809886,3.4937236865705
4369.0,-30.065286865953528,5.001642906861343,35.00241900693279,24.090593482274585,4.997817141486253,-26.55898569874618,-40.06783738788215,1.4915159742792186,-0.01919472683590584,-5.007694599304971,40.00481303007605,42252.64107393606,25750.087655846663,25750.087655846663,68002.72872978271,77292.7330326799,77292.7330326799,25750.087655846663,103042.82068852655,103042.82068852655,103042.82068852655,127820.41414491106,91487.19041901089,56447.098460268186,38933.435509714116,24777.59345638451,0.0,63711.02896609863,21060.954437926834,1534.1759903689187,0.0,0.8868621414277591,2.8161055710266707,0.0014959135982669303,354549.6360833684,1554740.7623177583,4.385114534293805,1554740.7623177583,4.385114534293805,0.85,0.09552904168974083,4.027634451161993,1.2669744203565645,1.0,0.0,4.027634451162449,1.284764242921133,1.2850621324639757,3.134921035788225,19307.638962548826,1968.8312484435385,4632.441516551485,4632.441516551485,5.558642794267963,5.001642906861343,-2.33206796223424,7.333710869095583,3.493726194604041,3.493726194604041,0.9982074841725831,0.0,0.0,0.00023185112510394813,7.825246200377527e-05,0.00015359866310017288,0.0006186392671546807,0.09552904168976198,0.07165746588647381,0.02387157580328817,0.09552905668346558,0.07165746588645794,0.023871575803282884,0.37718772867279277,0.37718772867279277,0.12565425452454196,0.0,4.988485841744932,4.983510651242966,5.0034209644462635,4.988499872469049,4.9835574024151015,5.003336766804807,24777.59345638451,21060.954437926834,0.85,1.0673619596689883,0.663191942739132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518866465316413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.978049840905,1534.1759903689187,0.37718772867279277,0.12565425452454196,6.112874298809886,3.493726194604041
4370.0,-30.065261638503056,5.001642136952493,35.00241809343565,24.090582725498848,4.997815807589071,-26.558963123893648,-40.06781493136657,1.4915172929800364,-0.019268865954870762,-5.007693465984111,40.00481140631581,42252.6570597849,25750.092389062,25750.092389062,68002.7494488469,77292.69499609232,77292.69499609232,25750.092389062,103042.78738515433,103042.78738515433,103042.78738515433,127820.37563285003,91487.14165998653,56447.1037236807,38933.37548478426,24777.5882476957,0.0,63710.963732479955,21060.950010541346,1534.1756867330346,0.0,0.8868621530708979,2.816106677171957,0.0014959135982669303,354549.6517461946,1554740.6922988514,4.385114143087121,1554740.6922988514,4.385114143087121,0.85,0.09552902706348268,4.027634451161993,1.2669743522210046,1.0,0.0,4.027634451162465,1.2847642354945406,1.285062125818246,3.1349210539096672,19307.628672347168,1968.830199134992,4632.441516551485,4632.441516551485,5.5586438160218945,5.001642136952493,-2.3320647924459794,7.333706929398472,3.4937287136425264,3.4937287136425264,0.9982082038978647,0.0,0.0,0.0002318517341993601,7.825266098103292e-05,0.00015359907321832716,0.0006186409189606879,0.09552902706350713,0.07165745094119702,0.02387157612231012,0.09552907655411144,0.07165745094117867,0.02387157612230401,0.3771876769318932,0.3771876769318932,0.1256542651742643,0.0,4.98847316320132,4.98349496490323,5.003417312139561,4.988424600029248,4.983434373703176,5.003404857696637,24777.5882476957,21060.950010541346,0.85,1.0673633777443392,0.6631928726930311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188649516774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.976378658923,1534.1756867330346,0.3771876769318932,0.1256542651742643,6.112874298809886,3.4937287136425264
4371.0,-30.065236425761537,5.001641291344839,35.00241715426813,24.090577870979928,4.997810507775615,-26.558940958863584,-40.067788772843755,1.491515040877979,-0.019157889764130687,-5.007694118996347,40.00480883161492,42252.65754920602,25750.101472918486,25750.101472918486,68002.7590221245,77292.69685634422,77292.69685634422,25750.101472918486,103042.7983292627,103042.7983292627,103042.7983292627,127820.37646914314,91487.13119826677,56447.0918911297,38933.37700793008,24777.578139880447,0.0,63710.95514781053,21060.94141889838,1534.175148001056,0.0,0.886862159068655,2.8161051432201103,0.0014959135982669303,354549.6427213738,1554740.5812740026,4.385113941563918,1554740.5812740026,4.385113941563918,0.85,0.09552901082162674,4.027634451161993,1.2669742538640274,1.0,0.0,4.027634451160864,1.284764244772781,1.2850621358807681,3.1349210312700655,19307.626464484983,1968.8299739957054,4632.441516551485,4632.441516551485,5.558645776943896,5.001641291344839,-2.3320629649698357,7.333704256314675,3.4937312195647925,3.4937312195647925,0.998208919875655,0.0,0.0,0.00023185234294110653,7.82528927607296e-05,0.00015359945018037695,0.0006186424372260264,0.09552901082166348,0.07165743471836424,0.023871576103299243,0.09552899161944504,0.07165743471833667,0.023871576103290063,0.3771876235946364,0.3771876235946364,0.1256542757531119,0.0,4.988486025339682,4.983503250603405,5.003443909593841,4.988536229232238,4.983535152199124,5.003549057869691,24777.578139880447,21060.94141889838,0.85,1.067363671826249,0.6631929697361956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886343953083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.974707819983,1534.175148001056,0.3771876235946364,0.1256542757531119,6.112874298809886,3.4937312195647925
4372.0,-30.06521119448197,5.001640465891521,35.0024161937571,24.090572003647708,4.997811511706465,-26.55891814672533,-40.06776250954715,1.4915184639501922,-0.019193400206518163,-5.007690316603106,40.00480633160508,42252.65772512584,25750.0990543982,25750.0990543982,68002.75677952405,77292.66914304614,77292.66914304614,25750.0990543982,103042.76819744434,103042.76819744434,103042.76819744434,127820.33524485907,91487.09370763044,56447.082289711616,38933.346019909804,24777.56704741473,0.0,63710.91306732454,21060.93199030252,1534.1744494546901,0.0,0.8868621874619019,2.81610605351722,0.0014959135982669303,354549.69527156645,1554740.4734699468,4.385112987557632,1554740.4734699468,4.385112987557632,0.85,0.09552899030417278,4.027634451161993,1.2669741983665155,1.0,0.0,4.027634451162465,1.2847642275018096,1.2850621193884995,3.13492107341253,19307.61855238639,1968.829167186184,4632.441516551485,4632.441516551485,5.55864525486061,5.001640465891521,-2.332057892063153,7.333698357954674,3.4937337013680714,3.4937337013680714,0.9982096289623061,0.0,0.0,0.0002318529521319147,7.825312546942203e-05,0.00015359982666249267,0.0006186439535583659,0.09552899030421194,0.07165741504317409,0.023871575261037857,0.09552898206065716,0.07165741504314471,0.023871575261028066,0.3771875704241401,0.3771875704241401,0.12565428810797694,0.0,4.988486758687429,4.983499789895859,5.00345723011452,4.988496916396571,4.983493174431487,5.003517741696669,24777.56704741473,21060.93199030252,0.85,1.0673643416107415,0.6631934105304166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518861928266222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.973037527287,1534.1744494546901,0.3771875704241401,0.12565428810797694,6.112874298809886,3.4937337013680714
4373.0,-30.065185938361488,5.0016397468522396,35.002415257462026,24.09057542625817,4.997820244292754,-26.558894539357304,-40.06773614147676,1.4915288452889142,-0.01924014105355809,-5.007682377259002,40.004805115927255,42252.65752460847,25750.086284713816,25750.086284713816,68002.74380932229,77292.6477527551,77292.6477527551,25750.086284713816,103042.73403746892,103042.73403746892,103042.73403746892,127820.29603428455,91487.06565876,56447.07543061475,38933.32247571694,24777.561996815628,0.0,63710.88447253256,21060.927697293282,1534.1740032811922,0.0,0.8868622322519486,2.8161075942350395,0.0014959135982669303,354549.80499565456,1554740.4210481537,4.3851114826228965,1554740.4210481537,4.3851114826228965,0.85,0.0955289696554184,4.027634451161993,1.2669740774808456,1.0,0.0,4.027634451160972,1.284764177679051,1.2850620703376685,3.1349211949838023,19307.61263289688,1968.8285635662412,4632.441516551485,4632.441516551485,5.55864249828304,5.0016397468522396,-2.3320497549092516,7.333689501761491,3.4937361878418947,3.4937361878418947,0.9982103393833984,0.0,0.0,0.000231853561923965,7.825335910711657e-05,0.00015360020281684843,0.0006186454685706081,0.09552896965544155,0.07165739515202989,0.02387157450341166,0.09552901136798653,0.07165739515201253,0.02387157450340588,0.3771875166799605,0.3771875166799605,0.1256543010959203,0.0,4.988474836577552,4.983494296254889,5.003426005759934,4.988442236205458,4.983487412323086,5.003316203452357,24777.561996815628,21060.927697293282,0.85,1.0673646170873685,0.6631937050383393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518860415890738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.971368446397,1534.1740032811922,0.3771875166799605,0.1256543010959203,6.112874298809886,3.4937361878418947
4374.0,-30.065160732421457,5.001638906700097,35.002414329562725,24.09057078128683,4.997813596589007,-26.558872515291792,-40.067709948029346,1.491525379459679,-0.019104175856625716,-5.00768512642184,40.004803487880864,42252.658070510886,25750.100818257084,25750.100818257084,68002.75888876797,77292.65593669697,77292.65593669697,25750.100818257084,103042.75675495405,103042.75675495405,103042.75675495405,127820.31486533418,91487.06097759717,56447.06311141235,38933.33096242757,24777.558110380123,0.0,63710.889072807695,21060.924393823105,1534.1738681944867,0.0,0.8868622241593587,2.8161054873583984,0.0014959135982669303,354549.76700140646,1554740.3508444326,4.385111754531953,1554740.3508444326,4.385111754531953,0.85,0.09552895882236845,4.027634451161993,1.2669739989051596,1.0,0.0,4.027634451160967,1.284764192635397,1.2850620860794073,3.134921158489194,19307.61164497495,1968.8284628262404,4632.441516551485,4632.441516551485,5.5586456356228675,5.001638906700097,-2.3320494504069718,7.333688357107069,3.4937387050415305,3.4937387050415305,0.9982110585832944,0.0,0.0,0.00023185417050591517,7.825359119818062e-05,0.00015360057930773453,0.0006186469849382716,0.09552895882238949,0.07165738290768377,0.023871575914705727,0.09552893061457299,0.07165738290766799,0.023871575914700467,0.3771874623511958,0.3771874623511958,0.12565431189681756,0.0,4.988497105224553,4.983516898245966,5.003447270254696,4.988580950565222,4.9836020807831005,5.003527101267082,24777.558110380123,21060.924393823105,0.85,1.0673647767033294,0.6631936657205534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518858902026577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.969700704196,1534.1738681944867,0.3771874623511958,0.12565431189681756,6.112874298809886,3.4937387050415305
4375.0,-30.065135549115592,5.001638189930818,35.00241339570893,24.090568965207808,4.997822067232198,-26.5588489996259,-40.06768361488355,1.491535517742872,-0.019226126663227205,-5.007676403722542,40.00480145864395,42252.65761366936,25750.086012313397,25750.086012313397,68002.74362598275,77292.61448940852,77292.61448940852,25750.086012313397,103042.7005017219,103042.7005017219,103042.7005017219,127820.24856218278,91487.01279522132,56447.055919483544,38933.28541748642,24777.548060460875,0.0,63710.83347794729,21060.915851391743,1534.173116418912,0.0,0.88686227587942,2.8161081074357877,0.0014959135982669303,354549.88755171665,1554740.2633407991,4.385110016750509,1554740.2633407991,4.385110016750509,0.85,0.09552893449586754,4.027634451161993,1.266973923076876,1.0,0.0,4.027634451160715,1.2847641439532713,1.2850620381672186,3.134921277277243,19307.601476470343,1968.8274259273396,4632.441516551485,4632.441516551485,5.558642439480265,5.001638189930818,-2.3320407457829684,7.333678935713786,3.493741184507055,3.493741184507055,0.9982117670020157,0.0,0.0,0.00023185477854284676,7.825382452770509e-05,0.00015360095401514167,0.0006186484941227337,0.09552893449590304,0.07165736039881423,0.023871574097088802,0.09552897825371953,0.0716573603987876,0.023871574097079934,0.37718740925556904,0.37718740925556904,0.12565432411158522,0.0,4.988484424140438,4.983510306848757,5.003416304097357,4.988450277059314,4.983500520850782,5.003309023967063,24777.548060460875,21060.915851391743,0.85,1.067365468535599,0.6631942372609925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857391170557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.96803279858,1534.173116418912,0.37718740925556904,0.12565432411158522,6.112874298809886,3.493741184507055
4376.0,-30.065110324433178,5.001637429562625,35.002412485193396,24.090563447121554,4.997821185137863,-26.558826382101245,-40.067657351586945,1.4915372428062943,-0.019224515997336766,-5.0076754603015265,40.00480027071482,42252.65787953324,25750.09124418317,25750.09124418317,68002.7491237164,77292.59562428821,77292.59562428821,25750.09124418317,103042.68686847138,103042.68686847138,103042.68686847138,127820.23237585617,91486.98339161718,56447.04564686382,38933.26416083706,24777.545507384777,0.0,63710.80966822184,21060.91368127706,1534.1729712595802,0.0,0.8868622849788734,2.8161081964037735,0.0014959135982669303,354549.90059007885,1554740.212115577,4.385109711011106,1554740.212115577,4.385109711011106,0.85,0.0955289210837828,4.027634451161993,1.266973807136528,1.0,0.0,4.027634451161931,1.284764134625849,1.2850620296201436,3.1349213000368565,19307.595271075137,1968.8267931531295,4632.441516551485,4632.441516551485,5.558643568878176,5.001637429562625,-2.3320377163889976,7.333675145951623,3.4937436997928226,3.4937436997928226,0.9982124856550921,0.0,0.0,0.000231855387580264,7.825405723895884e-05,0.00015360133034130515,0.0006186500098269546,0.09552892108380079,0.07165734632876392,0.02387157475503688,0.0955289732131805,0.07165734632875041,0.023871574755032387,0.37718735539045506,0.37718735539045506,0.12565433430296596,0.0,4.9884773701752465,4.983503425456092,5.003408728717147,4.988450944304191,4.98347769308748,5.003380220923248,24777.545507384777,21060.91368127706,0.85,1.0673659537187665,0.6631944892800247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855881671537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.966365279728,1534.1729712595802,0.37718735539045506,0.12565433430296596,6.112874298809886,3.4937436997928226
4377.0,-30.06508518991273,5.00163658263125,35.00241154826232,24.090558697376423,4.997815142688307,-26.558804361751225,-40.06763122798873,1.491534314527107,-0.01909503619856423,-5.007676628841434,40.004797680271764,42252.658121669665,25750.101631764934,25750.101631764934,68002.7597534346,77292.60097372496,77292.60097372496,25750.101631764934,103042.70260548989,103042.70260548989,103042.70260548989,127820.23812770097,91486.97614998872,56447.03329793469,38933.26983561559,24777.535522211077,0.0,63710.80535782667,21060.905193879415,1534.1724517947264,0.0,0.8868622884109835,2.8161063592204836,0.0014959135982669303,354549.8844405062,1554740.100411927,4.385109595693054,1554740.100411927,4.385109595693054,0.85,0.09552890501812211,4.027634451161993,1.2669737197691573,1.0,0.0,4.027634451162825,1.284764147071104,1.2850620428479995,3.1349212696694964,19307.593742787438,1968.826637311155,4632.441516551485,4632.441516551485,5.558645811233901,5.00163658263125,-2.3320362720347143,7.333672854665965,3.493746200731636,3.493746200731636,0.9982132002090388,0.0,0.0,0.000231855994442233,7.825428871302139e-05,0.00015360170572921162,0.0006186515217522192,0.09552890501815844,0.07165733026939082,0.02387157474876762,0.09552887891561172,0.07165733026936356,0.02387157474875854,0.3771873008877639,0.3771873008877639,0.12565434427403357,0.0,4.988498659583854,4.983522530392463,5.003436572665464,4.988581592642845,4.983596729060537,5.003545726748655,24777.535522211077,21060.905193879415,0.85,1.0673661927753464,0.6631945379494258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518854369692693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.964699429229,1534.1724517947264,0.3771873008877639,0.12565434427403357,6.112874298809886,3.493746200731636
4378.0,-30.065060016395655,5.001635851221773,35.00241060653725,24.090556951146596,4.997823128885281,-26.55878090334586,-40.06760866669936,1.4915440158358155,-0.01920562933810288,-5.007668296259915,40.00479566677547,42252.67333995372,25750.08776913724,25750.08776913724,68002.76110909096,77292.56179974761,77292.56179974761,25750.08776913724,103042.64956888485,103042.64956888485,103042.64956888485,127820.17530843575,91486.93004873929,56447.041588946784,38933.209399769454,24777.525739550892,0.0,63710.73513932034,21060.89687861826,1534.1717245728971,0.0,0.8868623380894118,2.8161087845717754,0.0014959135982669303,354549.99959930114,1554740.0135870625,4.38510792651014,1554740.0135870625,4.38510792651014,0.8500000000000001,0.095528881056747,4.027634451161993,1.2669736510841174,1.0,0.0,4.027634451162161,1.2847641004336126,1.285061996980621,3.134921383468492,19307.584013487896,1968.8256451987068,4632.441516551485,4632.441516551485,5.5586428187238734,5.001635851221773,-2.3320278631396705,7.333663714361444,3.493748674289942,3.493748674289942,0.9982139069399835,0.0,0.0,0.00023185660224722728,7.825448862294842e-05,0.00015360211362427885,0.0006186531646044444,0.09552888105678205,0.07165730805737354,0.02387157299940851,0.09552892125808471,0.07165730805734725,0.02387157299939975,0.3771872474469275,0.3771872474469275,0.12565435621257298,0.0,4.988488293909938,4.983516061065643,5.003414506455385,4.988462666921805,4.983506021834614,5.003342084360327,24777.525739550892,21060.89687861826,0.85,1.0673673904466017,0.66319550775167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518852863118497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.963032613306,1534.1717245728971,0.3771872474469275,0.12565435621257298,6.112874298809886,3.493748674289942
4379.0,-30.065034860849856,5.001635088313103,35.002409688923,24.090561805665516,4.997823018611843,-26.558758270866782,-40.06758240340275,1.4915464286291051,-0.019047938266112396,-5.007666803319893,40.00479448560629,42252.67330049841,25750.09154904044,25750.09154904044,68002.76484953886,77292.58190013854,77292.58190013854,25750.09154904044,103042.67344917898,103042.67344917898,103042.67344917898,127820.1964470089,91486.93995102608,56447.03135138735,38933.23177737637,24777.522997829918,0.0,63710.75477520629,21060.89454815543,1534.1715602716392,0.0,0.8868623499599405,2.816106887492222,0.0014959135982669303,354550.02023218607,1554739.9626533447,4.385107527663329,1554739.9626533447,4.385107527663329,0.85,0.0955288670722757,4.027634451161993,1.266973612620495,1.0,0.0,4.027634451162367,1.2847640878924513,1.285061985216923,3.134921414069872,19307.586103286234,1968.8258582988315,4632.441516551485,4632.441516551485,5.558643634687375,5.001635088313103,-2.332024440184465,7.333659528497568,3.493751181285802,3.493751181285802,0.9982146232245148,0.0,0.0,0.00023185720961977613,7.825472133602883e-05,0.00015360248828374728,0.000618654673595827,0.09552886707229402,0.07165729350095595,0.02387157357133806,0.09552884795279099,0.07165729350094222,0.023871573571333484,0.3771871933168061,0.3771871933168061,0.12565436671576954,0.0,4.988513841230542,4.983551884977658,5.003409199627981,4.988618865053809,4.983698018374923,5.0033908108441665,24777.522997829918,21060.89454815543,0.85,1.0673671201899313,0.6631953027331186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885135420712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.961367416436,1534.1715602716392,0.3771871933168061,0.12565436671576954,6.112874298809886,3.493751181285802
4380.0,-30.06500971415606,5.001634305997377,35.002408763033316,24.090550979040586,4.997822190030834,-26.55873571815159,-40.06755620995534,1.4915481940266977,-0.019130255986169686,-5.007664781683486,40.004792409335984,42252.673271555315,25750.093877887153,25750.093877887153,68002.76714944247,77292.54149849604,77292.54149849604,25750.093877887153,103042.63537638319,103042.63537638319,103042.63537638319,127820.1502873711,91486.88906420335,56447.02083726388,38933.18691882163,24777.51491098792,0.0,63710.70182980955,21060.88767433973,1534.17107208706,0.0,0.8868623677601366,2.8161082047594372,0.0014959135982669303,354550.0481718181,1554739.8731215803,4.3851069295811795,1554739.8731215803,4.3851069295811795,0.85,0.09552884978807413,4.027634451161993,1.2669734955811873,1.0,0.0,4.0276344511626325,1.284764078380224,1.2850619764825884,3.134921437280425,19307.575364029766,1968.824763199438,4632.441516551485,4632.441516551485,5.558644137412924,5.001634305997377,-2.3320206458846156,7.333654951881993,3.493753677560389,3.493753677560389,0.9982153364458254,0.0,0.0,0.00023185781678006234,7.825495343082718e-05,0.00015360286334923517,0.0006186561842225075,0.09552884978810586,0.07165727658566123,0.023871573202444624,0.095528864156904,0.07165727658563743,0.023871573202436696,0.3771871411967337,0.3771871411967337,0.1256543770727169,0.0,4.988517210202531,4.983555216871707,5.003412676623668,4.988534525697332,4.983572387058132,5.003430428340039,24777.51491098792,21060.88767433973,0.85,1.0673680433013957,0.6631958534128994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849846373254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.959702698656,1534.17107208706,0.3771871411967337,0.1256543770727169,6.112874298809886,3.493753677560389
4381.0,-30.06498455722685,5.001633520183623,35.00240782942043,24.090545216482155,4.997822389822122,-26.558713053377524,-40.06752994665874,1.4915508859731539,-0.019149248425037513,-5.007662032060761,40.00479033260187,42252.6732184357,25750.094297650405,25750.094297650405,68002.76751608611,77292.51756263418,77292.51756263418,25750.094297650405,103042.61186028458,103042.61186028458,103042.61186028458,127820.11843492201,91486.85505537665,56447.01071117955,38933.16038244122,24777.506574637428,0.0,63710.66695707865,21060.880588441814,1534.1705549860487,0.0,0.8868623892654677,2.816108775196073,0.0014959135982669303,354550.08617244614,1554739.7835698184,4.385106207007446,1554739.7835698184,4.385106207007446,0.8500000000000001,0.09552883171537765,4.027634451161993,1.2669734054664148,1.0,0.0,4.027634451161573,1.2847640645331186,1.28506196341269,3.1349214710684095,19307.568186739212,1968.8240313194835,4632.441516551485,4632.441516551485,5.558644228026752,5.001633520183623,-2.3320163263386045,7.333649846522228,3.4937561667090002,3.4937561667090002,0.9982160476311429,0.0,0.0,0.00023185842418894324,7.825518614518518e-05,0.00015360323804375806,0.0006186576933550765,0.09552883171540982,0.07165725900403123,0.023871572711378592,0.09552885362533531,0.0716572590040071,0.023871572711370553,0.37718708873740064,0.37718708873740064,0.1256543878420123,0.0,4.988515280217769,4.983551128183308,5.003417223805229,4.988512783635713,4.983539999751258,5.0034406403879075,24777.506574637428,21060.880588441814,0.85,1.0673686332918004,0.6631962155866455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518848339070276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.95803864206,1534.1705549860487,0.37718708873740064,0.1256543878420123,6.112874298809886,3.4937561667090002
4382.0,-30.064959394183337,5.001632778586914,35.002406902603646,24.09054940743374,4.997826351555287,-26.558690006894082,-40.06750364843754,1.4915569642663882,-0.019082703920503263,-5.007657016059219,40.00478866332818,42252.67295973733,25750.08899160513,25750.08899160513,68002.76195134246,77292.51855982923,77292.51855982923,25750.08899160513,103042.60755143437,103042.60755143437,103042.60755143437,127820.10736111194,91486.8475001211,56447.0019000308,38933.161777878115,24777.499809677567,0.0,63710.66158755568,21060.874838225933,1534.1700790643274,0.0,0.8868624208255497,2.8161084866156085,0.0014959135982669303,354550.15549513075,1554739.7115883373,4.385105146596642,1554739.7115883373,4.385105146596642,0.85,0.09552881248689815,4.027634451161993,1.2669733076589185,1.0,0.0,4.027634451160695,1.2847640348444882,1.285061934497785,3.1349215435109143,19307.56659226303,1968.823868728162,4632.441516551485,4632.441516551485,5.558643082616658,5.001632778586914,-2.3320103368205154,7.33364311540743,3.4937586534985137,3.4937586534985137,0.9982167581424325,0.0,0.0,0.00023185903174691998,7.825541916964417e-05,0.0001536036125772758,0.0006186592018391757,0.09552881248692598,0.07165724046469014,0.023871572022235835,0.09552881760111702,0.07165724046466927,0.023871572022228883,0.37718703555869837,0.37718703555869837,0.1256543990084287,0.0,4.9885251803216875,4.983568743426872,5.003403959330001,4.988574312138724,4.983648738538591,5.003360438349944,24777.499809677567,21060.874838225933,0.85,1.0673686359054406,0.6631962674201825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518846831154084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.956375628737,1534.1700790643274,0.37718703555869837,0.1256543990084287,6.112874298809886,3.4937586534985137
4383.0,-30.06493424357738,5.001632024837535,35.00240598666275,24.09054891848939,4.997826892307977,-26.558667313737047,-40.06748119192196,1.491559962467943,-0.019025761999387214,-5.007654623712353,40.00478712647808,42252.68854458283,25750.09044992546,25750.09044992546,68002.77899450829,77292.51431565527,77292.51431565527,25750.09044992546,103042.60476558073,103042.60476558073,103042.60476558073,127820.09943422613,91486.83332347892,56447.00755240774,38933.13974563464,24777.49466864539,0.0,63710.63441428003,21060.87046834858,1534.1697545006664,0.0,0.886862438559068,2.8161080179128106,0.0014959135982669303,354550.1885581042,1554739.6453171554,4.385104550754914,1554739.6453171554,4.385104550754914,0.85,0.09552879659495472,4.027634451161993,1.2669732593046499,1.0,0.0,4.027634451162917,1.284764019565042,1.2850619199950213,3.1349215807939204,19307.563600396214,1968.823563642652,4632.441516551485,4632.441516551485,5.558643397422645,5.001632024837535,-2.3320062607093766,7.333638285546912,3.4937611523171457,3.4937611523171457,0.9982174720906131,0.0,0.0,0.00023185963900606166,7.825561815385322e-05,0.00015360402085220844,0.0006186608462213598,0.09552879659497883,0.07165722457146353,0.023871572023515295,0.09552878340208434,0.07165722457144545,0.023871572023509268,0.3771869831184801,0.3771869831184801,0.12565440941499953,0.0,4.988545007743028,4.98359706309202,5.003398289408551,4.988628861712982,4.983714889022053,5.003380158287882,24777.49466864539,21060.87046834858,0.85,1.0673693586586892,0.6631967948997909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518845322871696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.954713576468,1534.1697545006664,0.3771869831184801,0.12565440941499953,6.112874298809886,3.4937611523171457
4384.0,-30.064909115301106,5.001631151881346,35.00240504459927,24.090528732072585,4.997818738347266,-26.558645510173477,-40.06745129646731,1.4915551332199624,-0.019112105929195877,-5.007657351406231,40.00478453371828,42252.673209389795,25750.104754742668,25750.104754742668,68002.77796413246,77292.4656986877,77292.4656986877,25750.104754742668,103042.57045343037,103042.57045343037,103042.57045343037,127820.05564394998,91486.77126310978,56446.97877381303,38933.102765885276,24777.485190519605,0.0,63710.58795640488,21060.862411941664,1534.1692932179535,0.0,0.8868624340677391,2.8161088336806093,0.0014959135982669303,354550.15086053155,1554739.533513639,4.385104701662425,1554739.533513639,4.385104701662425,0.85,0.09552878291923735,4.027634451161993,1.2669731136923654,1.0,0.0,4.027634451162898,1.2847640409032535,1.2850619421177147,3.134921528727068,19307.55050305225,1968.8222280852535,4632.441516551485,4632.441516551485,5.558646485387634,5.001631151881346,-2.3320059727876172,7.333637124668964,3.4937636462337283,3.4937636462337283,0.9982181846382081,0.0,0.0,0.0002318602457275169,7.825588305424206e-05,0.00015360436267327485,0.0006186622229516631,0.09552878291927262,0.07165721042232652,0.023871572496946103,0.09552878186810634,0.07165721042230005,0.023871572496937287,0.37718693193019415,0.37718693193019415,0.12565441966558719,0.0,4.988546092939373,4.983584592598788,5.003440066070084,4.988545245477042,4.983529525990889,5.003601986629178,24777.485190519605,21060.862411941664,0.85,1.0673701208135857,0.663197037803229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884381533512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.9530521138,1534.1692932179535,0.37718693193019415,0.12565441966558719,6.112874298809886,3.4937636462337283
4385.0,-30.06488402541652,5.001630366518606,35.00240408355839,24.090532643627398,4.997824184722758,-26.5586223810344,-40.06742873517794,1.4915625403410144,-0.01907672001584615,-5.0076504006060745,40.00478209683458,42252.68826930348,25750.09424352884,25750.09424352884,68002.78251283232,77292.45973608045,77292.45973608045,25750.09424352884,103042.55397960929,103042.55397960929,103042.55397960929,127820.02732062167,91486.75737878503,56446.985912009666,38933.07940752818,24777.47334101237,0.0,63710.55274854055,21060.852339860514,1534.1684823347132,0.0,0.8868624782491966,2.816109180231363,0.0014959135982669303,354550.2469227456,1554739.4284317254,4.385103217176701,1554739.4284317254,4.385103217176701,0.85,0.09552875937810557,4.027634451161993,1.2669730823719876,1.0,0.0,4.027634451162124,1.2847640050020508,1.285061906986533,3.1349216163287235,19307.547572876687,1968.8219292905005,4632.441516551485,4632.441516551485,5.558644216343589,5.001630366518606,-2.331998607787149,7.333628974305755,3.49376610293334,3.49376610293334,0.9982188865523829,0.0,0.0,0.00023186085152346583,7.825608296793418e-05,0.00015360476855553166,0.0006186638576970237,0.09552875937814576,0.07165718841212554,0.023871570966020217,0.09552874789129216,0.0716571884120954,0.023871570966010176,0.3771868792877308,0.3771868792877308,0.12565443266603438,0.0,4.98854896866419,4.983588701815904,5.003439235183976,4.988573680590207,4.9836183503642815,5.003449127186116,24777.47334101237,21060.852339860514,0.85,1.0673707820623184,0.6631976406808272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842309137294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.95139104215,1534.1684823347132,0.3771868792877308,0.12565443266603438,6.112874298809886,3.49376610293334
