time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4386.0,-30.064858925434084,5.001629659325935,35.002403160071815,24.09053627578544,4.997831733924875,-26.558599032577032,-40.067402402032144,1.4915718410681424,-0.019099552220211535,-5.007643774097236,40.00478126860531,42252.68755703971,25750.08486312063,25750.08486312063,68002.77242016034,77292.44390790195,77292.44390790195,25750.08486312063,103042.52877102258,103042.52877102258,103042.52877102258,127819.99969589274,91486.73447587741,56446.97812501643,38933.062612067755,24777.47092487015,0.0,63710.5335369379,21060.850286139626,1534.1682166752269,0.0,0.8868625149579498,2.816110253651719,0.0014959135982669303,354550.33850317146,1554739.3927172963,4.385101983772014,1554739.3927172963,4.385101983772014,0.8499999999999999,0.09552874161567174,4.027634451161993,1.2669729790696875,1.0,0.0,4.027634451161471,1.2847639602421184,1.2850618629948825,3.134921725546357,19307.54273940143,1968.821436413192,4632.441516551485,4632.441516551485,5.558642191405298,5.001629659325935,-2.3319914342698085,7.3336210935957435,3.493768584602049,3.493768584602049,0.9982195956005855,0.0,0.0,0.00023186145756468626,7.825631630432764e-05,0.00015360514126035863,0.0006186653588158249,0.0955287416156886,0.07165717077958947,0.023871570836099133,0.09552877171627713,0.07165717077957681,0.023871570836094917,0.37718682647944773,0.37718682647944773,0.12565444530936243,0.0,4.988545500781811,4.983594639096339,5.0034075290799365,4.988544221877021,4.98363098350211,5.003293303672194,24777.47092487015,21060.850286139626,0.85,1.0673709455083107,0.6631978294851757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840805240978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.949730038994,1534.1682166752269,0.37718682647944773,0.12565444530936243,6.112874298809886,3.493768584602049
4387.0,-30.06483378933487,5.001628861938628,35.00240224634132,24.09052604287865,4.997827175509721,-26.558576862432282,-40.06737624350933,1.491570248607481,-0.019099729019444567,-5.007645058067026,40.00477970579704,42252.68771507377,25750.095686476725,25750.095686476725,68002.78340155049,77292.42100446037,77292.42100446037,25750.095686476725,103042.51669093709,103042.51669093709,103042.51669093709,127819.98358715723,91486.6995813895,56446.96629200441,38933.03698820566,24777.46689622014,0.0,63710.5038844258,21060.84686178712,1534.168036806406,0.0,0.8868625140830487,2.816110106097093,0.0014959135982669303,354550.3207583059,1554739.3253267712,4.385102013168463,1554739.3253267712,4.385102013168463,0.85,0.09552872961983884,4.027634451161993,1.2669728697231042,1.0,0.0,4.027634451161835,1.2847639664383468,1.2850618699723304,3.134921710427089,19307.53537519917,1968.8206854735483,4632.441516551485,4632.441516551485,5.558644527831146,5.001628861938628,-2.3319900582329445,7.333618920171572,3.493771088543124,3.493771088543124,0.9982203110123212,0.0,0.0,0.00023186206447941174,7.82565480940342e-05,0.00015360551638537754,0.0006186668696822746,0.09552872961986027,0.07165715777948035,0.023871571840379916,0.09552875541667756,0.07165715777946428,0.023871571840374556,0.37718677365215086,0.37718677365215086,0.12565445579334467,0.0,4.98854595523386,4.9835922418361065,5.003416541150727,4.988545329047554,4.983580212300581,5.003450148227671,24777.46689622014,21060.84686178712,0.85,1.0673716146541725,0.663198140635057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518839300739685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.948070074463,1534.168036806406,0.37718677365215086,0.12565445579334467,6.112874298809886,3.493771088543124
4388.0,-30.06480872022258,5.00162806060874,35.00240130844995,24.090525693632685,4.997826575558132,-26.558554356667553,-40.06735001513732,1.4915722120034165,-0.019010101333321927,-5.00764236493797,40.00477717459703,42252.687382259486,25750.096159586523,25750.096159586523,68002.783541846,77292.42211715202,77292.42211715202,25750.096159586523,103042.51827673854,103042.51827673854,103042.51827673854,127819.97417788475,91486.69033285484,56446.95559796356,38933.03859432364,24777.455901146215,0.0,63710.49449546986,21060.837515974283,1534.1673716199132,0.0,0.886862536946016,2.816109243160409,0.0014959135982669303,354550.3579781959,1554739.2161778172,4.385101244978663,1554739.2161778172,4.385101244978663,0.85,0.0955287099642339,4.027634451161993,1.2669727916968987,1.0,0.0,4.027634451162204,1.2847639560037358,1.2850618603130064,3.134921735888333,19307.533423369983,1968.8204864423615,4632.441516551485,4632.441516551485,5.558644629960831,5.00162806060874,-2.3319857979836667,7.3336138585924076,3.49377356409683,3.49377356409683,0.9982210183133801,0.0,0.0,0.000231862669778188,7.825678050330897e-05,0.000153605889274879,0.0006186683715448772,0.0955287099642728,0.07165713890632926,0.02387157105794355,0.09552868718716216,0.07165713890630007,0.023871571057933826,0.3771867203079723,0.3771867203079723,0.1256544669989488,0.0,4.988562193727375,4.983610966319588,5.0034253131859145,4.988632263604643,4.983690983214615,5.00346552176984,24777.455901146215,21060.837515974283,0.85,1.0673717741538067,0.6631982331460928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837794073844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.946411670135,1534.1673716199132,0.3771867203079723,0.1256544669989488,6.112874298809886,3.49377356409683
4389.0,-30.06478364252112,5.0016272550579,35.002400364325645,24.09052523961293,4.997826718543642,-26.558531768892177,-40.06732759354634,1.4915748449150348,-0.018942145828987123,-5.007639692762133,40.004775117267975,42252.702718744265,25750.096666100835,25750.096666100835,68002.7993848451,77292.4197439601,77292.4197439601,25750.096666100835,103042.51641006093,103042.51641006093,103042.51641006093,127819.96408320384,91486.67789567179,56446.96087045722,38933.01891690508,24777.447673142913,0.0,63710.46659004799,21060.830522171476,1534.1668646386404,0.0,0.886862557987089,2.8161086624533476,0.0014959135982669303,354550.39490850875,1554739.1274628565,4.3851005380040675,1554739.1274628565,4.3851005380040675,0.85,0.09552869223076549,4.027634451161993,1.2669727493869143,1.0,0.0,4.027634451163421,1.2847639424367219,1.2850618475208215,3.1349217689928786,19307.530798602093,1968.8202187905242,4632.441516551485,4632.441516551485,5.558644739301514,5.0016272550579,-2.331981556762184,7.333608811820085,3.4937760371322115,3.4937760371322115,0.9982217248949176,0.0,0.0,0.00023186327528580537,7.825697918125133e-05,0.00015360629610455405,0.0006186700101060922,0.09552869223079731,0.07165712143505333,0.023871570795743983,0.09552863818630869,0.07165712143502946,0.02387157079573603,0.377186667830076,0.377186667830076,0.12565447877329636,0.0,4.988588249156464,4.983642848706836,5.003433872426228,4.988697546933167,4.983775457420052,5.0034731899961,24777.447673142913,21060.830522171476,0.85,1.0673724903384652,0.6631987643509807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518836291423516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.944752761707,1534.1668646386404,0.377186667830076,0.12565447877329636,6.112874298809886,3.4937760371322115
4390.0,-30.064758565784246,5.001626429368991,35.00239941443805,24.090519651677482,4.997825837250542,-26.558509284420207,-40.06730136517433,1.4915765558868643,-0.018939504566958476,-5.007637787059413,40.00477306115145,42252.702431552134,25750.09908266914,25750.09908266914,68002.80151422127,77292.40088515458,77292.40088515458,25750.09908266914,103042.49996782372,103042.49996782372,103042.49996782372,127819.93966415722,91486.64855857917,56446.95010497809,38932.99828177898,24777.4396963335,0.0,63710.43797811247,21060.823741883472,1534.166387406626,0.0,0.886862575124525,2.816108850210415,0.0014959135982669303,354550.42124592373,1554739.038800188,4.385099962190675,1554739.038800188,4.385099962190675,0.85,0.09552867571537052,4.027634451161993,1.2669726334465667,1.0,0.0,4.027634451163068,1.284763933182556,1.2850618390424566,3.1349217915737477,19307.52460724361,1968.8195874476617,4632.441516551485,4632.441516551485,5.558645260963427,5.001626429368991,-2.3319778851436603,7.333604314512652,3.4937785075587224,3.4937785075587224,0.9982224307310635,0.0,0.0,0.00023186388077159236,7.825721159170975e-05,0.0001536066691798826,0.0006186715127171383,0.09552867571540188,0.07165710488502931,0.023871570830372564,0.09552861668539075,0.07165710488500579,0.023871570830364727,0.37718661685593463,0.37718661685593463,0.1256544909955771,0.0,4.988609532005398,4.983666574819324,5.0034478170688885,4.988698282492464,4.983765101546908,5.0035072189576795,24777.4396963335,21060.823741883472,0.85,1.0673730031110982,0.663199057681379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518834788258648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.943094860984,1534.166387406626,0.37718661685593463,0.1256544909955771,6.112874298809886,3.4937785075587224
4391.0,-30.064733486099186,5.001625594259825,35.002398457134,24.09050875520336,4.997825533995905,-26.55848673948321,-40.06727513680232,1.4915787873802822,-0.019038003303194273,-5.0076354018721245,40.004770945355865,42252.70212028599,25750.100213099868,25750.100213099868,68002.80233338586,77292.35802363955,77292.35802363955,25750.100213099868,103042.45823673942,103042.45823673942,103042.45823673942,127819.88947015794,91486.59545162291,56446.93954827061,38932.951003724775,24777.43123341853,0.0,63710.382237143305,21060.81654840575,1534.1658690076242,0.0,0.8868625949172434,2.816110422460516,0.0014959135982669303,354550.45420996944,1554738.9475640757,4.385099297160507,1554738.9475640757,4.385099297160507,0.85,0.09552865873750696,4.027634451161993,1.2669725504750389,1.0,0.0,4.027634451163945,1.2847639214932585,1.2850618281284887,3.1349218200965234,19307.513399445743,1968.8184445703419,4632.441516551485,4632.441516551485,5.558645504988251,5.001625594259825,-2.331973872231025,7.33359946649085,3.493780970567665,3.493780970567665,0.9982231344479043,0.0,0.0,0.00023186448633001944,7.82574440028062e-05,0.00015360704232721324,0.0006186730156181826,0.09552865873753938,0.07165708792429636,0.02387157081324302,0.09552863987215825,0.07165708792427204,0.023871570813234922,0.37718656661123817,0.37718656661123817,0.12565450390862495,0.0,4.98860619922641,4.983657571280219,5.00346150459211,4.988597398568913,4.983626090755877,5.003520789647212,24777.43123341853,21060.81654840575,0.85,1.067373949826031,0.6631996330364592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518833285151895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.941437776863,1534.1658690076242,0.37718656661123817,0.12565450390862495,6.112874298809886,3.493780970567665
4392.0,-30.064708445146408,5.001624893364883,35.00239752485048,24.090517172031127,4.997836084898068,-26.55846314395143,-40.0672449968755,1.4915907837034557,-0.01904189701690484,-5.00762618892726,40.004769759526084,42252.68532280148,25750.084107393006,25750.084107393006,68002.76943019449,77292.34940862964,77292.34940862964,25750.084107393006,103042.43351602265,103042.43351602265,103042.43351602265,127819.85932813725,91486.5810010382,56446.916915211536,38932.960095362956,24777.42581211459,0.0,63710.38590747755,21060.8119402974,1534.1653736627711,0.0,0.8868626460782478,2.81611154902771,0.0014959135982669303,354550.58153581433,1554738.8964294128,4.385097578164213,1554738.8964294128,4.385097578164213,0.85,0.0955286372812532,4.027634451161993,1.2669724037637935,1.0,0.0,4.027634451162948,1.2847638641263517,1.2850617715251202,3.1349219600761518,19307.510349765547,1968.818133589508,4632.441516551485,4632.441516551485,5.558642028267216,5.001624893364883,-2.3319648251355307,7.333589718500414,3.4937834293586816,3.4937834293586816,0.9982238369596234,0.0,0.0,0.00023186509095469467,7.825771107520057e-05,0.0001536073798794941,0.000618674375155378,0.09552863728127665,0.07165706746060702,0.023871569820669642,0.09552865275472189,0.07165706746058942,0.02387156982066378,0.3771865149803162,0.3771865149803162,0.1256545173679844,0.0,4.988598315943364,4.983661099118535,5.003419361140118,4.9885842919103425,4.983692721914281,5.003268303954144,24777.42581211459,21060.8119402974,0.85,1.0673733718855587,0.663199331175961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518831781868724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.939781587695,1534.1653736627711,0.3771865149803162,0.1256545173679844,6.112874298809886,3.4937834293586816
4393.0,-30.064683444085933,5.0016241135323884,35.00239661794282,24.09051196826624,4.997832977741077,-26.55844095024389,-40.067222610209114,1.4915904838993732,-0.01899202672325373,-5.007626939278924,40.00476863408489,42252.70057019458,25750.093579899396,25750.093579899396,68002.79415009398,77292.34099696351,77292.34099696351,25750.093579899396,103042.4345768629,103042.4345768629,103042.4345768629,127819.858666627,91486.56124030273,56446.920813535064,38932.933807519636,24777.424089764096,0.0,63710.35789728373,21060.81047629948,1534.165314828835,0.0,0.8868626463348385,2.8161108063684788,0.0014959135982669303,354550.5711657131,1554738.8478987925,4.385097569542835,1554738.8478987925,4.385097569542835,0.85,0.09552862636603565,4.027634451161993,1.266972362003289,1.0,0.0,4.027634451161042,1.2847638642822912,1.2850617724567006,3.1349219596956472,19307.50617942056,1968.8177083326684,4632.441516551485,4632.441516551485,5.55864407308664,5.0016241135323884,-2.3319630595631167,7.333587173095506,3.493785927245807,3.493785927245807,0.9982245506416592,0.0,0.0,0.00023186569461760258,7.825790944585571e-05,0.00015360778517174687,0.000618676007524418,0.09552862636605128,0.0716570553061159,0.023871571059935377,0.09552862392629634,0.07165705530610418,0.023871571059931478,0.3771864629946483,0.3771864629946483,0.12565452788643888,0.0,4.9886059211879115,4.983672464254312,5.003415675792212,4.9886349125556535,4.983716498576769,5.003399507758104,24777.424089764096,21060.81047629948,0.85,1.067374229159577,0.663199862074484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518830280907475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.938125458579,1534.165314828835,0.3771864629946483,0.12565452788643888,6.112874298809886,3.493785927245807
4394.0,-30.06465843943535,5.001623297843943,35.00239568636185,24.090506659727566,4.997830297800048,-26.558418710517444,-40.0671964167617,1.4915905688825033,-0.018942615999151258,-5.00762575307243,40.0047661016039,42252.70012275058,25750.097882613514,25750.097882613514,68002.7980053641,77292.33058093206,77292.33058093206,25750.097882613514,103042.42846354557,103042.42846354557,103042.42846354557,127819.8420260817,91486.53964696698,56446.909188786994,38932.9227313111,24777.41356253612,0.0,63710.33629384721,21060.8015281557,1534.1647089820533,0.0,0.8868626615363272,2.8161102957995285,0.0014959135982669303,354550.58755946823,1554738.7386946243,4.385097058776839,1554738.7386946243,4.385097058776839,0.85,0.0955286085190335,4.027634451161993,1.2669722724379975,1.0,0.0,4.027634451161764,1.2847638626380278,1.285061771587774,3.1349219637077756,19307.50162231996,1968.8172436377317,4632.441516551485,4632.441516551485,5.558645001908754,5.001623297843943,-2.3319599099383916,7.333583207782334,3.493788400151946,3.493788400151946,0.9982252571862703,0.0,0.0,0.00023186629836864303,7.825814154939621e-05,0.00015360815681924683,0.0006186775043846926,0.0955286085190711,0.0716570379680485,0.02387157055102261,0.09552857051956264,0.07165703796802028,0.023871570551013212,0.37718641120299834,0.37718641120299834,0.1256545383571988,0.0,4.988620914048454,4.983688755878177,5.003426766458404,4.988683137073281,4.983756177060513,5.003473384460108,24777.41356253612,21060.8015281557,0.85,1.0673746516062799,0.6632000799347705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518828782337676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.936469364984,1534.1647089820533,0.37718641120299834,0.1256545383571988,6.112874298809886,3.493788400151946
4395.0,-30.06463345722575,5.001622600034542,35.002394765052735,24.090510082338028,4.997839161778325,-26.55839533655004,-40.067170083615906,1.491601041102949,-0.01899067274138133,-5.007617296048755,40.0047645376336,42252.698890393265,25750.08373712804,25750.08373712804,68002.7826275213,77292.30859286245,77292.30859286245,25750.08373712804,103042.39232999049,103042.39232999049,103042.39232999049,127819.79855022123,91486.51116414122,56446.901461673515,38932.899669408565,24777.40622023074,0.0,63710.305889639305,21060.795287196128,1534.1641196283679,0.0,0.8868627102205213,2.8161119142315427,0.0014959135982669303,354550.70443827374,1554738.6712540137,4.385095423000885,1554738.6712540137,4.385095423000885,0.85,0.09552858624843392,4.027634451161993,1.2669721916643906,1.0,0.0,4.0276344511618465,1.2847638124037446,1.2850617221168659,3.1349220862832685,19307.495611247654,1968.8166306789428,4632.441516551485,4632.441516551485,5.55864194833853,5.001622600034542,-2.3319514138611255,7.333574013895667,3.493790860941819,3.493790860941819,0.9982259602690912,0.0,0.0,0.00023186690157928094,7.825837489146417e-05,0.00015360852668781677,0.0006186789940800872,0.09552858624846253,0.07165701721173251,0.023871569036730017,0.09552859396672532,0.07165701721171105,0.023871569036722867,0.377186359873013,0.377186359873013,0.1256545496837577,0.0,4.988618841408652,4.983698054645515,5.003390553178917,4.988626623307368,4.983751324357684,5.003261779424349,24777.40622023074,21060.795287196128,0.85,1.0673749196137519,0.6632003770878846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518827283552982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.934814176682,1534.1641196283679,0.377186359873013,0.1256545496837577,6.112874298809886,3.493790860941819
4396.0,-30.064608461248504,5.001621765120605,35.00239384932234,24.090495134610705,4.997831360026963,-26.55837361688988,-40.067147731874115,1.4915965156686422,-0.019003213460507595,-5.007620818988782,40.004762857507124,42252.714403894795,25750.100189672492,25750.100189672492,68002.81459356728,77292.27962335866,77292.27962335866,25750.100189672492,103042.37981303115,103042.37981303115,103042.37981303115,127819.7820802833,91486.46894707101,56446.90372760828,38932.85024384748,24777.40226725216,0.0,63710.25251109964,21060.791927164337,1534.1639940012274,0.0,0.8868626983800825,2.8161116677294906,0.0014959135982669303,354550.6557500985,1554738.5988045845,4.3850958208364625,1554738.5988045845,4.3850958208364625,0.85,0.09552857633532223,4.027634451161993,1.2669721295731144,1.0,0.0,4.027634451161792,1.2847638323272799,1.2850617428204736,3.134922037668318,19307.486701673035,1968.815722155174,4632.441516551485,4632.441516551485,5.55864549993101,5.001621765120605,-2.3319516973666583,7.333573462487264,3.4937933559323895,3.4937933559323895,0.9982266731235399,0.0,0.0,0.00023186750512379405,7.825857295420124e-05,0.00015360893216959283,0.0006186806272124578,0.09552857633534323,0.07165700603314913,0.0238715703021941,0.09552857650695896,0.07165700603313338,0.023871570302188855,0.37718630849898727,0.37718630849898727,0.1256545588325768,0.0,4.988619934188591,4.983691313505176,5.003415160518273,4.988617605528248,4.983657652739566,5.003506891745701,24777.40226725216,21060.791927164337,0.85,1.067376315636479,0.6632011762397818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518825786113696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.9331593723,1534.1639940012274,0.37718630849898727,0.1256545588325768,6.112874298809886,3.4937933559323895
4397.0,-30.064583479495724,5.001621066699201,35.00239292513057,24.090503726061456,4.99784056299059,-26.55835020941246,-40.06711762687189,1.4916072929076694,-0.018967445246630632,-5.007611506735383,40.00476077959014,42252.69746695964,25750.083810568492,25750.083810568492,68002.78127752813,77292.27733588043,77292.27733588043,25750.083810568492,103042.36114644892,103042.36114644892,103042.36114644892,127819.75279070564,91486.4603023431,56446.880433423685,38932.86652102157,24777.39164425671,0.0,63710.25816527828,21060.782897618203,1534.163200011179,0.0,0.8868627532753899,2.816112284909895,0.0014959135982669303,354550.7844484765,1554738.5092018717,4.38509397636887,1554738.5092018717,4.38509397636887,0.85,0.09552855111288484,4.027634451161993,1.2669720026431608,1.0,0.0,4.0276344511628,1.28476378066615,1.2850616919223776,3.134922163725432,19307.484877272433,1968.8155361180866,4632.441516551485,4632.441516551485,5.558641964192038,5.001621066699201,-2.3319425832604432,7.333563649959644,3.493795808400076,3.493795808400076,0.9982273738285932,0.0,0.0,0.00023186810832629266,7.825883972068366e-05,0.000153609268605609,0.0006186819822537471,0.09552855111292133,0.07165698304922095,0.023871568063700374,0.09552855391630803,0.07165698304919359,0.023871568063691256,0.37718625612284057,0.37718625612284057,0.12565456990484616,0.0,4.988621220020605,4.983703867456086,5.003382615794919,4.988644061488742,4.983771783477039,5.003270142294468,24777.39164425671,21060.782897618203,0.85,1.0673756979780888,0.6632008515386477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518824287849474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.93150567647,1534.163200011179,0.37718625612284057,0.12565456990484616,6.112874298809886,3.493795808400076
4398.0,-30.06455852958595,5.001620324881559,35.00239202747362,24.09049813812601,4.9978398377304805,-26.5583278235407,-40.06709520528091,1.491609131685573,-0.018971069673227703,-5.007610569651568,40.0047597040917,42252.712378519514,25750.089018117087,25750.089018117087,68002.8013966366,77292.25775366974,77292.25775366974,25750.089018117087,103042.34677178682,103042.34677178682,103042.34677178682,127819.73645231412,91486.43035603518,56446.884980886345,38932.82819460982,24777.389680527293,0.0,63710.21787513711,21060.7812284482,1534.1630882548332,0.0,0.8868627619356053,2.8161124419037966,0.0014959135982669303,354550.7973992826,1554738.462824864,4.385093685387972,1554738.462824864,4.385093685387972,0.85,0.09552853824988593,4.027634451161993,1.2669719262653962,1.0,0.0,4.0276344511604,1.2847637708204138,1.2850616828483854,3.1349221877497833,19307.478557343937,1968.8148916647315,4632.441516551485,4632.441516551485,5.558643088339764,5.001620324881559,-2.3319395768811857,7.333559901762745,3.493798300651487,3.493798300651487,0.9982280859004249,0.0,0.0,0.00023186871076136264,7.825903840345893e-05,0.0001536096723579037,0.000618683608420399,0.09552853824990236,0.07165696962598847,0.02387156862391389,0.09552855321592138,0.07165696962597615,0.023871568623909784,0.3771862041110719,0.3771862041110719,0.12565457906505542,0.0,4.9886245203773,4.983711031776409,5.003374313317181,4.988639499978319,4.983741470217808,5.003342885082873,24777.389680527293,21060.7812284482,0.85,1.0673766887740415,0.6632015049976563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518822790438164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.929852528876,1534.1630882548332,0.3771862041110719,0.12565457906505542,6.112874298809886,3.493798300651487
4399.0,-30.064533595647347,5.001619492824294,35.002391103389215,24.090482911001914,4.997833590247302,-26.558306004246646,-40.06706908168269,1.491605998846928,-0.019012440206950032,-5.007611928992334,40.004757139018686,42252.71188340659,25750.099846871763,25750.099846871763,68002.81173027835,77292.22149698166,77292.22149698166,25750.099846871763,103042.32134385341,103042.32134385341,103042.32134385341,127819.70122834483,91486.38150623532,56446.87189266151,38932.788459526455,24777.379884491413,0.0,63710.16834401787,21060.7729018177,1534.1625792083687,0.0,0.886862764305226,2.8161128266515445,0.0014959135982669303,354550.77861274686,1554738.3522153024,4.385093605769355,1554738.3522153024,4.385093605769355,0.85,0.09552852277993326,4.027634451161993,1.2669718416454274,1.0,0.0,4.027634451163452,1.2847637842325181,1.2850616970371331,3.13492215502322,19307.468247984838,1968.8138404026695,4632.441516551485,4632.441516551485,5.558645425930998,5.001619492824294,-2.331938291572983,7.333557784397277,3.4938007786476635,3.4938007786476635,0.9982287938993324,0.0,0.0,0.00023186931281223778,7.825926989114357e-05,0.0001536100429210942,0.0006186851009134715,0.09552852277996922,0.07165695425748873,0.023871568522480482,0.09552853482555865,0.07165695425746176,0.0238715685224715,0.377186152072204,0.377186152072204,0.12565458814461639,0.0,4.988620031467576,4.983695340221232,5.0034034519378565,4.988599488785383,4.983629990253519,5.003517421944991,24777.379884491413,21060.7729018177,0.85,1.0673776807978494,0.6632020128286783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821294935824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.928199576085,1534.1625792083687,0.377186152072204,0.12565458814461639,6.112874298809886,3.4938007786476635
4400.0,-30.06450861152852,5.001618778419495,35.002390173693904,24.090491712000244,4.997841680984577,-26.558282705871267,-40.06704274853689,1.4916157753276815,-0.018951107896327812,-5.00760351589119,40.00475512742156,42252.710705179124,25750.085728575923,25750.085728575923,68002.79643375505,77292.22442704852,77292.22442704852,25750.085728575923,103042.31015562445,103042.31015562445,103042.31015562445,127819.68014477554,91486.37762780112,56446.8639059331,38932.7930242978,24777.3699891511,0.0,63710.163013448895,21060.764490778434,1534.1618478846522,0.0,0.8868628143862374,2.8161130030772257,0.0014959135982669303,354550.8948845781,1554738.265472405,4.385091923060977,1554738.265472405,4.385091923060977,0.85,0.09552849861131667,4.027634451161993,1.2669717306504027,1.0,0.0,4.027634451159672,1.2847637372527767,1.28506165082159,3.134922269657396,19307.467429472355,1968.8137569376247,4632.441516551485,4632.441516551485,5.5586423782301715,5.001618778419495,-2.331929843503974,7.333548621923469,3.4938032281851914,3.4938032281851914,0.9982294937671975,0.0,0.0,0.00023186991607619987,7.825950323632133e-05,0.00015361041283987854,0.0006186865908111113,0.09552849861135158,0.07165693198368117,0.02387156662767041,0.09552850066703907,0.07165693198365498,0.02387156662766168,0.37718609862984326,0.37718609862984326,0.12565459942555035,0.0,4.988623308994647,4.9837068580637265,5.003381988409046,4.9886524079948344,4.983768920591615,5.003312130106167,24777.3699891511,21060.764490778434,0.85,1.0673775300088308,0.6632020498246063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518819800391092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.926547135,1534.1618478846522,0.37718609862984326,0.12565459942555035,6.112874298809886,3.4938032281851914
4401.0,-30.064483666984888,5.001617949470496,35.00238925118842,24.09047648487615,4.997835364734321,-26.55826088394903,-40.067016624938674,1.4916125816988148,-0.018997375261676552,-5.0076059974239655,40.004753477450734,42252.71025393329,25750.099473879785,25750.099473879785,68002.80972781307,77292.18849221364,77292.18849221364,25750.099473879785,103042.28796609343,103042.28796609343,103042.28796609343,127819.65389032131,91486.32906756882,56446.850829289826,38932.753598087766,24777.36592422788,0.0,63710.11952231565,21060.7610355937,1534.1616918876953,0.0,0.8868628077345487,2.8161133211545186,0.0014959135982669303,354550.8605889735,1554738.1943233446,4.385092146555904,1554738.1943233446,4.385092146555904,0.85,0.09552848752162083,4.027634451161993,1.2669716471293944,1.0,0.0,4.0276344511622995,1.28476375094872,1.2850616652945752,3.134922236238242,19307.45718122417,1968.8127119071416,4632.441516551485,4632.441516551485,5.558645345413632,5.001617949470496,-2.3319293738706177,7.333547323341114,3.493805711827784,3.493805711827784,0.9982302033793669,0.0,0.0,0.00023187051838602637,7.825973472527739e-05,0.00015361078366074897,0.0006186880843420243,0.09552848752164249,0.07165691972880274,0.023871567792839745,0.09552850102685591,0.07165691972878649,0.023871567792834333,0.3771860457049306,0.3771860457049306,0.12565460941714474,0.0,4.98862131569706,4.983695069779117,5.003409396656423,4.988608622162303,4.983643199889627,5.003514311550077,24777.36592422788,21060.7610355937,0.85,1.0673784673091664,0.6632024954706528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518818302838843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.924896530327,1534.1616918876953,0.3771860457049306,0.12565460941714474,6.112874298809886,3.493805711827784
4402.0,-30.064458765474388,5.001617161144026,35.0023883067418,24.090475716535025,4.997837671767248,-26.558238238330397,-40.06699043149126,1.4916171446236015,-0.01897497858595898,-5.007601253737288,40.00475099335592,42252.70911810666,25750.094599176497,25750.094599176497,68002.80371728315,77292.1759789621,77292.1759789621,25750.094599176497,103042.27057813859,103042.27057813859,103042.27057813859,127819.62514136094,91486.30743764847,56446.84057679454,38932.74095650437,24777.35456322235,0.0,63710.09551972672,21060.751378738998,1534.160958207626,0.0,0.886862840858655,2.8161135806907613,0.0014959135982669303,354550.92614829564,1554738.087205692,4.3850910335949935,1554738.087205692,4.3850910335949935,0.85,0.09552846579714881,4.027634451161993,1.2669715734990317,1.0,0.0,4.027634451163372,1.2847637283619229,1.2850616434750737,3.1349222913517627,19307.452616402683,1968.8122464248938,4632.441516551485,4632.441516551485,5.5586442931168545,5.001617161144026,-2.3319236357296944,7.33354079687372,3.4938081597255355,3.4938081597255355,0.9982309027787244,0.0,0.0,0.00023187111965821512,7.825996683382281e-05,0.0001536111528243923,0.0006186895711982323,0.09552846579718839,0.07165689917610411,0.023871566621084275,0.09552846771436697,0.07165689917607443,0.023871566621074383,0.37718599178774986,0.37718599178774986,0.1256546213278462,0.0,4.988620504853486,4.983692001280247,5.003415359832616,4.988626275151319,4.983688743816231,5.003448231693596,24777.35456322235,21060.751378738998,0.85,1.0673787750989523,0.6632027275021718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518816807659034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.923245965634,1534.160958207626,0.37718599178774986,0.1256546213278462,6.112874298809886,3.4938081597255355
4403.0,-30.06443386574012,5.001616375715385,35.00238736998882,24.09048032658177,4.997838902618615,-26.558215701972138,-40.06696797497568,1.4916207388509448,-0.01884662673899129,-5.007598250662246,40.00474932855799,42252.72372332026,25750.094251436818,25750.094251436818,68002.81797475708,77292.18980522016,77292.18980522016,25750.094251436818,103042.28405665698,103042.28405665698,103042.28405665698,127819.63256862327,91486.31171211215,56446.845630213385,38932.740090998625,24777.348511966295,0.0,63710.08860296492,21060.74623517135,1534.1605699715578,0.0,0.8868628621621866,2.8161122452725365,0.0014959135982669303,354550.9676517928,1554738.0154172727,4.385090317802186,1554738.0154172727,4.385090317802186,0.85,0.09552844879562057,4.027634451161993,1.2669715158035983,1.0,0.0,4.027634451161636,1.2847637103067444,1.2850616261881882,3.1349223354077873,19307.45351849401,1968.812338412609,4632.441516551485,4632.441516551485,5.558644218050676,5.001616375715385,-2.3319191611410135,7.333535536856399,3.4938106184961675,3.4938106184961675,0.9982316052846193,0.0,0.0,0.0002318717208889515,7.826016582872293e-05,0.00015361155506022858,0.000618691191257144,0.09552844879564695,0.07165688211717747,0.023871566678469493,0.09552840053439116,0.07165688211715768,0.023871566678462897,0.3771859375978962,0.3771859375978962,0.12565463349110448,0.0,4.988645587674284,4.983724383816082,5.003418525182951,4.9887516239232355,4.983859622082548,5.0034368963223415,24777.348511966295,21060.74623517135,0.85,1.067379114766957,0.6632030287484786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881531505893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.921595370328,1534.1605699715578,0.3771859375978962,0.12565463349110448,6.112874298809886,3.4938106184961675
4404.0,-30.06440890524034,5.001615541427641,35.00238642572713,24.090469814278208,4.997836079939223,-26.558193516281747,-40.06694181645287,1.4916206909809986,-0.018885415462534638,-5.007597711292032,40.004747236344194,42252.723119583585,25750.100114529323,25750.100114529323,68002.8232341129,77292.15877098893,77292.15877098893,25750.100114529323,103042.25888551825,103042.25888551825,103042.25888551825,127819.59970912147,91486.2694605306,56446.833809126634,38932.70627933774,24777.34082360321,0.0,63710.04710294095,21060.739700062728,1534.1601389617501,0.0,0.8868628724793837,2.8161128177418435,0.0014959135982669303,354550.975106069,1554737.925198087,4.3850899711472096,1554737.925198087,4.3850899711472096,0.8500000000000001,0.0955284334108689,4.027634451161993,1.2669713817304,1.0,0.0,4.027634451162293,1.2847637092861344,1.285061625941708,3.1349223378981543,19307.444601636053,1968.811429146146,4632.441516551485,4632.441516551485,5.558645483709937,5.001615541427641,-2.331916505163508,7.333532046591149,3.493813076827101,3.493813076827101,0.998232307664886,0.0,0.0,0.00023187232358837665,7.826039762897066e-05,0.000153611925959406,0.0006186926851034489,0.0955284334108997,0.07165686635750278,0.023871567053396926,0.09552839422713566,0.07165686635747967,0.02387156705338923,0.3771858853385546,0.3771858853385546,0.1256546456906489,0.0,4.988658724944173,4.983735080472059,5.003438985747266,4.988712295829487,4.9837788923066455,5.003521853525058,24777.34082360321,21060.739700062728,0.85,1.0673798925974078,0.6632034512753191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518813822565588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.919945569489,1534.1601389617501,0.3771858853385546,0.1256546456906489,6.112874298809886,3.493813076827101
4405.0,-30.064383982266857,5.001614828056099,35.002385492563754,24.090467928349995,4.997845115417811,-26.55817017848465,-40.06691548330707,1.4916313116359636,-0.019025733449666404,-5.007589155740023,40.00474567108377,42252.72165544003,25750.08560458499,25750.08560458499,68002.80726002502,77292.11469159211,77292.11469159211,25750.08560458499,103042.2002961771,103042.2002961771,103042.2002961771,127819.53377849556,91486.21897971691,56446.8259435662,38932.65892905635,24777.33348231845,0.0,63709.9924113748,21060.73345997068,1534.1595451834498,0.0,0.8868629216694128,2.8161156595752823,0.0014959135982669303,354551.09334666905,1554737.8577018692,4.385088318375865,1554737.8577018692,4.385088318375865,0.85,0.0955284112695721,4.027634451161993,1.2669712982093913,1.0,0.0,4.02763445116272,1.2847636583604156,1.2850615757773847,3.1349224621608327,19307.433948064543,1968.8103427841866,4632.441516551485,4632.441516551485,5.558642351464387,5.001614828056099,-2.3319079597994388,7.333522787855538,3.4938155191098237,3.4938155191098237,0.9982330054599496,0.0,0.0,0.00023187292538312732,7.826063097725752e-05,0.00015361229440586982,0.00061869416907112,0.09552841126960065,0.07165684538759753,0.023871565882003128,0.0955284589533741,0.0716568453875761,0.023871565881995988,0.37718583332960104,0.37718583332960104,0.12565465897057548,0.0,4.98863641251063,4.983715797959235,5.003407573826621,4.988563422290383,4.98365492983379,5.003298192822456,24777.33348231845,21060.73345997068,0.85,1.0673805581537594,0.6632039976180599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518812326430246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.918297815977,1534.1595451834498,0.37718583332960104,0.12565465897057548,6.112874298809886,3.4938155191098237
4406.0,-30.06435907935008,5.001614059534209,35.00238458319801,24.09046251503753,4.99784343713095,-26.558147930220116,-40.06688928985966,1.4916322880013444,-0.01900743902137947,-5.007588815781304,40.004744497914295,42252.72076696584,25750.09222262683,25750.09222262683,68002.81298959267,77292.09958343934,77292.09958343934,25750.09222262683,103042.19180606617,103042.19180606617,103042.19180606617,127819.52297906688,91486.1931406061,56446.8143241342,38932.64312941323,24777.33117300071,0.0,63709.97430241394,21060.731497050605,1534.1594277393529,0.0,0.8868629276454429,2.8161154589516104,0.0014959135982669303,354551.09804501326,1554737.807113165,4.385088117582922,1554737.807113165,4.385088117582922,0.85,0.09552839877421981,4.027634451161993,1.2669711943576112,1.0,0.0,4.027634451161676,1.2847636525513348,1.2850615707395407,3.134922476335438,19307.428494927113,1968.8097867189217,4632.441516551485,4632.441516551485,5.55864378009372,5.001614059534209,-2.3319054131162833,7.333519472650492,3.4938179964784544,3.4938179964784544,0.9982337132795583,0.0,0.0,0.00023187352669502297,7.82608630882604e-05,0.00015361266360676255,0.0006186956560773549,0.09552839877423715,0.07165683190005474,0.023871566874182407,0.09552844547854943,0.07165683190004174,0.023871566874178074,0.37718577970935274,0.37718577970935274,0.1256546699815174,0.0,4.988625276793584,4.983702400468076,5.003403224609315,4.988581376759953,4.983649456686351,5.003386474101603,24777.33117300071,21060.731497050605,0.85,1.0673809514786772,0.6632041721819515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518810832544533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.916650142704,1534.1594277393529,0.37718577970935274,0.1256546699815174,6.112874298809886,3.4938179964784544
4407.0,-30.064334181354262,5.001613221662876,35.00238364798674,24.090457590669416,4.9978384868242145,-26.55812601355142,-40.06686693811787,1.4916303190216715,-0.018904137467359305,-5.007589233974043,40.00474192637399,42252.73574107034,25750.100544559897,25750.100544559897,68002.83628563024,77292.09982545036,77292.09982545036,25750.100544559897,103042.20037001027,103042.20037001027,103042.20037001027,127819.5213956581,91486.18132918798,56446.817244809245,38932.62676042082,24777.321025647834,0.0,63709.94778606865,21060.72287180066,1534.1588813716853,0.0,0.8868629348263222,2.816114053217271,0.0014959135982669303,354551.0922654488,1554737.6962247593,4.385087876307381,1554737.6962247593,4.385087876307381,0.85,0.09552838209687081,4.027634451161993,1.2669711795216427,1.0,0.0,4.027634451161086,1.284763660520715,1.2850615794832019,3.134922456889536,19307.426002221895,1968.8095325337292,4632.441516551485,4632.441516551485,5.55864557654016,5.001613221662876,-2.3319034584647387,7.333516680127615,3.493820456021111,3.493820456021111,0.9982344160060317,0.0,0.0,0.00023187412788953113,7.826106115681982e-05,0.0001536130667327113,0.0006186972797213142,0.0955283820969076,0.07165681525841294,0.023871566838494656,0.09552836454563518,0.07165681525838534,0.023871566838485465,0.37718572514423826,0.37718572514423826,0.1256546807981343,0.0,4.988637400403491,4.983710834893429,5.0034264198184815,4.988685096506686,4.983743777718303,5.003518405568514,24777.321025647834,21060.72287180066,0.85,1.0673817613848415,0.6632046832458662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809339861307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.915002898395,1534.1588813716853,0.37718572514423826,0.1256546807981343,6.112874298809886,3.493820456021111
4408.0,-30.06430932224336,5.001612473743138,35.00238270746629,24.09046139745044,4.997844736691288,-26.55810301180238,-40.06683686804024,1.4916384262506273,-0.018888338015131012,-5.007582164668338,40.004739901311524,42252.71852504929,25750.089750368665,25750.089750368665,68002.80827541795,77292.09010914071,77292.09010914071,25750.089750368665,103042.17985950937,103042.17985950937,103042.17985950937,127819.4914066949,91486.16410954029,56446.79252545023,38932.6350934334,24777.31154718552,0.0,63709.94664061892,21060.71481510769,1534.1582030231546,0.0,0.8868629781198039,2.8161146708797857,0.0014959135982669303,354551.18996564957,1554737.6089012448,4.385086421658532,1554737.6089012448,4.385086421658532,0.85,0.0955283594524457,4.027634451161993,1.2669710487453267,1.0,0.0,4.027634451162203,1.2847636213558902,1.285061541080524,3.1349225524547326,19307.422368153133,1968.8091619618458,4632.441516551485,4632.441516551485,5.558643246410098,5.001612473743138,-2.331896016280609,7.333508490023746,3.493822893362483,3.493822893362483,0.9982351123892809,0.0,0.0,0.00023187472814654533,7.826132762165962e-05,0.0001536134005248857,0.0006186986241141755,0.09552835945248003,0.07165679395179773,0.02387156550068229,0.09552834792223482,0.07165679395177199,0.023871565500673715,0.3771856711387688,0.3771856711387688,0.12565469312742025,0.0,4.988645998783284,4.983727733232058,5.003410097989672,4.988693826653218,4.983808763539287,5.0033582515264925,24777.31154718552,21060.71481510769,0.85,1.067381340923335,0.6632044249447016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518807847473343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.913356385598,1534.1582030231546,0.3771856711387688,0.12565469312742025,6.112874298809886,3.493822893362483
4409.0,-30.064284417003833,5.001611648159882,35.00238177461368,24.090456368308537,4.997840756687688,-26.55808099161541,-40.066814481373854,1.4916373312995763,-0.018815171239452866,-5.007582953133022,40.00473824361371,42252.73346735405,25750.09906999068,25750.09906999068,68002.83253734473,77292.08579871999,77292.08579871999,25750.09906999068,103042.18486871067,103042.18486871067,103042.18486871067,127819.4916876469,91486.14813544057,56446.795804075664,38932.61370151656,24777.30681893624,0.0,63709.9205204528,21060.710796095802,1534.1579740704356,0.0,0.8868629801091402,2.816113617760589,0.0014959135982669303,354551.1790687996,1554737.5374190102,4.38508635481739,1554737.5374190102,4.38508635481739,0.85,0.09552834667371382,4.027634451161993,1.266970978411846,1.0,0.0,4.027634451163557,1.2847636252362287,1.2850615457344237,3.134922542986407,19307.4189969473,1968.8088181945213,4632.441516551485,4632.441516551485,5.5586452582265435,5.001611648159882,-2.331894326064195,7.333505974224076,3.4938253564428,3.4938253564428,0.9982358161265142,0.0,0.0,0.00023187532951883476,7.82615260007903e-05,0.00015361380351804445,0.0006187002472233052,0.09552834667373715,0.07165678025841367,0.023871566415323477,0.09552829815623602,0.07165678025839617,0.02387156641531765,0.3771856181001157,0.3771856181001157,0.12565470428493794,0.0,4.988670655832607,4.983755068114533,5.003426712745579,4.988767781893557,4.983862909009986,5.003491672676773,24777.30681893624,21060.710796095802,0.85,1.0673821593532482,0.6632049313856805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518806357416432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.911709923741,1534.1579740704356,0.3771856181001157,0.12565470428493794,6.112874298809886,3.4938253564428
4410.0,-30.064259537783737,5.001610970397961,35.00238085305415,24.090459441673033,4.997851588015487,-26.558057513604336,-40.066788148228056,1.491649563836471,-0.018909005228863407,-5.007573112792833,40.004736706843566,42252.73173061787,25750.08133143041,25750.08133143041,68002.81306204828,77292.05458836142,77292.05458836142,25750.08133143041,103042.13591979184,103042.13591979184,103042.13591979184,127819.4350916203,91486.11126838678,56446.78841064483,38932.580953046614,24777.299171828465,0.0,63709.88012487508,21060.704296054195,1534.1573350384444,0.0,0.8868630357320287,2.816115998975141,0.0014959135982669303,354551.3150656679,1554737.471151347,4.3850844859040725,1554737.471151347,4.3850844859040725,0.85,0.09552832308688516,4.027634451161993,1.2669708690652626,1.0,0.0,4.027634451161118,1.284763566772358,1.285061488028852,3.1349226856427763,19307.41121645081,1968.8080248046797,4632.441516551485,4632.441516551485,5.558641429023257,5.001610970397961,-2.3318848337860976,7.333495804184059,3.4938277948480896,3.4938277948480896,0.9982365128137399,0.0,0.0,0.0002318759302642825,7.826175935218816e-05,0.00015361417091209434,0.0006187017269522377,0.09552832308691406,0.07165675837548237,0.023871564711431696,0.09552834513227991,0.07165675837546069,0.023871564711424473,0.37718556647933155,0.37718556647933155,0.1256547164923126,0.0,4.988665605804158,4.983763082258747,5.003382440389316,4.988664107563977,4.983813842810321,5.003224060431421,24777.299171828465,21060.704296054195,0.85,1.0673825304451805,0.6632053246341078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804864594859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.910065214634,1534.1573350384444,0.37718556647933155,0.1256547164923126,6.112874298809886,3.4938277948480896
4411.0,-30.064234710852276,5.001610103522301,35.00237993478348,24.090445052739256,4.997840286008123,-26.55803629616087,-40.06676209447903,1.4916418713170345,-0.018841300032875097,-5.007579113558919,40.00473495951898,42252.73114252885,25750.104025079254,25750.104025079254,68002.83516760811,77292.04205082993,77292.04205082993,25750.104025079254,103042.14607590919,103042.14607590919,103042.14607590919,127819.44171167277,91486.08413441553,56446.773226115736,38932.56767588866,24777.29563576358,0.0,63709.86331165224,21060.701290399044,1534.157290866671,0.0,0.8868630115295666,2.816114409166608,0.0014959135982669303,354551.23213302274,1554737.395804286,4.385085299099933,1554737.395804286,4.385085299099933,0.85,0.09552831565920283,4.027634451161993,1.2669707701588053,1.0,0.0,4.0276344511603925,1.2847636015197783,1.2850615235545655,3.1349226008563797,19307.40549004345,1968.8074408736368,4632.441516551485,4632.441516551485,5.558646327876005,5.001610103522301,-2.3318869548096726,7.333497058331973,3.493830276470177,3.493830276470177,0.998237221848622,0.0,0.0,0.00023187652974857205,7.826199022834132e-05,0.00015361453952023073,0.0006187032115710668,0.09552831565922243,0.07165674901786681,0.023871566641355625,0.09552828584532803,0.0716567490178521,0.023871566641350726,0.3771855148389411,0.3771855148389411,0.1256547258568312,0.0,4.988682329318465,4.983772749858815,5.003420342764684,4.988737813526029,4.983800014337362,5.003560543093613,24777.29563576358,21060.701290399044,0.85,1.067383159102944,0.6632054904252325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518803373333193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.908420814443,1534.157290866671,0.3771855148389411,0.1256547258568312,6.112874298809886,3.493830276470177
