time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4412.0,-30.064209832162245,5.001609391717274,35.00237899761494,24.090453574340813,4.997850143000132,-26.558012916029185,-40.066735761333234,1.4916532268674056,-0.018820222341446424,-5.007568991368376,40.004732572535794,42252.729462975294,25750.085416603313,25750.085416603313,68002.81487957861,77292.03670216813,77292.03670216813,25750.085416603313,103042.12211877144,103042.12211877144,103042.12211877144,127819.40504460366,91486.07273496207,56446.76549577074,38932.56359910148,24777.282925832213,0.0,63709.84652493369,21060.69048695738,1534.156358849934,0.0,0.8868630716638372,2.8161153138585244,0.0014959135982669303,354551.3720251764,1554737.292874261,4.3850832786055625,1554737.292874261,4.3850832786055625,0.85,0.09552828882690001,4.027634451161993,1.2669707218045372,1.0,0.0,4.0276344511631015,1.284763547158441,1.2850614699524658,3.1349227335022545,19307.403084280075,1968.8071955540452,4632.441516551485,4632.441516551485,5.5586423108849905,5.001609391717274,-2.3318772802530865,7.333486671970361,3.4938326999133493,3.4938326999133493,0.998237914260957,0.0,0.0,0.0002318771304840858,7.826222358101869e-05,0.0001536149069030671,0.0006187046912548354,0.09552828882694128,0.0716567247268258,0.02387156410011548,0.09552826497719424,0.07165672472679484,0.023871564100105172,0.37718546328851793,0.37718546328851793,0.12565473790281714,0.0,4.988691769724767,4.983795186247789,5.003390765597942,4.988748769026927,4.983904171534334,5.003291702236936,24777.282925832213,21060.69048695738,0.85,1.0673831219003929,0.6632056388087378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518801885205996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.906776196043,1534.156358849934,0.37718546328851793,0.12565473790281714,6.112874298809886,3.4938326999133493
4413.0,-30.064185023486754,5.001608674048833,35.002378098638445,24.09044225877153,4.997852335796556,-26.55799036547458,-40.06670956788582,1.4916576777846786,-0.018981812696324596,-5.007566314388084,40.00473181062667,42252.72798715321,25750.086120212916,25750.086120212916,68002.81410736612,77291.98214947023,77291.98214947023,25750.086120212916,103042.06826968315,103042.06826968315,103042.06826968315,127819.35048150655,91486.00905651331,56446.75489419755,38932.50462479529,24777.2822118234,0.0,63709.78683661869,21060.68988004989,1534.156275383614,0.0,0.8868630880401872,2.8161177489142672,0.0014959135982669303,354551.4090219715,1554737.2600196844,4.385082728364894,1554737.2600196844,4.385082728364894,0.85,0.09552827555886201,4.027634451161993,1.2669706031167882,1.0,0.0,4.027634451163535,1.284763525100214,1.2850614486587966,3.134922787326041,19307.389645453368,1968.8058251750974,4632.441516551485,4632.441516551485,5.558642462772413,5.001608674048833,-2.3318730163924024,7.333481690441236,3.49383516869137,3.49383516869137,0.9982386196261057,0.0,0.0,0.00023187772953041412,7.826245569638859e-05,0.00015361527383402554,0.0006187061691186047,0.09552827555887514,0.0716567109250171,0.02387156463385804,0.09552834414587916,0.07165671092500725,0.02387156463385476,0.37718541259115357,0.37718541259115357,0.1256547480254863,0.0,4.988669299021296,4.983772211549535,5.003369804733893,4.988584501691776,4.983685401033426,5.003291051021961,24777.2822118234,21060.68988004989,0.85,1.0673841097876648,0.6632062369869282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518800393976685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.905133442106,1534.156275383614,0.37718541259115357,0.1256547480254863,6.112874298809886,3.49383516869137
4414.0,-30.064160174755227,5.001607808162135,35.00237717362795,24.09043813766914,4.9978423209881395,-26.557968999640643,-40.066687285993225,1.491651145873873,-0.018762901742434224,-5.00757043009667,40.00472925437392,42252.74308470583,25750.103906403736,25750.103906403736,68002.84699110956,77292.00615355054,77292.00615355054,25750.103906403736,103042.11005995427,103042.11005995427,103042.11005995427,127819.38336908919,91486.0189766398,56446.75590779626,38932.514520937264,24777.273309134922,0.0,63709.787830072186,21060.682312764682,1534.1558858367594,0.0,0.8868630763555838,2.816114392981932,0.0014959135982669303,354551.3521414539,1554737.14979053,4.385083120964218,1554737.14979053,4.385083120964218,0.85,0.09552826301666956,4.027634451161993,1.2669705739943313,1.0,0.0,4.0276344511628,1.284763554417252,1.2850614787535504,3.134922715790193,19307.391739016628,1968.8060386591374,4632.441516551485,4632.441516551485,5.55864630225765,5.001607808162135,-2.331873771980714,7.333481580142849,3.4938376345142523,3.4938376345142523,0.9982393241469293,0.0,0.0,0.0002318783295453921,7.826265314969801e-05,0.00015361567639569408,0.0006187077904898496,0.09552826301670284,0.07165669771761479,0.023871565299088036,0.09552820479119331,0.07165669771758984,0.023871565299079724,0.37718535983625456,0.37718535983625456,0.12565475711250623,0.0,4.988698510200095,4.983797483593605,5.003410838131742,4.9888075283542435,4.983890748882914,5.003567146617058,24777.273309134922,21060.682312764682,0.85,1.0673846092924983,0.6632064636191075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518798906944337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.903490114832,1534.1558858367594,0.37718535983625456,0.12565475711250623,6.112874298809886,3.4938376345142523
4415.0,-30.06413532943259,5.001607137374568,35.00237624380399,24.09044613540175,4.997855423476635,-26.557945324986047,-40.066660882998235,1.4916654190304535,-0.018818670950565775,-5.007558405047397,40.00472726415194,42252.741083345456,25750.080494508074,25750.080494508074,68002.82157785352,77291.98558178384,77291.98558178384,25750.080494508074,103042.06607629191,103042.06607629191,103042.06607629191,127819.32836375867,91485.99368144917,56446.74918301228,38932.49388715209,24777.262287466754,0.0,63709.756174618844,21060.67294434674,1534.1550057601976,0.0,0.8868631447339426,2.8161165292162655,0.0014959135982669303,354551.5183318187,1554737.0639694105,4.385080823471072,1554737.0639694105,4.385080823471072,0.85,0.09552823545690121,4.027634451161993,1.266970478384756,1.0,0.0,4.027634451162836,1.28476348640912,1.2850614115004615,3.1349228817353185,19307.38640066919,1968.8054942991942,4632.441516551485,4632.441516551485,5.5586412483577625,5.001607137374568,-2.3318626958609863,7.333469833235554,3.493840054428513,3.493840054428513,0.9982400155510037,0.0,0.0,0.0002318789294794854,7.826288712318091e-05,0.0001536160423563045,0.0006187092644454119,0.09552823545693777,0.07165667288955524,0.02387156256738253,0.09552822982157354,0.07165667288952782,0.023871562567373394,0.3771853083469804,0.3771853083469804,0.12565476911801815,0.0,4.9887021840198145,4.983816418033086,5.003368695953895,4.988739734096839,4.983915012369607,5.003222990468316,24777.262287466754,21060.67294434674,0.85,1.0673847407525472,0.6632067617326467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518797417511318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.90184841697,1534.1550057601976,0.3771853083469804,0.12565476911801815,6.112874298809886,3.493840054428513
4416.0,-30.064110542368457,5.001606323390611,35.00237533699576,24.090431082900636,4.997848022118236,-26.557923753357997,-40.06663860110564,1.4916612331081012,-0.018844462564857167,-5.007562217526734,40.004726074888005,42252.75579169079,25750.09767807483,25750.09767807483,68002.85346976563,77291.95474811454,77291.95474811454,25750.09767807483,103042.05242618937,103042.05242618937,103042.05242618937,127819.31368264786,91485.94984654378,56446.75089012132,38932.44328491384,24777.26125645848,0.0,63709.704541372324,21060.672067989708,1534.1550532871768,0.0,0.8868631296437941,2.816116422973377,0.0014959135982669303,354551.465642021,1554737.0126867096,4.385081330495688,1554737.0126867096,4.385081330495688,0.85,0.09552822768054194,4.027634451161993,1.2669704107986766,1.0,0.0,4.0276344511617586,1.2847635047547776,1.2850614306193813,3.1349228369704867,19307.377149663414,1968.8045509591363,4632.441516551485,4632.441516551485,5.558644957755213,5.001606323390611,-2.3318632037867117,7.333469527177323,3.4938425317545336,3.4938425317545336,0.9982407233584382,0.0,0.0,0.0002318795280082485,7.826308457749608e-05,0.00015361644343075243,0.0006187108798266759,0.0955282276805557,0.07165666331427864,0.023871564366277062,0.09552822755156702,0.07165666331426832,0.02387156436627362,0.3771852575025728,0.3771852575025728,0.12565477843969433,0.0,4.9887067482361545,4.983815154289232,5.003390752713358,4.988717754961897,4.983802852761471,5.003471731123966,24777.26125645848,21060.672067989708,0.85,1.0673861063914585,0.6632075300906842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518795928282922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.900207479108,1534.1550532871768,0.3771852575025728,0.12565477843969433,6.112874298809886,3.4938425317545336
4417.0,-30.06408571690322,5.001605576889491,35.00237440913604,24.090430000238143,4.997852157950581,-26.557900993295906,-40.06661233780903,1.4916674343436105,-0.018865444091261452,-5.007556201346553,40.00472364809909,42252.75426063271,25750.08958013439,25750.08958013439,68002.8438407671,77291.93366071634,77291.93366071634,25750.08958013439,103042.02324085073,103042.02324085073,103042.02324085073,127819.27295323816,91485.92041357904,56446.74101349656,38932.42155564719,24777.24971238744,0.0,63709.671268034625,21060.66225552932,1534.1542790155338,0.0,0.8868631690338673,2.8161174008425682,0.0014959135982669303,354551.5487877375,1554736.9080402278,4.385080007000663,1554736.9080402278,4.385080007000663,0.85,0.09552820503919848,4.027634451161993,1.2669703107932584,1.0,0.0,4.027634451161044,1.2847634745077798,1.2850614011355705,3.134922910775515,19307.370938071886,1968.8039175530776,4632.441516551485,4632.441516551485,5.558643209661815,5.001605576889491,-2.33185653723415,7.333462114123641,3.493844964764998,3.493844964764998,0.998241418504285,0.0,0.0,0.00023188012746570494,7.826331731420884e-05,0.0001536168101514961,0.0006187123568437771,0.09552820503923812,0.07165664231054115,0.02387156272869697,0.09552821675361955,0.07165664231051141,0.023871562728687064,0.377185205961325,0.377185205961325,0.12565478948094264,0.0,4.988701263488338,4.983810607437135,5.0033824490950565,4.988690757255313,4.983803855255587,5.003360673155498,24777.24971238744,21060.66225552932,0.85,1.0673865127112423,0.6632078524290299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794442546832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.898566202313,1534.1542790155338,0.377185205961325,0.12565478948094264,6.112874298809886,3.493844964764998
4418.0,-30.064060956319466,5.001604869587227,35.00237350397018,24.090434156265133,4.997856531139541,-26.557878267955907,-40.066586109437026,1.4916738427763712,-0.018812082128192742,-5.007551437035282,40.004722453389704,42252.75247263392,25750.08487627182,25750.08487627182,68002.83734890574,77291.93275499162,77291.93275499162,25750.08487627182,103042.01763126344,103042.01763126344,103042.01763126344,127819.26335918762,91485.91128433943,56446.73100198335,38932.42253595119,24777.24572792418,0.0,63709.66826387537,21060.65886873555,1534.1539671505943,0.0,0.8868631975955713,2.8161172560415824,0.0014959135982669303,354551.6146321988,1554736.856522714,4.385079047335749,1554736.856522714,4.385079047335749,0.85,0.09552818777408234,4.027634451161993,1.2669702074909588,1.0,0.0,4.027634451161493,1.2847634432947541,1.2850613706834968,3.1349229869377297,19307.36901141897,1968.803721089156,4632.441516551485,4632.441516551485,5.558642194244232,5.001604869587227,-2.3318507582225005,7.333455627809727,3.4938474167761444,3.4938474167761444,0.9982421190788984,0.0,0.0,0.000231880725357899,7.826354974206878e-05,0.00015361717561583022,0.0006187138288005199,0.0955281877741031,0.0716566253679118,0.02387156240619131,0.09552819549909868,0.07165662536789623,0.02387156240618612,0.3771851536625872,0.3771851536625872,0.12565480007069024,0.0,4.988707071147076,4.983825451979442,5.003361124655271,4.988739354907068,4.983893885903399,5.003284885269011,24777.24572792418,21060.65886873555,0.85,1.0673864611450925,0.6632078556370706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879295450927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.896926521053,1534.1539671505943,0.3771851536625872,0.12565480007069024,6.112874298809886,3.4938474167761444
4419.0,-30.064036219633795,5.001604053806743,35.002372590892385,24.090424237679713,4.997849946109731,-26.557856659996382,-40.066560020763404,1.491670386472633,-0.018763084819170217,-5.007553653802911,40.00472041260378,42252.751260753066,25750.097893658007,25750.097893658007,68002.84915441107,77291.91938599244,77291.91938599244,25750.097893658007,103042.01727965045,103042.01727965045,103042.01727965045,127819.25646937874,91485.88526509798,56446.71713985975,38932.40902804248,24777.2391897283,0.0,63709.64821777078,21060.653311269056,1534.1536657517393,0.0,0.8868631937054771,2.8161163536747384,0.0014959135982669303,354551.5839956874,1554736.768521218,4.385079178041774,1554736.768521218,4.385079178041774,0.85,0.0955281751724249,4.027634451161993,1.2669701283657928,1.0,0.0,4.027634451161765,1.2847634582297858,1.2850613863894422,3.1349229504950884,19307.363520266408,1968.8031611474264,4632.441516551485,4632.441516551485,5.558645004292915,5.001604053806743,-2.3318501123815567,7.3334541661883,3.4938498793681108,3.4938498793681108,0.998242822676603,0.0,0.0,0.0002318813226744423,7.826378093259837e-05,0.00015361754174184395,0.0006187153034222662,0.09552817517245243,0.07165661211517337,0.023871563057279076,0.09552814570263454,0.07165661211515272,0.023871563057272192,0.3771851019312375,0.3771851019312375,0.12565480950377172,0.0,4.988724614096384,4.983840413767041,5.00338641316938,4.988790568983745,4.9838960474148735,5.0034833525241424,24777.2391897283,21060.653311269056,0.85,1.0673869822976478,0.6632080452920683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791470360994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.895286367519,1534.1536657517393,0.3771851019312375,0.12565480950377172,6.112874298809886,3.4938498793681108
4420.0,-30.064011449650458,5.001603284274636,35.00237165618369,24.0904233645648,4.9978526513128765,-26.557834092948827,-40.0665337923914,1.4916752946116103,-0.018751782999913758,-5.007548657564537,40.004717956401564,42252.74960917311,25750.092343852877,25750.092343852877,68002.84195302599,77291.90501376735,77291.90501376735,25750.092343852877,103041.99735762022,103041.99735762022,103041.99735762022,127819.22516718785,91485.86199050148,56446.70658590853,38932.39489399217,24777.227809567634,0.0,63709.6227035598,21060.64363813249,1534.1529245607935,0.0,0.8868632280133212,2.8161167884281424,0.0014959135982669303,354551.6530454681,1554736.6626064074,4.385078025308279,1554736.6626064074,4.385078025308279,0.85,0.09552815365867726,4.027634451161993,1.2669700492406268,1.0,0.0,4.027634451161198,1.2847634340346041,1.2850613629571352,3.134923009533218,19307.358608349186,1968.8026602712637,4632.441516551485,4632.441516551485,5.558643806262652,5.001603284274636,-2.331844203648362,7.333447487922998,3.4938523080569768,3.4938523080569768,0.9982435165877076,0.0,0.0,0.00023188192079644636,7.826401336173191e-05,0.00015361790743471444,0.00061871677629947,0.0955281536587167,0.07165659193065987,0.02387156172805683,0.09552811799354499,0.07165659193063029,0.023871561728046973,0.3771850506708075,0.3771850506708075,0.12565482082515653,0.0,4.988737167397801,4.983856279293946,5.0033890198251925,4.988796874564628,4.98392923799355,5.003408945768513,24777.227809567634,21060.64363813249,0.85,1.0673872967266262,0.6632082849677937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518789987645457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.893646560577,1534.1529245607935,0.3771850506708075,0.12565482082515653,6.112874298809886,3.4938523080569768
4421.0,-30.063986676965712,5.001602513618866,35.0023707304265,24.09041749723258,4.997853695280566,-26.557811689643962,-40.066507598943986,1.4916787079591984,-0.01879585841214748,-5.007545853388697,40.00471634771756,42252.74806860925,25750.092478692473,25750.092478692473,68002.84054730172,77291.87714376039,77291.87714376039,25750.092478692473,103041.96962245286,103041.96962245286,103041.96962245286,127819.19172416955,91485.82454431413,56446.695469164486,38932.36563905516,24777.222101716685,0.0,63709.58774077185,21060.63878645918,1534.1525555803223,0.0,0.8868632481018326,2.81611769471134,0.0014959135982669303,354551.6918001741,1554736.5932377481,4.385077350340215,1554736.5932377481,4.385077350340215,0.85,0.09552813757781045,4.027634451161993,1.2669699058262633,1.0,0.0,4.027634451162797,1.2847634168318638,1.2850613465189766,3.1349230515092468,19307.350705631194,1968.8018544182974,4632.441516551485,4632.441516551485,5.558643835370325,5.001602513618866,-2.331839888564381,7.3334424021832465,3.4938547493378023,3.4938547493378023,0.998244214096515,0.0,0.0,0.00023188251898510328,7.826424548200915e-05,0.00015361827350309415,0.0006187182506890875,0.09552813757783599,0.07165657582076083,0.023871561757075145,0.09552812792468758,0.07165657582074168,0.023871561757068768,0.3771849998519146,0.3771849998519146,0.12565483229801028,0.0,4.988738667493465,4.983857488370404,5.003391390250897,4.988749994976558,4.9838676547029195,5.003406203517727,24777.222101716685,21060.63878645918,0.85,1.0673878604268905,0.6632086247447024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518788502934348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.892008245255,1534.1525555803223,0.3771849998519146,0.12565483229801028,6.112874298809886,3.4938547493378023
4422.0,-30.063961907886657,5.001601702315794,35.00236979792358,24.090412153769307,4.997851456268167,-26.557789617890577,-40.06648144042117,1.4916791662724351,-0.018761625280376393,-5.0075449358311,40.00471429971858,42252.746713934466,25750.097356368606,25750.097356368606,68002.84407030308,77291.86467521408,77291.86467521408,25750.097356368606,103041.96203158269,103041.96203158269,103041.96203158269,127819.17649260492,91485.8011719717,56446.68321069348,38932.35329030913,24777.214461022224,0.0,63709.56775133136,21060.63229186889,1534.1521203824254,0.0,0.8868632601828864,2.816117352147711,0.0014959135982669303,354551.70448114676,1554736.5049252252,4.385076944420382,1554736.5049252252,4.385076944420382,0.85,0.09552812198524814,4.027634451161993,1.266969851977192,1.0,0.0,4.027634451160092,1.2847634134528396,1.2850613439076297,3.1349230597543296,19307.34577308548,1968.8013514386137,4632.441516551485,4632.441516551485,5.55864488830885,5.001601702315794,-2.3318369682633344,7.333438670579128,3.4938571889971026,3.4938571889971026,0.9982449111420293,0.0,0.0,0.00023188311708811435,7.826447729342822e-05,0.00015361863979468615,0.0006187197259777226,0.09552812198527834,0.0716565600367448,0.02387156194853354,0.09552809050681373,0.07165656003672215,0.02387156194852599,0.3771849485076705,0.3771849485076705,0.12565484387944564,0.0,4.9887472479389885,4.983863259345981,5.003408401403135,4.98878331055073,4.983888087293337,5.0034781905719115,24777.214461022224,21060.63229186889,0.85,1.0673882506271126,0.6632088115689891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518787018061612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.890370809719,1534.1521203824254,0.3771849485076705,0.12565484387944564,6.112874298809886,3.4938571889971026
4423.0,-30.063937125801274,5.001600924385645,35.00236886049455,24.09040604196491,4.9978540557802,-26.55776705053958,-40.06645901883019,1.4916839805188489,-0.018839016864660607,-5.007540552404997,40.004712291229445,42252.76079636953,25750.093351617867,25750.093351617867,68002.8541479874,77291.82950717128,77291.82950717128,25750.093351617867,103041.92285878914,103041.92285878914,103041.92285878914,127819.12878280804,91485.75705380137,56446.68834300112,38932.29856755583,24777.2059240189,0.0,63709.50449157473,21060.625035416066,1534.1515533677668,0.0,0.8868632897525934,2.8161188804017487,0.0014959135982669303,354551.7650616612,1554736.418316428,4.385075950887,1554736.418316428,4.385075950887,0.85,0.0955281028741841,4.027634451161993,1.2669697739509864,1.0,0.0,4.027634451162451,1.2847633896962731,1.2850613209144204,3.134923117722208,19307.336462298896,1968.80040200261,4632.441516551485,4632.441516551485,5.558644023807759,5.001600924385645,-2.3318315133795062,7.333432437765151,3.4938596151100407,3.4938596151100407,0.9982456043171545,0.0,0.0,0.00023188371550661536,7.826467598943611e-05,0.00015361903951717926,0.0006187213359138068,0.09552810287421659,0.07165654146751431,0.02387156140670228,0.09552811022649894,0.07165654146748994,0.023871561406694164,0.3771848970207066,0.3771848970207066,0.1256548564375307,0.0,4.988736439675279,4.983848877736136,5.00340831688419,4.988701535540315,4.983799683086147,5.003416312992613,24777.2059240189,21060.625035416066,0.85,1.0673894686620964,0.6632096911373287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518785533405283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.888734127704,1534.1515533677668,0.3771848970207066,0.1256548564375307,6.112874298809886,3.4938596151100407
4424.0,-30.063912391287552,5.001600216399044,35.00236794621357,24.090409848745935,4.997860381138105,-26.557744153431738,-40.06643275553358,1.4916921432825914,-0.01883150019699542,-5.007534380279699,40.00471109060922,42252.75879240269,25750.084958392057,25750.084958392057,68002.84375079474,77291.81944515259,77291.81944515259,25750.084958392057,103041.90440354464,103041.90440354464,103041.90440354464,127819.10584858773,91485.73956915348,56446.67891640483,38932.28961416516,24777.201445043083,0.0,63709.491059208245,21060.62122828662,1534.1511804717547,0.0,0.8868633254975399,2.8161195021362513,0.0014959135982669303,354551.8503626502,1554736.3665440446,4.385074749867464,1554736.3665440446,4.385074749867464,0.8500000000000001,0.09552808426863854,4.027634451161993,1.2669696887815372,1.0,0.0,4.027634451162459,1.2847633502778406,1.2850612822542389,3.1349232139062684,19307.33277230397,1968.800025727845,4632.441516551485,4632.441516551485,5.558642211971436,5.001600216399044,-2.3318247204640477,7.333424936863092,3.4938620499383055,3.4938620499383055,0.998246299982373,0.0,0.0,0.0002318843127778094,7.826490873052378e-05,0.00015361940404728561,0.0006187228041078216,0.09552808426866052,0.07165652324903002,0.023871561019630498,0.09552811194778071,0.07165652324901353,0.023871561019625002,0.3771848442008241,0.3771848442008241,0.12565486875113882,0.0,4.988727381957062,4.9838460880230855,5.003380439079649,4.9887028800827125,4.983846660812333,5.00328066291479,24777.201445043083,21060.62122828662,0.85,1.0673895305111836,0.6632097995122139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784047969648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.887098531883,1534.1511804717547,0.3771848442008241,0.12565486875113882,6.112874298809886,3.4938620499383055
4425.0,-30.063887687408027,5.0015994302827105,35.002367038893766,24.090404819604032,4.997856429422183,-26.557722311669277,-40.066406631935365,1.4916910536837484,-0.018758248140272826,-5.007535163649544,40.004709464805345,42252.75729801749,25750.09433396002,25750.09433396002,68002.85163197751,77291.81501569951,77291.81501569951,25750.09433396002,103041.90934965953,103041.90934965953,103041.90934965953,127819.10618716344,91485.72356874292,56446.665851062055,38932.286352978736,24777.196837503918,0.0,63709.48319048266,21060.61731187833,1534.1509580152128,0.0,0.8868633273973457,2.8161184484897714,0.0014959135982669303,354551.83953619655,1554736.2964371608,4.385074686034554,1554736.2964371608,4.385074686034554,0.85,0.09552807142668016,4.027634451161993,1.2669695717422291,1.0,0.0,4.027634451162221,1.2847633541431327,1.285061286886871,3.134923204474653,19307.329395545443,1968.7996813943032,4632.441516551485,4632.441516551485,5.558644235864869,5.0015994302827105,-2.331823024534668,7.333422454817379,3.493864504569657,3.493864504569657,0.9982470013056163,0.0,0.0,0.00023188490931068653,7.826514023426144e-05,0.00015361976907642507,0.0006187242743117594,0.09552807142670283,0.07165650960434217,0.023871561822360672,0.09552806255887267,0.07165650960432515,0.023871561822355003,0.37718479100826063,0.37718479100826063,0.12565487918298313,0.0,4.9887375871417134,4.983857154472673,5.003388055459027,4.988776915509277,4.98389993128859,5.003417031563515,24777.196837503918,21060.61731187833,0.85,1.067389786048935,0.6632098579686718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878256538575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.885462809116,1534.1509580152128,0.37718479100826063,0.12565487918298313,6.112874298809886,3.493864504569657
4426.0,-30.063862945313176,5.0015987139346585,35.00236612555987,24.090408835932635,4.9978614313861565,-26.557699540051182,-40.06638414049519,1.4916980261245258,-0.018714089560887714,-5.00752901542329,40.00470747499161,42252.771085072636,25750.085961766206,25750.085961766206,68002.85704683885,77291.81116153259,77291.81116153259,25750.085961766206,103041.8971232988,103041.8971232988,103041.8971232988,127819.08488505629,91485.71175324412,56446.67167678565,38932.26675162052,24777.187761757494,0.0,63709.45451337801,21060.60959749387,1534.1503235975588,0.0,0.8868633658773774,2.8161185861240314,0.0014959135982669303,354551.9245069065,1554736.210633681,4.385073393117051,1554736.210633681,4.385073393117051,0.85,0.09552804993268234,4.027634451161993,1.266969547565095,1.0,0.0,4.027634451163067,1.2847633202926032,1.2850612537961226,3.1349232870725983,19307.32690197903,1968.7994271212935,4632.441516551485,4632.441516551485,5.558642428568699,5.0015987139346585,-2.3318162563692675,7.3334149703039255,3.4938669344518947,3.4938669344518947,0.9982476955576842,0.0,0.0,0.00023188550676777917,7.826533955082124e-05,0.00015362016721695793,0.000618725877876286,0.09552804993271576,0.07165648940567025,0.0238715605270455,0.09552803186880925,0.07165648940564519,0.02387156052703715,0.37718473835629984,0.37718473835629984,0.12565489024414497,0.0,4.988750718139386,4.983881554621689,5.0033673530729175,4.988814925862414,4.983990841463537,5.003296233124729,24777.187761757494,21060.60959749387,0.85,1.0673903514989174,0.663210372899994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518781084638344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.883827297126,1534.1503235975588,0.37718473835629984,0.12565489024414497,6.112874298809886,3.4938669344518947
4427.0,-30.063838231452284,5.001597850759403,35.002365199492175,24.090394097752892,4.997852075633847,-26.557678229725422,-40.06635808674616,1.4916920739073207,-0.01868868878983676,-5.007533087654203,40.00470527742453,42252.7699561887,25750.103581030682,25750.103581030682,68002.87353721938,77291.78950137181,77291.78950137181,25750.103581030682,103041.89308240249,103041.89308240249,103041.89308240249,127819.07404591993,91485.67633032486,56446.65678514315,38932.24393909079,24777.180963517447,0.0,63709.42490260824,21060.603818989828,1534.150048438648,0.0,0.886863353115634,2.8161177771222388,0.0014959135982669303,354551.8682272009,1554736.1158715966,4.385073821907784,1554736.1158715966,4.385073821907784,0.85,0.09552803897586609,4.027634451161993,1.2669694206351414,1.0,0.0,4.027634451162488,1.2847633469045339,1.2850612811809812,3.134923222137401,19307.319426255566,1968.7986648096514,4632.441516551485,4632.441516551485,5.558646232019732,5.001597850759403,-2.3318169957663413,7.333414846525744,3.4938693840707034,3.4938693840707034,0.9982483954487724,0.0,0.0,0.00023188610354451245,7.82655704367391e-05,0.00015362053310777335,0.0006187273515507395,0.0955280389758942,0.07165647734266402,0.023871561633230173,0.09552798591781378,0.07165647734264294,0.02387156163322315,0.3771846869531099,0.3771846869531099,0.12565490009583333,0.0,4.988771003075385,4.98389507914743,5.003407929651303,4.988844398864387,4.98394143697783,5.003562493526829,24777.180963517447,21060.603818989828,0.85,1.0673911064363628,0.6632106634266429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779601600607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.882193374178,1534.150048438648,0.3771846869531099,0.12565490009583333,6.112874298809886,3.4938693840707034
4428.0,-30.063813531632533,5.001597178506242,35.00236427090574,24.090402130410098,4.997865002237339,-26.557654703638114,-40.066331753600366,1.4917061742432447,-0.01874189167062923,-5.0075212824711,40.00470335192612,42252.76742164269,25750.08067037928,25750.08067037928,68002.84809202197,77291.76976459792,77291.76976459792,25750.08067037928,103041.8504349772,103041.8504349772,103041.8504349772,127819.02079107384,91485.65185762983,56446.64951467587,38932.224825504396,24777.17035609664,0.0,63709.39518160104,21060.594802682146,1534.1491968920297,0.0,0.8868634201410681,2.816119853983605,0.0014959135982669303,354552.03137912496,1554736.032841488,4.385071569873472,1554736.032841488,4.385071569873472,0.85,0.09552801207464684,4.027634451161993,1.2669693277729674,1.0,0.0,4.027634451161901,1.2847632797120885,1.2850612147392768,3.1349233860922405,19307.314261489246,1968.798138150056,4632.441516551485,4632.441516551485,5.558641286322885,5.001597178506242,-2.3318060971411247,7.333403275647367,3.4938717882027257,3.4938717882027257,0.998249082343636,0.0,0.0,0.00023188669998360065,7.826580379928558e-05,0.00015362089618431505,0.0006187288138903272,0.09552801207468228,0.07165645294657882,0.023871559128103455,0.09552801056456331,0.07165645294655223,0.023871559128094598,0.37718463590541557,0.37718463590541557,0.12565491268373183,0.0,4.988768193254316,4.983905163551469,5.003366407874978,4.98877939080046,4.983967939841534,5.003222765948237,24777.17035609664,21060.594802682146,0.85,1.0673912049891954,0.6632109330374727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518778120255498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.88055971035,1534.1491968920297,0.37718463590541557,0.12565491268373183,6.112874298809886,3.4938717882027257
4429.0,-30.06378885400696,5.001596446815773,35.00236338217208,24.09039664724844,4.99786382348371,-26.557632608230122,-40.06630559507755,1.4917075777072168,-0.018739542813364096,-5.0075211311339975,40.00470265555267,42252.76566076413,25750.087802856244,25750.087802856244,68002.85346362038,77291.75232830527,77291.75232830527,25750.087802856244,103041.84013116152,103041.84013116152,103041.84013116152,127819.01091740593,91485.62398347199,56446.637315932116,38932.20740837764,24777.170786244416,0.0,63709.378194622055,21060.595168307755,1534.1492395122223,0.0,0.8868634234316431,2.81611984079566,0.0014959135982669303,354552.03347065876,1554736.0028129173,4.38507145931115,1554736.0028129173,4.38507145931115,0.85,0.09552800170248808,4.027634451161993,1.266969258538447,1.0,0.0,4.027634451162948,1.284763271916226,1.2850612077072427,3.134923405114758,19307.308378871432,1968.7975382899801,4632.441516551485,4632.441516551485,5.558642826002756,5.001596446815773,-2.331803696121893,7.333400142937666,3.4938742484909544,3.4938742484909544,0.9982497852831298,0.0,0.0,0.00023188729588816492,7.826603561497152e-05,0.0001536212602731934,0.000618730280307237,0.09552800170249814,0.07165644134706164,0.0238715603554365,0.09552801312550949,0.0716564413470541,0.023871560355433988,0.3771845849424334,0.3771845849424334,0.12565492250701596,0.0,4.988770815355167,4.983912014209409,5.003356332724593,4.9887815883206486,4.983939704496265,5.00331631986279,24777.170786244416,21060.595168307755,0.85,1.0673915739042759,0.6632110822317027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776639752302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.878926589023,1534.1492395122223,0.3771845849424334,0.12565492250701596,6.112874298809886,3.4938742484909544
4430.0,-30.063764182015557,5.0015956318337205,35.002362466790046,24.090381350275152,4.9978579894533395,-26.55761098337611,-40.06627950640393,1.4917047908142593,-0.018791927130109798,-5.007522204062198,40.00470010189077,42252.76416148987,25750.097797846298,25750.097797846298,68002.86195933617,77291.71414980415,77291.71414980415,25750.097797846298,103041.81194765045,103041.81194765045,103041.81194765045,127818.97283722593,91485.57348498028,56446.623496667395,38932.166653680986,24777.160889575473,0.0,63709.327543256455,21060.58675613915,1534.1487176561845,0.0,0.8868634272170031,2.8161204036486946,0.0014959135982669303,354552.01864239876,1554735.892695552,4.385071332124212,1554735.892695552,4.385071332124212,0.8499999999999999,0.0955279862162595,4.027634451161993,1.266969168423675,1.0,0.0,4.027634451162656,1.2847632837229692,1.2850612202821872,3.1349233763053763,19307.29772156912,1968.7964515475846,4632.441516551485,4632.441516551485,5.558644983610148,5.0015956318337205,-2.331802233602824,7.333397865436544,3.493876689728507,3.493876689728507,0.9982504827795734,0.0,0.0,0.00023188789165808955,7.826626681228994e-05,0.0001536216248457996,0.0006187317486724257,0.0955279862162956,0.07165642595295092,0.023871560263344683,0.09552800013146229,0.07165642595292385,0.023871560263335662,0.3771845338577633,0.3771845338577633,0.12565493199868938,0.0,4.9887631161873855,4.98389357791558,5.003380863351822,4.988730276932074,4.983817793389676,5.003476945935233,24777.160889575473,21060.58675613915,0.85,1.0673925558728359,0.6632115859769778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775160579709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.877293846399,1534.1487176561845,0.3771845338577633,0.12565493199868938,6.112874298809886,3.493876689728507
4431.0,-30.063739473782977,5.001594926740036,35.002361546085886,24.090384982433193,4.99786556621975,-26.55758798473917,-40.06625320818273,1.4917140771762882,-0.01880700067260932,-5.007514195516966,40.00469811610967,42252.76198331045,25750.084611242135,25750.084611242135,68002.84659455258,77291.69821895527,77291.69821895527,25750.084611242135,103041.7828301974,103041.7828301974,103041.7828301974,127818.93408731157,91485.55064889586,56446.61441325266,38932.15137293689,24777.151257114183,0.0,63709.30263005107,21060.578568547055,1534.148008292626,0.0,0.8868634751462678,2.816121536482693,0.0014959135982669303,354552.1293234362,1554735.807065982,4.385069721715567,1554735.807065982,4.385069721715567,0.85,0.09552796272740921,4.027634451161993,1.266969065121375,1.0,0.0,4.027634451161511,1.2847632390496833,1.2850611763651307,3.1349234853117087,19307.29290219636,1968.7959601083307,4632.441516551485,4632.441516551485,5.558642137032568,5.001594926740036,-2.3317941145899996,7.333389041330035,3.493879104620281,3.493879104620281,0.9982511727486517,0.0,0.0,0.00023188848830456592,7.826649986725294e-05,0.00015362198843731298,0.0006187332130861311,0.09552796272744374,0.07165640421833447,0.02387155850910927,0.09552799955145973,0.07165640421830857,0.02387155850910064,0.3771844811462348,0.3771844811462348,0.12565494331777466,0.0,4.988748887928182,4.983882033324392,5.0033585753573675,4.98870719484438,4.983851077175984,5.00328464998546,24777.151257114183,21060.578568547055,0.85,1.0673927321012033,0.6632118111332178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518773681745114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.875661813496,1534.148008292626,0.3771844811462348,0.12565494331777466,6.112874298809886,3.493879104620281
4432.0,-30.06371486471523,5.001594111641256,35.002360631147496,24.09037499399858,4.9978594543552655,-26.55756644435077,-40.06623092629013,1.4917110339910773,-0.01877050983262052,-5.007516506511042,40.00469644264243,42252.77594801963,25750.09781185359,25750.09781185359,68002.87375987323,77291.68263888377,77291.68263888377,25750.09781185359,103041.78045073735,103041.78045073735,103041.78045073735,127818.92740786665,91485.52266158693,56446.61597072396,38932.118545403304,24777.146957129302,0.0,63709.26550253261,21060.574913559907,1534.1478370446646,0.0,0.8868634694472377,2.8161207873943903,0.0014959135982669303,354552.09738464665,1554735.7349038078,4.385069913201233,1554735.7349038078,4.385069913201233,0.85,0.09552795123333213,4.027634451161993,1.2669689794024452,1.0,0.0,4.027634451161503,1.284763252058483,1.2850611901404618,3.134923453569213,19307.286995698916,1968.79535781321,4632.441516551485,4632.441516551485,5.558644986633888,5.001594111641256,-2.3317935536998124,7.333387665341069,3.4938815513034087,3.4938815513034087,0.998251871800974,0.0,0.0,0.00023188908255784849,7.826669732999495e-05,0.00015362238522785354,0.0006187348112133822,0.09552795123335406,0.07165639163267569,0.023871559600678362,0.09552796286391661,0.07165639163265924,0.023871559600672883,0.3771844275390255,0.3771844275390255,0.12565495327481344,0.0,4.988749188910276,4.983874111311877,5.003383558543703,4.988745996678404,4.983838030650304,5.003479097436468,24777.146957129302,21060.574913559907,0.85,1.0673937805352651,0.6632124168240485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518772200738523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.87403132902,1534.1478370446646,0.3771844275390255,0.12565495327481344,6.112874298809886,3.4938815513034087
4433.0,-30.06369022214,5.001593339395368,35.002359695545195,24.090374155808263,4.997861943238698,-26.557544013623794,-40.066204697918124,1.491715734722808,-0.01875262826342805,-5.0075116957659125,40.004694010883654,42252.77383335704,25750.092669506474,25750.092669506474,68002.86650286352,77291.66929011342,77291.66929011342,25750.092669506474,103041.7619596199,103041.7619596199,103041.7619596199,127818.8978218961,91485.5003742847,56446.60491752947,38932.10606306137,24777.135862276213,0.0,63709.241925337585,21060.56548293478,1534.1471168932753,0.0,0.886863502722893,2.816121114067216,0.0014959135982669303,354552.1638709202,1554735.6300430854,4.385068795149447,1554735.6300430854,4.385068795149447,0.85,0.0955279295416621,4.027634451161993,1.2669689035741611,1.0,0.0,4.027634451162691,1.2847632288398672,1.2850611676810175,3.134923510224464,19307.282292142245,1968.7948781839104,4632.441516551485,4632.441516551485,5.558643876561133,5.001593339395368,-2.3317877981777455,7.333381137573114,3.49388396362651,3.49388396362651,0.9982525610361457,0.0,0.0,0.00023188967762166474,7.82669297671361e-05,0.00015362274785452864,0.0006187362717410717,0.09552792954170115,0.07165637112250806,0.023871558419193094,0.0955279326872962,0.07165637112247876,0.02387155841918334,0.3771843734273448,0.3771843734273448,0.12565496499514134,0.0,4.988749336389276,4.983873229004985,5.003386793972766,4.988759067502485,4.9838788437827475,5.003408882326653,24777.135862276213,21060.56548293478,0.85,1.0673940616427007,0.6632126290699565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770725676133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.87239968155,1534.1471168932753,0.3771843734273448,0.12565496499514134,6.112874298809886,3.49388396362651
4434.0,-30.063665578389585,5.0015925715703675,35.002358768661786,24.090378765855007,4.997863305763952,-26.557521694520233,-40.06617853939531,1.491719421894959,-0.01862770598700081,-5.007508656048157,40.00469239363706,42252.77179152128,25750.092139000073,25750.092139000073,68002.86393052136,77291.68251604243,77291.68251604243,25750.092139000073,103041.7746550425,103041.7746550425,103041.7746550425,127818.9047054943,91485.50420504277,56446.59348052322,38932.12302724395,24777.130050451782,0.0,63709.25307769573,21060.560542884014,1534.146741324888,0.0,0.8868635240406153,2.816119827973213,0.0014959135982669303,354552.20588094665,1554735.5603052299,4.3850680788805665,1554735.5603052299,4.3850680788805665,0.85,0.09552791261774604,4.027634451161993,1.2669688442302869,1.0,0.0,4.027634451163723,1.2847632103625821,1.2850611499640416,3.1349235553104964,19307.28310059306,1968.7949606229508,4632.441516551485,4632.441516551485,5.558643762041305,5.0015925715703675,-2.3317833273692816,7.333375898939649,3.4938863875184025,3.4938863875184025,0.9982532535766865,0.0,0.0,0.0002318902727152661,7.826716158590552e-05,0.00015362311112936057,0.0006187377348793,0.09552791261777183,0.0716563541741398,0.023871558443632028,0.09552786797108116,0.07165635417412046,0.023871558443625582,0.37718431933388114,0.37718431933388114,0.12565497682339205,0.0,4.98877450418297,4.98390660338714,5.003387322118158,4.988880950061173,4.9840458786963495,5.003395214094894,24777.130050451782,21060.560542884014,0.85,1.0673938344182032,0.6632124809247489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769248605603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.87076952565,1534.146741324888,0.37718431933388114,0.12565497682339205,6.112874298809886,3.4938863875184025
4435.0,-30.063640958439947,5.001591895393441,35.00235786400884,24.090377089474373,4.99787102008303,-26.557498761628075,-40.06615604795513,1.4917288232714552,-0.018739018888197734,-5.007501455979083,40.00469118738075,42252.78495730653,25750.08114123124,25750.08114123124,68002.86609853778,77291.64465506867,77291.64465506867,25750.08114123124,103041.7257962999,103041.7257962999,103041.7257962999,127818.85099680748,91485.4595300187,56446.59983225771,38932.066330845555,24777.125200507573,0.0,63709.19153135313,21060.556420431436,1534.1463210049567,0.0,0.8868635650352796,2.8161221305880435,0.0014959135982669303,354552.3053885873,1554735.50828983,4.385066701472576,1554735.50828983,4.385066701472576,0.85,0.0955278929110251,4.027634451161993,1.2669687804905698,1.0,0.0,4.027634451160293,1.284763165155659,1.2850611055104926,3.134923665618958,19307.273672286963,1968.793999203292,4632.441516551485,4632.441516551485,5.558641387965174,5.001591895393441,-2.331775783849783,7.333367679243223,3.493888811456853,3.493888811456853,0.9982539461305294,0.0,0.0,0.0002318908672355364,7.82673609072241e-05,0.00015362350632831232,0.0006187393265962132,0.09552789291104757,0.0716563352484922,0.023871557662555377,0.09552792432324753,0.07165633524847534,0.023871557662549763,0.3771842673326421,0.3771842673326421,0.1256549885758961,0.0,4.988769354143017,4.983911567598,5.003351805733018,4.988762437090884,4.9839451099493886,5.003223429676041,24777.125200507573,21060.556420431436,0.85,1.0673948996052103,0.6632133282763872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767771464918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.869140214714,1534.1463210049567,0.3771842673326421,0.1256549885758961,6.112874298809886,3.493888811456853
4436.0,-30.063616302111736,5.001591123686821,35.00235696847782,24.090366926416777,4.997866079478182,-26.557477061567397,-40.06612995928151,1.4917268389341907,-0.018730853384852253,-5.007503043021407,40.00468964376927,42252.78334529622,25750.092604794307,25750.092604794307,68002.87595009053,77291.6235771425,77291.6235771425,25750.092604794307,103041.7161819368,103041.7161819368,103041.7161819368,127818.83750432926,91485.42649995784,56446.58626811305,38932.04470204977,24777.121322392453,0.0,63709.166024442224,21060.553124033584,1534.1461564710714,0.0,0.8868635625491115,2.8161218380748068,0.0014959135982669303,354552.28345506836,1554735.441727225,4.385066785007051,1554735.441727225,4.385066785007051,0.85,0.09552788128036989,4.027634451161993,1.2669686777377502,1.0,0.0,4.027634451160544,1.2847631732088396,1.2850611143305286,3.134923645968561,19307.266701557102,1968.7932883866665,4632.441516551485,4632.441516551485,5.558643862591787,5.001591123686821,-2.3317746772885144,7.3333658009753355,3.4938912617627644,3.4938912617627644,0.9982546462179327,0.0,0.0,0.0002318914626356797,7.826759210816202e-05,0.00015362387052751767,0.0006187407934574797,0.09552788128039091,0.07165632269966767,0.02387155858072324,0.09552790388771401,0.0716563226996519,0.023871558580717992,0.3771842153038819,0.3771842153038819,0.1256549980814534,0.0,4.988770525220843,4.983910219481629,5.0033605363092875,4.988772189636563,4.9839018104511865,5.003392441187771,24777.121322392453,21060.553124033584,0.85,1.0673954815858209,0.6632135685010506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766295751133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.867511248425,1534.1461564710714,0.3771842153038819,0.1256549980814534,6.112874298809886,3.4938912617627644
4437.0,-30.063591682617393,5.001590431173147,35.00235606432384,24.090370872896187,4.99787160525388,-26.55745434791996,-40.06610369598491,1.4917342705567602,-0.018697821069906695,-5.007496445577658,40.00468760154437,42252.78095996035,25750.083101640837,25750.083101640837,68002.86406160118,77291.61727398235,77291.61727398235,25750.083101640837,103041.70037562319,103041.70037562319,103041.70037562319,127818.81215090689,91485.41249702778,56446.57618300715,38932.04034891181,24777.1117752837,0.0,63709.15212419551,21060.545008991146,1534.1454846423173,0.0,0.886863603504062,2.8161221742954363,0.0014959135982669303,354552.3746342169,1554735.3536637407,4.385065408933514,1554735.3536637407,4.385065408933514,0.85,0.09552785902287446,4.027634451161993,1.2669685579510408,1.0,0.0,4.027634451161522,1.2847631372163664,1.2850610790935555,3.1349237337930416,19307.26374635084,1968.7929870394928,4632.441516551485,4632.441516551485,5.558641811156614,5.001590431173147,-2.3317675832843725,7.33335801445752,3.4938936821235895,3.4938936821235895,0.998255337749597,0.0,0.0,0.00023189205714776618,7.826782485726634e-05,0.00015362423229049984,0.0006187422505065298,0.09552785902290889,0.07165630203750664,0.02387155698540224,0.09552787787105145,0.07165630203748082,0.02387155698539364,0.37718416287346646,0.37718416287346646,0.12565500845009134,0.0,4.988773637530585,4.983922025814195,5.003337545961585,4.988798624507751,4.9839817912195485,5.003258128254117,24777.1117752837,21060.545008991146,0.85,1.067395527867573,0.6632136757618777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764817857113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.865883831584,1534.1454846423173,0.37718416287346646,0.12565500845009134,6.112874298809886,3.4938936821235895
