time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4438.0,-30.063567100224393,5.001589592500729,35.00235514937657,24.090356134716444,4.9978624099966895,-26.55743313988615,-40.0660814839415,1.4917284496587437,-0.018675472912491387,-5.007500472048894,40.004685478858605,42252.795012238435,25750.100640690154,25750.100640690154,68002.8956529286,77291.59486982667,77291.59486982667,25750.100640690154,103041.69551051683,103041.69551051683,103041.69551051683,127818.80091233348,91485.37644814258,56446.57659055562,38931.99984176328,24777.105401816654,0.0,63709.105243579936,21060.539591544155,1534.1452326967349,0.0,0.8868635907040832,2.8161214107318373,0.0014959135982669303,354552.3189868713,1554735.2621306784,4.385065839008794,1554735.2621306784,4.385065839008794,0.85,0.09552784803289033,4.027634451161993,1.2669685167400169,1.0,0.0,4.0276344511632916,1.2847631632205074,1.2850611058664247,3.1349236703408807,19307.256138522276,1968.7922112568795,4632.441516551485,4632.441516551485,5.55864559729169,5.001589592500729,-2.331768289341778,7.333357881842508,3.4938961250881095,3.4938961250881095,0.9982560357394599,0.0,0.0,0.00023189265076532851,7.826802170408334e-05,0.00015362462906124517,0.0006187438485540529,0.09552784803291733,0.07165629002479132,0.02387155800812601,0.09552783490277966,0.07165629002477107,0.023871558008119263,0.37718411091886456,0.37718411091886456,0.12565501759061146,0.0,4.988785441233915,4.983924783669806,5.003376502195465,4.988824999136398,4.983928161791312,5.003524671696084,24777.105401816654,21060.539591544155,0.85,1.0673968091834307,0.6632143843598606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763342171193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.864256498717,1534.1452326967349,0.37718411091886456,0.12565501759061146,6.112874298809886,3.4938961250881095
4439.0,-30.063542517653957,5.001588930618697,35.002354229057985,24.090364307072036,4.997874310276767,-26.557409821978066,-40.066055150795705,1.4917416146011968,-0.018703310696082553,-5.007489325281177,40.00468349251343,42252.79210175978,25750.07942584388,25750.07942584388,68002.87152760365,77291.57995573121,77291.57995573121,25750.07942584388,103041.6593815751,103041.6593815751,103041.6593815751,127818.75405716308,91485.35642994267,56446.56857597261,38931.98650441117,24777.094675587992,0.0,63709.081179999164,21060.530474249794,1534.1443898664465,0.0,0.8868636546001516,2.8161230775548547,0.0014959135982669303,354552.4730394066,1554735.1764768094,4.385063692120994,1554735.1764768094,4.385063692120994,0.85,0.09552782131381705,4.027634451161993,1.2669684392632918,1.0,0.0,4.027634451161076,1.2847631004096278,1.285061043803684,3.134923823604399,19307.25191384148,1968.7917804593292,4632.441516551485,4632.441516551485,5.55864101766641,5.001588930618697,-2.331757876880395,7.333346807499092,3.4938985228072186,3.4938985228072186,0.9982567208020624,0.0,0.0,0.00023189324438857545,7.826825507338649e-05,0.00015362498931518895,0.0006187452995252481,0.0955278213138531,0.07165626581259561,0.02387155550125749,0.095527845845679,0.07165626581256858,0.02387155550124848,0.3771840588038435,0.3771840588038435,0.12565502949140306,0.0,4.988781318843678,4.983931598669301,5.003339542416143,4.988786014585116,4.98398004585232,5.003212896602349,24777.094675587992,21060.530474249794,0.85,1.0673968336707464,0.6632145891789226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187618687094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.862629243238,1534.1443898664465,0.3771840588038435,0.12565502949140306,6.112874298809886,3.4938985228072186
4440.0,-30.063517903487906,5.001588161133263,35.00235333378316,24.09035941762852,4.997869306138618,-26.557388166241743,-40.06602902719749,1.4917395688927635,-0.018609788523406223,-5.007491474256088,40.00468238133098,42252.79033602394,25750.09233825202,25750.09233825202,68002.88267427596,77291.58046950729,77291.58046950729,25750.09233825202,103041.67280775931,103041.67280775931,103041.67280775931,127818.76628648819,91485.34498280482,56446.55484932263,38931.98903720243,24777.093478728868,0.0,63709.082515931295,21060.529456919536,1534.1443935021557,0.0,0.886863647690036,2.8161215982424785,0.0014959135982669303,354552.4433397587,1554735.128561134,4.385063924298698,1554735.128561134,4.385063924298698,0.8499999999999999,0.09552781179638986,4.027634451161993,1.2669683376094327,1.0,0.0,4.0276344511610045,1.2847631087519908,1.2850610529116686,3.134923803248372,19307.2494980147,1968.7915341135556,4632.441516551485,4632.441516551485,5.5586438050536024,5.001588161133263,-2.3317571821032783,7.333345343236541,3.4939009724603065,3.4939009724603065,0.9982574207029448,0.0,0.0,0.0002318938387762012,7.826848658627589e-05,0.0001536253521899253,0.0006187467610520377,0.09552781179640404,0.07165625484709458,0.02387155694930947,0.09552779514687255,0.07165625484708393,0.023871556949305924,0.37718400680845904,0.37718400680845904,0.12565503902081118,0.0,4.988802209829771,4.983955324030546,5.003351921511694,4.988881685732679,4.9840461408432475,5.003397352072852,24777.093478728868,21060.529456919536,0.85,1.0673969862502877,0.6632145475561994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876039523726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.861002810723,1534.1443935021557,0.37718400680845904,0.12565503902081118,6.112874298809886,3.4939009724603065
4441.0,-30.063493336997333,5.001587397884638,35.002352414844786,24.090348451305204,4.997869371798771,-26.557366046340196,-40.06600290359927,1.4917420811419912,-0.018711696482569096,-5.00748835689244,40.00467990152707,42252.7880841341,25750.091589835003,25750.091589835003,68002.8796739691,77291.53591218748,77291.53591218748,25750.091589835003,103041.62750202249,103041.62750202249,103041.62750202249,127818.71009730383,91485.29053661028,56446.542708558394,38931.94203116876,24777.082595281343,0.0,63709.024626450104,21060.52020598914,1534.1437198491049,0.0,0.8868636725249656,2.816123300746448,0.0014959135982669303,354552.486422907,1554735.0216286695,4.385063089852924,1554735.0216286695,4.385063089852924,0.85,0.09552779220590812,4.027634451161993,1.2669682084815581,1.0,0.0,4.027634451162038,1.2847630957747842,1.2850610406936622,3.134923834913785,19307.238007581313,1968.7903624154337,4632.441516551485,4632.441516551485,5.558643643493651,5.001587397884638,-2.3317526610864685,7.333340058971107,3.4939033885498985,3.4939033885498985,0.9982581110142567,0.0,0.0,0.00023189443201395018,7.826871809979762e-05,0.00015362571391415257,0.0006187482179449972,0.09552779220594644,0.07165623622651443,0.023871555979432014,0.09552781362695639,0.07165623622648569,0.02387155597942243,0.37718395593922255,0.37718395593922255,0.12565504962169777,0.0,4.988795915434309,4.983944392945489,5.00335954324072,4.988776660409883,4.983906593928225,5.003395957176565,24777.082595281343,21060.52020598914,0.85,1.0673979090512762,0.6632151148424896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758919871573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.859377830595,1534.1437198491049,0.37718395593922255,0.12565504962169777,6.112874298809886,3.4939033885498985
4442.0,-30.063468750239696,5.001586683680421,35.00235150343432,24.090352607332193,4.997873633002229,-26.55734348864656,-40.065976640302665,1.4917483714094086,-0.0186539214649315,-5.007483192880306,40.004678282918626,42252.78565325757,25750.085704505993,25750.085704505993,68002.87135776356,77291.53554363175,77291.53554363175,25750.085704505993,103041.62124813774,103041.62124813774,103041.62124813774,127818.69723640874,91485.28196944775,56446.532079075056,38931.94432263633,24777.07598827099,0.0,63709.02031090732,21060.51459003034,1534.1432490025775,0.0,0.8868637046543335,2.816123144634413,0.0014959135982669303,354552.5577915229,1554734.9518321094,4.385062010316378,1554734.9518321094,4.385062010316378,0.85,0.09552777320422516,4.027634451161993,1.266968107377179,1.0,0.0,4.0276344511615765,1.2847630651231463,1.2850610107977563,3.134923909706214,19307.23619955026,1968.790178047576,4632.441516551485,4632.441516551485,5.558642373034221,5.001586683680421,-2.331746626840939,7.33333331052136,3.493905805238452,3.493905805238452,0.9982588014967007,0.0,0.0,0.00023189502574251186,7.8268950851998e-05,0.00015362607489051384,0.000618749671825826,0.09552777320425243,0.0716562179090809,0.023871555295171532,0.09552778247355796,0.07165621790906045,0.023871555295164718,0.3771839038842302,0.3771839038842302,0.12565506079940628,0.0,4.988800624054534,4.983954875255904,5.0033469159777155,4.988829271415398,4.984006619984143,5.003306225223014,24777.07598827099,21060.51459003034,0.85,1.0673978508208377,0.6632151216116514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757447363826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.85775271584,1534.1432490025775,0.3771839038842302,0.12565506079940628,6.112874298809886,3.493905805238452
4443.0,-30.06344416401185,5.001585942172284,35.0023506012096,24.09034698447215,4.997873076704834,-26.557321413219817,-40.065954288560874,1.4917503259130802,-0.018660005777860533,-5.007481597281995,40.004676727652125,42252.79919530073,25750.088980976518,25750.088980976518,68002.88817627725,77291.51519349073,77291.51519349073,25750.088980976518,103041.60417446725,103041.60417446725,103041.60417446725,127818.67513570766,91485.25147049727,56446.53547230841,38931.90666465429,24777.07096124041,0.0,63708.9776258947,21060.510317054348,1534.1429469247162,0.0,0.8868637184011314,2.816123410808893,0.0014959135982669303,354552.57984330255,1554734.8847669403,4.3850615484283555,1554734.8847669403,4.3850615484283555,0.85,0.09552775826573687,4.027634451161993,1.2669680755073203,1.0,0.0,4.027634451163127,1.2847630547540616,1.2850610011890924,3.1349239350076044,19307.22976299098,1968.7895217011908,4632.441516551485,4632.441516551485,5.5586430803222715,5.001585942172284,-2.3317432007005445,7.333329142872828,3.4939082354499877,3.4939082354499877,0.9982594958428537,0.0,0.0,0.00023189561945968128,7.826914893948118e-05,0.00015362647052020008,0.0006187512652775801,0.09552775826576052,0.07165620276435718,0.02387155550140334,0.09552777417364583,0.07165620276433944,0.023871555501397426,0.3771838521724251,0.3771838521724251,0.1256550712152146,0.0,4.988804211574859,4.983959493501629,5.003347406069622,4.98882159150412,4.983980999313303,5.003352400133053,24777.07096124041,21060.510317054348,0.85,1.0673988299670545,0.663215778526745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755973641564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.856128825984,1534.1429469247162,0.3771838521724251,0.1256550712152146,6.112874298809886,3.4939082354499877
4444.0,-30.063419636553736,5.001585189910133,35.0023496908099,24.090346635226183,4.997872763097553,-26.557299366403175,-40.065928164962656,1.4917524929473212,-0.01858149863721792,-5.007479254494319,40.004674685088,42252.796820552714,25750.090271458077,25750.090271458077,68002.88709201079,77291.51499964308,77291.51499964308,25750.090271458077,103041.60527110116,103041.60527110116,103041.60527110116,127818.66809048431,91485.24124989683,56446.52307080773,38931.90908787678,24777.062819383147,0.0,63708.971907259926,21060.503396475673,1534.1424520231992,0.0,0.8868637377129257,2.816122653049006,0.0014959135982669303,354552.61222152604,1554734.7966888517,4.385060899558248,1554734.7966888517,4.385060899558248,0.8499999999999999,0.09552774085248929,4.027634451161993,1.266967994184233,1.0,0.0,4.027634451162187,1.2847630433936947,1.285060990587095,3.1349239627278025,19307.2276060151,1968.7893017508632,4632.441516551485,4632.441516551485,5.558643358897088,5.001585189910133,-2.331739239519799,7.333324429429933,3.4939106562345,3.4939106562345,0.9982601874955714,0.0,0.0,0.00023189621175905424,7.826938045481498e-05,0.00015362683130423925,0.0006187527183838058,0.09552774085252079,0.0716561857344371,0.023871555118083684,0.09552771973283056,0.07165618573441347,0.023871555118075812,0.3771838003864048,0.3771838003864048,0.12565508180887083,0.0,4.9888220303992625,4.983981691492147,5.003352075451971,4.988897755857124,4.984074936525303,5.003375207305908,24777.062819383147,21060.503396475673,0.85,1.067398908759687,0.6632158007832774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754499951343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.854505745074,1534.1424520231992,0.3771838003864048,0.12565508180887083,6.112874298809886,3.4939106562345
4445.0,-30.0633951044555,5.00158442288877,35.00234877301271,24.090335773676657,4.997872203654283,-26.557277339994492,-40.06590200643984,1.4917544391936222,-0.01867266056689232,-5.007477119945778,40.0046726488211,42252.79447808983,25750.09204256367,25750.09204256367,68002.8865206535,77291.4733771461,77291.4733771461,25750.09204256367,103041.56541970978,103041.56541970978,103041.56541970978,127818.62025894092,91485.18949924874,56446.510600193855,38931.86544339431,24777.054839231143,0.0,63708.92028262545,21060.49661334647,1534.1419667595962,0.0,0.8868637559425667,2.81612409967472,0.0014959135982669303,354552.6417218073,1554734.7088823114,4.385060287048159,1554734.7088823114,4.385060287048159,0.8499999999999999,0.09552772395710887,4.027634451161993,1.266967874397524,1.0,0.0,4.027634451163135,1.2847630330659314,1.2850609810180864,3.134923987928366,19307.21668445521,1968.7881880616937,4632.441516551485,4632.441516551485,5.558643741223684,5.00158442288877,-2.3317354393837513,7.333319862272521,3.493913072539039,3.493913072539039,0.9982608778682968,0.0,0.0,0.00023189680417187193,7.826961228029502e-05,0.0001536271918915769,0.0006187541706977896,0.09552772395714004,0.07165616908447417,0.023871554872665877,0.09552774055212376,0.07165616908445079,0.023871554872658088,0.37718374961059564,0.37718374961059564,0.12565509279867573,0.0,4.988817705334895,4.983972765534759,5.003361558998392,4.988804459378912,4.983941118945211,5.003403551584142,24777.054839231143,21060.49661334647,0.85,1.0673997647264961,0.6632163014323273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875302978404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.852882306352,1534.1419667595962,0.37718374961059564,0.12565509279867573,6.112874298809886,3.493913072539039
4446.0,-30.063370567570114,5.001583647520653,35.00234784825814,24.090340628195577,4.997872030418856,-26.557255270652828,-40.065879619773455,1.4917567335019057,-0.018511501963075716,-5.007474703124192,40.00467061057806,42252.80781241095,25750.093044173984,25750.093044173984,68002.90085658494,77291.49381494737,77291.49381494737,25750.093044173984,103041.58685912137,103041.58685912137,103041.58685912137,127818.63354242458,91485.19996332671,56446.51396079155,38931.87333615018,24777.046683303215,0.0,63708.92001945339,21060.489680807732,1534.1414715382332,0.0,0.8868637756153417,2.8161222648863893,0.0014959135982669303,354552.675123213,1554734.6209905602,4.385059626049258,1554734.6209905602,4.385059626049258,0.85,0.09552770665835594,4.027634451161993,1.2669678375823423,1.0,0.0,4.027634451165116,1.2847630211097067,1.285060969820389,3.1349240171025055,19307.21889281507,1968.7884132517295,4632.441516551485,4632.441516551485,5.558643957440192,5.001583647520653,-2.331731440434325,7.333315087954978,3.493915483137444,3.493915483137444,0.9982615666106983,0.0,0.0,0.00023189739670168746,7.826981067884001e-05,0.00015362758602284745,0.000618755758114473,0.09552770665838732,0.07165615199414453,0.02387155466424279,0.0955276495956469,0.071656151994121,0.023871554664234945,0.3771836977695679,0.3771836977695679,0.12565510440057176,0.0,4.988845886341437,4.984006843835289,5.003372033047015,4.988963201161141,4.984147750857858,5.003418524329902,24777.046683303215,21060.489680807732,0.85,1.067399994158124,0.6632165134726682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187515593389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.851259778168,1534.1414715382332,0.3771836977695679,0.12565510440057176,6.112874298809886,3.493915483137444
4447.0,-30.063346014852037,5.001582851171136,35.002346916278725,24.090329836495243,4.9978710018730395,-26.55723327259587,-40.06585349617524,1.4917582596172307,-0.018593660666510914,-5.0074729022597335,40.00466855063012,42252.80557554408,25750.095561941995,25750.095561941995,68002.90113748607,77291.45439171839,77291.45439171839,25750.095561941995,103041.54995366039,103041.54995366039,103041.54995366039,127818.5886181554,91485.15021370925,56446.50139753654,38931.832017969675,24777.038664494998,0.0,63708.87068246467,21060.482864820748,1534.1409917266872,0.0,0.886863792233176,2.8161235542982186,0.0014959135982669303,354552.70001185563,1554734.5321628703,4.385059067695388,1554734.5321628703,4.385059067695388,0.85,0.09552769040093186,4.027634451161993,1.266967766149901,1.0,0.0,4.027634451162496,1.2847630127462655,1.2850609622168012,3.134924037509968,19307.208393556673,1968.7873426253282,4632.441516551485,4632.441516551485,5.558644500947973,5.001582851171136,-2.3317279022239497,7.333310753395086,3.493917889939544,3.493917889939544,0.9982622542684412,0.0,0.0,0.00023189798961523414,7.827004219598318e-05,0.00015362794741925095,0.0006187572136870783,0.09552769040096318,0.07165613568879789,0.02387155471216528,0.09552766524782551,0.0716561356887744,0.023871554712157458,0.3771836476793396,0.3771836476793396,0.12565511655855355,0.0,4.988851873411079,4.984009590375308,5.003387744815598,4.988879241593224,4.984023999527267,5.003454015869181,24777.038664494998,21060.482864820748,0.85,1.0674008251758778,0.663216991965513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750088607102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.849638163623,1534.1409917266872,0.3771836476793396,0.12565511655855355,6.112874298809886,3.493917889939544
4448.0,-30.063321503927803,5.001582132784399,35.002345994329204,24.090333678200864,4.997877189389617,-26.55721059051905,-40.06582726780323,1.4917662759811603,-0.01858320430233107,-5.007466419613444,40.00466697881434,42252.8027442228,25750.086206408563,25750.086206408563,68002.88895063136,77291.44499153877,77291.44499153877,25750.086206408563,103041.53119794733,103041.53119794733,103041.53119794733,127818.563039498,91485.13342540627,56446.491178091455,38931.82471923868,24777.031841550663,0.0,63708.85656078934,21060.477065318064,1534.1404774741595,0.0,0.8868638309013092,2.816124173665978,0.0014959135982669303,354552.78960454284,1554734.4643840878,4.385057768458656,1554734.4643840878,4.385057768458656,0.85,0.09552767072431687,4.027634451161993,1.266967637022026,1.0,0.0,4.027634451160441,1.2847629740237867,1.2850609242458404,3.134924131995902,19307.20485051976,1968.7869813361099,4632.441516551485,4632.441516551485,5.558642481379371,5.001582132784399,-2.3317209206857017,7.3333030534701,3.493920289119974,3.493920289119974,0.998262939748564,0.0,0.0,0.00023189858152091364,7.827027464230776e-05,0.00015362830687860586,0.00061875866145796,0.09552767072434423,0.0716561166863481,0.023871554037996134,0.09552765840151752,0.07165611668632757,0.023871554037989292,0.37718359711167626,0.37718359711167626,0.12565512948614163,0.0,4.988855677927404,4.984020872825397,5.00336909721949,4.988883215311091,4.984078324511017,5.003306832246267,24777.031841550663,21060.477065318064,0.85,1.0674008704856406,0.6632170945323163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748616926584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.848017684157,1534.1404774741595,0.37718359711167626,0.12565512948614163,6.112874298809886,3.493920289119974
4449.0,-30.063296991988878,5.001581419405283,35.002345097365115,24.09032763624566,4.997879442157876,-26.557188301053152,-40.065801109280414,1.4917707512224874,-0.018658519245661864,-5.007463301912811,40.00466586266999,42252.80015566756,25750.085605493936,25750.085605493936,68002.8857611615,77291.41146846511,77291.41146846511,25750.085605493936,103041.49707395905,103041.49707395905,103041.49707395905,127818.52588233637,91485.09092070592,56446.479607909736,38931.79034755131,24777.028808377312,0.0,63708.81915592862,21060.474487120715,1534.1402532391314,0.0,0.8868638508018444,2.816125526896942,0.0014959135982669303,354552.8326923811,1554734.4162544645,4.385057099807156,1554734.4162544645,4.385057099807156,0.85,0.09552765606231331,4.027634451161993,1.2669675644906238,1.0,0.0,4.0276344511608855,1.2847629518664827,1.2850609028439293,3.134924186061492,19307.195880243104,1968.7860666224556,4632.441516551485,4632.441516551485,5.558642351660599,5.001581419405283,-2.3317163807776504,7.333297800182933,3.4939227104919266,3.4939227104919266,0.9982636315691219,0.0,0.0,0.00023189917345248787,7.827050647023639e-05,0.0001536286669822515,0.0006187601118238091,0.09552765606233195,0.07165610165975024,0.023871554402581707,0.09552769248630606,0.07165610165973627,0.023871554402577048,0.3771835466817412,0.3771835466817412,0.12565514095542113,0.0,4.988844314249889,4.984011590903663,5.003351480872311,4.9888047826671595,4.983980389182591,5.003286943151295,24777.028808377312,21060.474487120715,0.85,1.067401447117126,0.6632174432907472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747147751456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.846397185844,1534.1402532391314,0.3771835466817412,0.12565514095542113,6.112874298809886,3.4939227104919266
4450.0,-30.063272471034594,5.0015807060572595,35.00234420628329,24.090332281217,4.9978805277001355,-26.557166120181254,-40.06577868768943,1.4917741768471202,-0.01852774262266621,-5.007460415846224,40.00466424007408,42252.813354031874,25750.085601762847,25750.085601762847,68002.89895579472,77291.42600212492,77291.42600212492,25750.085601762847,103041.51160388777,103041.51160388777,103041.51160388777,127818.53445407431,91485.09599663058,56446.48334853879,38931.7918312131,24777.02285018653,0.0,63708.81468139963,21060.469422658553,1534.1398721147857,0.0,0.8868638713572239,2.816124145965692,0.0014959135982669303,354552.8725789511,1554734.346285981,4.385056409153125,1554734.346285981,4.385056409153125,0.8500000000000001,0.09552763949008779,4.027634451161993,1.2669675095425919,1.0,0.0,4.027634451159989,1.284762934618791,1.2850608863530504,3.1349242281472374,19307.19695147636,1968.7861758578474,4632.441516551485,4632.441516551485,5.558642350855171,5.0015807060572595,-2.3317120102583475,7.333292716315607,3.4939251321772007,3.4939251321772007,0.9982643234792002,0.0,0.0,0.000231899765603163,7.827070518039464e-05,0.00015362906042276837,0.0006187616964583893,0.09552763949011349,0.07165608530575947,0.023871554184354018,0.09552762412510644,0.07165608530574019,0.023871554184347592,0.37718349512193844,0.37718349512193844,0.1256551513081845,0.0,4.988860889461932,4.984038399214171,5.003337333282104,4.98893267322353,4.98415111817701,5.003286230179185,24777.02285018653,21060.469422658553,0.85,1.067401729193508,0.6632176970382085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745678515794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.84477752489,1534.1398721147857,0.37718349512193844,0.1256551513081845,6.112874298809886,3.4939251321772007
4451.0,-30.063247954727903,5.001579955037554,35.00234330820076,24.090326902829133,4.997878573930954,-26.557144247432717,-40.06575256409121,1.4917748666361164,-0.018499546892257968,-5.007459327814023,40.0046622539991,42252.81103725931,25750.090122364574,25750.090122364574,68002.90115962389,77291.41221260205,77291.41221260205,25750.090122364574,103041.50233496663,103041.50233496663,103041.50233496663,127818.51775501586,91485.07152081715,56446.470345475675,38931.77908371275,24777.01542004922,0.0,63708.794503761965,21060.463107041836,1534.1394445426317,0.0,0.8868638840813219,2.8161239026056837,0.0014959135982669303,354552.8876159821,1554734.2606438003,4.385055981627599,1554734.2606438003,4.385055981627599,0.8499999999999999,0.09552762375932403,4.027634451161993,1.2669674100866541,1.0,0.0,4.027634451162493,1.2847629301694548,1.2850608826633527,3.1349242390039733,19307.19178605192,1968.785649131143,4632.441516551485,4632.441516551485,5.558643326712443,5.001579955037554,-2.3317089683643877,7.333288923401942,3.493927552682889,3.493927552682889,0.998265015052254,0.0,0.0,0.00023190035764299733,7.827093669998407e-05,0.00015362942094301326,0.000618763148502148,0.09552762375935363,0.07165606974266304,0.02387155401669058,0.09552759061648639,0.07165606974264084,0.023871554016683186,0.37718344484152766,0.37718344484152766,0.12565516096642862,0.0,4.9888802547142745,4.984062925177568,5.0033412031123135,4.988959780921789,4.984163097133376,5.0033587510987445,24777.01542004922,21060.463107041836,0.85,1.0674021018496647,0.663217870725278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874420874004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.843158861606,1534.1394445426317,0.37718344484152766,0.12565516096642862,6.112874298809886,3.493927552682889
4452.0,-30.063223500912382,5.001579138269208,35.002342384856725,24.09031670484694,4.997873873301561,-26.557122705619282,-40.06572651034219,1.4917730780088203,-0.018493388791966936,-5.007459633803967,40.00465972203791,42252.80865366017,25750.09801220156,25750.09801220156,68002.90666586172,77291.39002267784,77291.39002267784,25750.09801220156,103041.4880348794,103041.4880348794,103041.4880348794,127818.4933530157,91485.03755782878,56446.4561888125,38931.75707668475,24777.005318136304,0.0,63708.76239482105,21060.454520415857,1534.138894963849,0.0,0.8868638916896996,2.8161237859977,0.0014959135982669303,354552.8833870811,1554734.1514622916,4.385055725988609,1554734.1514622916,4.385055725988609,0.85,0.09552760796026447,4.027634451161993,1.2669673040369527,1.0,0.0,4.027634451161098,1.2847629373171616,1.2850608905714505,3.1349242215629975,19307.18461843518,1968.784918237643,4632.441516551485,4632.441516551485,5.558645029882781,5.001579138269208,-2.331706978085274,7.333286116354483,3.4939299606353735,3.4939299606353735,0.9982657030386781,0.0,0.0,0.00023190094817513018,7.827116760116737e-05,0.0001536297805739628,0.00061876459696415,0.09552760796030094,0.07165605409596222,0.023871553864338712,0.09552755325938117,0.07165605409593487,0.023871553864329598,0.3771833954640403,0.3771833954640403,0.1256551711526825,0.0,4.988897569714197,4.984076341605032,5.003370218502539,4.988966245012023,4.984129425711842,5.003485698322947,24777.005318136304,21060.454520415857,0.85,1.0674027262439765,0.6632181675702264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518742739243138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.841540922584,1534.138894963849,0.3771833954640403,0.1256551711526825,6.112874298809886,3.4939299606353735
4453.0,-30.063199054482276,5.001578484776712,35.002341473501154,24.09032491212713,4.997885699434699,-26.55709951769305,-40.06570017719639,1.4917861626458182,-0.01852556597026478,-5.007449125260498,40.004658224541664,42252.805238834175,25750.07841909949,25750.07841909949,68002.88365793366,77291.37546565176,77291.37546565176,25750.07841909949,103041.45388475124,103041.45388475124,103041.45388475124,127818.45142468803,91485.01792154333,56446.44769472738,38931.74469646217,24776.997539936783,0.0,63708.74223639895,21060.447908946266,1534.1382344660738,0.0,0.8868639505693549,2.816125435321632,0.0014959135982669303,354553.028619297,1554734.0868882802,4.385053747651619,1554734.0868882802,4.385053747651619,0.85,0.09552758419830948,4.027634451161993,1.2669672276591881,1.0,0.0,4.02763445116192,1.2847628748887172,1.285060828887034,3.1349243738933974,19307.180474354373,1968.7844956590043,4632.441516551485,4632.441516551485,5.55864080034162,5.001578484776712,-2.3316970420196297,7.333275526796342,3.493932347501985,3.493932347501985,0.9982663850005672,0.0,0.0,0.0002319015385303012,7.827140097914256e-05,0.00015363013755115865,0.0006187660347378023,0.09552758419833818,0.0716560322013392,0.023871551996998967,0.09552757442151023,0.07165603220131768,0.0238715519969918,0.37718334615126375,0.37718334615126375,0.12565518328942132,0.0,4.988898773180836,4.9840912555907835,5.003330259923075,4.988923559290242,4.9841708856598075,5.003190405454006,24776.997539936783,21060.447908946266,0.85,1.0674027028441526,0.6632183238220284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741273492222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.839922548863,1534.1382344660738,0.37718334615126375,0.12565518328942132,6.112874298809886,3.493932347501985
4454.0,-30.06317460585095,5.001577616264532,35.00234056488725,24.09030549405145,4.997872663125098,-26.557078814211188,-40.06567803500218,1.4917768714856057,-0.018507947895955112,-5.007456405752766,40.0046564816867,42252.81902444374,25750.104221461675,25750.104221461675,68002.92324590542,77291.34979901323,77291.34979901323,25750.104221461675,103041.4540204749,103041.4540204749,103041.4540204749,127818.4483822931,91484.97710903133,56446.44633446285,38931.70086063164,24776.994361818197,0.0,63708.69522244984,21060.44520754547,1534.1382376668291,0.0,0.8868639198406539,2.816124354048721,0.0014959135982669303,354552.92800001753,1554734.0117340784,4.385054780125809,1554734.0117340784,4.385054780125809,0.8500000000000001,0.09552757869657937,4.027634451161993,1.2669671078724787,1.0,0.0,4.027634451162343,1.284762917133215,1.285060871899905,3.1349242708134404,19307.17186120052,1968.7836173617416,4632.441516551485,4632.441516551485,5.558646370268858,5.001577616264532,-2.3317001484741966,7.333277764738728,3.4939347822621976,3.4939347822621976,0.9982670806463422,0.0,0.0,0.00023190212894001224,7.827159721523264e-05,0.00015363053172477958,0.0006187676223250578,0.09552757869659748,0.07165602438223218,0.023871554314365297,0.09552753463236434,0.07165602438221859,0.023871554314360777,0.3771832969900521,0.3771832969900521,0.12565519282147092,0.0,4.988911478585692,4.984091198174099,5.003381276126106,4.988948457856793,4.9840771301126665,5.003571498709107,24776.994361818197,21060.44520754547,0.85,1.0674041119263478,0.6632190296302691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739808184264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.838304842317,1534.1382376668291,0.3771832969900521,0.12565519282147092,6.112874298809886,3.4939347822621976
4455.0,-30.063150149589895,5.001576953413984,35.00233964110398,24.09031349178406,4.997885942120764,-26.557055472104736,-40.065647929999955,1.4917912646359517,-0.018568424756324475,-5.0074439563792446,40.00465422261796,42252.799875800054,25750.079542065734,25750.079542065734,68002.87941786578,77291.32842563662,77291.32842563662,25750.079542065734,103041.40796770235,103041.40796770235,103041.40796770235,127818.38949064753,91484.95124076659,56446.42269093129,38931.69838870588,24776.981522945185,0.0,63708.67991165107,21060.434294503408,1534.1372434729174,0.0,0.8868639913503799,2.8161266016574618,0.0014959135982669303,354553.10005529225,1554733.9143200621,4.385052377422741,1554733.9143200621,4.385052377422741,0.85,0.09552755021967871,4.027634451161993,1.2669670106144624,1.0,0.0,4.027634451161064,1.284762848583106,1.2850608040927125,3.1349244380811983,19307.166401910385,1968.7830606690752,4632.441516551485,4632.441516551485,5.558641042755094,5.001576953413984,-2.3316888111858733,7.333265764599858,3.4939371510689843,3.4939371510689843,0.9982677574482812,0.0,0.0,0.00023190271953536036,7.827186402275933e-05,0.00015363085551260103,0.0006187689264240423,0.09552755021971923,0.0716559988066388,0.023871551413080436,0.09552755667111515,0.0716559988066084,0.023871551413070312,0.37718324705176987,0.37718324705176987,0.12565520576226685,0.0,4.988899556908848,4.984088365867137,5.00334206491226,4.988875531622909,4.9841006997820045,5.003208889987604,24776.981522945185,21060.434294503408,0.85,1.067403680505855,0.6632188884527938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738342744646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.836687994748,1534.1372434729174,0.37718324705176987,0.12565520576226685,6.112874298809886,3.4939371510689843
4456.0,-30.063125717705205,5.001576211144466,35.00233875472755,24.0903029445559,4.997883325821814,-26.557033741660252,-40.065625578258164,1.491791349777224,-0.018620675370470963,-5.007444793660395,40.00465346460845,42252.812966050544,25750.0890723421,25750.0890723421,68002.90203839264,77291.29645908008,77291.29645908008,25750.0890723421,103041.38553142219,103041.38553142219,103041.38553142219,127818.36745083102,91484.90835354374,56446.42486051546,38931.648325586975,24776.981919408827,0.0,63708.6302449958,21060.4346314975,1534.137304842104,0.0,0.886863989834747,2.816127190262265,0.0014959135982669303,354553.0884837327,1554733.8816336968,4.385052428347496,1554733.8816336968,4.385052428347496,0.85,0.0955275408449783,4.027634451161993,1.2669669622601942,1.0,0.0,4.027634451161814,1.2847628469664827,1.2850608032337743,3.1349244420258886,19307.157350905414,1968.7821377234238,4632.441516551485,4632.441516551485,5.558643100045258,5.001576211144466,-2.33168716858941,7.333263379733877,3.49393958046951,3.49393958046951,0.9982684515627172,0.0,0.0,0.0002319033095434243,7.827206211705893e-05,0.00015363124742636536,0.0006187705049094214,0.09552754084498857,0.07165598790879861,0.023871552936189956,0.09552758029561803,0.07165598790879091,0.023871552936187392,0.3771831963234496,0.3771831963234496,0.12565521599027404,0.0,4.988884788120856,4.984068922264214,5.0033413267181,4.9888241182899264,4.983989556407494,5.0033367820261105,24776.981919408827,21060.4346314975,0.85,1.0674048677060382,0.6632196109626675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518736876847993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.835072114982,1534.137304842104,0.3771831963234496,0.12565521599027404,6.112874298809886,3.49393958046951
4457.0,-30.06310125918617,5.001575503172548,35.002337860136635,24.090307379979663,4.997885962054698,-26.557011461891083,-40.06560322651637,1.4917961647599858,-0.01852211687679528,-5.007440329709755,40.004651452588234,42252.82583687442,25750.08495663021,25750.08495663021,68002.91079350463,77291.3037223507,77291.3037223507,25750.08495663021,103041.3886789809,103041.3886789809,103041.3886789809,127818.36188146617,91484.90681215713,56446.42892668246,38931.64209497185,24776.973202485267,0.0,63708.615297457116,21060.427222112477,1534.1367298181065,0.0,0.8868640198267321,2.8161264167188715,0.0014959135982669303,354553.1501773136,1554733.794872744,4.385051420626822,1554733.794872744,4.385051420626822,0.85,0.09552752104898377,4.027634451161993,1.2669668847834692,1.0,0.0,4.027634451162308,1.2847628232225279,1.285060780243201,3.134924499963045,19307.157025608114,1968.7821045523308,4632.441516551485,4632.441516551485,5.558642211591107,5.001575503172548,-2.3316816581187925,7.333257161291341,3.4939419848072286,3.4939419848072286,0.998269138516351,0.0,0.0,0.00023190390019607083,7.827226021182156e-05,0.0001536316399842493,0.0006187720859890788,0.0955275210490163,0.07165596909634792,0.023871551952668383,0.0955275214807751,0.0716559690963235,0.023871551952660254,0.3771831439534587,0.3771831439534587,0.1256552263559393,0.0,4.988889776612382,4.984080166977151,5.003327530949889,4.988918212832971,4.984133630686017,5.0032808351472795,24776.973202485267,21060.427222112477,0.85,1.0674052555686127,0.6632199685960042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735412412727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.833456562086,1534.1367298181065,0.3771831439534587,0.1256552263559393,6.112874298809886,3.4939419848072286
4458.0,-30.063076886903442,5.001574711337017,35.002336955375036,24.090297251846664,4.997880826405476,-26.556990036993273,-40.06557717276735,1.491793976495609,-0.018506494298208054,-5.007441447581999,40.00464936716368,42252.82317493219,25750.09502026375,25750.09502026375,68002.91819519595,77291.28357872501,77291.28357872501,25750.09502026375,103041.37859898875,103041.37859898875,103041.37859898875,127818.34461145493,91484.8747521769,56446.4143483852,38931.62267087966,24776.966012466168,0.0,63708.58868334583,21060.421110596242,1534.136365481212,0.0,0.8868640216885549,2.816126081018883,0.0014959135982669303,354553.1347278722,1554733.7049465033,4.385051358070202,1554733.7049465033,4.385051358070202,0.85,0.09552750711328215,4.027634451161993,1.2669667853275315,1.0,0.0,4.027634451161933,1.2847628322437674,1.2850607900227469,3.134924477950496,19307.150259606,1968.7814146121257,4632.441516551485,4632.441516551485,5.558644384016491,5.001574711337017,-2.3316802504739544,7.333254961810971,3.493944398254274,3.493944398254274,0.9982698280726497,0.0,0.0,0.0002319044887675594,7.827249111661439e-05,0.000153631997650945,0.0006187735265397845,0.09552750711331129,0.07165595480241403,0.02387155231089725,0.0955274876073352,0.07165595480239217,0.023871552310889967,0.37718309211892675,0.37718309211892675,0.12565523603907935,0.0,4.9888992375538805,4.984085439296791,5.003349562957112,4.988934953283774,4.98410440378035,5.003435565607106,24776.966012466168,21060.421110596242,0.85,1.067405817655049,0.6632202038714692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733946381293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.83184235716,1534.136365481212,0.37718309211892675,0.12565523603907935,6.112874298809886,3.493944398254274
4459.0,-30.06305248189505,5.001573935725178,35.00233602886233,24.09029141943904,4.997881538640208,-26.556967997787762,-40.06555478610096,1.491797054533267,-0.01853678555892202,-5.007437920123812,40.00464692409253,42252.835962547026,25750.093073420612,25750.093073420612,68002.92903596764,77291.25728994467,77291.25728994467,25750.093073420612,103041.35036336529,103041.35036336529,103041.35036336529,127818.30557210797,91484.83890146416,56446.417574067884,38931.57925266252,24776.955208742682,0.0,63708.5344614052,21060.41192743128,1534.1356891277774,0.0,0.8868640484766938,2.816126890670519,0.0014959135982669303,354553.1834787571,1554733.5995980785,4.3850504579977345,1554733.5995980785,4.3850504579977345,0.85,0.09552748716148947,4.027634451161993,1.2669667353248224,1.0,0.0,4.027634451163169,1.284762816627832,1.285060775160421,3.1349245160546326,19307.14269360015,1968.7806430942424,4632.441516551485,4632.441516551485,5.558643963753629,5.001573935725178,-2.331675461775515,7.333249397500692,3.49394678522251,3.49394678522251,0.9982705100635743,0.0,0.0,0.00023190507813072796,7.827268952190638e-05,0.00015363238860882156,0.000618775101175197,0.09552748716152765,0.07165593576864542,0.02387155139288224,0.09552747584232463,0.07165593576861677,0.023871551392872694,0.3771830403579332,0.3771830403579332,0.1256552473405538,0.0,4.988898276554551,4.984080341722063,5.003361016589963,4.988901134564912,4.984066656237587,5.00341353784853,24776.955208742682,21060.41192743128,0.85,1.0674068962795555,0.6632209690546862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518732485519104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.83022723992,1534.1356891277774,0.3771830403579332,0.1256552473405538,6.112874298809886,3.49394678522251
4460.0,-30.063028106217676,5.001573271679978,35.00233512613357,24.090294807124906,4.99789056545355,-26.556945153516335,-40.06552475094793,1.4918076127525464,-0.018591695130567132,-5.00742982864163,40.004645763828,42252.81677092458,25750.079685424058,25750.079685424058,68002.89645634864,77291.2345791526,77291.2345791526,25750.079685424058,103041.31426457666,103041.31426457666,103041.31426457666,127818.2645647394,91484.81000658633,56446.39219835981,38931.5753424739,24776.95030016273,0.0,63708.52564263663,21060.40775513832,1534.1352468479756,0.0,0.8868640938395246,2.81612855645574,0.0014959135982669303,354553.2953063027,1554733.5495659565,4.385048933821935,1554733.5495659565,4.385048933821935,0.85,0.09552746661120061,4.027634451161993,1.266966611691751,1.0,0.0,4.027634451161261,1.2847627660213825,1.285060725298558,3.134924639538441,19307.136595567557,1968.7800212679722,4632.441516551485,4632.441516551485,5.558641073701695,5.001573271679978,-2.3316672957451896,7.333240567425167,3.4939491757651666,3.4939491757651666,0.9982711930757618,0.0,0.0,0.0002319056667869523,7.827295571382341e-05,0.00015363271107312888,0.0006187763999435505,0.09552746661122316,0.0716559161638813,0.023871550447341863,0.0955275096947255,0.07165591616386438,0.023871550447336225,0.3771829880301784,0.3771829880301784,0.12565525930962906,0.0,4.988883172427222,4.984071608335,5.0033267842486,4.988838133511081,4.984052054666279,5.003205239176623,24776.95030016273,21060.40775513832,0.85,1.067406532648403,0.6632207596191346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731022695635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.828613590691,1534.1352468479756,0.3771829880301784,0.12565525930962906,6.112874298809886,3.4939491757651666
4461.0,-30.063003776961068,5.0015724787767235,35.002334231174544,24.090290266927354,4.997883360117061,-26.556923974357858,-40.06550250397993,1.4918035575141417,-0.01844430642285033,-5.007433032250645,40.00464418467922,42252.8297561953,25750.095148390454,25750.095148390454,68002.92490458576,77291.24543860668,77291.24543860668,25750.095148390454,103041.34058699713,103041.34058699713,103041.34058699713,127818.28730693986,91484.8081290204,56446.392446610174,38931.57298045581,24776.946719942727,0.0,63708.51970039854,21060.404711951316,1534.1351391572769,0.0,0.8868640832582086,2.8161262464679484,0.0014959135982669303,354553.25103113207,1554733.4814709993,4.385049289350568,1554733.4814709993,4.385049289350568,0.8499999999999999,0.09552745649576813,4.027634451161993,1.2669665424572307,1.0,0.0,4.027634451161208,1.2847627837783842,1.2850607438145623,3.1349245962099275,19307.136199322304,1968.7799808622012,4632.441516551485,4632.441516551485,5.55864441167506,5.0015724787767235,-2.3316674069802508,7.333239885756974,3.493951598671073,3.493951598671073,0.9982718853345923,0.0,0.0,0.00023190625432351622,7.827315288209697e-05,0.00015363310144141925,0.0006187779722043254,0.09552745649578806,0.07165590467200622,0.023871551823781832,0.09552742349087649,0.07165590467199127,0.023871551823776854,0.3771829350250436,0.3771829350250436,0.12565526904880497,0.0,4.9889055016705015,4.984093941978415,5.003349097134844,4.988988725827767,4.984177187314515,5.003432257709505,24776.946719942727,21060.404711951316,0.85,1.0674070787452365,0.6632210253023817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518729561630532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.827000167365,1534.1351391572769,0.3771829350250436,0.12565526904880497,6.112874298809886,3.493951598671073
4462.0,-30.06297938305349,5.001571819912166,35.0023333299247,24.09028838099914,4.997892496747696,-26.55690110265791,-40.065476240683324,1.491814216352446,-0.01858304372552766,-5.007423898736501,40.004642211527084,42252.826308398835,25750.079063746885,25750.079063746885,68002.90537214572,77291.20092062099,77291.20092062099,25750.079063746885,103041.27998436788,103041.27998436788,103041.27998436788,127818.21671476087,91484.75746419773,56446.38285197695,38931.52734691197,24776.936730392987,0.0,63708.46407730496,21060.396220834038,1534.1343805793988,0.0,0.88686413686448,2.816129135012072,0.0014959135982669303,354553.3772600002,1554733.3963861044,4.3850474881980634,1554733.3963861044,4.3850474881980634,0.85,0.09552743201933454,4.027634451161993,1.266966458386742,1.0,0.0,4.027634451160004,1.2847627327003306,1.285060693481555,3.134924720844494,19307.125506917175,1968.7788905403145,4632.441516551485,4632.441516551485,5.558640939500935,5.001571819912166,-2.331658483807995,7.3332303037201605,3.4939539815980583,3.4939539815980583,0.9982725661708738,0.0,0.0,0.00023190684342274117,7.827338564648964e-05,0.00015363345777625153,0.000618779407390772,0.09552743201936927,0.07165588223993885,0.02387154977943041,0.095527480013837,0.0716558822399128,0.023871549779421738,0.37718288335691563,0.37718288335691563,0.12565528041165028,0.0,4.988889100643519,4.98408335413842,5.003315241767211,4.988840855010949,4.984058363299027,5.00319718578794,24776.936730392987,21060.396220834038,0.85,1.0674077040945424,0.663221550234338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728103348146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.825386626597,1534.1343805793988,0.37718288335691563,0.12565528041165028,6.112874298809886,3.4939539815980583
4463.0,-30.062955002869543,5.001571102692225,35.00233245157317,24.09028827622535,4.997890615419718,-26.556879345230726,-40.0654501520097,1.4918149577812179,-0.01847303870374617,-5.007423739449338,40.00464107599111,42252.82347843271,25750.086066392945,25750.086066392945,68002.90954482566,77291.20809128096,77291.20809128096,25750.086066392945,103041.29415767391,103041.29415767391,103041.29415767391,127818.228730315,91484.75403269066,56446.369419843904,38931.53845871862,24776.93457264109,0.0,63708.47303135971,21060.394386744927,1534.134277710568,0.0,0.8868641417851312,2.8161277086289918,0.0014959135982669303,354553.3794614134,1554733.347420314,4.3850473228658595,1554733.347420314,4.3850473228658595,0.85,0.09552741971852236,4.027634451161993,1.2669663583813233,1.0,0.0,4.027634451161065,1.2847627280161806,1.2850606895527867,3.134924732274198,19307.124782725085,1968.778816693273,4632.441516551485,4632.441516551485,5.558642451154356,5.001571102692225,-2.3316561118154726,7.333227214507698,3.4939564036385446,3.4939564036385446,0.9982732581824413,0.0,0.0,0.000231907432191923,7.827361686388045e-05,0.00015363381532804257,0.0006187808474786838,0.09552741971853891,0.07165586919590888,0.023871550522630024,0.09552742575329302,0.07165586919589646,0.023871550522625885,0.37718283077604564,0.37718283077604564,0.12565528968076564,0.0,4.988901360720092,4.984100979005746,5.003311393791762,4.98895070074559,4.9841717812544175,5.00329630474107,24776.93457264109,21060.394386744927,0.85,1.0674076195697244,0.6632214125997695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726641190896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.823775191979,1534.134277710568,0.37718283077604564,0.12565528968076564,6.112874298809886,3.4939564036385446
