time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4464.0,-30.06293067464183,5.001570403309097,35.0023315645152,24.090287612658017,4.9978921921666055,-26.556857288699188,-40.065427765343316,1.4918188062242386,-0.018436984053323613,-5.0074200362294565,40.00463906569265,42252.835926546046,25750.083925975276,25750.083925975276,68002.91985252133,77291.19904288223,77291.19904288223,25750.083925975276,103041.2829688575,103041.2829688575,103041.2829688575,127818.20909721954,91484.73580328094,56446.37268694579,38931.514573705725,24776.92612836205,0.0,63708.440702067775,21060.387209107743,1534.13373370532,0.0,0.8868641679008656,2.8161276673079927,0.0014959135982669303,354553.4306414237,1554733.2607336272,4.385046445386115,1554733.2607336272,4.385046445386115,0.85,0.0955274007253418,4.027634451161993,1.2669662962900472,1.0,0.0,4.027634451161458,1.284762708800139,1.2850606710871462,3.134924779162891,19307.120935554132,1968.7784243910137,4632.441516551485,4632.441516551485,5.558641989104772,5.001570403309097,-2.3316511574410015,7.333221560750099,3.4939588069770493,3.4939588069770493,0.9982739448505855,0.0,0.0,0.00023190801970776183,7.827381527181051e-05,0.00015363420443595134,0.0006187824146631023,0.09552740072537369,0.07165585116064814,0.02387154956472555,0.09552739329054066,0.07165585116062423,0.023871549564717577,0.37718277916949433,0.37718277916949433,0.12565529907277528,0.0,4.988916291740054,4.984123938600192,5.003302220179478,4.988983052176138,4.984222815895009,5.003272566623707,24776.92612836205,21060.387209107743,0.85,1.0674083230279747,0.6632219445479953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725179856518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.822164295563,1534.13373370532,0.37718277916949433,0.12565529907277528,6.112874298809886,3.4939588069770493
4465.0,-30.062906323375877,5.00156971457175,35.0023306824929,24.09027636693793,4.997893946787363,-26.55683519365708,-40.0654016417451,1.4918228170689056,-0.01858229080289675,-5.00741665156792,40.004637438252,42252.83276766204,25750.082648481628,25750.082648481628,68002.91541614366,77291.1465768532,77291.1465768532,25750.082648481628,103041.22922533483,103041.22922533483,103041.22922533483,127818.14928963195,91484.674218891,56446.3604097011,38931.45978798878,24776.920064297126,0.0,63708.37985228591,21060.382054652557,1534.1333283734548,0.0,0.8868641910101877,2.8161299710836247,0.0014959135982669303,354553.4774188332,1554733.1905562726,4.385045668920827,1554733.1905562726,4.385045668920827,0.85,0.09552738356525863,4.027634451161993,1.2669661847455425,1.0,0.0,4.02763445116076,1.2847626888232377,1.2850606518611862,3.134924827908144,19307.107938661768,1968.7770990768274,4632.441516551485,4632.441516551485,5.558641713333641,5.00156971457175,-2.3316464293911996,7.33321614396295,3.4939612145009598,3.4939612145009598,0.99827463271456,0.0,0.0,0.00023190860778133805,7.827404679990442e-05,0.00015363456098143363,0.0006187838506979702,0.0955273835652849,0.0716558345857153,0.0238715489795696,0.09552744868814099,0.07165583458569559,0.02387154897956303,0.377182728677788,0.377182728677788,0.1256553082374464,0.0,4.988898619367319,4.984103802906418,5.003291939660642,4.988834360764997,4.984029693540492,5.003257252803053,24776.920064297126,21060.382054652557,0.85,1.0674092729059357,0.6632225284276473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723721636644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.820553170963,1534.1333283734548,0.377182728677788,0.1256553082374464,6.112874298809886,3.4939612145009598
4466.0,-30.06288197715618,5.001568978071532,35.00232979354003,24.09027636693793,4.997891356855972,-26.556813537632877,-40.065375553071476,1.4918229173330246,-0.018450497514095332,-5.007416036028625,40.0046354723392,42252.82985375117,25750.088380026205,25750.088380026205,68002.91823377738,77291.1570740639,77291.1570740639,25750.088380026205,103041.24545409011,103041.24545409011,103041.24545409011,127818.15837370053,91484.67384090282,56446.34662059147,38931.474689234834,24776.912919610422,0.0,63708.38760884525,21060.375981668858,1534.13293054646,0.0,0.8868642012576147,2.8161283117575073,0.0014959135982669303,354553.4859258383,1554733.10578356,4.385045324610805,1554733.10578356,4.385045324610805,0.85,0.0955273679167552,4.027634451161993,1.2669660951802504,1.0,0.0,4.027634451162341,1.2847626871401143,1.285060650933092,3.134924832015101,19307.10785889039,1968.7770909424107,4632.441516551485,4632.441516551485,5.558642950595795,5.001568978071532,-2.3316437408797,7.333212718951232,3.4939636240707084,3.4939636240707084,0.9982753211630595,0.0,0.0,0.0002319091957344207,7.827427801910083e-05,0.00015363491771531987,0.0006187852874916603,0.09552736791678411,0.07165581909994498,0.023871548816839134,0.09552736873315557,0.07165581909992329,0.02387154881683191,0.3771826764788166,0.3771826764788166,0.12565531714697858,0.0,4.988911769783954,4.984117559466938,5.00330326743466,4.988965538514549,4.984173755703864,5.003349748853509,24776.912919610422,21060.375981668858,0.85,1.0674091871748435,0.6632224019413858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872226203615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.818943318836,1534.13293054646,0.3771826764788166,0.12565531714697858,6.112874298809886,3.4939636240707084
4467.0,-30.062857670889787,5.0015682748353,35.002328896636584,24.09027552874761,4.99789392311294,-26.556791401910598,-40.06535316640509,1.491827654134095,-0.01843779248207511,-5.007411630953886,40.004633462855985,42252.84215969412,25750.084388347845,25750.084388347845,68002.92654804196,77291.14338514073,77291.14338514073,25750.084388347845,103041.22777348859,103041.22777348859,103041.22777348859,127818.13204045068,91484.65138044534,56446.35015500022,38931.445806050135,24776.9042669621,0.0,63708.35007301223,21060.368626917785,1534.1323583618391,0.0,0.8868642309408602,2.816128659073855,0.0014959135982669303,354553.54680578475,1554733.0191320379,4.385044327264001,1554733.0191320379,4.385044327264001,0.85,0.09552734828768279,4.027634451161993,1.2669660188024863,1.0,0.0,4.027634451161823,1.2847626637694594,1.2850606283111985,3.13492488904139,19307.10311879069,1968.776607586759,4632.441516551485,4632.441516551485,5.558642088916626,5.0015682748353,-2.3316382827427056,7.333206557578006,3.4939660180840955,3.4939660180840955,0.9982760051668844,0.0,0.0,0.0002319097827240153,7.827447642857991e-05,0.0001536353062954354,0.0006187868525503206,0.09552734828771511,0.07165580050371072,0.023871547784004403,0.0955273480831568,0.07165580050368647,0.023871547783996323,0.37718262495673943,0.37718262495673943,0.12565532715644906,0.0,4.98892250943527,4.98413286898176,5.0033002853646735,4.988973838471793,4.984202479996725,5.003296732399065,24776.9042669621,21060.368626917785,0.85,1.0674099465785565,0.6632229858608916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720802738407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.817334177324,1534.1323583618391,0.37718262495673943,0.12565532715644906,6.112874298809886,3.4939660180840955
4468.0,-30.06283335846971,5.00156757383641,35.002328007721154,24.090269591566198,4.997895240066835,-26.556769385608806,-40.06532704280687,1.4918312672062328,-0.018487082198305416,-5.007408657758813,40.00463190171792,42252.83888218434,25750.084119866802,25750.084119866802,68002.92300205115,77291.11426574555,77291.11426574555,25750.084119866802,103041.19838561236,103041.19838561236,103041.19838561236,127818.09708325515,91484.6129811617,56446.33759760165,38931.4170928445,24776.898697642795,0.0,63708.31579048729,21060.363892996374,1534.1319929950319,0.0,0.8868642517169658,2.8161296535821645,0.0014959135982669303,354553.58789656917,1554732.951813744,4.385043629194052,1554732.951813744,4.385043629194052,0.85,0.09552733189873477,4.027634451161993,1.266965960008092,1.0,0.0,4.0276344511598525,1.2847626456552512,1.2850606109471634,3.1349249332415248,19307.095014929357,1968.7757812228801,4632.441516551485,4632.441516551485,5.558642030959922,5.00156757383641,-2.3316338641977494,7.333201438034159,3.493968420904618,3.493968420904618,0.9982766916870337,0.0,0.0,0.00023191036986358986,7.827470795848174e-05,0.00015363566190510812,0.0006187882848160897,0.09552733189875973,0.07165578436576661,0.02387154753299311,0.095527361305587,0.07165578436574789,0.023871547532986877,0.37718257407956124,0.37718257407956124,0.12565533718529148,0.0,4.988921192937198,4.984132018464209,5.00329756692048,4.988921575560482,4.984134267693321,5.003292346041746,24776.898697642795,21060.363892996374,0.85,1.0674104653101677,0.6632232913068687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719345835724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.815725046958,1534.1319929950319,0.37718257407956124,0.12565533718529148,6.112874298809886,3.493968420904618
4469.0,-30.062809116193982,5.001566820582708,35.00232710977859,24.09026442272591,4.997892228094278,-26.55674786535321,-40.065300989057846,1.4918309772538494,-0.018433925076919877,-5.007408279273197,40.00462986095166,42252.83560531316,25750.090390444257,25750.090390444257,68002.92599575741,77291.10545910173,77291.10545910173,25750.090390444257,103041.19584954598,103041.19584954598,103041.19584954598,127818.08704548134,91484.59317041807,56446.323316631126,38931.410948652156,24776.89119593535,0.0,63708.302144587506,21060.357516545046,1534.131577948758,0.0,0.8868642610293999,2.816128999514702,0.0014959135982669303,354553.5931273967,1554732.8638132631,4.3850433162995,1554732.8638132631,4.3850433162995,0.85,0.0955273166371466,4.027634451161993,1.266965830330737,1.0,0.0,4.027634451161037,1.2847626458027184,1.2850606118468644,3.134924932881693,19307.090834030547,1968.77535488985,4632.441516551485,4632.441516551485,5.5586433845825045,5.001566820582708,-2.3316313611733115,7.3331981817560195,3.4939708232280116,3.4939708232280116,0.9982773780651462,0.0,0.0,0.0002319109553105562,7.827493886995098e-05,0.0001536360164406052,0.0006187897127554718,0.0955273166371764,0.07165576904770447,0.02387154758947193,0.09552731427760501,0.07165576904768212,0.02387154758946448,0.37718252274813324,0.37718252274813324,0.12565534724363672,0.0,4.988931681917791,4.984139906383973,5.003315861104397,4.988974354196273,4.984172177472772,5.003389757464845,24776.89119593535,21060.357516545046,0.85,1.0674107409333113,0.6632233819293967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717888564467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.814116850075,1534.131577948758,0.37718252274813324,0.12565534724363672,6.112874298809886,3.4939708232280116
4470.0,-30.062784775481138,5.001566109520704,35.00232620464301,24.090258206147723,4.99789536781218,-26.556725641272934,-40.065274795610435,1.4918362336042523,-0.018522932286600735,-5.0074034784310175,40.00462785555475,42252.832322891074,25750.085327440513,25750.085327440513,68002.91765033158,77291.06778680155,77291.06778680155,25750.085327440513,103041.15311424206,103041.15311424206,103041.15311424206,127818.0355670351,91484.54694485453,56446.31148094521,38931.372737677026,24776.882452793037,0.0,63708.25519047007,21060.35008487408,1534.1309890760988,0.0,0.8868642927111868,2.816130729075844,0.0014959135982669303,354553.65947702795,1554732.77733796,4.38504225180249,1554732.77733796,4.38504225180249,0.85,0.095527296910137,4.027634451161993,1.2669657451612872,1.0,0.0,4.027634451162012,1.2847626199999094,1.2850605867933267,3.1349249958426384,19307.081078495507,1968.7743601021255,4632.441516551485,4632.441516551485,5.558642291637515,5.001566109520704,-2.3316256238849307,7.333191733405634,3.493973208619539,3.493973208619539,0.9982780596055826,0.0,0.0,0.00023191154313613292,7.827517102018561e-05,0.0001536363721159473,0.0006187911452857331,0.09552729691016972,0.0716557502032207,0.023871546706949017,0.09552733969152019,0.07165575020319616,0.023871546706940843,0.3771824715828703,0.3771824715828703,0.12565535859853802,0.0,4.988919630243231,4.984124411666187,5.003314142095007,4.988880546144401,4.984071558004075,5.003316393840805,24776.882452793037,21060.35008487408,0.85,1.0674113966395982,0.6632238192141158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187164354979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.812508058383,1534.1309890760988,0.3771824715828703,0.12565535859853802,6.112874298809886,3.493973208619539
4471.0,-30.062760516519987,5.001565302035227,35.00232528961096,24.090258764941268,4.99788937323841,-26.556704404279444,-40.06525635542346,1.4918332609981897,-0.01831463558988844,-5.007405222481374,40.00462575702758,42252.86065425178,25750.096898257223,25750.096898257223,68002.957552509,77291.09426188945,77291.09426188945,25750.096898257223,103041.19116014667,103041.19116014667,103041.19116014667,127818.06648202174,91484.56120158441,56446.32759394789,38931.37067515169,24776.875321875068,0.0,63708.24599702675,21060.344023593807,1534.1306469687734,0.0,0.8868642914349483,2.8161277894021457,0.0014959135982669303,354553.63537352666,1554732.6868467636,4.385042294683662,1554732.6868467636,4.385042294683662,0.85,0.09552728378851329,4.027634451161993,1.2669657468097286,1.0,0.0,4.027634451161989,1.2847626326958772,1.2850606002449598,3.1349249648634476,19307.084087264186,1968.7746669111457,4632.441516551485,4632.441516551485,5.558644789416856,5.001565302035227,-2.3316246959798352,7.3331899980150625,3.4939756054834725,3.4939756054834725,0.9982787444238493,0.0,0.0,0.00023191212898878168,7.827533445433263e-05,0.00015363679453444905,0.0006187928466330436,0.09552728378854228,0.07165573627616874,0.023871547512373532,0.09552721853361872,0.07165573627614699,0.02387154751236629,0.37718241913725137,0.37718241913725137,0.12565536978874656,0.0,4.9889544852666745,4.984159062356355,5.003349607237908,4.989090586891507,4.984294350161974,5.003488151920408,24776.875321875068,21060.344023593807,0.85,1.067412176999547,0.6632243596256552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714976531355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.810902046791,1534.1306469687734,0.37718241913725137,0.12565536978874656,6.112874298809886,3.4939756054834725
4472.0,-30.06273621744137,5.001564538864237,35.0023243562539,24.090252618212276,4.997892021002272,-26.55668226685982,-40.06522639011962,1.4918380704210823,-0.01839265960956027,-5.00740040267662,40.004623393208156,42252.8415637035,25750.09158051886,25750.09158051886,68002.93314422236,77291.05890029488,77291.05890029488,25750.09158051886,103041.15048081374,103041.15048081374,103041.15048081374,127818.01496553427,91484.51710442026,56446.29976783036,38931.352596211,24776.864484720536,0.0,63708.217080931536,21060.334812012454,1534.1299381576532,0.0,0.8868643245105845,2.8161293769046214,0.0014959135982669303,354553.7019852346,1554732.5849158245,4.3850411833538585,1554732.5849158245,4.3850411833538585,0.85,0.0955272633206307,4.027634451161993,1.2669655808666724,1.0,0.0,4.027634451161893,1.2847626089858468,1.2850605772833978,3.1349250227178445,19307.0747809108,1968.7737179272026,4632.441516551485,4632.441516551485,5.558643641482586,5.001564538864237,-2.331618977729309,7.333183516593546,3.4939779720745547,3.4939779720745547,0.9982794205927299,0.0,0.0,0.000231912715811632,7.827560003549445e-05,0.00015363711577613754,0.0006187941404771353,0.09552726332066838,0.07165571663142357,0.023871546689244814,0.09552723181047894,0.0716557166313953,0.023871546689235395,0.3771823686991725,0.3771823686991725,0.12565538310189345,0.0,4.988963305136963,4.984167480985207,5.003359628170529,4.989007743067077,4.984210316752183,5.0034088757476525,24776.864484720536,21060.334812012454,0.85,1.067412278353906,0.6632243609961291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713522465232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.809295208795,1534.1299381576532,0.3771823686991725,0.12565538310189345,6.112874298809886,3.4939779720745547
4473.0,-30.062711957621943,5.001563842651578,35.002323446773126,24.090251221228414,4.997898136585824,-26.556659818022357,-40.065203968528635,1.4918459969865514,-0.01847104410154543,-5.007394441869995,40.00462222194414,42252.853480527425,25750.08354551913,25750.08354551913,68002.93702604655,77291.0285638042,77291.0285638042,25750.08354551913,103041.11210932332,103041.11210932332,103041.11210932332,127817.97226143123,91484.47945197126,56446.30436869589,38931.30564808374,24776.860152107907,0.0,63708.16580019165,21060.33112929172,1534.1295756284303,0.0,0.8868643590739905,2.8161311023328848,0.0014959135982669303,354553.78436607687,1554732.5344094154,4.385040022035567,1554732.5344094154,4.385040022035567,0.85,0.09552724573179089,4.027634451161993,1.266965540754609,1.0,0.0,4.0276344511617825,1.284762570695915,1.2850605397373365,3.134925116148388,19307.06683466293,1968.7729076354242,4632.441516551485,4632.441516551485,5.558641906976126,5.001563842651578,-2.331612393467782,7.33317623611936,3.4939803506880316,3.4939803506880316,0.9982801001965804,0.0,0.0,0.00023191330168773535,7.827579875760776e-05,0.0001536375029301276,0.0006187956997918835,0.09552724573181237,0.07165569912262369,0.023871546609188676,0.09552727148848743,0.07165569912260758,0.023871546609183312,0.37718231829881443,0.37718231829881443,0.12565539659341904,0.0,4.9889530581950225,4.984160290993088,5.003340200889738,4.988923397768474,4.98414286103025,5.003273824992789,24776.860152107907,21060.33112929172,0.85,1.0674131984795265,0.6632250818999457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871206599477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.80768998312,1534.1295756284303,0.37718231829881443,0.12565539659341904,6.112874298809886,3.4939803506880316
4474.0,-30.062687699127842,5.001563149049654,35.0023225612198,24.090255761425965,4.997900200368053,-26.556637775591938,-40.06517784493042,1.491850276832442,-0.01836771953992411,-5.007391451739198,40.00462109992056,42252.849956113816,25750.0832322308,25750.0832322308,68002.93318834461,77291.03852612489,77291.03852612489,25750.0832322308,103041.12175835569,103041.12175835569,103041.12175835569,127817.97878318983,91484.48045845206,56446.291888442225,38931.32063334426,24776.857024834146,0.0,63708.17765817841,21060.328471109024,1534.129353171014,0.0,0.8868643783467627,2.8161300941453584,0.0014959135982669303,354553.8256909422,1554732.4860263162,4.385039374477225,1554732.4860263162,4.385039374477225,0.85,0.09552723109564731,4.027634451161993,1.266965472069569,1.0,0.0,4.027634451161814,1.2847625494652428,1.285060519254452,3.134925167952955,19307.067047072647,1968.7729292951874,4632.441516551485,4632.441516551485,5.558641839346924,5.001563149049654,-2.3316079658888427,7.333171114938497,3.4939827482286527,3.4939827482286527,0.9982807852081865,0.0,0.0,0.00023191388753319913,7.827603029112609e-05,0.00015363785724207304,0.0006187971268308814,0.09552723109566574,0.07165568401871603,0.023871547076949724,0.0955272255132473,0.07165568401870219,0.023871547076945117,0.3771822669873225,0.3771822669873225,0.12565540844780324,0.0,4.988966056878155,4.984183549253544,5.003322397332113,4.989023732199257,4.984282265811714,5.003256868212361,24776.857024834146,21060.328471109024,0.85,1.0674129395634169,0.6632249031328193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871061187776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.806084780923,1534.129353171014,0.3771822669873225,0.12565540844780324,6.112874298809886,3.4939827482286527
4475.0,-30.062663442992694,5.001562388762361,35.00232166708178,24.090245423745387,4.997896277535046,-26.556616333953997,-40.06515179118139,1.4918491684966628,-0.01838239822086507,-5.0073917610664775,40.00461907876441,42252.84678642531,25750.09123447526,25750.09123447526,68002.93802090058,77291.01270078958,77291.01270078958,25750.09123447526,103041.10393526484,103041.10393526484,103041.10393526484,127817.95376511259,91484.44325465371,56446.27734029071,38931.29546040334,24776.849829847743,0.0,63708.14529025108,21060.32235537058,1534.1289691001625,0.0,0.8868643840891727,2.8161302508501143,0.0014959135982669303,354553.8214159089,1554732.398871469,4.385039181534282,1554732.398871469,4.385039181534282,0.85,0.0955272169819485,4.027634451161993,1.266965355030261,1.0,0.0,4.027634451161485,1.284762553440364,1.285060523983135,3.134925158253336,19307.059195508915,1968.7721286585038,4632.441516551485,4632.441516551485,5.55864356678254,5.001562388762361,-2.331605973900652,7.333168362663013,3.4939851453964916,3.4939851453964916,0.9982814701132833,0.0,0.0,0.00023191447332305537,7.827626120620163e-05,0.00015363821211685375,0.0006187985561367742,0.0955272169819775,0.07165566953401627,0.02387154744796123,0.09552720753209518,0.07165566953399452,0.023871547447953983,0.37718221678932407,0.37718221678932407,0.1256554190780287,0.0,4.988974836294915,4.984191547922421,5.003333517402609,4.989009362845593,4.984222954647123,5.003377409571101,24776.849829847743,21060.32235537058,0.85,1.0674135577339858,0.6632251903414152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709157840466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.804480360834,1534.1289691001625,0.37718221678932407,0.1256554190780287,6.112874298809886,3.4939851453964916
4476.0,-30.062639170185456,5.0015616109712875,35.00232074952787,24.090234736818843,4.997894763334181,-26.556594636406558,-40.0651294743642,1.4918502295556095,-0.018449991232955654,-5.00738982550413,40.00461660844977,42252.85921514768,25750.093334928806,25750.093334928806,68002.95255007649,77290.97557489792,77290.97557489792,25750.093334928806,103041.06890982673,103041.06890982673,103041.06890982673,127817.9082430508,91484.39571880762,56446.279359058855,38931.240399720846,24776.839333224063,0.0,63708.07973294491,21060.31343324045,1534.128344692961,0.0,0.8868644028775865,2.8161313646599484,0.0014959135982669303,354553.8481661962,1554732.2923483383,4.385038550250234,1554732.2923483383,4.385038550250234,0.8499999999999999,0.09552719899856901,4.027634451161993,1.2669652495300396,1.0,0.0,4.027634451161384,1.2847625472663173,1.2850605185608157,3.134925173318512,19307.049163449232,1968.771105673113,4632.441516551485,4632.441516551485,5.558644020205111,5.0015616109712875,-2.3316023633431606,7.3331639743144486,3.493987521291574,3.493987521291574,0.9982821489404498,0.0,0.0,0.00023191505951690856,7.827645900125028e-05,0.0001536386005156583,0.0006188001204651801,0.09552719899860643,0.07165565203691503,0.023871546961691404,0.09552720845726939,0.07165565203688697,0.023871546961682047,0.37718216657187736,0.37718216657187736,0.12565543047175826,0.0,4.988967100675495,4.984176074662855,5.003349006711915,4.98893983427115,4.984117860655601,5.003414644020609,24776.839333224063,21060.31343324045,0.85,1.0674148841894946,0.6632260679063876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870770394484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.802876702104,1534.128344692961,0.37718216657187736,0.12565543047175826,6.112874298809886,3.493987521291574
4477.0,-30.062614942960092,5.0015608470098165,35.0023198260108,24.090234108176105,4.997896017529863,-26.55657270305015,-40.06510335076598,1.491853777620208,-0.01840978232684165,-5.00738642434663,40.00461459965331,42252.855622997966,25750.091675376498,25750.091675376498,68002.94729837446,77290.96804651793,77290.96804651793,25750.091675376498,103041.05972189442,103041.05972189442,103041.05972189442,127817.89076006637,91484.37891959099,56446.266496072305,38931.236026131875,24776.83103817195,0.0,63708.067064303825,21060.306382446157,1534.1278162945564,0.0,0.88686442745119,2.8161312335105277,0.0014959135982669303,354553.89517162926,1554732.2057264652,4.38503772458589,1554732.2057264652,4.38503772458589,0.85,0.09552718088237878,4.027634451161993,1.2669651923840868,1.0,0.0,4.027634451161404,1.2847625294604375,1.2850605015025525,3.134925216766309,19307.045618109085,1968.7707441490302,4632.441516551485,4632.441516551485,5.5586436619594,5.0015608470098165,-2.3315976819223865,7.333158528932203,3.4939898906392046,3.4939898906392046,0.9982828258969156,0.0,0.0,0.00023191564461131215,7.82766905365741e-05,0.00015363895407473805,0.0006188015444719103,0.09552718088241056,0.07165563424622538,0.02387154663618518,0.09552717375305297,0.07165563424620154,0.02387154663617724,0.3771821149202409,0.3771821149202409,0.12565544274877158,0.0,4.988967716577406,4.984174743497704,5.003355464269077,4.988976642019793,4.984175883587341,5.00338776108282,24776.83103817195,21060.306382446157,0.85,1.0674150140159737,0.6632261434073959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706249050184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.80127418591,1534.1278162945564,0.3771821149202409,0.12565544274877158,6.112874298809886,3.4939898906392046
4478.0,-30.062590766240376,5.001560112601038,35.00231891177681,24.090233200136595,4.997899001269039,-26.55655064220551,-40.065077192243166,1.491858877234473,-0.018411887673210003,-5.007382255990857,40.00461302300973,42252.85173700869,25750.088129053387,25750.088129053387,68002.93986606208,77290.95240787367,77290.95240787367,25750.088129053387,103041.04053692706,103041.04053692706,103041.04053692706,127817.8655407691,91484.35473064579,56446.25405978186,38931.22296762659,24776.825003842037,0.0,63708.04797146863,21060.30125326573,1534.1273989107237,0.0,0.8868644543633992,2.816131747737522,0.0014959135982669303,354553.95278007345,1554732.1377395776,4.385036820345262,1554732.1377395776,4.385036820345262,0.85,0.0955271633806613,4.027634451161993,1.266965109962039,1.0,0.0,4.027634451162225,1.2847625043989934,1.2850604771854772,3.1349252779182746,19307.04051322589,1968.770223595814,4632.441516551485,4632.441516551485,5.558642896418573,5.001560112601038,-2.3315924276033035,7.333152540204342,3.4939922628624465,3.4939922628624465,0.9982835036749848,0.0,0.0,0.00023191622848734564,7.827692238207119e-05,0.00015363930610527444,0.0006188029623222265,0.09552716338068717,0.07165561687814165,0.02387154650254552,0.09552716810547926,0.07165561687812225,0.02387154650253906,0.37718206296889084,0.37718206296889084,0.12565545519481183,0.0,4.988966662894086,4.984175754422381,5.003348209296746,4.988970368317666,4.98418772112251,5.003327114652393,24776.825003842037,21060.30125326573,0.85,1.0674152172503684,0.6632262811745769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704796887953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.79967156565,1534.1273989107237,0.37718206296889084,0.12565545519481183,6.112874298809886,3.4939922628624465
4479.0,-30.062566580709678,5.001559367563511,35.002318005360074,24.090232711192243,4.997899366847944,-26.556528835265745,-40.06505487542597,1.4918616214043814,-0.01835320178543043,-5.007379961117761,40.00461142223556,42252.863725325704,25750.089404503356,25750.089404503356,68002.95312982905,77290.9490510151,77290.9490510151,25750.089404503356,103041.03845551846,103041.03845551846,103041.03845551846,127817.85788537381,91484.34175994612,56446.256434258234,38931.20591743099,24776.819429855364,0.0,63708.025347286355,21060.29651537706,1534.1270513716838,0.0,0.8868644718321951,2.8161312447462614,0.0014959135982669303,354553.9844961964,1554732.0687121525,4.385036233399971,1554732.0687121525,4.385036233399971,0.85,0.09552714770673741,4.027634451161993,1.2669650192977864,1.0,0.0,4.027634451163212,1.2847624903557724,1.2850604638894554,3.1349253121848797,19307.037775863588,1968.769944462542,4632.441516551485,4632.441516551485,5.55864317174854,5.001559367563511,-2.331588541034166,7.3331479085976765,3.4939946427274813,3.4939946427274813,0.9982841836364232,0.0,0.0,0.00023191681257752196,7.827712017866506e-05,0.0001536396923988569,0.0006188045181715674,0.09552714770676235,0.07165560097508812,0.023871546731674236,0.09552713128434226,0.07165560097506941,0.023871546731668,0.3771820109189692,0.3771820109189692,0.12565546694848526,0.0,4.988977810388235,4.984191468525978,5.0033456446591345,4.989026759332319,4.9842586869333445,5.003339749324255,24776.819429855364,21060.29651537706,0.85,1.0674158045101871,0.6632267048773859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703347753263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.79806874117,1534.1270513716838,0.3771820109189692,0.12565546694848526,6.112874298809886,3.4939946427274813
4480.0,-30.062542385416013,5.001558592765792,35.002317091475476,24.0902220242657,4.997897778944713,-26.55650721488234,-40.06502878675235,1.4918626084113653,-0.01842143618728187,-5.007378594947826,40.004609391883896,42252.860186414386,25750.09297572626,25750.09297572626,68002.95316214065,77290.91227612605,77290.91227612605,25750.09297572626,103041.00525185232,103041.00525185232,103041.00525185232,127817.81696981458,91484.29457646896,56446.24248675848,38931.16898856721,24776.81171796226,0.0,63707.98070652947,21060.28996026792,1534.126599187473,0.0,0.8868644861314523,2.8161323005161814,0.0014959135982669303,354554.0033772466,1554731.9811608014,4.385035752950056,1554731.9811608014,4.385035752950056,0.85,0.09552713168252504,4.027634451161993,1.2669649148965259,1.0,0.0,4.02763445116294,1.2847624845319925,1.2850604588150856,3.134925326395378,19307.02781816855,1968.7689290602348,4632.441516551485,4632.441516551485,5.558643942664456,5.001558592765792,-2.3315853473229913,7.3331439400887835,3.4939970181621622,3.4939970181621622,0.9982848623320464,0.0,0.0,0.0002319173969048343,7.827735140625485e-05,0.00015364004549857943,0.0006188059403281746,0.0955271316825556,0.07165558488699263,0.023871546795562974,0.09552714048111434,0.0716555848869697,0.023871546795555337,0.3771819596828571,0.3771819596828571,0.1256554784279755,0.0,4.988973161329113,4.984182324660253,5.003354485582463,4.98895715876057,4.984148345950132,5.003392446762291,24776.81171796226,21060.28996026792,0.85,1.0674165529652548,0.6632271140573737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701898090733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.796466899094,1534.126599187473,0.3771819596828571,0.1256554784279755,6.112874298809886,3.4939970181621622
4481.0,-30.062518171724907,5.001557834108149,35.00231617152568,24.090221360698365,4.997899174282807,-26.556485279591495,-40.06500643501056,1.4918662821497504,-0.018383910255067804,-5.007375086880012,40.00460738745294,42252.872217485805,25750.091038917242,25750.091038917242,68002.96325640305,77290.90408653583,77290.90408653583,25750.091038917242,103040.99512545308,103040.99512545308,103040.99512545308,127817.79855065473,91484.2771786546,56446.2453096062,38931.1465211649,24776.803425201648,0.0,63707.94994636654,21060.2829114214,1534.1260685111092,0.0,0.8868645112331128,2.8161322170887577,0.0014959135982669303,354554.05186024285,1554731.8947271882,4.385034909543293,1554731.8947271882,4.385034909543293,0.85,0.09552711331977895,4.027634451161993,1.2669648555526511,1.0,0.0,4.027634451162246,1.2847624661388815,1.2850604411690423,3.1349253712760707,19307.02414649914,1968.7685546541522,4632.441516551485,4632.441516551485,5.558643524567647,5.001557834108149,-2.331580590342181,7.33313842445033,3.4939993833774565,3.4939993833774565,0.9982855381078447,0.0,0.0,0.0002319179816778094,7.827754951339342e-05,0.000153640432164416,0.000618807497676819,0.09552711331981073,0.07165556693745434,0.023871546382356383,0.09552710731071729,0.07165556693743051,0.023871546382348445,0.37718190760021864,0.37718190760021864,0.1256554903783468,0.0,4.988975431372012,4.984185257855131,5.0033547615144585,4.98899117662495,4.984203658595732,5.003362535089195,24776.803425201648,21060.2829114214,0.85,1.067417226792768,0.6632276231311319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700447843291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.794866058784,1534.1260685111092,0.37718190760021864,0.1256554903783468,6.112874298809886,3.4939993833774565
4482.0,-30.062494001596264,5.0015570977510935,35.00231525969812,24.090225796122127,4.997901650374881,-26.556463275448632,-40.06498031141234,1.4918709242275285,-0.018286651448988778,-5.00737126385524,40.004605784131726,42252.8683377177,25750.08836284664,25750.08836284664,68002.95670056433,77290.91212063172,77290.91212063172,25750.08836284664,103041.00048347836,103041.00048347836,103041.00048347836,127817.7978058296,91484.27645958388,56446.23267667103,38931.159758792055,24776.797322351238,0.0,63707.95708114329,21060.27772399855,1534.1256574744734,0.0,0.8868645364851095,2.8161313858021595,0.0014959135982669303,354554.10469608434,1554731.8255899395,4.385034061085317,1554731.8255899395,4.385034061085317,0.85,0.09552709597061756,4.027634451161993,1.2669647808233275,1.0,0.0,4.027634451162807,1.2847624432180922,1.2850604189929205,3.13492542720467,19307.023994745025,1968.768539179539,4632.441516551485,4632.441516551485,5.558642946887262,5.0015570977510935,-2.3315755930321176,7.333132690783211,3.4940017521703437,3.4940017521703437,0.9982862149058125,0.0,0.0,0.0002319185654000862,7.827778105169882e-05,0.00015364078434838737,0.0006188089161451153,0.09552709597064372,0.07165554977007647,0.023871546200567254,0.09552705623783779,0.07165554977005685,0.023871546200560718,0.37718185556693806,0.37718185556693806,0.12565550219170746,0.0,4.988995814815667,4.984215425012167,5.003345771278816,4.989084612406259,4.984343360300613,5.003317079008468,24776.797322351238,21060.27772399855,0.85,1.067417004346107,0.6632274879557233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698996493398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.793266393552,1534.1256574744734,0.37718185556693806,0.12565550219170746,6.112874298809886,3.4940017521703437
4483.0,-30.062469823220038,5.001556375561009,35.00231435885804,24.090225027781003,4.997903773948272,-26.5564412991382,-40.06495418781412,1.4918752498667511,-0.018269723389039427,-5.007367797933015,40.00460428051037,42252.86451020198,25750.086662810176,25750.086662810176,68002.95117301216,77290.9005171072,77290.9005171072,25750.086662810176,103040.98717991739,103040.98717991739,103040.98717991739,127817.77906511974,91484.25595683593,56446.21994993175,38931.15111878242,24776.791885202365,0.0,63707.94300398479,21060.27310242201,1534.1252902182398,0.0,0.8868645595595712,2.8161315680198005,0.0014959135982669303,354554.15259662125,1554731.7607518765,4.3850332857917635,1554731.7607518765,4.3850332857917635,0.85,0.0955270795506327,4.027634451161993,1.2669647110393272,1.0,0.0,4.027634451160118,1.2847624217771751,1.2850603982972717,3.134925479522262,19307.01966780424,1968.768097954372,4632.441516551485,4632.441516551485,5.558642579902281,5.001556375561009,-2.3315708480530994,7.333127223614108,3.4940041264261454,3.4940041264261454,0.998286893264613,0.0,0.0,0.00023191914932290056,7.827801259063798e-05,0.0001536411367322626,0.0006188103354185512,0.09552707955065705,0.07165553347578792,0.02387154607486913,0.09552704203599457,0.07165553347576965,0.023871546074863047,0.37718180522729305,0.37718180522729305,0.12565551333349603,0.0,4.989014949731256,4.984245290642832,5.003332689812339,4.989098074543961,4.984371341061319,5.003286953666361,24776.791885202365,21060.27310242201,0.85,1.0674171534428405,0.6632275744259889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869754775488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.791666662737,1534.1252902182398,0.37718180522729305,0.12565551333349603,6.112874298809886,3.4940041264261454
4484.0,-30.062445644137686,5.001555569009163,35.00231344674174,24.09020966095852,4.997898489544153,-26.556420063022998,-40.06493194084612,1.4918729084298503,-0.018340783432392982,-5.007369007563256,40.004602150384976,42252.87681756027,25750.096786221464,25750.096786221464,68002.97360378173,77290.8597936406,77290.8597936406,25750.096786221464,103040.95657986206,103040.95657986206,103040.95657986206,127817.74099460704,91484.20333477591,56446.2203586973,38931.09219564291,24776.784414744983,0.0,63707.87661038789,21060.266752533236,1534.1249093331637,0.0,0.8868645611164079,2.8161323602325083,0.0014959135982669303,354554.1358790097,1554731.668898169,4.385033233482617,1554731.668898169,4.385033233482617,0.85,0.09552706623096853,4.027634451161993,1.2669646137813104,1.0,0.0,4.027634451160959,1.2847624315245048,1.285060408797127,3.1349254557379798,19307.00856233984,1968.766965512162,4632.441516551485,4632.441516551485,5.55864476523182,5.001555569009163,-2.3315695481367036,7.333125117145867,3.494006503728388,3.494006503728388,0.9982875724938252,0.0,0.0,0.00023191973326412151,7.827820977068815e-05,0.00015364152349343338,0.000618811893151167,0.09552706623099841,0.07165551968427057,0.023871546546727834,0.09552704535963669,0.07165551968424816,0.023871546546720367,0.37718175624437533,0.37718175624437533,0.1256555236838321,0.0,4.989018065092068,4.984242099238941,5.003354734795494,4.989028224130891,4.984227034417756,5.0034406148949415,24776.784414744983,21060.266752533236,0.85,1.0674186179467409,0.6632284587973651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696098522286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.790067902823,1534.1249093331637,0.37718175624437533,0.1256555236838321,6.112874298809886,3.494006503728388
4485.0,-30.0624214869394,5.001554857751936,35.002312529680744,24.090213467739545,4.997905058002317,-26.55639766123344,-40.06490574739871,1.491881232296645,-0.018336464670028363,-5.007361781724504,40.004600182128065,42252.87264093954,25750.08535086724,25750.08535086724,68002.95799180678,77290.84863041018,77290.84863041018,25750.08535086724,103040.93398127743,103040.93398127743,103040.93398127743,127817.70899976963,91484.18508049814,56446.20909102876,38931.08443274375,24776.7750184922,0.0,63707.859451235956,21060.25876571837,1534.1242309546758,0.0,0.8868646050000907,2.8161331469754,0.0014959135982669303,354554.2357432235,1554731.5840244382,4.3850317590068535,1554731.5840244382,4.3850317590068535,0.8499999999999999,0.09552704429953295,4.027634451161993,1.2669645676249637,1.0,0.0,4.027634451160051,1.284762391381109,1.285060369394008,3.134925553691153,19307.004709920686,1968.7665726747348,4632.441516551485,4632.441516551485,5.558642296694616,5.001554857751936,-2.3315620693550048,7.333116927106941,3.49400885437785,3.49400885437785,0.9982882441079571,0.0,0.0,0.00023192031667818066,7.827844192989147e-05,0.0001536418747482892,0.0006188133078773255,0.09552704429956654,0.07165549917806513,0.02387154512150142,0.0955270345325273,0.07165549917803993,0.02387154512149302,0.3771817063612897,0.3771817063612897,0.1256555355232898,0.0,4.989016769035345,4.984246827363279,5.0033353511412315,4.989025317054484,4.98427947438563,5.003271554931985,24776.7750184922,21060.25876571837,0.85,1.067418660390849,0.663228571873165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694649247643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.788469962998,1534.1242309546758,0.3771817063612897,0.1256555355232898,6.112874298809886,3.49400885437785
4486.0,-30.06239732528731,5.001554143116553,35.002311637493584,24.090207495633535,4.997906710868011,-26.55637574706866,-40.06487962380049,1.491885132649664,-0.018398086265733582,-5.00735912098748,40.00459907251117,42252.868779518365,25750.085756245895,25750.085756245895,68002.95453576426,77290.81794540088,77290.81794540088,25750.085756245895,103040.90370164678,103040.90370164678,103040.90370164678,127817.67587618798,91484.14531237615,56446.19614649489,38931.05462875695,24776.772174541202,0.0,63707.82680329816,21060.25634836002,1534.124028150336,0.0,0.8868646225522359,2.8161342669979796,0.0014959135982669303,354554.2725157646,1554731.5361763537,4.38503116926119,1554731.5361763537,4.38503116926119,0.85,0.09552703004256469,4.027634451161993,1.266964416517876,1.0,0.0,4.027634451163509,1.284762371930489,1.2850603506886042,3.134925601152261,19306.99631717698,1968.765716853052,4632.441516551485,4632.441516551485,5.558642384203256,5.001554143116553,-2.3315579084552325,7.333112051571785,3.4940112324302683,3.4940112324302683,0.9982889235515052,0.0,0.0,0.00023192090020115547,7.827867347063774e-05,0.00015364222673051772,0.0006188147255330752,0.09552703004258278,0.07165548460333727,0.023871545439245516,0.09552706178755187,0.0716554846033237,0.023871545439240992,0.3771816562363936,0.3771816562363936,0.12565554605540416,0.0,4.989004611240944,4.984235364519634,5.003321104029396,4.98896103472174,4.984194570549107,5.00326917441248,24776.772174541202,21060.25634836002,0.85,1.0674191531556645,0.6632288511422105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693201284993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.786872390732,1534.124028150336,0.3771816562363936,0.12565554605540416,6.112874298809886,3.4940112324302683
4487.0,-30.062373167577693,5.001553367972888,35.00231073610703,24.09020239664244,4.997903083598268,-26.556354364467676,-40.06485737683249,1.4918842804885664,-0.018331111159739066,-5.0073591887772455,40.00459702018275,42252.88090636361,25750.09301723978,25750.09301723978,68002.9739236034,77290.8120310003,77290.8120310003,25750.09301723978,103040.90504824008,103040.90504824008,103040.90504824008,127817.66981791714,91484.12817890588,56446.197054270684,38931.034582928,24776.764769677055,0.0,63707.799352605056,21060.250054225497,1534.123629089601,0.0,0.8868646296362183,2.8161333793288508,0.0014959135982669303,354554.27157888067,1554731.4476773601,4.385030931241977,1554731.4476773601,4.385030931241977,0.85,0.09552701518674318,4.027634451161993,1.2669643835490572,1.0,0.0,4.027634451161239,1.2847623747121102,1.2850603542204773,3.1349255943648773,19306.992701295276,1968.765348135732,4632.441516551485,4632.441516551485,5.558643951625932,5.001553367972888,-2.331555765038591,7.3331091330114795,3.494013608278181,3.494013608278181,0.9982896023651946,0.0,0.0,0.00023192148363026784,7.827887065222657e-05,0.00015364261297804127,0.0006188162811969078,0.09552701518677285,0.07165546963023606,0.0238715455565368,0.09552700759089443,0.0716554696302138,0.023871545556529383,0.37718160493894914,0.37718160493894914,0.12565555584033827,0.0,4.98900933090016,4.984237596594255,5.003333288253032,4.9890280776174905,4.984246396041328,5.003381896268138,24776.764769677055,21060.250054225497,0.85,1.0674199174142829,0.6632293272681669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691753055657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.785275712931,1534.123629089601,0.37718160493894914,0.12565555584033827,6.112874298809886,3.494013608278181
4488.0,-30.062349020898157,5.001552722904368,35.00230984320774,24.09021098809319,4.997912613612159,-26.55633167598499,-40.06483111353589,1.4918952686992701,-0.018307781991040883,-5.0073502659443765,40.004595464620586,42252.8765106003,25750.0774082224,25750.0774082224,68002.95391882269,77290.80826594729,77290.80826594729,25750.0774082224,103040.8856741697,103040.8856741697,103040.8856741697,127817.64288029328,91484.11852599315,56446.186770647306,38931.0352837176,24776.757206123584,0.0,63707.79248984119,21060.243625205047,1534.1230180173886,0.0,0.8868646806589546,2.816134114449766,0.0014959135982669303,354554.39489632647,1554731.3805995567,4.385029216896799,1554731.3805995567,4.385029216896799,0.85,0.09552699231347099,4.027634451161993,1.2669642533222212,1.0,0.0,4.0276344511620445,1.284762322105554,1.2850603023509861,3.1349257227291956,19306.990664125336,1968.7651404022106,4632.441516551485,4632.441516551485,5.558640582124706,5.001552722904368,-2.3315470194445913,7.333099742348959,3.494015964681703,3.494015964681703,0.9982902756233437,0.0,0.0,0.00023192206679434706,7.827910343233902e-05,0.00015364296336200806,0.0006188176924154436,0.09552699231349965,0.07165544849575971,0.023871543817739944,0.09552699997266546,0.07165544849573821,0.023871543817732783,0.3771815535266491,0.3771815535266491,0.12565556662153116,0.0,4.989012569890917,4.984255247176691,5.003293261073452,4.9890424839533125,4.984342809610325,5.003150117272128,24776.757206123584,21060.243625205047,0.85,1.0674197183910652,0.6632293297140679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869030506291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.783679761536,1534.1230180173886,0.3771815535266491,0.12565556662153116,6.112874298809886,3.494015964681703
4489.0,-30.062324892054,5.001552012511012,35.002308973608386,24.090205679554515,4.997910273184029,-26.556310190713884,-40.06480883164329,1.491895571844233,-0.018275753569071185,-5.007350466164842,40.004594357482944,42252.88845142151,25750.085247202696,25750.085247202696,68002.9736986242,77290.79631661174,77290.79631661174,25750.085247202696,103040.88156381444,103040.88156381444,103040.88156381444,127817.63686377282,91484.0958900613,56446.18802487245,38931.008739098725,24776.755299958364,0.0,63707.76403905709,21060.24200496461,1534.1229353543026,0.0,0.8868646836479175,2.816133670366732,0.0014959135982669303,354554.39212919166,1554731.3328583844,4.3850291164687505,1554731.3328583844,4.3850291164687505,0.85,0.09552698072661724,4.027634451161993,1.2669642016710712,1.0,0.0,4.027634451161765,1.2847623194841395,1.2850603004776782,3.134925729125662,19306.98588699317,1968.7646532702984,4632.441516551485,4632.441516551485,5.558642274316667,5.001552012511012,-2.33154493705527,7.333096949566282,3.494018359032654,3.494018359032654,0.9982909597236154,0.0,0.0,0.000231922649529035,7.827930092447874e-05,0.00015364334860455627,0.0006188192440316027,0.09552698072663293,0.07165543620405158,0.02387154452258134,0.0955269800834547,0.07165543620403982,0.02387154452257742,0.3771815029593421,0.3771815029593421,0.12565557504036207,0.0,4.9890250751236636,4.984273853760328,5.003287447444791,4.989074712595766,4.984347899540353,5.003263812254602,24776.755299958364,21060.24200496461,0.85,1.0674205055593204,0.6632298133319776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688857731565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.78208439443,1534.1229353543026,0.3771815029593421,0.12565557504036207,6.112874298809886,3.494018359032654
