time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4490.0,-30.062300820573828,5.001551253545666,35.00230807963408,24.090200545638822,4.997906790110491,-26.556288871293376,-40.06478281281886,1.4918948408303425,-0.01820929811538008,-5.007349964426969,40.004591908309095,42252.884564773434,25750.091075841516,25750.091075841516,68002.97564061495,77290.78973162062,77290.78973162062,25750.091075841516,103040.88080746213,103040.88080746213,103040.88080746213,127817.62615197207,91484.07817925463,56446.17301240868,38931.005740939945,24776.74534450993,0.0,63707.751085449876,21060.23354283344,1534.1223773534405,0.0,0.886864695065652,2.8161328560054963,0.0014959135982669303,354554.39906342904,1554731.2272469245,4.385028732837091,1554731.2272469245,4.385028732837091,0.85,0.09552696393331876,4.027634451161993,1.266964125293307,1.0,0.0,4.027634451163215,1.284762321703331,1.2850603034443207,3.1349257237106523,19306.982149269243,1968.7642721285295,4632.441516551485,4632.441516551485,5.558643532538449,5.001551253545666,-2.3315423743532255,7.333093627898892,3.4940207326021655,3.4940207326021655,0.998291637886333,0.0,0.0,0.0002319232308796714,7.827953153892423e-05,0.00015364369934074717,0.0006188206566687685,0.09552696393335464,0.07165542001971859,0.023871543913636047,0.09552691894341821,0.07165542001969168,0.023871543913627082,0.37718145313779405,0.37718145313779405,0.1256555836182407,0.0,4.989048003178709,4.98429932280618,5.0033027446995675,4.9891406663115845,4.984402152697157,5.003364887677662,24776.74534450993,21060.23354283344,0.85,1.0674207530792286,0.6632298871781006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868741146954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.780489474912,1534.1223773534405,0.37718145313779405,0.1256555836182407,6.112874298809886,3.4940207326021655
4491.0,-30.062276751255567,5.00155061553567,35.00230719305355,24.090203968249284,4.9979157095574305,-26.5562663135059,-40.064756584446855,1.4919052718080787,-0.018260290322757555,-5.00734145796014,40.004590335721716,42252.87991688198,25750.076561199567,25750.076561199567,68002.95647808156,77290.76754532475,77290.76754532475,25750.076561199567,103040.84410652431,103040.84410652431,103040.84410652431,127817.58187836623,91484.04988913941,56446.162260698016,38930.98625382377,24776.73777184192,0.0,63707.724025665695,21060.22710606563,1534.121772872746,0.0,0.8868647440318635,2.816134518776482,0.0014959135982669303,354554.51662654674,1554731.1594349816,4.385027087590551,1554731.1594349816,4.385027087590551,0.85,0.09552694180479579,4.027634451161993,1.2669640450691806,1.0,0.0,4.027634451161385,1.2847622717073393,1.285060254183604,3.1349258457049887,19306.976178866957,1968.7636633169286,4632.441516551485,4632.441516551485,5.558640399278828,5.00155061553567,-2.331533930595408,7.3330845461310785,3.4940230903351384,3.4940230903351384,0.9982923115243253,0.0,0.0,0.00023192381217943867,7.827976401130243e-05,0.00015364404816813624,0.0006188220616179782,0.09552694180482463,0.07165539968196871,0.023871542122855915,0.09552694298119253,0.07165539968194708,0.023871542122848713,0.37718140434158026,0.37718140434158026,0.1256555936002087,0.0,4.989051402701023,4.984314968838078,5.003269377778167,4.98908116763738,4.984393721668937,5.003152083350642,24776.73777184192,21060.22710606563,0.85,1.0674209056767663,0.6632300959277673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685968646134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.778894210496,1534.121772872746,0.37718140434158026,0.1256555936002087,6.112874298809886,3.4940230903351384
4492.0,-30.062252654831155,5.001549850410206,35.00230631450979,24.090188880823575,4.99790865615795,-26.55624532873219,-40.06473437240345,1.4919013300592856,-0.01829315667521314,-5.007344597112447,40.004588796648946,42252.8920227246,25750.09181505575,25750.09181505575,68002.98383778035,77290.73512621141,77290.73512621141,25750.09181505575,103040.82694126717,103040.82694126717,103040.82694126717,127817.56127116864,91484.00488850406,56446.1617850185,38930.93678165062,24776.73432990147,0.0,63707.67111155209,21060.224180416248,1534.1216664749695,0.0,0.8868647336334431,2.8161345840610887,0.0014959135982669303,354554.4732420762,1554731.09306823,4.385027436973611,1554731.09306823,4.385027436973611,0.85,0.09552693230209025,4.027634451161993,1.2669639736367388,1.0,0.0,4.027634451159662,1.2847622889449526,1.285060272172929,3.134925803643792,19306.9666818432,1968.7626948900188,4632.441516551485,4632.441516551485,5.558643692111804,5.001549850410206,-2.3315340174819803,7.333083867892187,3.4940254832913653,3.4940254832913653,0.9982929952261044,0.0,0.0,0.00023192439413519103,7.827996088587963e-05,0.0001536444332493114,0.0006188236125841859,0.09552693230210955,0.0716553890855706,0.02387154321653895,0.09552693745049115,0.07165538908555612,0.023871543216534126,0.37718135578668366,0.37718135578668366,0.125655601763353,0.0,4.989052604232938,4.984308754328879,5.003292839168353,4.989051440437208,4.984277929543964,5.0033807163297865,24776.73432990147,21060.224180416248,0.85,1.0674222217087042,0.6632308368130395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684525952585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.777299705152,1534.1216664749695,0.37718135578668366,0.125655601763353,6.112874298809886,3.4940254832913653
4493.0,-30.062228567027695,5.001549209896985,35.0023054282609,24.09019237328323,4.9979171392085115,-26.55622279793301,-40.06470817895604,1.4919113701141387,-0.018330705734115327,-5.007335928813954,40.00458681513195,42252.88747045322,25750.076861586556,25750.076861586556,68002.96433203977,77290.71498590626,77290.71498590626,25750.076861586556,103040.79184749282,103040.79184749282,103040.79184749282,127817.51617265922,91483.97846030231,56446.15094485053,38930.91946161309,24776.724325166408,0.0,63707.6437867795,21060.215676391446,1534.1209195959143,0.0,0.8868647849031138,2.816136089140769,0.0014959135982669303,354554.59304179816,1554731.0076227335,4.385025714331805,1554731.0076227335,4.385025714331805,0.85,0.09552690845332935,4.027634451161993,1.2669638582458722,1.0,0.0,4.027634451162979,1.284762240776755,1.2850602247410075,3.1349259211781657,19306.961104382848,1968.762126147344,4632.441516551485,4632.441516551485,5.558640464123033,5.001549209896985,-2.331525460064245,7.3330746699612295,3.4940278368377435,3.4940278368377435,0.9982936676679267,0.0,0.0,0.00023192497588408472,7.828019304988438e-05,0.00015364478283420033,0.000618825020584328,0.0955269084533642,0.07165536739405105,0.023871541059313155,0.09552694752034929,0.07165536739402491,0.023871541059304446,0.37718130610906536,0.37718130610906536,0.12565561189677796,0.0,4.989039833117488,4.984301254097659,5.003264242080377,4.989005223079857,4.984287729463347,5.003166334658886,24776.724325166408,21060.215676391446,0.85,1.0674223733597197,0.6632310498229643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683081634591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.775706545146,1534.1209195959143,0.37718130610906536,0.12565561189677796,6.112874298809886,3.4940278368377435
4494.0,-30.062204506477812,5.001548450748798,35.00230454961461,24.09018772831189,4.997910616166308,-26.55620179241002,-40.06468219505621,1.4919079020988404,-0.018200206174867617,-5.007338671034062,40.004585264077036,42252.88372760968,25750.09109778246,25750.09109778246,68002.97482539214,77290.72266281319,77290.72266281319,25750.09109778246,103040.81376059566,103040.81376059566,103040.81376059566,127817.53442471847,91483.97378489314,56446.13484969079,38930.932150224835,24776.720664122815,0.0,63707.652814347646,21060.212564504393,1534.1207960599831,0.0,0.886864776567332,2.816134054855718,0.0014959135982669303,354554.55514309905,1554730.940739302,4.385025994410956,1554730.940739302,4.385025994410956,0.85,0.09552689815008147,4.027634451161993,1.2669637796701863,1.0,0.0,4.027634451162076,1.284762255800047,1.285060240514388,3.134925884520093,19306.960117675182,1968.7620255311633,4632.441516551485,4632.441516551485,5.558643537274816,5.001548450748798,-2.3315252576662817,7.33307370841508,3.494030226700272,3.494030226700272,0.998294350485792,0.0,0.0,0.00023192555697611322,7.828042335720624e-05,0.00015364513361890698,0.0006188264334168975,0.09552689815010137,0.07165535603975717,0.02387154211034421,0.09552686992456506,0.07165535603974224,0.023871542110339237,0.3771812554511263,0.3771812554511263,0.12565562046385403,0.0,4.989060602567349,4.984320957020373,5.0032882103148495,4.989138464859195,4.984394556443533,5.003378869536505,24776.720664122815,21060.212564504393,0.85,1.0674223868137416,0.6632308970908104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681637833604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.774114015649,1534.1207960599831,0.3771812554511263,0.12565562046385403,6.112874298809886,3.494030226700272
4495.0,-30.062180449225725,5.0015478094870955,35.002303664208526,24.090191290620737,4.997918706211365,-26.55617932841315,-40.06465977346522,1.4919175853991473,-0.01822916520450235,-5.007330318011347,40.00458330989047,42252.89476736974,25750.076951404313,25750.076951404313,68002.97171877406,77290.70436826184,77290.70436826184,25750.076951404313,103040.78131966616,103040.78131966616,103040.78131966616,127817.4922309457,91483.94905567181,56446.13945478134,38930.899556544966,24776.710911279544,0.0,63707.61046782451,21060.204274587613,1534.1200708307763,0.0,0.8868648261341971,2.816135410297569,0.0014959135982669303,354554.67058559146,1554730.8564723316,4.385024328982887,1554730.8564723316,4.385024328982887,0.85,0.095526874785865,4.027634451161993,1.2669637115346268,1.0,0.0,4.027634451164094,1.2847622093022513,1.2850601947523108,3.134925997978555,19306.954898771037,1968.7614933510463,4632.441516551485,4632.441516551485,5.558640483511893,5.0015478094870955,-2.3315169319908757,7.333064741477971,3.4940325797070635,3.4940325797070635,0.9982950227734467,0.0,0.0,0.00023192613798983739,7.828062209064037e-05,0.000153645515899197,0.0006188279731021636,0.09552687478589902,0.07165533465609436,0.023871540129804667,0.0955268760831771,0.07165533465606884,0.02387154012979616,0.37718120565425506,0.37718120565425506,0.12565563094774918,0.0,4.9890655375990605,4.984336150815011,5.0032623459687215,4.989101152806825,4.984412803040868,5.003174770077067,24776.710911279544,21060.204274587613,0.85,1.067423047566961,0.6632315112290946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680195666445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.772521743098,1534.1200708307763,0.37718120565425506,0.12565563094774918,6.112874298809886,3.4940325797070635
4496.0,-30.06215642611136,5.001547046076209,35.00230278436572,24.090181406959914,4.997911860152059,-26.556158388891706,-40.06463756142182,1.491913822932681,-0.018179336933826562,-5.0073332322164275,40.00458170112118,42252.90658657245,25750.091609306375,25750.091609306375,68002.99819587883,77290.69227225197,77290.69227225197,25750.091609306375,103040.78388155834,103040.78388155834,103040.78388155834,127817.49083497896,91483.9244916793,56446.13880600103,38930.872984086964,24776.706953420617,0.0,63707.57993750758,21060.200910407522,1534.1199319228479,0.0,0.8868648171324098,2.8161344156000663,0.0014959135982669303,354554.63030997664,1554730.7871001915,4.385024631439551,1554730.7871001915,4.385024631439551,0.85,0.09552686480286773,4.027634451161993,1.2669636373547837,1.0,0.0,4.027634451161435,1.2847622257048332,1.285060211904143,3.1349259579548994,19306.94971473711,1968.760964726702,4632.441516551485,4632.441516551485,5.558643647696915,5.001547046076209,-2.3315168593261624,7.333063905402371,3.494034967011032,3.494034967011032,0.9982957048602948,0.0,0.0,0.00023192671818043114,7.828081896721323e-05,0.0001536458992132179,0.0006188295169509198,0.0955268648028885,0.07165532354010287,0.023871541262785623,0.09552683272262831,0.0716553235400873,0.023871541262780432,0.3771811562858196,0.3771811562858196,0.12565563995790183,0.0,4.9890843176222575,4.984352130397156,5.003289529902361,4.989153895282584,4.984410509550003,5.003392724936191,24776.706953420617,21060.200910407522,0.85,1.0674239747073226,0.6632320145894637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867875369723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.770930206498,1534.1199319228479,0.3771811562858196,0.12565563995790183,6.112874298809886,3.494034967011032
4497.0,-30.06213235740648,5.001546332704823,35.002301882609025,24.09017526023092,4.997914808970096,-26.556136428730213,-40.0646114378236,1.4919188802941197,-0.018263180592214212,-5.0073281212923435,40.00457930314531,42252.90229900588,25750.085604566273,25750.085604566273,68002.98790357215,77290.6555139883,77290.6555139883,25750.085604566273,103040.74111855458,103040.74111855458,103040.74111855458,127817.43685083753,91483.87921272703,56446.12599774577,38930.836905534736,24776.69573228296,0.0,63707.5326378177,21060.191372440513,1534.1191940493984,0.0,0.8868648518125375,2.8161361135322167,0.0014959135982669303,354554.70094523055,1554730.6836964795,4.385023466200339,1554730.6836964795,4.385023466200339,0.85,0.0955268437435175,4.027634451161993,1.2669635554822163,1.0,0.0,4.027634451162812,1.2847622008463908,1.285060187786797,3.1349260186115537,19306.940158976802,1968.7599903103305,4632.441516551485,4632.441516551485,5.558642351460344,5.001546332704823,-2.331510931935685,7.333057264640508,3.4940373163978924,3.4940373163978924,0.9982963761136835,0.0,0.0,0.00023192729947343446,7.828105051445964e-05,0.0001536462489589748,0.0006188309255989794,0.09552684374355602,0.07165530384656339,0.023871539896992627,0.0955268481080756,0.0716553038465345,0.023871539896983002,0.37718110731793314,0.37718110731793314,0.12565565099007991,0.0,4.989078499798609,4.98434355168348,5.00329199704322,4.989064940700132,4.984318951436819,5.0033115829290296,24776.69573228296,21060.191372440513,0.85,1.0674246056612247,0.66323243970563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677313774466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.769338787915,1534.1191940493984,0.37718110731793314,0.12565565099007991,6.112874298809886,3.4940373163978924
4498.0,-30.062108329082633,5.001545683529306,35.002301004157545,24.090173898171656,4.997920806069063,-26.556114200122483,-40.064585279300786,1.4919266771092423,-0.01833733830312667,-5.007322265346524,40.0045781784486,42252.89767539073,25750.07790106197,25750.07790106197,68002.97557645269,77290.62574905313,77290.62574905313,25750.07790106197,103040.7036501151,103040.7036501151,103040.7036501151,127817.39530950361,91483.84217729415,56446.11410363291,38930.80897073471,24776.691659388514,0.0,63707.50063012322,21060.187910480236,1534.1188486263354,0.0,0.8868648856738099,2.816137771202185,0.0014959135982669303,354554.7818770312,1554730.6351981554,4.385022328474409,1554730.6351981554,4.385022328474409,0.85,0.0955268260405481,4.027634451161993,1.266963429651223,1.0,0.0,4.0276344511614885,1.284762163174923,1.2850601508522026,3.134926110533053,19306.93234294525,1968.759193296921,4632.441516551485,4632.441516551485,5.558640688513435,5.001545683529306,-2.331504427577415,7.333050111106721,3.4940396796076514,3.4940396796076514,0.9982970513164718,0.0,0.0,0.00023192787979252146,7.828128237189547e-05,0.000153646597420626,0.0006188323290751307,0.0955268260405687,0.07165528659621262,0.023871539444356073,0.09552688647672061,0.07165528659619717,0.023871539444350928,0.37718105719126893,0.37718105719126893,0.12565566215851554,0.0,4.9890575595783275,4.984323261125439,5.003269103416358,4.988984927043418,4.984253229612989,5.003188662745629,24776.691659388514,21060.187910480236,0.85,1.0674249484573002,0.6632327003488192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675871119326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.767749083432,1534.1188486263354,0.37718105719126893,0.12565566215851554,6.112874298809886,3.4940396796076514
4499.0,-30.062084308074393,5.001544967913452,35.00230013339355,24.09017396802085,4.997917681347195,-26.556092890334657,-40.06455926047636,1.4919262636078243,-0.018197609753997313,-5.0073225421238625,40.004576645458954,42252.893578378775,25750.08587390251,25750.08587390251,68002.97945228129,77290.63877715841,77290.63877715841,25750.08587390251,103040.72465106093,103040.72465106093,103040.72465106093,127817.41189059624,91483.84424487996,56446.0990461017,38930.82799864251,24776.687239535306,0.0,63707.51523817782,21060.18415360501,1534.1186264671983,0.0,0.886864889814772,2.816135903478987,0.0014959135982669303,354554.7780518441,1554730.5690937338,4.385022189339658,1554730.5690937338,4.385022189339658,0.85,0.09552681309892364,4.027634451161993,1.2669633483281362,1.0,0.0,4.027634451161483,1.284762163911298,1.285060152334134,3.134926108736237,19306.93277929268,1968.7592377919761,4632.441516551485,4632.441516551485,5.558642409601659,5.001544967913452,-2.3315024157926976,7.333047383706149,3.4940420609942118,3.4940420609942118,0.9982977317126319,0.0,0.0,0.0002319284599362615,7.828151299173772e-05,0.00015364694694452378,0.0006188337368296229,0.0955268130989455,0.07165527304285975,0.023871540056085765,0.0955268097338179,0.07165527304284333,0.023871540056080297,0.3771810054213448,0.3771810054213448,0.1256556718990487,0.0,4.9890711399694965,4.9843389108473275,5.003276468729723,4.989124932369862,4.984400983659839,5.0033054037534725,24776.687239535306,21060.18415360501,0.85,1.0674247645359325,0.6632324839606679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518674430884857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.766159372273,1534.1186264671983,0.3771810054213448,0.1256556718990487,6.112874298809886,3.4940420609942118
4500.0,-30.06206031935215,5.001544296123117,35.00229925448333,24.090167751442664,4.997920949275714,-26.556070970274195,-40.06453313687814,1.491931600198107,-0.018289133723044415,-5.007317663321417,40.00457466665418,42252.88897243684,25750.080614840153,25750.080614840153,68002.969587277,77290.60052729161,77290.60052729161,25750.080614840153,103040.68114213177,103040.68114213177,103040.68114213177,127817.3596961111,91483.79763572554,56446.08608087203,38930.790616503895,24776.678553979338,0.0,63707.46917048324,21060.176770882437,1534.1180387408451,0.0,0.886864921796763,2.8161376752020555,0.0014959135982669303,354554.84547909506,1554730.4837652138,4.385021114756934,1554730.4837652138,4.385021114756934,0.85,0.0955267932466329,4.027634451161993,1.266963262059726,1.0,0.0,4.02763445116385,1.2847621377506184,1.285060126911772,3.134926172570464,19306.92294280386,1968.758234749263,4632.441516551485,4632.441516551485,5.558641274333714,5.001544296123117,-2.3314966363744842,7.333040932497601,3.494044421255978,3.494044421255978,0.9982984060731365,0.0,0.0,0.0002319290393015802,7.828174454088148e-05,0.0001536472947606987,0.0006188351377060317,0.09552679324666538,0.07165525424960457,0.0238715389970608,0.09552683668104153,0.0716552542495802,0.023871538997052685,0.37718095450366274,0.37718095450366274,0.1256556823177065,0.0,4.9890607637046855,4.984328660243705,5.00326571214066,4.989028529598386,4.984296931228812,5.003231961776578,24776.678553979338,21060.176770882437,0.85,1.067425381556107,0.663232891254348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672991089154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.764570315503,1534.1180387408451,0.37718095450366274,0.1256556823177065,6.112874298809886,3.494044421255978
4501.0,-30.062036344362554,5.001543529484653,35.002298365783865,24.090163001697533,4.997915117193687,-26.5560499726461,-40.064510924834735,1.4919287454775936,-0.01817137778294864,-5.0073193296707705,40.00457262370083,42252.90055017008,25750.091996615665,25750.091996615665,68002.99254678574,77290.60496857141,77290.60496857141,25750.091996615665,103040.69696518707,103040.69696518707,103040.69696518707,127817.36865279794,91483.79003904542,56446.08562064547,38930.78268711105,24776.671687610866,0.0,63707.454374721914,21060.170934469235,1534.117707446714,0.0,0.886864920714656,2.8161359338972396,0.0014959135982669303,354554.8224493938,1554730.3956705278,4.385021151115318,1554730.3956705278,4.385021151115318,0.85,0.09552678010215615,4.027634451161993,1.2669631735933948,1.0,0.0,4.027634451159591,1.2847621499091917,1.2850601398171262,3.1349261429025366,19306.921339585348,1968.7580712664721,4632.441516551485,4632.441516551485,5.558643731304942,5.001543529484653,-2.331495665500947,7.3330391949856,3.4940467935457495,3.4940467935457495,0.9982990838702142,0.0,0.0,0.00023192961833656624,7.828194142006405e-05,0.0001536476769165022,0.0006188366768899116,0.09552678010218414,0.07165524052483947,0.023871539577344673,0.095526756868203,0.07165524052481848,0.02387153957733768,0.377180902706921,0.377180902706921,0.12565569218437883,0.0,4.989078835459168,4.984343282072814,5.003294137325383,4.989147951887844,4.984398602080603,5.003404669895701,24776.671687610866,21060.170934469235,0.85,1.0674259898503844,0.6632332270199035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671553228915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.762981412634,1534.117707446714,0.377180902706921,0.12565569218437883,6.112874298809886,3.4940467935457495
4502.0,-30.062012316789644,5.001542865916895,35.0022974706336,24.090161465015285,4.997922208417198,-26.556027635254026,-40.06448850324375,1.491937526881926,-0.018264766346419492,-5.0073117055816745,40.004570658408824,42252.911539689354,25750.079628131003,25750.079628131003,68002.99116782035,77290.5700709296,77290.5700709296,25750.079628131003,103040.64969906061,103040.64969906061,103040.64969906061,127817.31187389477,91483.74831433405,56446.08978309517,38930.73170137653,24776.66217483415,0.0,63707.39387621068,21060.162848609027,1534.1170108561423,0.0,0.8868649666134619,2.8161380505704163,0.0014959135982669303,354554.9278177602,1554730.3109247019,4.385019608932997,1554730.3109247019,4.385019608932997,0.85,0.09552675752258903,4.027634451161993,1.2669631197443234,1.0,0.0,4.027634451160319,1.2847621076318911,1.2850600982756142,3.134926246062658,19306.91253391912,1968.7571733384102,4632.441516551485,4632.441516551485,5.558641061333908,5.001542865916895,-2.331487890430473,7.333030756347368,3.4940491361033517,3.4940491361033517,0.9982997531723862,0.0,0.0,0.00023193019864286245,7.828214015706196e-05,0.0001536480584858005,0.0006188382137115629,0.09552675752262299,0.07165521948590431,0.023871538036718674,0.09552679023674777,0.07165521948587884,0.023871538036710188,0.37718085170902543,0.37718085170902543,0.12565570397931933,0.0,4.98906955836128,4.9843366716427795,5.003276851773705,4.989046939235266,4.98432472143071,5.003222205134989,24776.66217483415,21060.162848609027,0.85,1.0674269818658162,0.663234029346588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670116192067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.761393034281,1534.1170108561423,0.37718085170902543,0.12565570397931933,6.112874298809886,3.4940491361033517
4503.0,-30.06198834328786,5.001542184683402,35.00229659881478,24.090155667532258,4.997922937391972,-26.556005982849342,-40.0644586776383,1.491940576953784,-0.018303833245511214,-5.007309686388505,40.00456954768819,42252.89134870108,25750.081748019198,25750.081748019198,68002.97309672028,77290.54373287581,77290.54373287581,25750.081748019198,103040.62548089502,103040.62548089502,103040.62548089502,127817.2849848211,91483.7125950563,56446.06021088274,38930.724871303966,24776.65950392608,0.0,63707.384375230045,21060.160578337167,1534.11683277362,0.0,0.8868649809059179,2.816138799437885,0.0014959135982669303,354554.955723929,1554730.2630290529,4.385019128711966,1554730.2630290529,4.385019128711966,0.85,0.09552674369001408,4.027634451161993,1.2669629823742437,1.0,0.0,4.027634451162879,1.2847620921681906,1.2850600835522452,3.134926283795372,19306.904995651574,1968.7564046490468,4632.441516551485,4632.441516551485,5.558641518951817,5.001542184683402,-2.331484196416012,7.333026381099414,3.494051508476219,3.494051508476219,0.9983004309932054,0.0,0.0,0.0002319307776445816,7.82824045213291e-05,0.0001536483731232525,0.0006188394809562042,0.09552674369003175,0.07165520515042746,0.02387153853960429,0.09552680608982415,0.07165520515041421,0.023871538539599873,0.3771808000718643,0.3771808000718643,0.12565571456270647,0.0,4.989056050293186,4.984321047662775,5.003269692420702,4.989005853142999,4.984262389737296,5.00324489406961,24776.65950392608,21060.160578337167,0.85,1.0674268573983456,0.663233811324537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668676003699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.759806508515,1534.11683277362,0.3771808000718643,0.12565571456270647,6.112874298809886,3.494051508476219
4504.0,-30.061964387771496,5.001541375887842,35.002295699259726,24.090151371806883,4.997914141204961,-26.55598529916159,-40.06443650051949,1.491935052595428,-0.018114524609302407,-5.007312930219991,40.004566996170425,42252.90303364983,25750.097055467162,25750.097055467162,68003.00008911699,77290.56208078272,77290.56208078272,25750.097055467162,103040.65913624989,103040.65913624989,103040.65913624989,127817.30935371664,91483.71771290796,56446.05866577657,38930.73227459044,24776.650217466755,0.0,63707.38249205719,21060.15268484674,1534.1164003631427,0.0,0.8868649736397509,2.8161359341074883,0.0014959135982669303,354554.9108927021,1554730.15300445,4.385019372852385,1554730.15300445,4.385019372852385,0.85,0.09552673043028423,4.027634451161993,1.2669629367673774,1.0,0.0,4.027634451161912,1.2847621168161665,1.2850601089493,3.1349262236522635,19306.906075733183,1968.7565147867197,4632.441516551485,4632.441516551485,5.558644823353588,5.001541375887842,-2.3314843989838026,7.333025774871645,3.4940538744139764,3.4940538744139764,0.9983011069754218,0.0,0.0,0.0002319313562132536,7.82826010924849e-05,0.0001536487551207687,0.0006188410195025607,0.09552673043031815,0.07165519124644153,0.02387153918387662,0.09552668118629476,0.07165519124641609,0.023871539183868147,0.37718074737206164,0.37718074737206164,0.12565572477964995,0.0,4.989085755207952,4.984346196002662,5.003313072784749,4.9891984056106935,4.9844406236673535,5.0034804268743756,24776.650217466755,21060.15268484674,0.85,1.0674273126445804,0.6632340143454767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667239056577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.75821970044,1534.1164003631427,0.37718074737206164,0.12565572477964995,6.112874298809886,3.4940538744139764
4505.0,-30.061940421421845,5.0015407436702075,35.00229479655655,24.09015957908707,4.997926097267485,-26.55596253036069,-40.06441404400391,1.4919482062066545,-0.01814665316697983,-5.0073018703238095,40.00456510536615,42252.91349886646,25750.075866116164,25750.075866116164,68002.98936498263,77290.54694684182,77290.54694684182,25750.075866116164,103040.62281295798,103040.62281295798,103040.62281295798,127817.26276240783,91483.69774616759,56446.06429819341,38930.70383108242,24776.639949449847,0.0,63707.34378053227,21060.14395703237,1534.1155849914855,0.0,0.8868650367474346,2.8161376471570994,0.0014959135982669303,354555.06374551693,1554730.0714706369,4.385017252458562,1554730.0714706369,4.385017252458562,0.85,0.09552670453611675,4.027634451161993,1.2669628592906523,1.0,0.0,4.027634451160891,1.2847620540889355,1.2850600469512192,3.134926376711922,19306.90186191251,1968.7560850965936,4632.441516551485,4632.441516551485,5.558640249231946,5.0015407436702075,-2.331474114690062,7.3330148583602695,3.494056200735122,3.494056200735122,0.9983017716386062,0.0,0.0,0.00023193193504489682,7.828280014059227e-05,0.00015364913490430453,0.0006188425491318136,0.09552670453615152,0.07165516754738346,0.023871536988768052,0.09552669532071546,0.07165516754735739,0.02387153698875937,0.37718069628525064,0.37718069628525064,0.12565573776474176,0.0,4.989095443555584,4.984370456877912,5.0032790118071375,4.989155217156849,4.9844885225426765,5.003163795940736,24776.639949449847,21060.14395703237,0.85,1.0674277929283724,0.6632345816272776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866580318775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.756633331173,1534.1155849914855,0.37718069628525064,0.12565573776474176,6.112874298809886,3.494056200735122
4506.0,-30.06191648797806,5.00153999372108,35.00229391773514,24.090144282113783,4.997920353345724,-26.55594156135405,-40.06438806010408,1.4919454267220686,-0.018213433531514056,-5.007304578511386,40.00456399556879,42252.90923360772,25750.089993895326,25750.089993895326,68002.99922750305,77290.5083957235,77290.5083957235,25750.089993895326,103040.59838961883,103040.59838961883,103040.59838961883,127817.23724581226,91483.64720938422,56446.04804726993,38930.665735682545,24776.638856193425,0.0,63707.304591875974,21060.14302776441,1534.1156023667127,0.0,0.8868650269875772,2.816138208228323,0.0014959135982669303,354555.02631712385,1554730.0236148052,4.385017580385989,1554730.0236148052,4.385017580385989,0.85,0.0955266962395486,4.027634451161993,1.2669627691758802,1.0,0.0,4.027634451160313,1.284762065897615,1.285060059505318,3.134926347897761,19306.891196529046,1968.7549975301501,4632.441516551485,4632.441516551485,5.558643298979928,5.00153999372108,-2.331473896657819,7.333013890378899,3.4940585789759484,3.4940585789759484,0.9983024511359853,0.0,0.0,0.00023193251308313367,7.828303045500546e-05,0.00015364948262812822,0.0006188439496362653,0.0955266962395621,0.07165515745767187,0.02387153878189023,0.09552671438357377,0.07165515745766174,0.02387153878188686,0.3771806464517589,0.3771806464517589,0.12565574829516443,0.0,4.98909561404389,4.984364790804534,5.003296700264514,4.989091144979852,4.984336978916929,5.003362305074347,24776.638856193425,21060.14302776441,0.85,1.0674286043515153,0.6632349226558842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866436666986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.755047977453,1534.1156023667127,0.3771806464517589,0.12565574829516443,6.112874298809886,3.4940585789759484
4507.0,-30.06189258295744,5.001539263777619,35.00229301531356,24.09014372332024,4.997921253127319,-26.555919953449422,-40.06436577821148,1.4919486236196033,-0.018162462595228135,-5.007300896550622,40.00456155051787,42252.92014097202,25750.08759321536,25750.08759321536,68003.00773418738,77290.502551874,77290.502551874,25750.08759321536,103040.59014508936,103040.59014508936,103040.59014508936,127817.2179624342,91483.63208134961,56446.04967044867,38930.647123223265,24776.62781734484,0.0,63707.27494056811,21060.133644743113,1534.114910466141,0.0,0.8868650545686817,2.8161379684916548,0.0014959135982669303,354555.0772035094,1554729.9181811977,4.38501665367157,1554729.9181811977,4.38501665367157,0.85,0.09552667639845282,4.027634451161993,1.2669627175247298,1.0,0.0,4.027634451159983,1.2847620497504764,1.285060044096234,3.1349263872981235,19306.88800387848,1968.7546719703957,4632.441516551485,4632.441516551485,5.558642780747813,5.001539263777619,-2.331469028460293,7.333008292237912,3.494060920647412,3.494060920647412,0.9983031201849748,0.0,0.0,0.0002319330904362191,7.828322795630465e-05,0.00015364986247991442,0.0006188454795404058,0.09552667639849105,0.07165513850624254,0.023871537892248506,0.09552666613881752,0.07165513850621387,0.023871537892238948,0.37718059582152835,0.37718059582152835,0.1256557599786102,0.0,4.9891027788730185,4.984372437263573,5.003302416041947,4.989138433955418,4.984410021600752,5.003332279608173,24776.62781734484,21060.133644743113,0.85,1.0674292346930037,0.6632354025562913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662932124584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.753462763398,1534.114910466141,0.37718059582152835,0.1256557599786102,6.112874298809886,3.494060920647412
4508.0,-30.061868578850756,5.001538566452292,35.00229212110614,24.09014805397021,4.997924442969943,-26.55589802736635,-40.06433965461326,1.4919538914859034,-0.018083156437569414,-5.007296586585965,40.00455998493136,42252.91559736679,25750.083679039137,25750.083679039137,68002.99927640593,77290.50724888156,77290.50724888156,25750.083679039137,103040.5909279207,103040.5909279207,103040.5909279207,127817.21258988642,91483.62838117953,56446.03672966627,38930.65739057028,24776.621661965728,0.0,63707.27905253601,21060.128412670867,1534.1144845136553,0.0,0.8868650821611386,2.8161374298631188,0.0014959135982669303,354555.1367692053,1554729.8506711824,4.3850157265757534,1554729.8506711824,4.3850157265757534,0.85,0.09552665895617721,4.027634451161993,1.266962632904761,1.0,0.0,4.02763445116165,1.2847620239104995,1.2850600189951402,3.13492645034982,19306.887222987214,1968.7545923416474,4632.441516551485,4632.441516551485,5.558641935798943,5.001538566452292,-2.3314636866023717,7.333002253054664,3.4940632671040026,3.4940632671040026,0.9983037906011436,0.0,0.0,0.00023193367018376203,7.828345951013872e-05,0.00015365021067362332,0.0006188468819373834,0.09552665895620309,0.0716551213324367,0.023871537623766384,0.09552662431665555,0.07165512133241729,0.02387153762375991,0.37718054535775625,0.37718054535775625,0.12565577186992413,0.0,4.98912327122224,4.984402597021301,5.003293884139964,4.989213430148368,4.984531428274693,5.0032679510009075,24776.621661965728,21060.128412670867,0.85,1.0674290330360439,0.6632352884279212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661499283232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.75187777771,1534.1144845136553,0.37718054535775625,0.12565577186992413,6.112874298809886,3.4940632671040026
4509.0,-30.061844655614635,5.001537776493452,35.00229121869075,24.090137995686405,4.9979187735386175,-26.55587706005885,-40.06431744256986,1.4919511779831487,-0.0180599727285653,-5.007298198556705,40.00455795744119,42252.92697180502,25750.094795060915,25750.094795060915,68003.02176686593,77290.48963983833,77290.48963983833,25750.094795060915,103040.58443489924,103040.58443489924,103040.58443489924,127817.19925863626,91483.59882091018,56446.03615287802,38930.6251867024,24776.614823737025,0.0,63707.24001043942,21060.12260017647,1534.1141508724647,0.0,0.8868650812996952,2.8161369371666063,0.0014959135982669303,354555.1144910262,1554729.763243317,4.385015755519914,1554729.763243317,4.385015755519914,0.85,0.0955266465966714,4.027634451161993,1.2669625416910275,1.0,0.0,4.027634451162375,1.2847620354110194,1.2850600312406961,3.134926422287593,19306.880984529067,1968.7539561959557,4632.441516551485,4632.441516551485,5.558644335402207,5.001537776493452,-2.3314626995231906,7.333000476016642,3.4940656221838253,3.4940656221838253,0.9983044634810929,0.0,0.0,0.00023193424797944524,7.828365639330872e-05,0.00015365059158613652,0.0006188484161137444,0.09552664659669943,0.07165510814159505,0.023871538455104386,0.09552658673578475,0.07165510814157403,0.02387153845509738,0.3771804963980554,0.3771804963980554,0.12565578306698394,0.0,4.98914687559369,4.984424664740288,5.003322098350679,4.98923822582816,4.984509871675186,5.003431890412685,24776.614823737025,21060.12260017647,0.85,1.0674300402234123,0.6632358734247665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660060503037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.750295573882,1534.1141508724647,0.3771804963980554,0.12565578306698394,6.112874298809886,3.4940656221838253
4510.0,-30.06182072789244,5.001537164241363,35.00229032737436,24.090140824578725,4.997931484028068,-26.555854250597065,-40.064291179273255,1.4919650067330372,-0.018201393599213134,-5.007287066601066,40.00455647589341,42252.92156446133,25750.073470250663,25750.073470250663,68002.99503471199,77290.44967851491,77290.44967851491,25750.073470250663,103040.52314876557,103040.52314876557,103040.52314876557,127817.12999363708,91483.55434774312,56446.026233690915,38930.58679339134,24776.606844871505,0.0,63707.19363826285,21060.115818140777,1534.1134616004426,0.0,0.886865143292522,2.8161400942458332,0.0014959135982669303,354555.2683398056,1554729.69935716,4.385013672585194,1554729.69935716,4.385013672585194,0.8499999999999999,0.09552662254836439,4.027634451161993,1.2669624532246964,1.0,0.0,4.027634451163622,1.2847619695274424,1.2850599660843471,3.1349265830490194,19306.871598823273,1968.7529991203187,4632.441516551485,4632.441516551485,5.558639732039125,5.001537164241363,-2.3314523574722728,7.332989521713635,3.4940679481569954,3.4940679481569954,0.9983051280448558,0.0,0.0,0.00023193482588480216,7.828388918657799e-05,0.00015365093669822416,0.0006188498060990782,0.09552662254839311,0.0716550859799679,0.02387153656842521,0.09552665758513687,0.07165508597994635,0.023871536568418037,0.377180448170801,0.377180448170801,0.12565579593221665,0.0,4.989130403609238,4.98441835464854,5.003275117699161,4.989085673001853,4.984414273396226,5.003108360183205,24776.606844871505,21060.115818140777,0.85,1.0674303975912236,0.6632362713130723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658626570407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.748712550085,1534.1134616004426,0.377180448170801,0.12565579593221665,6.112874298809886,3.4940679481569954
4511.0,-30.06179675793282,5.001536413513901,35.002289458383295,24.090136284381174,4.997924364754752,-26.55583338626364,-40.06426519537342,1.4919609930858988,-0.01806226803410027,-5.007290743104023,40.004555343533866,42252.91751928729,25750.090087295368,25750.090087295368,68003.00760658266,77290.46015861738,77290.46015861738,25750.090087295368,103040.55024591275,103040.55024591275,103040.55024591275,127817.15607923569,91483.55227063235,56446.009631303765,38930.60293258732,24776.60583332295,0.0,63707.20876591027,21060.114958324506,1534.1135103498045,0.0,0.8868651286883645,2.8161378375926214,0.0014959135982669303,354555.2175288274,1554729.6505284284,4.385014163279151,1554729.6505284284,4.385014163279151,0.85,0.09552661516575442,4.027634451161993,1.2669623834406956,1.0,0.0,4.027634451160893,1.2847619871076392,1.2850599844124435,3.13492654015187,19306.871160465682,1968.7529544202846,4632.441516551485,4632.441516551485,5.558643319142091,5.001536413513901,-2.3314528490699074,7.3329892625838085,3.494070326421771,3.494070326421771,0.9983058075490775,0.0,0.0,0.00023193540481161398,7.828411950395336e-05,0.00015365128530766062,0.0006188512101704545,0.0955266151657674,0.07165507672336652,0.023871538442400878,0.09552658249939301,0.07165507672335678,0.023871538442397637,0.37718039882262844,0.37718039882262844,0.12565580558897554,0.0,4.989151416208188,4.984441140559397,5.003290803985237,4.989228475069922,4.984525296093523,5.003346559063232,24776.60583332295,21060.114958324506,0.85,1.0674303414619395,0.663236050327429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865719236916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.747130413598,1534.1135103498045,0.37718039882262844,0.12565580558897554,6.112874298809886,3.494070326421771
4512.0,-30.06177283504608,5.001535635482176,35.00228855003794,24.09012580700221,4.997921467751386,-26.55581214196688,-40.06423921147359,1.4919607746724626,-0.018096779869551938,-5.007289325143252,40.00455245927046,42252.91304166985,25750.09336380702,25750.09336380702,68003.00640547687,77290.42954353803,77290.42954353803,25750.09336380702,103040.52290734506,103040.52290734506,103040.52290734506,127817.11590817102,91483.51082706888,56445.994325201835,38930.57389096338,24776.593000825964,0.0,63707.16689178934,21060.10405070207,1534.1127643265952,0.0,0.8868651463419374,2.8161384564438703,0.0014959135982669303,354555.2371257033,1554729.5261554625,4.385013570126033,1554729.5261554625,4.385013570126033,0.85,0.09552659655904991,4.027634451161993,1.2669622521148995,1.0,0.0,4.027634451160546,1.2847619869362588,1.2850599849833861,3.134926540570053,19306.862414133462,1968.7520625426077,4632.441516551485,4632.441516551485,5.558644026439019,5.001535635482176,-2.3314496587317235,7.332985294213899,3.4940726618927225,3.4940726618927225,0.9983064748264922,0.0,0.0,0.00023193598260284122,7.828434982195469e-05,0.00015365163278088654,0.0006188526096655901,0.09552659655909294,0.07165505891703944,0.023871537642053506,0.09552655893946102,0.07165505891700716,0.02387153764204275,0.37718035033867203,0.37718035033867203,0.12565581644942914,0.0,4.989159103551742,4.984443758683483,5.0033137057789645,4.989192545273681,4.984456926375856,5.0034080089241115,24776.593000825964,21060.10405070207,0.85,1.0674310242203093,0.6632364159818801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865575563652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.745549920859,1534.1127643265952,0.37718035033867203,0.12565581644942914,6.112874298809886,3.4940726618927225
4513.0,-30.061748930166384,5.001534971323091,35.00228765122997,24.090124025847786,4.997929937766097,-26.55578977714645,-40.06421678988261,1.4919707847464858,-0.018226983343822667,-5.0072812225116525,40.00455092037953,42252.9234888538,25750.079699090176,25750.079699090176,68003.00318794398,77290.3881859897,77290.3881859897,25750.079699090176,103040.46788507987,103040.46788507987,103040.46788507987,127817.05365770256,91483.46325010607,56445.99855297146,38930.51633014956,24776.5857726227,0.0,63707.10210277226,21060.097906729294,1534.1121865504056,0.0,0.886865193131648,2.8161411125644156,0.0014959135982669303,354555.3491078469,1554729.4597966045,4.385011998010202,1554729.4597966045,4.385011998010202,0.85,0.09552657538653381,4.027634451161993,1.2669621784845368,1.0,0.0,4.027634451162519,1.2847619389173994,1.2850599376951948,3.1349266577400843,19306.852373396432,1968.7510386723736,4632.441516551485,4632.441516551485,5.558641076651786,5.001534971323091,-2.331441550001826,7.332976521324917,3.4940749878756754,3.4940749878756754,0.9983071393930502,0.0,0.0,0.0002319365599604797,7.828454856460483e-05,0.00015365201139587486,0.0006188541345883607,0.09552657538656167,0.07165503896041571,0.02387153642614597,0.09552661810071662,0.0716550389603948,0.023871536426139005,0.3771803013377668,0.3771803013377668,0.1256558287210368,0.0,4.9891350508783034,4.984420346452453,5.003287727313932,4.989054239167842,4.984342098660932,5.003199218876944,24776.5857726227,21060.097906729294,0.85,1.067432059274044,0.6632372544695473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654321725646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.743969284093,1534.1121865504056,0.3771803013377668,0.1256558287210368,6.112874298809886,3.4940749878756754
4514.0,-30.061725053234273,5.001534172809885,35.00228675760224,24.090119590424024,4.997922170560063,-26.555769061327712,-40.064194647688396,1.4919661786538292,-0.018069311881902195,-5.007284783145071,40.004549273648784,42252.934817623944,25750.095821584706,25750.095821584706,68003.03063920865,77290.40171202265,77290.40171202265,25750.095821584706,103040.49753360735,103040.49753360735,103040.49753360735,127817.07935311242,91483.4639942396,56445.99709984239,38930.51877155246,24776.58181950507,0.0,63707.10059105753,21060.09454657931,1534.1120653371643,0.0,0.886865180978814,2.816138625824455,0.0014959135982669303,354555.29989823105,1554729.3887875648,4.385012406340627,1554729.3887875648,4.385012406340627,0.85,0.09552656594954587,4.027634451161993,1.2669621180417017,1.0,0.0,4.027634451161864,1.2847619592736585,1.2850599587971157,3.134926608069109,19306.852530439854,1968.751054686346,4632.441516551485,4632.441516551485,5.5586445569967555,5.001534172809885,-2.3314419889105773,7.332976161720462,3.494077346913488,3.494077346913488,0.9983078134038538,0.0,0.0,0.00023193713664444393,7.828474483116856e-05,0.00015365239181327537,0.0006188556667705889,0.09552656594956635,0.07165502797169236,0.023871537977873985,0.09552652489099603,0.071655027971677,0.02387153797786887,0.3771802503458731,0.3771802503458731,0.12565583917143328,0.0,4.989152489242429,4.984433398687088,5.003318329480578,4.989215471263151,4.9844788397396655,5.003433968412139,24776.58181950507,21060.09454657931,0.85,1.0674325155013276,0.6632374480334602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652888894366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.742389084015,1534.1120653371643,0.3771802503458731,0.12565583917143328,6.112874298809886,3.494077346913488
4515.0,-30.061701183489088,5.001533456522609,35.002285845413574,24.090118368063145,4.997927261962157,-26.555747065987276,-40.06416852409018,1.491973144460624,-0.018116056362487143,-5.007278221497846,40.00454694576519,42252.92965623902,25750.085954473114,25750.085954473114,68003.01561071214,77290.3762067222,77290.3762067222,25750.085954473114,103040.46216119532,103040.46216119532,103040.46216119532,127817.03270482633,91483.43091598156,56445.98436549954,38930.49616720224,24776.570543631005,0.0,63707.06671083324,21060.084962086356,1534.1112929090473,0.0,0.8868652227852001,2.816140005782376,0.0014959135982669303,354555.39058326284,1554729.2884063888,4.385011001662603,1554729.2884063888,4.385011001662603,0.8500000000000001,0.09552654352665273,4.027634451161993,1.2669620521040637,1.0,0.0,4.0276344511629,1.2847619254974831,1.2850599257538247,3.1349266904858033,19306.845549538364,1968.750342832503,4632.441516551485,4632.441516551485,5.5586424269943455,5.001533456522609,-2.33143503179933,7.3329684883219395,3.4940796643142096,3.4940796643142096,0.9983084755183456,0.0,0.0,0.0002319377131561461,7.82849763891506e-05,0.0001536527367669955,0.0006188570561180761,0.09552654352669131,0.07165500699179318,0.023871536534898125,0.09552652810596571,0.07165500699176425,0.023871536534888483,0.377180199957758,0.377180199957758,0.1256558515801001,0.0,4.98915193048947,4.984435339024515,5.0033102653217725,4.989162165135383,4.984455572454237,5.003290484243735,24776.570543631005,21060.084962086356,0.85,1.067432847275456,0.6632377197340653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651457738498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.740809120882,1534.1112929090473,0.377180199957758,0.1256558515801001,6.112874298809886,3.4940796643142096
