time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4516.0,-30.061677295563275,5.001532757171263,35.002284956300876,24.090122733637713,4.997930106584233,-26.555725279027303,-40.06414617234839,1.4919780900485733,-0.01803156205465939,-5.0072746533608035,40.004545793527065,42252.940381698085,25750.083922161553,25750.083922161553,68003.02430385964,77290.38253111209,77290.38253111209,25750.083922161553,103040.46645327364,103040.46645327364,103040.46645327364,127817.03350185808,91483.42875024432,56445.98660083147,38930.49127712539,24776.567048584446,0.0,63707.05832570983,21060.081991296778,1534.111035956678,0.0,0.8868652451076334,2.816139312410546,0.0014959135982669303,354555.4398965929,1554729.2387204801,4.385010251637716,1554729.2387204801,4.385010251637716,0.85,0.09552652825297643,4.027634451161993,1.2669619724294172,1.0,0.0,4.027634451162066,1.2847619011708864,1.2850599021628701,3.1349267498447375,19306.845092476862,1968.7502962252006,4632.441516551485,4632.441516551485,5.55864198828151,5.001532757171263,-2.331430239647944,7.332962996819207,3.494082005188898,3.494082005188898,0.9983091443396851,0.0,0.0,0.00023193829010827706,7.828517451413052e-05,0.00015365311559414652,0.0006188585818953606,0.09552652825299593,0.07165499147399816,0.023871536778997775,0.09552649099045799,0.07165499147398353,0.0238715367789929,0.3771801493872455,0.3771801493872455,0.12565586323002756,0.0,4.989168806767054,4.9844623675080015,5.003296662108653,4.98924309130615,4.9845772636291485,5.003249033301643,24776.567048584446,21060.081991296778,0.85,1.0674331242259871,0.6632379753853169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865002701368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.73922980967,1534.111035956678,0.3771801493872455,0.12565586323002756,6.112874298809886,3.494082005188898
4517.0,-30.061653417677054,5.00153196664433,35.002284057500944,24.090107436664425,4.997924438271698,-26.555704352425376,-40.064120188448555,1.4919753730203682,-0.01809476051647607,-5.0072762132145865,40.00454373313829,42252.93590419798,25750.094863231887,25750.094863231887,68003.03076742987,77290.34362909767,77290.34362909767,25750.094863231887,103040.43849232956,103040.43849232956,103040.43849232956,127816.99854033822,91483.37791577617,56445.97019087786,38930.45302766479,24776.56004800866,0.0,63707.01307567346,21060.076040807362,1534.1106897652464,0.0,0.8868652446304037,2.8161399604764727,0.0014959135982669303,354555.4183386803,1554729.1498740113,4.385010267672443,1554729.1498740113,4.385010267672443,0.85,0.09552651558474742,4.027634451161993,1.2669618812156842,1.0,0.0,4.027634451161482,1.284761912690136,1.2850599144257664,3.1349267217368033,19306.83436426941,1968.749202252493,4632.441516551485,4632.441516551485,5.5586443501182,5.00153196664433,-2.3314292249464805,7.33296119159081,3.4940843499787793,3.4940843499787793,0.9983098142796513,0.0,0.0,0.00023193886681924892,7.828540483500168e-05,0.00015365346198424726,0.0006188599770280638,0.09552651558477576,0.0716549781111245,0.023871537473651262,0.0955264913653935,0.07165497811110325,0.023871537473644178,0.37718010019412285,0.37718010019412285,0.12565587393155148,0.0,4.989171929583108,4.984458618795031,5.003320409769401,4.989181452698119,4.984440659044196,5.0034124347111515,24776.56004800866,21060.076040807362,0.85,1.0674339838638087,0.6632383761895796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518648595199402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.737651658334,1534.1106897652464,0.37718010019412285,0.12565587393155148,6.112874298809886,3.4940843499787793
4518.0,-30.06162955925947,5.00153127967352,35.00228315375746,24.090116412285738,4.997931561338579,-26.555682164115378,-40.064097836706765,1.491984166194811,-0.01801673745313792,-5.007268629273784,40.004541791547254,42252.94625950694,25750.0824364972,25750.0824364972,68003.02869600414,77290.35117516528,77290.35117516528,25750.0824364972,103040.43361166248,103040.43361166248,103040.43361166248,127816.98420897363,91483.37871592933,56445.973800272244,38930.44990628565,24776.550597311158,0.0,63707.000503596806,21060.068007714483,1534.1100017968054,0.0,0.8868652902390752,2.8161398208738118,0.0014959135982669303,354555.52315231744,1554729.0661502492,4.385008735239293,1554729.0661502492,4.385008735239293,0.85,0.09552649340851531,4.027634451161993,1.2669618279160932,1.0,0.0,4.027634451159777,1.2847618703661825,1.2850598728323683,3.1349268250108,19306.83453313533,1968.7492194720248,4632.441516551485,4632.441516551485,5.558641667572795,5.00153127967352,-2.331421512318616,7.3329527919921365,3.49408666609844,3.49408666609844,0.9983104760281257,0.0,0.0,0.00023193944306132378,7.828560296098317e-05,0.0001536538401003406,0.000618861499941468,0.09552649340854874,0.07165495736727827,0.023871536041270472,0.09552644870390875,0.07165495736725319,0.023871536041262114,0.37718005025378115,0.37718005025378115,0.12565588613123677,0.0,4.989185039435142,4.9844832671171275,5.003298878632677,4.989251891820629,4.984596275650972,5.00322717332341,24776.550597311158,21060.068007714483,0.85,1.0674341619986454,0.6632386696203253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647163987157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.736074102135,1534.1100017968054,0.37718005025378115,0.12565588613123677,6.112874298809886,3.49408666609844
4519.0,-30.061605708549106,5.001530489998221,35.00228225672265,24.09010111531245,4.997925888521435,-26.555661262445547,-40.06407185280693,1.491981442418214,-0.018083266131213804,-5.0072707241643855,40.00454017946555,42252.94168070586,25750.094761035816,25750.094761035816,68003.03644174167,77290.31229611419,77290.31229611419,25750.094761035816,103040.40705715,103040.40705715,103040.40705715,127816.95344273745,91483.32791349072,56445.95729808377,38930.41179489661,24776.546385587437,0.0,63706.95818048404,21060.06442774932,1534.1098270664447,0.0,0.8868652854172931,2.8161404502291534,0.0014959135982669303,354555.4941999388,1554728.9966353332,4.385008897249241,1554728.9966353332,4.385008897249241,0.8499999999999999,0.09552648293229397,4.027634451161993,1.2669617367023602,1.0,0.0,4.0276344511638,1.2847618819183502,1.2850598851273505,3.134926796822541,19306.823811687456,1968.7481261886023,4632.441516551485,4632.441516551485,5.558644328057244,5.001530489998221,-2.3314208881234078,7.33295137812163,3.4940890121399866,3.4940890121399866,0.9983111463257105,0.0,0.0,0.00023194001911856654,7.828583328302015e-05,0.0001536541858355464,0.0006188628924364938,0.09552648293231553,0.07165494567134334,0.023871537260972183,0.09552645865277512,0.07165494567132717,0.0238715372609668,0.37718000143591857,0.37718000143591857,0.12565589679836922,0.0,4.989186320189106,4.984477634424593,5.003320910076525,4.9891874580332,4.984451121782172,5.003405052888866,24776.546385587437,21060.06442774932,0.85,1.06743499272225,0.6632390383637812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864573394211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.734496951845,1534.1098270664447,0.37718000143591857,0.12565589679836922,6.112874298809886,3.4940890121399866
4520.0,-30.061581855142347,5.001529874529443,35.002281369395426,24.090114491432928,4.997938291726289,-26.555638550609512,-40.064045624434925,1.4919949871937697,-0.018041760362052628,-5.007259776681632,40.004538668150154,42252.9360142608,25750.073856253417,25750.073856253417,68003.00987051422,77290.3163629892,77290.3163629892,25750.073856253417,103040.3902192426,103040.3902192426,103040.3902192426,127816.92849491871,91483.32737410897,56445.947025381836,38930.42260969681,24776.538275676103,0.0,63706.960885372915,21060.057534324686,1534.1091392400972,0.0,0.886865346579338,2.816141182929169,0.0014959135982669303,354555.6454993445,1554728.931465583,4.385006842229106,1554728.931465583,4.385006842229106,0.85,0.09552645854610615,4.027634451161993,1.266961653181352,1.0,0.0,4.027634451161404,1.284761817366885,1.2850598213011328,3.1349269543335403,19306.823697855256,1968.7481145809484,4632.441516551485,4632.441516551485,5.558639815365109,5.001529874529443,-2.331410694316074,7.332940568845517,3.4940913260540607,3.4940913260540607,0.9983118074440174,0.0,0.0,0.00023194059524225434,7.828606577270041e-05,0.00015365452946955392,0.0006188642764686611,0.09552645854613509,0.07165492329783534,0.02387153524829976,0.09552644726483794,0.07165492329781363,0.023871535248292528,0.3771799516954232,0.3771799516954232,0.12565590886790187,0.0,4.989188498073418,4.984497264745755,5.0032706936842715,4.989218016319569,4.984596594538573,5.00309064247341,24776.538275676103,21060.057534324686,0.85,1.0674345303156294,0.6632389212583213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864430435929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.732920442435,1534.1091392400972,0.3771799516954232,0.12565590886790187,6.112874298809886,3.4940913260540607
4521.0,-30.061558058561666,5.001529041376283,35.00228048638879,24.09009514320644,4.99792513428111,-26.555618446186326,-40.06402355208991,1.4919855219060956,-0.018022192171031293,-5.0072672496500035,40.0045370193416,42252.94737002639,25750.09997837918,25750.09997837918,68003.04734840557,77290.29130889513,77290.29130889513,25750.09997837918,103040.39128727431,103040.39128727431,103040.39128727431,127816.92692245518,91483.2873882537,56445.94344938632,38930.382154297076,24776.535635180873,0.0,63706.91778947795,21060.055289903743,1534.1091772108973,0.0,0.8868653145313884,2.816140053568404,0.0014959135982669303,354555.54221937084,1554728.8603669642,4.385007919027314,1554728.8603669642,4.385007919027314,0.85,0.09552645348448395,4.027634451161993,1.2669615361420439,1.0,0.0,4.027634451163147,1.2847618604582065,1.2850598651409078,3.134926849187093,19306.815259160685,1968.7472540735812,4632.441516551485,4632.441516551485,5.558645454319357,5.001529041376283,-2.331414002691564,7.332943044067847,3.4940936912043097,3.4940936912043097,0.9983124832012313,0.0,0.0,0.00023194116999475243,7.828626142363125e-05,0.00015365490857112117,0.0006188658033511939,0.09552645348450053,0.07165491591993803,0.023871537564562503,0.09552640786815846,0.0716549159199256,0.02387153756455836,0.37717990274568935,0.37717990274568935,0.12565591769100692,0.0,4.989202651570167,4.984501423556253,5.003314847740455,4.989245057478968,4.9845038545126386,5.003477255814175,24776.535635180873,21060.055289903743,0.85,1.0674358406903997,0.6632395481704663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642874615122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.731344782065,1534.1091772108973,0.37717990274568935,0.12565591769100692,6.112874298809886,3.4940936912043097
4522.0,-30.06153424981129,5.001528337516263,35.00227957145051,24.09009877536448,4.997932637194803,-26.555596264560233,-40.06399739356709,1.4919946519440521,-0.018035209547520026,-5.007258508420255,40.00453432324888,42252.94183419583,25750.08446320243,25750.08446320243,68003.02629739826,77290.27578560766,77290.27578560766,25750.08446320243,103040.36024881009,103040.36024881009,103040.36024881009,127816.88169280248,91483.26529302858,56445.93134161789,38930.37105712299,24776.521443992388,0.0,63706.89250111538,21060.04322739353,1534.1081898318191,0.0,0.8868653687584119,2.8161412449248964,0.0014959135982669303,354555.6630273216,1554728.7441081936,4.385006097021184,1554728.7441081936,4.385006097021184,0.85,0.09552642752455973,4.027634451161993,1.2669614355871457,1.0,0.0,4.027634451162689,1.2847618165608916,1.2850598219722487,3.134926956300232,19306.81059614035,1968.7467785778374,4632.441516551485,4632.441516551485,5.558642105075403,5.001528337516263,-2.331405464551254,7.332933802067517,3.4940959896606554,3.4940959896606554,0.9983131399030444,0.0,0.0,0.00023194174504249614,7.82864932953364e-05,0.00015365525174715973,0.0006188671855388296,0.09552642752460497,0.07165489241126168,0.023871535113343292,0.0955263926386691,0.07165489241122774,0.023871535113331985,0.3771798535030466,0.3771798535030466,0.12565592960863284,0.0,4.989203458447662,4.984507428622351,5.0033000468273485,4.98922329887273,4.98454806383171,5.003257462735235,24776.521443992388,21060.04322739353,0.85,1.0674359339722568,0.6632397245471684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518641448277305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.729768778392,1534.1081898318191,0.3771798535030466,0.12565592960863284,6.112874298809886,3.4940959896606554
4523.0,-30.06151042655896,5.0015276759162655,35.00227869533932,24.090102791693084,4.997937874524682,-26.555574296545622,-40.0639750418253,1.4920017445116829,-0.01800878155125929,-5.007253728522024,40.004533624298645,42252.95217262734,25750.07939199975,25750.07939199975,68003.03156462709,77290.27088964007,77290.27088964007,25750.07939199975,103040.35028163982,103040.35028163982,103040.35028163982,127816.8704413565,91483.25290166671,56445.93418465546,38930.3541300125,24776.520159716674,0.0,63706.874289729174,21060.042135759173,1534.1080305344103,0.0,0.8868653956044703,2.816141455736616,0.0014959135982669303,354555.72908780124,1554728.713968616,4.385005195004498,1554728.713968616,4.385005195004498,0.85,0.09552641255054241,4.027634451161993,1.2669614092120902,1.0,0.0,4.027634451161244,1.2847617821940394,1.2850597883367145,3.1349270401582463,19306.80798104265,1968.7465119120852,4632.441516551485,4632.441516551485,5.558641010360517,5.0015276759162655,-2.3313997793841823,7.332927455300448,3.494098325731843,3.494098325731843,0.9983138073519552,0.0,0.0,0.00023194232044181591,7.828669142386485e-05,0.00015365562901795105,0.0006188687050476661,0.09552641255055608,0.07165487729015169,0.02387153526040439,0.09552639276208322,0.07165487729014143,0.023871535260400974,0.37717980414085545,0.37717980414085545,0.12565594045470999,0.0,4.9892099395538025,4.984525448232716,5.003271887079563,4.989244946970757,4.984606612109928,5.003168336053761,24776.520159716674,21060.042135759173,0.85,1.0674363217909522,0.6632400764235793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640021210323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.72819381174,1534.1080305344103,0.37717980414085545,0.12565594045470999,6.112874298809886,3.494098325731843
4524.0,-30.06148661530773,5.00152686536958,35.00227780707845,24.090088088437938,4.997928392216119,-26.555553811354777,-40.06394912777466,1.4919955882634515,-0.017983606788504858,-5.007257998779396,40.004531518187555,42252.94767767466,25750.097265602286,25750.097265602286,68003.04494327694,77290.24988447022,77290.24988447022,25750.097265602286,103040.34715007251,103040.34715007251,103040.34715007251,127816.86091193625,91483.21844680588,56445.91624001159,38930.33578532699,24776.513761863735,0.0,63706.84954719072,21060.036697584175,1534.1077817775,0.0,0.8868653815045092,2.816140626583491,0.0014959135982669303,354555.6700708017,1554728.6231505699,4.385005668757473,1554728.6231505699,4.385005668757473,0.8500000000000001,0.09552640250461739,4.027634451161993,1.2669612855790189,1.0,0.0,4.027634451161215,1.2847618098050937,1.2850598166930922,3.134926972784948,19306.80070962017,1968.7457704333458,4632.441516551485,4632.441516551485,5.558644868715225,5.00152686536958,-2.3314007529363217,7.332927618305901,3.4941006733783704,3.4941006733783704,0.9983144781081058,0.0,0.0,0.00023194289555259102,7.828692112970727e-05,0.00015365597442288374,0.0006188700962124725,0.09552640250464398,0.07165486613496903,0.02387153636967494,0.0955263476279425,0.07165486613494909,0.023871536369668295,0.3771797554159113,0.3771797554159113,0.1256559496232449,0.0,4.989224454063901,4.984533124194115,5.003306927592462,4.989274391990875,4.984555711323196,5.003438970728098,24776.513761863735,21060.036697584175,0.85,1.0674369463664,0.6632402634566927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638593274378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.726619929235,1534.1077817775,0.3771797554159113,0.1256559496232449,6.112874298809886,3.4941006733783704
4525.0,-30.061462807092937,5.001526246790174,35.00227691582386,24.09009615601974,4.99794135170402,-26.55553108454648,-40.063922899402655,1.4920096291578573,-0.01803985816883369,-5.007246244313314,40.00452965446821,42252.94180851611,25750.07422952865,25750.07422952865,68003.01603804476,77290.23005397194,77290.23005397194,25750.07422952865,103040.30428350059,103040.30428350059,103040.30428350059,127816.8076414445,91483.19425358337,56445.90600812867,38930.32027272743,24776.503357943904,0.0,63706.82363067134,21060.02785425232,1534.106942127872,0.0,0.8868654480473526,2.8161427375798995,0.0014959135982669303,354555.8325231644,1554728.5427847519,4.38500343294501,1554728.5427847519,4.38500343294501,0.85,0.09552637611282278,4.027634451161993,1.2669611938158054,1.0,0.0,4.027634451161281,1.2847617429350568,1.2850597505463708,3.1349271359534754,19306.795603834278,1968.7452497880804,4632.441516551485,4632.441516551485,5.558639895943621,5.001526246790174,-2.3313899811766516,7.332916227966826,3.494102974989981,3.494102974989981,0.9983151357114232,0.0,0.0,0.00023194347059133933,7.82871536223749e-05,0.00015365631696896443,0.0006188714758628683,0.09552637611285741,0.07165484236118604,0.023871533751671375,0.09552637411894051,0.07165484236116006,0.023871533751662722,0.3771797065852631,0.3771797065852631,0.125655961265122,0.0,4.98921637232138,4.9845376693314165,5.003260937719688,4.989206386144474,4.984578192257004,5.00309932686406,24776.503357943904,21060.02785425232,0.85,1.067436926886825,0.6632404411412789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637166058033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.725046600417,1534.106942127872,0.3771797065852631,0.125655961265122,6.112874298809886,3.494102974989981
4526.0,-30.061439006429094,5.001525566253049,35.00227606380173,24.090090672858082,4.997939956402844,-26.555509800183295,-40.063900652434654,1.4920107501573732,-0.018034444138947947,-5.007246311535159,40.00452901469027,42252.95246531614,25750.081664455,25750.081664455,68003.03412977114,77290.21369310172,77290.21369310172,25750.081664455,103040.29535755672,103040.29535755672,103040.29535755672,127816.7993910496,91483.16772114245,56445.90649335814,38930.290253093684,24776.50403349288,0.0,63706.79428658656,21060.028428468948,1534.1070030299888,0.0,0.8868654500211876,2.81614265861661,0.0014959135982669303,354555.8315941263,1554728.5151967574,4.3850033666249635,1554728.5151967574,4.3850033666249635,0.85,0.09552636632128203,4.027634451161993,1.2669611289771279,1.0,0.0,4.027634451161638,1.2847617365040265,1.2850597448524421,3.1349271516457327,19306.79000437508,1968.7446788021477,4632.441516551485,4632.441516551485,5.5586415009129055,5.001525566253049,-2.3313878299924826,7.332913396245532,3.49410533316081,3.49410533316081,0.9983158094745171,0.0,0.0,0.00023194404544902352,7.828735082371264e-05,0.0001536566946253109,0.00061887299692458,0.09552636632129106,0.07165483144175093,0.02387153487954014,0.09552637544531016,0.07165483144174416,0.02387153487953788,0.37717965748523236,0.37717965748523236,0.1256559699931898,0.0,4.989215497453529,4.984540567283204,5.003248734312933,4.989211867396193,4.984552031316582,5.003199792883265,24776.50403349288,21060.028428468948,0.85,1.067437702544847,0.6632409139163432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635739023957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.723474004475,1534.1070030299888,0.37717965748523236,0.1256559699931898,6.112874298809886,3.49410533316081
4527.0,-30.061415266952874,5.001524805367145,35.00227518457497,24.09007541080939,4.997934272246672,-26.555488999734383,-40.06387470345942,1.4920080050285187,-0.018091935566360462,-5.007247346214311,40.00452651824919,42252.94747137073,25750.091306308426,25750.091306308426,68003.03877767916,77290.17487482482,77290.17487482482,25750.091306308426,103040.26618113325,103040.26618113325,103040.26618113325,127816.7604917333,91483.11701994373,56445.88961649112,38930.2526705029,24776.494310600046,0.0,63706.746981102944,21060.02016401004,1534.1064894304757,0.0,0.8868654537939803,2.81614329302211,0.0014959135982669303,354555.81729436154,1554728.4075472225,4.385003239860668,1554728.4075472225,4.385003239860668,0.85,0.09552635110289087,4.027634451161993,1.2669610383128749,1.0,0.0,4.027634451161929,1.2847617481616023,1.2850597572494185,3.1349271232002636,19306.779304293075,1968.7435876974375,4632.441516551485,4632.441516551485,5.558643582289086,5.001524805367145,-2.3313864290211166,7.332911234388262,3.494107671610094,3.494107671610094,0.998316477602884,0.0,0.0,0.00023194461883015055,7.828758084092431e-05,0.00015365703798922624,0.0006188743798689147,0.09552635110292611,0.0716548164812746,0.02387153462165151,0.09552636539033284,0.07165481648124816,0.023871534621642706,0.3771796080727964,0.3771796080727964,0.1256559784092625,0.0,4.989203874007842,4.984517682718149,5.003270913158474,4.989155410647925,4.984424177811434,5.003357661347366,24776.494310600046,21060.02016401004,0.85,1.067438568129222,0.6632413280167019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863431244274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.721902050871,1534.1064894304757,0.3771796080727964,0.1256559784092625,6.112874298809886,3.494107671610094
4528.0,-30.0613914666292,5.001524149413972,35.002274299368906,24.090084351506107,4.99794147474397,-26.55546685577249,-40.063848544936604,1.4920168638875588,-0.018013012898848046,-5.007239671637131,40.00452458563713,42252.941922348225,25750.078714380783,25750.078714380783,68003.02063672901,77290.18205221245,77290.18205221245,25750.078714380783,103040.26076659323,103040.26076659323,103040.26076659323,127816.74568563665,91483.11750702724,56445.877377164186,38930.26681095895,24776.484919043414,0.0,63706.75173000236,21060.012181186903,1534.1058030136169,0.0,0.8868654998311639,2.816143152182033,0.0014959135982669303,354555.9233607292,1554728.324210675,4.385001693030176,1554728.324210675,4.385001693030176,0.8500000000000001,0.09552632824232882,4.027634451161993,1.2669609421538195,1.0,0.0,4.027634451162504,1.2847617055332603,1.2850597153497751,3.1349272272170197,19306.779407088154,1968.7435981796184,4632.441516551485,4632.441516551485,5.558640864083663,5.001524149413972,-2.331378644808962,7.3329027942229335,3.494109984686601,3.494109984686601,0.998317138481886,0.0,0.0,0.00023194519368223952,7.82878127162416e-05,0.00015365738096599792,0.0006188757612539763,0.09552632824236224,0.07165479544180636,0.02387153280055588,0.09552632282958771,0.07165479544178129,0.023871532800547525,0.37717955684822885,0.37717955684822885,0.12565598865346014,0.0,4.98920551386442,4.98452712821404,5.003249117994812,4.989226658738289,4.984579497698746,5.003176528882989,24776.484919043414,21060.012181186903,0.85,1.0674382038019268,0.6632411914740495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632889529302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.72032966483,1534.1058030136169,0.37717955684822885,0.12565598865346014,6.112874298809886,3.494109984686601
4529.0,-30.061367731417814,5.001523475844925,35.00227343767053,24.090083792712562,4.997942204852199,-26.555445417749457,-40.06382626304401,1.4920198911841742,-0.01796506530604347,-5.007237685532198,40.004523499938195,42252.95220538109,25750.080828285663,25750.080828285663,68003.03303366675,77290.17701582705,77290.17701582705,25750.080828285663,103040.25784411271,103040.25784411271,103040.25784411271,127816.740195577,91483.103186056,56445.87837561117,38930.249789383146,24776.482351464292,0.0,63706.73214084744,21060.00999874465,1534.1056336634522,0.0,0.8868655138646726,2.8161427542010062,0.0014959135982669303,354555.95080966427,1554728.2773940393,4.385001221510062,1554728.2773940393,4.385001221510062,0.85,0.09552631441414874,4.027634451161993,1.2669608932500709,1.0,0.0,4.027634451163059,1.2847616901879237,1.2850597007374465,3.134927264660939,19306.776384761844,1968.7432899881046,4632.441516551485,4632.441516551485,5.55864132040996,5.001523475844925,-2.331375002260623,7.332898478105548,3.4941123281496727,3.4941123281496727,0.9983178080427636,0.0,0.0,0.00023194576696297268,7.828801022869569e-05,0.000153657756734277,0.0006188772747112428,0.09552631441416609,0.07165478137077454,0.02387153304339155,0.09552630029610087,0.07165478137076153,0.023871533043387214,0.37717950612005674,0.37717950612005674,0.1256559977071871,0.0,4.989218180642979,4.984547286396378,5.003239293229171,4.9892726202261315,4.98463169424366,5.003203770314883,24776.482351464292,21060.00999874465,0.85,1.0674387266218701,0.6632415568258189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518631462969012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.718759289084,1534.1056336634522,0.37717950612005674,0.1256559977071871,6.112874298809886,3.4941123281496727
4530.0,-30.061344002020657,5.001522670766073,35.002272547580915,24.09006905453282,4.997933102589833,-26.555424968208737,-40.06380415577439,1.4920140687782852,-0.017944430608565654,-5.00724115277017,40.004520949582904,42252.9630637541,25750.09660946223,25750.09660946223,68003.05967321632,77290.15423334786,77290.15423334786,25750.09660946223,103040.25084281008,103040.25084281008,103040.25084281008,127816.72397595894,91483.06714087953,56445.87597128726,38930.212410658074,24776.473133148866,0.0,63706.68554380694,21060.002163176534,1534.1052055799705,0.0,0.8868655054578324,2.816142078420664,0.0014959135982669303,354555.90289075236,1554728.1674196713,4.385001503976433,1554728.1674196713,4.385001503976433,0.85,0.09552630171216342,4.027634451161993,1.2669608058827002,1.0,0.0,4.027634451162479,1.2847617162413425,1.2850597275332973,3.1349272010883937,19306.76877771598,1968.7425142853047,4632.441516551485,4632.441516551485,5.558644727075,5.001522670766073,-2.331375396726479,7.332898067492552,3.494114665205367,3.494114665205367,0.998318475772962,0.0,0.0,0.00023194634010457712,7.828820619370113e-05,0.00015365813391087597,0.0006188787938407069,0.09552630171219723,0.07165476822883746,0.023871533483359762,0.09552624981138896,0.0716547682288121,0.023871533483351314,0.3771794564452009,0.3771794564452009,0.12565600652021158,0.0,4.989235207675961,4.984555456586918,5.003282905016476,4.989296722161612,4.9845815469776085,5.003450760048111,24776.473133148866,21060.002163176534,0.85,1.0674399255389773,0.6632422123844363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630040311733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.717188402265,1534.1052055799705,0.3771794564452009,0.12565600652021158,6.112874298809886,3.494114665205367
4531.0,-30.061320270131308,5.0015219893314535,35.00227164194049,24.090072651766263,4.9979410081674045,-26.55540281552109,-40.06377799725158,1.4920235535575097,-0.017969491660210224,-5.007232655921613,40.004518716453994,42252.95721619432,25750.081772154335,25750.081772154335,68003.03898834865,77290.13682627621,77290.13682627621,25750.081772154335,103040.21859843054,103040.21859843054,103040.21859843054,127816.68031647455,91483.04335582528,56445.86374574467,38930.19956675624,24776.461718044004,0.0,63706.66128480024,21059.992460337402,1534.1043821789403,0.0,0.8868655567657935,2.816143399451728,0.0014959135982669303,354556.0203213325,1554728.07112449,4.384999780050123,1554728.07112449,4.384999780050123,0.85,0.0955262775406834,4.027634451161993,1.2669606992835178,1.0,0.0,4.027634451161927,1.2847616706883842,1.2850596827062404,3.134927312241467,19306.763758070734,1968.7420024239404,4632.441516551485,4632.441516551485,5.558641524161841,5.0015219893314535,-2.3313670338908854,7.332889023222339,3.4941169614663212,3.4941169614663212,0.9983191318475203,0.0,0.0,0.00023194691330767934,7.828843807073147e-05,0.00015365847523694787,0.0006188801685773532,0.09552627754072168,0.07165474605609129,0.023871531484630393,0.09552624887665363,0.07165474605606256,0.023871531484620827,0.3771794068991654,0.3771794068991654,0.12565601837594173,0.0,4.989237569315719,4.984562866570855,5.003270108734796,4.989263164261388,4.984608656948581,5.003235078513455,24776.461718044004,21059.992460337402,0.85,1.0674400073226484,0.6632423731531423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518628618003218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.71561819014,1534.1043821789403,0.3771794068991654,0.12565601837594173,6.112874298809886,3.4941169614663212
4532.0,-30.061296525406853,5.00152133923217,35.002270774359566,24.090071499254577,4.997945526644925,-26.55538099008347,-40.06375187365336,1.492029991321866,-0.018013489656766524,-5.007228379855123,40.004518013740615,42252.95162236448,25750.078011914058,25750.078011914058,68003.02963427854,77290.1140171347,77290.1140171347,25750.078011914058,103040.19202904876,103040.19202904876,103040.19202904876,127816.6526121562,91483.01279195181,56445.85039718298,38930.18043863204,24776.460583107444,0.0,63706.64102173948,21059.991495641327,1534.1042408483027,0.0,0.8868655810623725,2.8161444765381,0.0014959135982669303,354556.0794186626,1554728.0408226503,4.384998963695149,1554728.0408226503,4.384998963695149,0.85,0.0955262630945565,4.027634451161993,1.2669605954317378,1.0,0.0,4.027634451160379,1.2847616393885684,1.2850596521360318,3.134927388615671,19306.757307809978,1968.7413446803932,4632.441516551485,4632.441516551485,5.558640712442952,5.00152133923217,-2.3313617187009794,7.332883057933149,3.494119293684821,3.494119293684821,0.9983197981956631,0.0,0.0,0.00023194748682210247,7.828866963881266e-05,0.00015365881718328983,0.0006188815458122206,0.09552626309456982,0.07165473131795995,0.02387153177660988,0.0955262792290433,0.07165473131794996,0.023871531776606548,0.3771793574155137,0.3771793574155137,0.12565602927282143,0.0,4.98923140843948,4.984562192632723,5.0032474734247785,4.989214890198355,4.984567624642125,5.003165062209462,24776.460583107444,21059.991495641327,0.85,1.0674402000110623,0.663242496303422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518627195545593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.714048818922,1534.1042408483027,0.3771793574155137,0.12565602927282143,6.112874298809886,3.494119293684821
4533.0,-30.06127277602143,5.0015206422683045,35.00226991248279,24.090060882177227,4.997943552570914,-26.55535980971932,-40.063729661609955,1.4920305862691146,-0.01807551604809987,-5.007227785748407,40.004516444722114,42252.96212263408,25750.083635663876,25750.083635663876,68003.04575829796,77290.07908412445,77290.07908412445,25750.083635663876,103040.16271978832,103040.16271978832,103040.16271978832,127816.61838102985,91482.9674739115,56445.850512422316,38930.12995721021,24776.455661241536,0.0,63706.58561845175,21059.987312055306,1534.103965037769,0.0,0.8868655897640464,2.8161453606423645,0.0014959135982669303,354556.08762950863,1554727.9731647058,4.384998671322519,1554727.9731647058,4.384998671322519,0.85,0.09552624938183799,4.027634451161993,1.2669605388352645,1.0,0.0,4.027634451161927,1.284761635420924,1.285059648904481,3.13492739829706,19306.74774380045,1968.7403694228356,4632.441516551485,4632.441516551485,5.558641926435573,5.0015206422683045,-2.331359105218296,7.332879747486601,3.494121634220423,3.494121634220423,0.9983204669201209,0.0,0.0,0.0002319480604504064,7.828886653409694e-05,0.00015365919391630944,0.0006188830631551093,0.0955262493818612,0.07165471730489494,0.02387153207696627,0.09552629298167424,0.07165471730487752,0.02387153207696047,0.37717930749628453,0.37717930749628453,0.1256560387971889,0.0,4.989215355406657,4.984540804292806,5.0032474336597375,4.989152269700298,4.984456380205643,5.00324840416198,24776.455661241536,21059.987312055306,0.85,1.0674413814229247,0.663243237923523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862577231891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.712480495897,1534.103965037769,0.37717930749628453,0.1256560387971889,6.112874298809886,3.494121634220423
4534.0,-30.061249060445018,5.001519964226751,35.00226904187946,24.09006549222397,4.9979451468974405,-26.555338302901337,-40.06370360786093,1.4920343893540964,-0.0179542375121855,-5.007224126866356,40.0045144667882,42252.95659739021,25750.081364986385,25750.081364986385,68003.0379623766,77290.09128566338,77290.09128566338,25750.081364986385,103040.17265064977,103040.17265064977,103040.17265064977,127816.61996018454,91482.97074884042,56445.836060568625,38930.14965363533,24776.44730953478,0.0,63706.59696317011,21059.98021310456,1534.1034290864911,0.0,0.8868656155368217,2.816144194678975,0.0014959135982669303,354556.1381970554,1554727.8878738426,4.3849978053680045,1554727.8878738426,4.3849978053680045,0.85,0.09552623063825506,4.027634451161993,1.2669604778429493,1.0,0.0,4.027634451161839,1.2847616164474558,1.2850596306625783,3.134927444593933,19306.748434947975,1968.7404399002694,4632.441516551485,4632.441516551485,5.558641436266947,5.001519964226751,-2.3313542566576744,7.332874220884426,3.494123959535044,3.494123959535044,0.9983211312957269,0.0,0.0,0.0002319486332634136,7.828909748417993e-05,0.00015365953577923367,0.0006188844400540004,0.09552623063828639,0.07165469940520731,0.023871531233079075,0.09552622283429625,0.07165469940518382,0.02387153123307124,0.37717925597147034,0.37717925597147034,0.12565604857925272,0.0,4.989224871772365,4.984555740388316,5.003240677405188,4.989269889354148,4.9846224394217415,5.003220608949846,24776.44730953478,21059.98021310456,0.85,1.06744106896324,0.6632430330852138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862434881313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.710913057737,1534.1034290864911,0.37717925597147034,0.12565604857925272,6.112874298809886,3.494123959535044
4535.0,-30.06122534015913,5.001519225722456,35.00226816168817,24.090055119618796,4.997941527111855,-26.55531731329402,-40.063681395817525,1.492033500247061,-0.01797526633220059,-5.007224224418255,40.00451244631178,42252.967088812016,25750.088620515373,25750.088620515373,68003.0557093274,77290.06407505042,77290.06407505042,25750.088620515373,103040.1526955658,103040.1526955658,103040.1526955658,127816.59274249716,91482.93249874588,56445.83551250897,38930.10776248545,24776.44004693135,0.0,63706.54780941681,21059.974039891647,1534.1030362255292,0.0,0.8868656223540666,2.816144459517667,0.0014959135982669303,354556.13684883947,1554727.8007485014,4.384997576311421,1554727.8007485014,4.384997576311421,0.85,0.09552621601451372,4.027634451161993,1.2669604036631061,1.0,0.0,4.027634451162478,1.2847616194235882,1.2850596343755154,3.134927437331917,19306.740362571807,1968.7396167469838,4632.441516551485,4632.441516551485,5.558643002509925,5.001519225722456,-2.331352171810203,7.332871397532658,3.494126289396289,3.494126289396289,0.9983217969703684,0.0,0.0,0.00023194920619147507,7.828929438045917e-05,0.0001536599118110159,0.0006188859545725613,0.09552621601454295,0.07165468466747878,0.023871531347064167,0.09552620808933006,0.07165468466745685,0.023871531347056867,0.37717920535161165,0.37717920535161165,0.12565605815998013,0.0,4.989229726711926,4.984556023367475,5.003259254065142,4.98924895808608,4.984556969861046,5.003333375243756,24776.44004693135,21059.974039891647,0.85,1.0674421711370068,0.6632437095040077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862292733407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.709345733918,1534.1030362255292,0.37717920535161165,0.12565605815998013,6.112874298809886,3.494126289396289
4536.0,-30.061201702341936,5.0015185431701505,35.00226727451311,24.09005934549498,4.997945513811714,-26.555295637216044,-40.0636553420685,1.4920394486860908,-0.017910629791686006,-5.00721886492027,40.00451048251224,42252.96112757884,25750.081906276686,25750.081906276686,68003.04303385553,77290.06505870087,77290.06505870087,25750.081906276686,103040.14696497755,103040.14696497755,103040.14696497755,127816.5781930203,91482.92555573834,56445.82162461759,38930.115479023065,24776.43122804274,0.0,63706.546707065805,21059.96654383633,1534.1024339956864,0.0,0.8868656567269492,2.81614423609473,0.0014959135982669303,354556.21091974346,1554727.7160671374,4.38499642139695,1554727.7160671374,4.38499642139695,0.85,0.09552619581345868,4.027634451161993,1.2669603080535308,1.0,0.0,4.027634451162149,1.2847615904181355,1.2850596060968913,3.134927508107686,19306.738897305662,1968.7394673314193,4632.441516551485,4632.441516551485,5.558641553114684,5.0015185431701505,-2.331346093485947,7.3328646366560974,3.4941285998878713,3.4941285998878713,0.9983224571108203,0.0,0.0,0.00023194977712892383,7.828952533170932e-05,0.0001536602517972145,0.0006188873239126876,0.09552619581349109,0.07165466554341385,0.023871530270077237,0.09552616671308232,0.07165466554338955,0.02387153027006914,0.377179154576719,0.377179154576719,0.12565606911199767,0.0,4.989243391455034,4.984576450011616,5.003252616999987,4.98930823512859,4.98466834370646,5.0032362586501335,24776.43122804274,21059.96654383633,0.85,1.0674419906410215,0.6632436274071734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621505573008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.707779294964,1534.1024339956864,0.377179154576719,0.12565606911199767,6.112874298809886,3.4941285998878713
4537.0,-30.061178042238968,5.001517912234902,35.002266412264795,24.090052814595424,4.997950766339578,-26.555273814524107,-40.06362921847028,1.4920465386249941,-0.018055435131827835,-5.00721363275866,40.00450943420863,42252.9551728252,25750.075712229882,25750.075712229882,68003.03088505508,77290.01752091259,77290.01752091259,25750.075712229882,103040.09323314247,103040.09323314247,103040.09323314247,127816.5210232943,91482.87059462018,56445.808246534056,38930.06927565125,24776.42779015184,0.0,63706.497065803094,21059.963621629064,1534.1021369111943,0.0,0.8868656871382318,2.816146748951896,0.0014959135982669303,354556.2832308079,1554727.6708630451,4.38499539959063,1554727.6708630451,4.38499539959063,0.85,0.09552617902344185,4.027634451161993,1.2669601932121441,1.0,0.0,4.027634451162861,1.2847615560716912,1.2850595724767298,3.1349275919159325,19306.727298201768,1968.7382845519896,4632.441516551485,4632.441516551485,5.558640216012688,5.001517912234902,-2.3313400788495513,7.3328579910844525,3.4941309260274633,3.4941309260274633,0.9983231217221323,0.0,0.0,0.00023195034860595232,7.828975690276405e-05,0.00015366059170318825,0.0006188886929296977,0.09552617902346092,0.07165464908999146,0.023871529933469453,0.09552623672813744,0.07165464908997717,0.023871529933464686,0.37717910490003687,0.37717910490003687,0.12565607964379913,0.0,4.989224364140966,4.984559487896092,5.003227387101447,4.989158197626807,4.984501584510042,5.003136415336314,24776.42779015184,21059.963621629064,0.85,1.0674426317117083,0.6632440507470013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518620088755263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.706211994564,1534.1021369111943,0.37717910490003687,0.12565607964379913,6.112874298809886,3.4941309260274633
4538.0,-30.061154406956103,5.001517132413876,35.002265537173216,24.090048658568435,4.997941308830167,-26.55525348524731,-40.063610883057095,1.4920403871216503,-0.017854688792510842,-5.0072178799974925,40.004507335622165,42252.98138339406,25750.093578523087,25750.093578523087,68003.07496191714,77290.0389929653,77290.0389929653,25750.093578523087,103040.13257148839,103040.13257148839,103040.13257148839,127816.55395504614,91482.87869805547,56445.821088485485,38930.064010633316,24776.421383557754,0.0,63706.48539419107,21059.95817602409,1534.1018916270511,0.0,0.886865673128166,2.816143616247603,0.0014959135982669303,354556.22453186323,1554727.5803695167,4.38499587032295,1554727.5803695167,4.38499587032295,0.85,0.09552616851582106,4.027634451161993,1.266960158045404,1.0,0.0,4.027634451163001,1.2847615836692785,1.2850596008142001,3.134927524575471,19306.7290083669,1968.7384589403007,4632.441516551485,4632.441516551485,5.558644072789537,5.001517132413876,-2.3313410344840326,7.332858166897909,3.4941332666006137,3.4941332666006137,0.9983237904573182,0.0,0.0,0.00023195091948477936,7.828991943630234e-05,0.00015366100004847701,0.0006188903375952507,0.09552616851584764,0.07165463749298577,0.02387153102286186,0.09552611368147229,0.07165463749296584,0.02387153102285522,0.3771790538472895,0.3771790538472895,0.1256560887070378,0.0,4.989253744831785,4.98458613142617,5.003264981627012,4.989363191204973,4.984684632606786,5.00340728459588,24776.421383557754,21059.95817602409,0.85,1.0674435191510008,0.6632445836864013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618670602006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.704645928548,1534.1018916270511,0.3771790538472895,0.1256560887070378,6.112874298809886,3.4941332666006137
4539.0,-30.061130749659156,5.0015165437112055,35.00226465865309,24.090051417611562,4.997954230739008,-26.55523089804436,-40.06358465468509,1.4920543791244978,-0.01799649224847144,-5.007206145771022,40.00450548557583,42252.974952390185,25750.070644320465,25750.070644320465,68003.04559671065,77289.99805820004,77289.99805820004,25750.070644320465,103040.06870252051,103040.06870252051,103040.06870252051,127816.47978073494,91482.83344626668,56445.810340457974,38930.025673120785,24776.411078214423,0.0,63706.436751335204,21059.94941648226,1534.101055839748,0.0,0.8868657395184179,2.81614684866057,0.0014959135982669303,354556.3867047038,1554727.500593333,4.384993639638496,1554727.500593333,4.384993639638496,0.8500000000000001,0.09552614207016946,4.027634451161993,1.266960066831671,1.0,0.0,4.027634451162281,1.2847615170354654,1.2850595348990965,3.13492768716765,19306.719458339223,1968.737485108495,4632.441516551485,4632.441516551485,5.558639122008715,5.0015165437112055,-2.331330276707913,7.332846820419118,3.494135561208329,3.494135561208329,0.9983244460595226,0.0,0.0,0.00023195149089662404,7.829015193720157e-05,0.00015366133895942247,0.0006188917026046505,0.09552614207020367,0.07165461364026951,0.023871528429934157,0.09552617843562765,0.07165461364024385,0.02387152842992561,0.377179004327791,0.377179004327791,0.12565610038995467,0.0,4.989240466109322,4.984582978381354,5.003221303295618,4.9892096535225505,4.984592670105428,5.003068900085623,24776.411078214423,21059.94941648226,0.85,1.0674438732485756,0.6632449891573102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518617253936694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.703080153973,1534.101055839748,0.377179004327791,0.12565610038995467,6.112874298809886,3.494135561208329
4540.0,-30.061107046520487,5.001515812046309,35.00226380194965,24.090046912338607,4.997946801757072,-26.555210304861124,-40.063562512490876,1.4920500600980302,-0.017849268002066765,-5.007210053138237,40.0045043639947,42252.98561109977,25750.087799787612,25750.087799787612,68003.07341088739,77290.0100093341,77290.0100093341,25750.087799787612,103040.09780912171,103040.09780912171,103040.09780912171,127816.50801757697,91482.83282249235,56445.8084242594,38930.02710914772,24776.410208455254,0.0,63706.43731760298,21059.948677186967,1534.1011181007102,0.0,0.8868657237008747,2.816144458674138,0.0014959135982669303,354556.33270294085,1554727.4522294318,4.384994171101252,1554727.4522294318,4.384994171101252,0.8500000000000001,0.09552613469012733,4.027634451161993,1.2669600019929934,1.0,0.0,4.027634451161769,1.2847615360574276,1.2850595546610617,3.1349276407524407,19306.719326696646,1968.7374716846882,4632.441516551485,4632.441516551485,5.558642825340335,5.001515812046309,-2.331330959969444,7.332846772015753,3.4941379121703795,3.4941379121703795,0.9983251177629656,0.0,0.0,0.00023195206341701692,7.829034821675289e-05,0.00015366171520026403,0.0006188932179652259,0.09552613469013994,0.07165460446238706,0.02387153022775289,0.0955260995383396,0.07165460446237759,0.023871530227749738,0.37717895424499515,0.37717895424499515,0.12565610926312382,0.0,4.989266015970713,4.984610142794963,5.003242003558512,4.989360785136171,4.984711373526466,5.0033173756295355,24776.410208455254,21059.948677186967,0.85,1.0674443003595366,0.663245150571694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518615835952156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.701515608258,1534.1011181007102,0.37717895424499515,0.12565610926312382,6.112874298809886,3.4941379121703795
4541.0,-30.061083385087436,5.001515052901897,35.00226290428212,24.09003646988424,4.997943814332861,-26.555189304950986,-40.063536528591044,1.492049734196702,-0.01788128788183485,-5.0072086671147655,40.00450145741745,42252.980161705345,25750.091097329467,25750.091097329467,68003.07125903481,77289.97983619306,77289.97983619306,25750.091097329467,103040.07093352253,103040.07093352253,103040.07093352253,127816.46816822168,91482.79188979379,56445.79221530723,38929.999638318404,24776.397234699154,0.0,63706.396873017555,21059.93764949428,1534.1003646751565,0.0,0.8868657412726816,2.8161450410649334,0.0014959135982669303,354556.35185847565,1554727.3268944002,4.384993580695978,1554727.3268944002,4.384993580695978,0.85,0.09552611593356712,4.027634451161993,1.266959872315638,1.0,0.0,4.027634451164255,1.2847615364018317,1.2850595557398434,3.1349276399120654,19306.710688178384,1968.7365908009754,4632.441516551485,4632.441516551485,5.558643537177027,5.001515052901897,-2.3313278169606932,7.33284286986259,3.494140219024321,3.494140219024321,0.9983257768640917,0.0,0.0,0.00023195263493136096,7.829057855169654e-05,0.00015366205637966444,0.0006188945921111331,0.09552611593361052,0.07165458658469362,0.02387152934891689,0.09552607427159095,0.07165458658466108,0.02387152934890605,0.37717890554871847,0.37717890554871847,0.12565611976501062,0.0,4.989277762281176,4.984616747709936,5.003269180944471,4.989327379232918,4.98464580186328,5.003380525741079,24776.397234699154,21059.93764949428,0.85,1.0674449442586054,0.6632454860997065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518614415220195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.69995276948,1534.1003646751565,0.37717890554871847,0.12565611976501062,6.112874298809886,3.494140219024321
