time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4542.0,-30.06105973455518,5.001514415710086,35.00226201739909,24.090034618880622,4.997952874080148,-26.55516711010192,-40.063510404992826,1.4920602496272155,-0.01802561130517688,-5.007200203394038,40.00449997620718,42252.9739399893,25750.076463017274,25750.076463017274,68003.05040300658,77289.93572934493,77289.93572934493,25750.076463017274,103040.0121923622,103040.0121923622,103040.0121923622,127816.40237378656,91482.74190494776,56445.78011559343,38929.95754372703,24776.390181424358,0.0,63706.34772515139,21059.931654210704,1534.0997882480399,0.0,0.8868657896903194,2.8161479248136696,0.0014959135982669303,354556.46883132844,1554727.2630228715,4.384991953883924,1554727.2630228715,4.384991953883924,0.85,0.09552609458553538,4.027634451161993,1.2669597904430705,1.0,0.0,4.0276344511645945,1.2847614860315795,1.2850595060918684,3.1349277628197783,19306.700139276876,1968.7355151123857,4632.441516551485,4632.441516551485,5.558640378084326,5.001514415710086,-2.33131946551701,7.332833881227096,3.4941425163691675,3.4941425163691675,0.9983264332483336,0.0,0.0,0.00023195320618370414,7.829081012563109e-05,0.00015366239605807305,0.0006188959602115939,0.09552609458556266,0.07165456651375952,0.02387152807180314,0.09552614141273624,0.07165456651373905,0.02387152807179632,0.37717885673249046,0.37717885673249046,0.12565613197661718,0.0,4.989253911156425,4.984593502815983,5.003243506793353,4.989174592088887,4.984516610734829,5.003156902114483,24776.390181424358,21059.931654210704,0.85,1.0674454403883342,0.6632459001147187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612996988274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.698389885303,1534.0997882480399,0.37717885673249046,0.12565613197661718,6.112874298809886,3.4941425163691675
4543.0,-30.061036089728173,5.001513719755885,35.00226115388405,24.090034514106833,4.997950903343674,-26.555146023541283,-40.063484421092994,1.4920608371571151,-0.017917247317029705,-5.007200174654323,40.00449888308438,42252.96836682997,25750.083514504135,25750.083514504135,68003.0518813341,77289.94336937463,77289.94336937463,25750.083514504135,103040.02688387876,103040.02688387876,103040.02688387876,127816.41505010758,91482.7392034197,56445.76420087631,38929.97222504821,24776.38816622882,0.0,63706.36039127703,21059.929941294497,1534.0996957210602,0.0,0.8868657937932883,2.816146504741622,0.0014959135982669303,354556.4692285262,1554727.2158861319,4.384991816025916,1554727.2158861319,4.384991816025916,0.85,0.0955260831409247,4.027634451161993,1.2669596931850537,1.0,0.0,4.027634451161919,1.2847614821038218,1.2850595028969856,3.1349277724038425,19306.699569141012,1968.7354569747072,4632.441516551485,4632.441516551485,5.558641900280955,5.001513719755885,-2.331317273745085,7.33283099350097,3.4941448492378075,3.4941448492378075,0.9983270997822308,0.0,0.0,0.00023195377729954135,7.829104046183152e-05,0.00015366273683770982,0.0006188973327473992,0.0955260831409404,0.07165455404052888,0.023871529100411515,0.09552608792310298,0.07165455404051711,0.023871529100407594,0.3771788060138163,0.3771788060138163,0.12565614236779124,0.0,4.989259704073845,4.9846006669232,5.0032451804738685,4.989282927337285,4.984629377981321,5.00325192983621,24776.38816622882,21059.929941294497,0.85,1.0674452513637147,0.6632456807658949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611579409995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.696827571464,1534.0996957210602,0.3771788060138163,0.12565614236779124,6.112874298809886,3.4941448492378075
4544.0,-30.061012483607513,5.001513041732101,35.0022602820296,24.0900338505395,4.997952438674735,-26.555124621149194,-40.0634621392004,1.492064576216752,-0.01788334615093845,-5.007196578763003,40.00449691314941,42252.97811843508,25750.081362854096,25750.081362854096,68003.05948128918,77289.93456430068,77289.93456430068,25750.081362854096,103040.01592715477,103040.01592715477,103040.01592715477,127816.39579032485,91482.72149202882,56445.76504616449,38929.951606515926,24776.379863170077,0.0,63706.331469686,21059.922883694566,1534.0991615367889,0.0,0.8868658192166314,2.816146479179453,0.0014959135982669303,354556.51892555173,1554727.1309402266,4.384990961812442,1554727.1309402266,4.384990961812442,0.85,0.09552606485661441,4.027634451161993,1.266959632742219,1.0,0.0,4.027634451161974,1.2847614634352975,1.285059484956717,3.134927817956637,19306.69583129379,1968.7350758203659,4632.441516551485,4632.441516551485,5.558641435806653,5.001513041732101,-2.3313124827081904,7.332825524440292,3.494147163317807,3.494147163317807,0.998327760947945,0.0,0.0,0.000231954347481758,7.829123798181347e-05,0.00015366310949994455,0.0006188988336946544,0.0955260648566458,0.07165453642496684,0.02387152843167896,0.09552605653155721,0.0716545364249433,0.023871528431671115,0.37717875560250136,0.37717875560250136,0.12565615294460497,0.0,4.98926904331239,4.984615047024818,5.003239384419828,4.989313232612062,4.9846794023578695,5.003223036998861,24776.379863170077,21059.922883694566,0.85,1.067445855262404,0.6632461349393619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610162173946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.695265931681,1534.0991615367889,0.37717875560250136,0.12565615294460497,6.112874298809886,3.494147163317807
4545.0,-30.06098885411977,5.001512386857234,35.00225941824105,24.09003301234918,4.9979550713347,-26.555103088001967,-40.06343608545137,1.4920693052172365,-0.017877983634321026,-5.007192710013259,40.004495404377856,42252.97220837199,25750.078584984098,25750.078584984098,68003.05079335609,77289.92060980761,77289.92060980761,25750.078584984098,103039.99919479172,103039.99919479172,103039.99919479172,127816.37333363606,91482.69906596959,56445.75066453546,38929.94266826014,24776.37413884435,0.0,63706.31680710449,21059.918018017695,1534.0987679364034,0.0,0.8868658443587697,2.816146860340367,0.0014959135982669303,354556.5723936238,1554727.0658802297,4.384990117047367,1554727.0658802297,4.384990117047367,0.85,0.09552604792809098,4.027634451161993,1.2669595563644545,1.0,0.0,4.027634451161456,1.2847614401347134,1.285059462384041,3.1349278748120555,19306.69109845356,1968.7345932049743,4632.441516551485,4632.441516551485,5.558640836150946,5.001512386857234,-2.3313074812845676,7.332819868141802,3.4941494816468923,3.4941494816468923,0.9983284233276836,0.0,0.0,0.00023195491822967668,7.829146893836424e-05,0.00015366344929131244,0.0006189002022500739,0.09552604792811578,0.07165451990230771,0.023871528025808074,0.09552604766005494,0.0716545199022891,0.023871528025801877,0.3771787058796202,0.3771787058796202,0.1256561632178823,0.0,4.989276709709998,4.9846297108176145,5.003226042250446,4.98931472637895,4.984695719549904,5.003180029152645,24776.37413884435,21059.918018017695,0.85,1.0674459645699126,0.6632461948209815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518608747258157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.69370430464,1534.0987679364034,0.3771787058796202,0.1256561632178823,6.112874298809886,3.4941494816468923
4546.0,-30.060965266074152,5.001511730811796,35.00225856185326,24.09002714501696,4.997956146989583,-26.555081747870258,-40.063413803558774,1.4920726287859718,-0.01792373324735763,-5.007189968063077,40.00449389236358,42252.98192034399,25750.07872545264,25750.07872545264,68003.06064579664,77289.89267158665,77289.89267158665,25750.07872545264,103039.97139703929,103039.97139703929,103039.97139703929,127816.34017123829,91482.66204254616,56445.75129130487,38929.90083471254,24776.368774198992,0.0,63706.269608911534,21059.913458069143,1534.0984188142097,0.0,0.8868658637804606,2.816147781358124,0.0014959135982669303,354556.610288762,1554727.0006804063,4.3849894644868925,1554727.0006804063,4.3849894644868925,0.85,0.095526032203825,4.027634451161993,1.2669595025153835,1.0,0.0,4.027634451161236,1.2847614234107314,1.2850594463882083,3.1349279156200036,19306.683284956507,1968.7337964500118,4632.441516551485,4632.441516551485,5.558640866473734,5.001511730811796,-2.3313032998067946,7.33281503061859,3.494151805829194,3.494151805829194,0.9983290873797698,0.0,0.0,0.000231955487977892,7.829166645934583e-05,0.00015366382151854618,0.0006189017014453042,0.09552603220384911,0.07165450441078164,0.023871527793067473,0.09552605925436629,0.07165450441076354,0.023871527793061446,0.3771786567342834,0.3771786567342834,0.12565617278666885,0.0,4.98927357287937,4.984628795597189,5.003216233456158,4.989266234815716,4.9846303464965445,5.003182211493311,24776.368774198992,21059.913458069143,0.85,1.0674469100649404,0.6632468386507667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860733094205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.69214393259,1534.0984188142097,0.3771786567342834,0.12565617278666885,6.112874298809886,3.494151805829194
4547.0,-30.06094166373117,5.001511026211033,35.002257695956594,24.090016667637997,4.997953359224151,-26.555060781220458,-40.06338781965894,1.492072476713698,-0.017964338781041533,-5.007189486954788,40.004491902620735,42252.976237972936,25750.08455209147,25750.08455209147,68003.06079006441,77289.86156578574,77289.86156578574,25750.08455209147,103039.94611787722,103039.94611787722,103039.94611787722,127816.3075507457,91482.620281716,56445.73495390436,38929.87258645737,24776.361432868474,0.0,63706.23401932584,21059.907217938202,1534.0980076508472,0.0,0.8868658734301725,2.8161483708965864,0.0014959135982669303,354556.61693792173,1554726.9148803684,4.384989140260724,1554726.9148803684,4.384989140260724,0.85,0.09552601716893692,4.027634451161993,1.2669593700906265,1.0,0.0,4.027634451160334,1.2847614229449031,1.285059446654746,3.1349279167566646,19306.6744716677,1968.732897744663,4632.441516551485,4632.441516551485,5.55864212426378,5.001511026211033,-2.3313007891643003,7.332811815375333,3.4941541285669158,3.4941541285669158,0.9983297510191188,0.0,0.0,0.00023195605807273657,7.829189679787514e-05,0.00015366416127486144,0.0006189030698595445,0.09552601716896597,0.07165448946492953,0.023871527704036447,0.09552605468884219,0.07165448946490774,0.02387152770402919,0.3771786071156311,0.3771786071156311,0.12565618199732606,0.0,4.989263705601843,4.984611787346637,5.0032277999059716,4.989225148173773,4.984544668826572,5.003274980431684,24776.361432868474,21059.907217938202,0.85,1.0674475086603783,0.6632471199781661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605917110181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.690583517968,1534.0980076508472,0.3771786071156311,0.12565618199732606,6.112874298809886,3.4941541285669158
4548.0,-30.060918113627075,5.001510274916791,35.00225680472421,24.0900115686469,4.997949847730956,-26.55503993395181,-40.06336567746473,1.492071668055982,-0.017898268950830243,-5.007188989086096,40.004489432869825,42252.98608665675,25750.090155309,25750.090155309,68003.07624196575,77289.85514952242,77289.85514952242,25750.090155309,103039.94530483143,103039.94530483143,103039.94530483143,127816.29663765851,91482.60293857999,56445.73387571547,38929.85451429391,24776.351332827075,0.0,63706.20584712099,21059.898632903012,1534.0974413311687,0.0,0.886865884902626,2.816147561145621,0.0014959135982669303,354556.6238187195,1554726.8083818296,4.38498875479123,1554726.8083818296,4.38498875479123,0.85,0.09552600040129745,4.027634451161993,1.2669593365723268,1.0,0.0,4.027634451160098,1.28476142555315,1.2850594499944523,3.1349279103923187,19306.67081153772,1968.732524515275,4632.441516551485,4632.441516551485,5.558643333824119,5.001510274916791,-2.331298294630058,7.332808569546849,3.494156435563705,3.494156435563705,0.9983304101610585,0.0,0.0,0.00023195662690708184,7.829209308147073e-05,0.00015366453382561113,0.0006189045703577788,0.09552600040133373,0.07165447301194947,0.023871527389384264,0.09552599319325342,0.07165447301192225,0.023871527389375202,0.37717855614140583,0.37717855614140583,0.12565619221170543,0.0,4.989268919833876,4.984609517051354,5.00325547901781,4.989290720135273,4.984601382197695,5.0033671420861765,24776.351332827075,21059.898632903012,0.85,1.0674482232571845,0.6632475678751514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604502421615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.689024176037,1534.0974413311687,0.37717855614140583,0.12565619221170543,6.112874298809886,3.494156435563705
4549.0,-30.06089450472668,5.001509658797435,35.00225592413003,24.09002009024846,4.997959761846939,-26.555017691132896,-40.06333948401732,1.492082948253477,-0.017886052818766984,-5.007179895955848,40.00448796026754,42252.97965746019,25750.07393432273,25750.07393432273,68003.05359178293,77289.84961907694,77289.84961907694,25750.07393432273,103039.92355339967,103039.92355339967,103039.92355339967,127816.26766404172,91482.59189284219,56445.721931226944,38929.85551290583,24776.344110642043,0.0,63706.19962354787,21059.892494045736,1534.0968452820478,0.0,0.8868659364909456,2.816148462124675,0.0014959135982669303,354556.74949040404,1554726.7448815024,4.384987021446,1554726.7448815024,4.384987021446,0.85,0.09552597790244997,4.027634451161993,1.2669592014001685,1.0,0.0,4.027634451161551,1.284761371607424,1.2850593967688932,3.134928042024516,19306.668480423203,1968.732286807748,4632.441516551485,4632.441516551485,5.558639832217846,5.001509658797435,-2.331289482113477,7.332799140910912,3.494158727300294,3.494158727300294,0.9983310649429411,0.0,0.0,0.00023195719716289484,7.829232527874066e-05,0.0001536648718841542,0.0006189059319340134,0.09552597790247738,0.07165445199555982,0.023871525906917556,0.09552599219674841,0.07165445199553927,0.023871525906910707,0.3771785049654859,0.3771785049654859,0.12565620421427498,0.0,4.989270448138427,4.984621670390993,5.003225108662207,4.989293843137091,4.98468756758507,5.003120915848797,24776.344110642043,21059.892494045736,0.85,1.0674479719968542,0.6632475317495179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603090864433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.687464574332,1534.0968452820478,0.3771785049654859,0.12565620421427498,6.112874298809886,3.494158727300294
4550.0,-30.060870964476404,5.001508964942303,35.00225506644094,24.090009682718687,4.997956564295113,-26.554996821399737,-40.06331730689851,1.492082421218713,-0.01792338308860053,-5.007180752495626,40.00448686623933,42252.98945029318,25750.08326261581,25750.08326261581,68003.072712909,77289.82043986206,77289.82043986206,25750.08326261581,103039.90370247787,103039.90370247787,103039.90370247787,127816.2461391589,91482.55191758223,56445.72092801438,38929.81221063094,24776.342436681036,0.0,63706.154647311974,21059.89107117888,1534.0967884604306,0.0,0.8868659360936548,2.8161488524962253,0.0014959135982669303,354556.7376525873,1554726.6977057352,4.384987034794796,1554726.6977057352,4.384987034794796,0.85,0.09552596738936979,4.027634451161993,1.266959162936546,1.0,0.0,4.02763445116152,1.2847613728987395,1.2850593987910603,3.134928038873595,19306.660043964686,1968.7314265283953,4632.441516551485,4632.441516551485,5.558641845906101,5.001508964942303,-2.3312879400116553,7.332796904953959,3.494161058562483,3.494161058562483,0.9983317310178522,0.0,0.0,0.00023195776576180084,7.829252187292724e-05,0.0001536652438888736,0.0006189074302330373,0.095525967389385,0.07165444029891047,0.023871527090474534,0.09552600185746805,0.07165444029889906,0.02387152709047073,0.3771784545017306,0.3771784545017306,0.1256562141441817,0.0,4.989268158622679,4.984616793360658,5.003230583666834,4.989257369407028,4.984595657167745,5.003250855166982,24776.342436681036,21059.89107117888,0.85,1.0674490257556037,0.663248153717845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601675783347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.685906935514,1534.0967884604306,0.3771784545017306,0.1256562141441817,6.112874298809886,3.494161058562483
4551.0,-30.06084738356142,5.001508315947461,35.00225420055838,24.090013978444063,4.997959862328094,-26.55497526541149,-40.063295025005914,1.4920877441784925,-0.017842290897078783,-5.007175882379728,40.004484912207104,42252.99900067497,25750.07787938107,25750.07787938107,68003.07688005605,77289.82465807212,77289.82465807212,25750.07787938107,103039.90253745319,103039.90253745319,103039.90253745319,127816.2363144302,91482.54795329765,56445.72229590176,38929.80628599543,24776.33377697701,0.0,63706.14006297244,21059.88371043046,1534.0962064615344,0.0,0.8868659679415575,2.8161483557920266,0.0014959135982669303,354556.80496007844,1554726.6134455937,4.384985964719107,1554726.6134455937,4.384985964719107,0.85,0.0955259476328814,4.027634451161993,1.2669590772176162,1.0,0.0,4.027634451161712,1.284761346822055,1.2850593734401423,3.134928102502945,19306.65920733417,1968.731341215825,4632.441516551485,4632.441516551485,5.558640683833204,5.001508315947461,-2.3312822150519095,7.332790530999371,3.494163365347514,3.494163365347514,0.9983323900992896,0.0,0.0,0.00023195833534422203,7.829271939636475e-05,0.00015366561594785727,0.0006189089287506177,0.09552594763291328,0.07165442157643125,0.023871526056482035,0.09552595219903523,0.07165442157640733,0.02387152605647407,0.37717840358263344,0.37717840358263344,0.12565622457032982,0.0,4.989279394293646,4.9846360914147,5.00321761374056,4.989333591482648,4.984722540552639,5.003174993486709,24776.33377697701,21059.88371043046,0.85,1.0674493355402817,0.6632484554692625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600264817312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.684348708372,1534.0962064615344,0.37717840358263344,0.12565622457032982,6.112874298809886,3.494163365347514
4552.0,-30.060823872326498,5.001507564257228,35.00225332381251,24.090004059858643,4.9979534578168625,-26.55495474247382,-40.06326914587987,1.4920843279645284,-0.017800334628816472,-5.007177978910324,40.004482864024624,42252.993197355216,25750.090202828087,25750.090202828087,68003.0834001833,77289.81052543329,77289.81052543329,25750.090202828087,103039.90072826137,103039.90072826137,103039.90072826137,127816.22768364288,91482.52173813437,56445.70441005767,38929.797031196336,24776.326955381497,0.0,63706.12398657783,21059.877912074273,1534.0958850189265,0.0,0.8868659646900116,2.8161475599424053,0.0014959135982669303,354556.7759849529,1554726.5251255895,4.384986073969634,1554726.5251255895,4.384986073969634,0.85,0.09552593528909714,4.027634451161993,1.2669589975429698,1.0,0.0,4.027634451161627,1.284761361630242,1.2850593889814192,3.1349280663696963,19306.653674833873,1968.7307770578,4632.441516551485,4632.441516551485,5.558643344082011,5.001507564257228,-2.3312816091107975,7.332789173368026,3.4941656845089737,3.4941656845089737,0.9983330527168496,0.0,0.0,0.00023195890324484883,7.82929488089605e-05,0.00015366595443588833,0.0006189102920566729,0.09552593528912495,0.07165440856878211,0.02387152672034285,0.09552590483720393,0.07165440856876125,0.0238715267203359,0.37717835376263326,0.37717835376263326,0.12565623427812858,0.0,4.989299841925401,4.984653476541098,5.00324725181639,4.98937764428149,4.984719032065016,5.003361818065912,24776.326955381497,21059.877912074273,0.85,1.067449707260652,0.6632485317464526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598851414157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.682792080552,1534.0958850189265,0.37717835376263326,0.12565623427812858,6.112874298809886,3.4941656845089737
4553.0,-30.060800311707897,5.001506858436835,35.002252426732056,24.089997948054247,4.997956135993747,-26.55493326672864,-40.063246863987274,1.4920890910148072,-0.017879502460800722,-5.007173147784915,40.004480518244286,42253.002709504384,25750.0846984471,25750.0846984471,68003.08740795148,77289.77507130677,77289.77507130677,25750.0846984471,103039.85976975386,103039.85976975386,103039.85976975386,127816.17586536793,91482.47785882039,56445.70549701917,38929.747068668024,24776.31609561407,0.0,63706.063164282095,21059.86868127196,1534.0951740513256,0.0,0.8868659977575637,2.816149163799061,0.0014959135982669303,354556.8427535812,1554726.4239728246,4.384984962914303,1554726.4239728246,4.384984962914303,0.85,0.0955259148309792,4.027634451161993,1.2669589206157252,1.0,0.0,4.0276344511625,1.2847613381737917,1.2850593662507166,3.134928123605451,19306.644414456016,1968.729832762056,4632.441516551485,4632.441516551485,5.558642155857408,5.001506858436835,-2.331275947802165,7.332782806239001,3.494167971608999,3.494167971608999,0.9983337061739997,0.0,0.0,0.0002319594723395941,7.829314633339376e-05,0.00015366632600620034,0.0006189117886060626,0.09552591483101686,0.0716543892261681,0.02387152560484876,0.09552591853209118,0.07165438922613986,0.023871525604839353,0.37717830471872504,0.37717830471872504,0.12565624598748668,0.0,4.989296766542225,4.984647494245166,5.003252899610686,4.989293645324096,4.98463274785729,5.003284676106659,24776.31609561407,21059.86868127196,0.85,1.0674507893006733,0.663249314284959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597442187777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.68123484284,1534.0951740513256,0.37717830471872504,0.12565624598748668,6.112874298809886,3.494167971608999
4554.0,-30.060776801268585,5.00150614784794,35.00225153803223,24.090002697799378,4.997956860608095,-26.554912031559592,-40.06322461701927,1.4920920908994528,-0.01774501818090357,-5.007170664625175,40.00447896818903,42253.012152715055,25750.085270667474,25750.085270667474,68003.09742338253,77289.79136677917,77289.79136677917,25750.085270667474,103039.87663744665,103039.87663744665,103039.87663744665,127816.18721975277,91482.48495829484,56445.705744232175,38929.754682291845,24776.31058230612,0.0,63706.065264597964,21059.8639949602,1534.0948269863995,0.0,0.8868660160004308,2.8161476871277946,0.0014959135982669303,354556.8770721247,1554726.357132648,4.384984349961945,1554726.357132648,4.384984349961945,0.85,0.09552589956907136,4.027634451161993,1.266958872261457,1.0,0.0,4.027634451163266,1.284761322967839,1.28505935177087,3.1349281607092836,19306.645912743254,1968.7299855448348,4632.441516551485,4632.441516551485,5.558642279381983,5.00150614784794,-2.331271995277074,7.332778143125014,3.4941702712936094,3.4941702712936094,0.9983343632267455,0.0,0.0,0.00023196004022356723,7.829334354868732e-05,0.0001536666966748799,0.0006189132815240064,0.09552589956909566,0.0716543737203644,0.02387152584873126,0.09552584879602394,0.07165437372034617,0.023871525848725192,0.3771782548896569,0.3771782548896569,0.12565625786244056,0.0,4.9893215991076545,4.984678736507988,5.0032584876856845,4.989425646444261,4.984808425488154,5.003285561166422,24776.31058230612,21059.8639949602,0.85,1.0674509113211934,0.6632494406493417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596030001683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.679679378154,1534.0948269863995,0.3771782548896569,0.12565625786244056,6.112874298809886,3.4941702712936094
4555.0,-30.060753323642995,5.001505470003228,35.00225065728865,24.08999651614579,4.9979600308750625,-26.554890581343074,-40.06319856327025,1.4920972885754407,-0.017841731725297905,-5.00716640293601,40.0044774225317,42253.005642310396,25750.081341365374,25750.081341365374,68003.08698367578,77289.7536097551,77289.7536097551,25750.081341365374,103039.83495112049,103039.83495112049,103039.83495112049,127816.13946132433,91482.43900866185,56445.69104121843,38929.71996382602,24776.30451020384,0.0,63706.024474029866,21059.858833673265,1534.0944019399974,0.0,0.8868660432749829,2.8161494549870567,0.0014959135982669303,354556.9359708645,1554726.2904821194,4.384983433548958,1554726.2904821194,4.384983433548958,0.85,0.095525882699943,4.027634451161993,1.2669587881909683,1.0,0.0,4.027634451162773,1.2847612974823681,1.2850593270081039,3.134928222896026,19306.63621544115,1968.7289966952171,4632.441516551485,4632.441516551485,5.558641431167907,5.001505470003228,-2.3312667336165833,7.332772203619811,3.494172568363354,3.494172568363354,0.9983350195323869,0.0,0.0,0.00023196060731621907,7.829357451098061e-05,0.00015366703280523847,0.0006189146353342186,0.09552588269996873,0.07165435706729231,0.023871525632676423,0.09552588523389342,0.07165435706727301,0.023871525632669994,0.37717820668676244,0.37717820668676244,0.12565626987001327,0.0,4.989320593951675,4.984680491391316,5.00324919403505,4.989324671210738,4.98469561136227,5.003220122094092,24776.30451020384,21059.858833673265,0.85,1.0674514309301726,0.6632497631293109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594620823513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.678123693566,1534.0944019399974,0.37717820668676244,0.12565626987001327,6.112874298809886,3.494172568363354
4556.0,-30.060729811613818,5.0015048502381045,35.00224979967351,24.089995223935716,4.99796562460662,-26.55486885781126,-40.06317247459663,1.4921046708043677,-0.017908597423684114,-5.007160888560531,40.00447633471051,42252.99911337586,25750.0743718148,25750.0743718148,68003.07348519066,77289.7257721662,77289.7257721662,25750.0743718148,103039.800143981,103039.800143981,103039.800143981,127816.10078476451,91482.40394566518,56445.67728687621,38929.696287543295,24776.300640783513,0.0,63705.99692832681,21059.855544665985,1534.0940754242038,0.0,0.8868660752648815,2.8161509770052437,0.0014959135982669303,354557.012182387,1554726.2435740137,4.384982358702442,1554726.2435740137,4.384982358702442,0.85,0.09552586578481301,4.027634451161993,1.2669586689537393,1.0,0.0,4.027634451161055,1.284761261775956,1.2850592920230948,3.134928310022749,19306.628815676464,1968.7282421292148,4632.441516551485,4632.441516551485,5.558639926658774,5.0015048502381045,-2.3312605298786537,7.332765380116758,3.4941748741266125,3.4941748741266125,0.9983356783218893,0.0,0.0,0.00023196117524115555,7.829380578350596e-05,0.0001536673694576496,0.0006189159912470678,0.09552586578483274,0.07165434047053658,0.02387152531429616,0.09552591997588487,0.07165434047052177,0.02387152531429123,0.37717815801673416,0.37717815801673416,0.12565628108458177,0.0,4.989304837553675,4.984669652769526,5.003218671888078,4.989252291136836,4.98463677977594,5.003107067697954,24776.300640783513,21059.855544665985,0.85,1.067451680596072,0.6632499474250925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518593213612407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.676568135288,1534.0940754242038,0.37717815801673416,0.12565628108458177,6.112874298809886,3.4941748741266125
4557.0,-30.060706293302886,5.001504177295076,35.00224895094722,24.08998991539704,4.997963413970916,-26.554847909108123,-40.063146490696795,1.4921050297764256,-0.017878929713447178,-5.007160592312933,40.004474878386134,42252.993081875735,25750.08075316341,25750.08075316341,68003.07383503915,77289.71325541397,77289.71325541397,25750.08075316341,103039.79400857737,103039.79400857737,103039.79400857737,127816.09040420034,91482.38104136227,56445.66086782506,38929.689081708006,24776.29639562297,0.0,63705.98547733098,21059.851936279523,1534.0938470900455,0.0,0.8868660820433649,2.8161506218825894,0.0014959135982669303,354557.01627668255,1554726.1807756287,4.3849821309483845,1554726.1807756287,4.3849821309483845,0.85,0.09552585276271172,4.027634451161993,1.2669585749926044,1.0,0.0,4.027634451160967,1.2847612589236541,1.2850592899000137,3.134928316982612,19306.62398190674,1968.7277492218793,4632.441516551485,4632.441516551485,5.558641304193403,5.001504177295076,-2.331258146820034,7.3327623241151105,3.4941771962808055,3.4941771962808055,0.9983363417945158,0.0,0.0,0.00023196174331910607,7.829403612785382e-05,0.00015366770719125225,0.0006189173515145611,0.0955258527627331,0.07165432701481507,0.02387152574791802,0.09552589444193357,0.07165432701479904,0.02387152574791268,0.37717810821016273,0.37717810821016273,0.125656290370689,0.0,4.989300090508948,4.984664551339961,5.003214985807688,4.989281662599467,4.984644708718122,5.003200804734092,24776.29639562297,21059.851936279523,0.85,1.0674518779595246,0.6632499719655222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518591804339467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.675014048818,1534.0938470900455,0.37717810821016273,0.125656290370689,6.112874298809886,3.4941771962808055
4558.0,-30.06068283020024,5.0015034431923295,35.00224807579576,24.089990194793813,4.9979589801719415,-26.554827232390778,-40.06312812035901,1.4921033823628171,-0.017704444308037637,-5.007160754882028,40.00447241124218,42253.01834380439,25750.088092329555,25750.088092329555,68003.10643613394,77289.73246261085,77289.73246261085,25750.088092329555,103039.82055494041,103039.82055494041,103039.82055494041,127816.1069913881,91482.38898339853,56445.67486459357,38929.68235422773,24776.286436447688,0.0,63705.96879067541,21059.843470980533,1534.0933060899442,0.0,0.8868660901466374,2.8161483109346768,0.0014959135982669303,354557.01402989315,1554726.074389543,4.384981858682006,1554726.074389543,4.384981858682006,0.85,0.09552583668035859,4.027634451161993,1.2669585552113132,1.0,0.0,4.0276344511617355,1.2847612654598692,1.2850592971659158,3.1349283010336833,19306.6256580099,1968.7279201368358,4632.441516551485,4632.441516551485,5.558642888491037,5.0015034431923295,-2.331256133512295,7.332759576704625,3.4941795013600556,3.4941795013600556,0.9983370003885873,0.0,0.0,0.0002319623100647934,7.829419897920892e-05,0.00015366811108558448,0.0006189189782532883,0.09552583668039429,0.07165431122735834,0.023871525453035943,0.09552578323840444,0.07165431122733157,0.023871525453027027,0.3771780578351874,0.3771780578351874,0.12565629972173384,0.0,4.989331396897228,4.984699180626933,5.00323631427284,4.989456310573985,4.9848373888222,5.003321319065549,24776.286436447688,21059.843470980533,0.85,1.0674526693029036,0.6632505422315927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590394690272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.673460871927,1534.0933060899442,0.3771780578351874,0.12565629972173384,6.112874298809886,3.4941795013600556
4559.0,-30.060659325683734,5.001502704036221,35.002247178054894,24.089984606858366,4.997958249069948,-26.554806148097065,-40.06310213645918,1.492105071483565,-0.01770527413441414,-5.007158334659941,40.00447000297486,42253.01217087086,25750.088698733063,25750.088698733063,68003.10086960392,77289.71300599726,77289.71300599726,25750.088698733063,103039.80170473031,103039.80170473031,103039.80170473031,127816.07770121424,91482.35974397646,56445.65890885136,38929.66759458344,24776.275996483928,0.0,63705.94359106737,21059.834597011337,1534.0926751780235,0.0,0.8868661111757778,2.8161486043485318,0.0014959135982669303,354557.04747861857,1554725.9705422889,4.384981152112188,1554725.9705422889,4.384981152112188,0.85,0.09552581862752704,4.027634451161993,1.266958439820446,1.0,0.0,4.027634451162322,1.2847612563858843,1.2850592888192838,3.1349283231749894,19306.619487264,1968.7272908958719,4632.441516551485,4632.441516551485,5.55864301939469,5.001502704036221,-2.3312522490701393,7.33275495310636,3.4941817868678853,3.4941817868678853,0.9983376533908244,0.0,0.0,0.0002319628778121026,7.829442932462635e-05,0.00015366844848747625,0.0006189203371847714,0.09552581862756379,0.07165429383120285,0.023871524796360937,0.09552575617031447,0.07165429383117529,0.02387152479635175,0.3771780094124181,0.3771780094124181,0.12565631063982047,0.0,4.989354810101872,4.98472398935786,5.003255535248627,4.989453060525534,4.98482782456432,5.003337020684285,24776.275996483928,21059.834597011337,0.85,1.0674530041674022,0.6632507076905684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858898835043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.671907372973,1534.0926751780235,0.3771780094124181,0.12565631063982047,6.112874298809886,3.4941817868678853
4560.0,-30.06063583213389,5.001502115209352,35.00224630706256,24.089982371684187,4.997969900460788,-26.554783835389927,-40.06307594301177,1.4921179037171157,-0.017913047946649385,-5.007148520820328,40.004468986604245,42253.00520500601,25750.070659224268,25750.070659224268,68003.07586423028,77289.65675180499,77289.65675180499,25750.070659224268,103039.72741102925,103039.72741102925,103039.72741102925,127815.99855125026,91482.29872431628,56445.647177518564,38929.61282977524,24776.271140221008,0.0,63705.88396999624,21059.830469187855,1534.0921922115149,0.0,0.8868661647789379,2.8161524791594386,0.0014959135982669303,354557.1831110015,1554725.9267152217,4.384979351069817,1554725.9267152217,4.384979351069817,0.8499999999999999,0.09552579762323875,4.027634451161993,1.2669583205832171,1.0,0.0,4.027634451160631,1.2847611951855542,1.2850592283338758,3.134928472509083,19306.60660955333,1968.7259777348363,4632.441516551485,4632.441516551485,5.558639125225983,5.001502115209352,-2.3312429103493386,7.33274502555869,3.4941840696277797,3.4941840696277797,0.998338305607937,0.0,0.0,0.0002319634452957938,7.829466152830237e-05,0.00015366878376749143,0.0006189216875701113,0.09552579762326008,0.07165427410564112,0.023871523517618957,0.09552586330665873,0.07165427410562512,0.023871523517613628,0.3771779619787194,0.3771779619787194,0.12565632269790514,0.0,4.989327212265152,4.984701600435187,5.003212297669279,4.989235472873702,4.984630698498165,5.0030580062569925,24776.271140221008,21059.830469187855,0.85,1.0674536106626809,0.6632512190695924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858757952857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.670355485781,1534.0921922115149,0.3771779619787194,0.12565632269790514,6.112874298809886,3.4941840696277797
4561.0,-30.060612355460847,5.001501410361625,35.0022454582173,24.08997758701446,4.99796421498957,-26.55476327169383,-40.063053800817556,1.4921151312228538,-0.017806773277868615,-5.007151180607038,40.00446788969964,42253.01491132245,25750.08458172722,25750.08458172722,68003.09949304967,77289.66053911104,77289.66053911104,25750.08458172722,103039.74512083826,103039.74512083826,103039.74512083826,127816.0150753884,91482.29073399316,56445.645106205826,38929.60625309703,24776.269954550135,0.0,63705.87620764716,21059.829461367615,1534.0922071339176,0.0,0.8868661552187218,2.8161507726970045,0.0014959135982669303,354557.14635135804,1554725.8794154376,4.3849796722888215,1554725.8794154376,4.3849796722888215,0.8500000000000001,0.09552578912919597,4.027634451161993,1.2669582771742718,1.0,0.0,4.027634451162379,1.2847612069841512,1.2850592408638066,3.1349284437194855,19306.604923259616,1968.7258057807321,4632.441516551485,4632.441516551485,5.558642130661217,5.001501410361625,-2.3312426967683586,7.332744107129983,3.4941863965050683,3.4941863965050683,0.9983389704300195,0.0,0.0,0.0002319640123731063,7.829485781830638e-05,0.0001536691545547999,0.0006189231809658489,0.09552578912920938,0.0716542640746563,0.02387152505455308,0.09552580532170941,0.07165426407464624,0.023871525054549727,0.37717791248949206,0.37717791248949206,0.1256563318916499,0.0,4.989331663036239,4.984704172476029,5.003222385369156,4.989344407329156,4.984709405028411,5.00325767918082,24776.269954550135,21059.829461367615,0.85,1.0674541116332166,0.6632514522459462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586171364298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.668804162373,1534.0922071339176,0.37717791248949206,0.1256563318916499,6.112874298809886,3.4941863965050683
4562.0,-30.060588912016446,5.001500722283234,35.00224458470913,24.08997182445603,4.997964909393208,-26.55474209981164,-40.063027816917725,1.4921180971887078,-0.01783802569565296,-5.007147683461805,40.004465473646675,42253.00842350977,25750.082569406884,25750.082569406884,68003.09099291665,77289.63439927326,77289.63439927326,25750.082569406884,103039.71696868015,103039.71696868015,103039.71696868015,127815.97606569369,91482.25541312652,56445.62943736428,38929.5844175136,24776.259097013535,0.0,63705.843514527136,21059.820232461505,1534.0915273183998,0.0,0.8868661817544745,2.816151591440522,0.0014959135982669303,354557.194683735,1554725.7752324687,4.384978780699356,1554725.7752324687,4.384978780699356,0.85,0.0955257694810268,4.027634451161993,1.266958182663657,1.0,0.0,4.027634451164436,1.2847611919401922,1.285059226543925,3.134928480428047,19306.597469073542,1968.7250456652928,4632.441516551485,4632.441516551485,5.558641696263862,5.001500722283234,-2.331238004237198,7.332738726520432,3.494188687401353,3.494188687401353,0.9983396249718152,0.0,0.0,0.00023196457864905923,7.82950881655158e-05,0.00015366949048354342,0.0006189245339640295,0.09552576948106459,0.07165424553970132,0.023871523941363274,0.09552579362108478,0.07165424553967296,0.02387152394135383,0.37717786285521426,0.37717786285521426,0.12565634200016462,0.0,4.9893259330350475,4.984695929400289,5.003224196426913,4.989309657766171,4.984669604326143,5.003238089701199,24776.259097013535,21059.820232461505,0.85,1.0674545260107826,0.6632516907789568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858476421185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.667253283984,1534.0915273183998,0.37717786285521426,0.12565634200016462,6.112874298809886,3.494188687401353
4563.0,-30.060565424287145,5.00150007598741,35.00224371966264,24.08997605033221,4.997968721550347,-26.554720576306536,-40.06300553502513,1.4921238735700464,-0.017772452645999692,-5.00714297210094,40.00446397309652,42253.0175943879,25750.077555498927,25750.077555498927,68003.09514988682,77289.6362119243,77289.6362119243,25750.077555498927,103039.71376742322,103039.71376742322,103039.71376742322,127815.96690285929,91482.24928896474,56445.63067142961,38929.576241705705,24776.253135436073,0.0,63705.82937714178,21059.81516512066,1534.0911028521882,0.0,0.8868662111532565,2.8161512800579356,0.0014959135982669303,354557.2597972162,1554725.7105270298,4.3849777929134275,1554725.7105270298,4.3849777929134275,0.85,0.09552575153793741,4.027634451161993,1.266958089801483,1.0,0.0,4.02763445116314,1.2847611637470489,1.2850591990731848,3.134928549221758,19306.596176618237,1968.72491387153,4632.441516551485,4632.441516551485,5.558640613917126,5.00150007598741,-2.3312324070312953,7.332732483018706,3.494190982181641,3.494190982181641,0.998340280623326,0.0,0.0,0.0002319651459959869,7.829528569493842e-05,0.0001536698603010485,0.0006189260234537536,0.09552575153796256,0.07165422821343968,0.02387152332452288,0.09552575979443213,0.07165422821342081,0.023871523324516593,0.37717781245049375,0.37717781245049375,0.12565635234510414,0.0,4.989333059764817,4.984710179181036,5.003209937455608,4.989370519454951,4.984776133470291,5.003161859177794,24776.253135436073,21059.81516512066,0.85,1.0674548281493206,0.6632519819222173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583359051334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.665702522472,1534.0911028521882,0.37717781245049375,0.12565635234510414,6.112874298809886,3.494190982181641
4564.0,-30.060541992502014,5.001499402889303,35.002242861813045,24.08997049732136,4.997968098755907,-26.554699546691005,-40.06298332298172,1.4921256529452087,-0.017779147381304483,-5.007141469467726,40.00446245262862,42253.026825445064,25750.080771772842,25750.080771772842,68003.10759721791,77289.61625212403,77289.61625212403,25750.080771772842,103039.69702389688,103039.69702389688,103039.69702389688,127815.94516781633,91482.2196193939,56445.630192716206,38929.543807419665,24776.24814391946,0.0,63705.791951339124,21059.81092233154,1534.0908039432627,0.0,0.8868662243009433,2.8161515434006135,0.0014959135982669303,354557.2805643982,1554725.6449627187,4.384977351157041,1554725.6449627187,4.384977351157041,0.85,0.0955257370482098,4.027634451161993,1.266958060679026,1.0,0.0,4.027634451161051,1.2847611542544746,1.285059190305617,3.1349285723844615,19306.58991509289,1968.7242753736384,4632.441516551485,4632.441516551485,5.5586413082106,5.001499402889303,-2.3312291562614686,7.332728559150771,3.4941932884195395,3.4941932884195395,0.9983409395484398,0.0,0.0,0.0002319657119928548,7.829548260560585e-05,0.00015367022938724895,0.00061892750999805,0.09552573704823301,0.0716542136246277,0.023871523423605313,0.09552575153069952,0.07165421362461029,0.023871523423599515,0.3771777627884903,0.3771777627884903,0.1256563619054758,0.0,4.989338341537746,4.98471746887833,5.003209188755875,4.989362322086436,4.984749483810901,5.003209050879718,24776.24814391946,21059.81092233154,0.85,1.0674556506441555,0.6632525164700803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581951236713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.664153429581,1534.0908039432627,0.3771777627884903,0.1256563619054758,6.112874298809886,3.4941932884195395
4565.0,-30.06051852943014,5.001498718040125,35.00224199524157,24.089964874461316,4.997967678426224,-26.554678468642827,-40.06295733908189,1.4921276176392184,-0.017787850491288282,-5.007139290181114,40.00446048288498,42253.02047874633,25750.082181901354,25750.082181901354,68003.10266064768,77289.59534040761,77289.59534040761,25750.082181901354,103039.67752230896,103039.67752230896,103039.67752230896,127815.91783728935,91482.18906733829,56445.614205678154,38929.52762406682,24776.240314980387,0.0,63705.767939047204,21059.80426773333,1534.0903274978753,0.0,0.8868662425170817,2.816151912110713,0.0014959135982669303,354557.3106832885,1554725.5600251264,4.384976739102974,1554725.5600251264,4.384976739102974,0.85,0.09552572034127904,4.027634451161993,1.2669579408923166,1.0,0.0,4.027634451161845,1.2847611438934259,1.285059180670346,3.1349285976663186,19306.583467326192,1968.7236178844146,4632.441516551485,4632.441516551485,5.558641612613477,5.001498718040125,-2.3312254221487034,7.332724140188828,3.4941955854949227,3.4941955854949227,0.9983415958556922,0.0,0.0,0.00023196627874673366,7.829571295451454e-05,0.00015367056579221913,0.0006189288649142974,0.09552572034130918,0.07165419735530265,0.023871522986006536,0.09552573633207084,0.07165419735528003,0.023871522985999004,0.37717771330791533,0.37717771330791533,0.1256563716483103,0.0,4.989340133231167,4.984718413541145,5.003213520255201,4.989351439689813,4.984726334489551,5.003234989679584,24776.240314980387,21059.80426773333,0.85,1.0674559755046373,0.6632526668413045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518580546775552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.662603998868,1534.0903274978753,0.37717771330791533,0.1256563716483103,6.112874298809886,3.4941955854949227
4566.0,-30.06049511843059,5.001498017029266,35.00224112024063,24.089964560139947,4.997966957244243,-26.554657467555337,-40.062935127038486,1.4921293063693282,-0.017702921597674504,-5.007137339712966,40.004458504216075,42253.02963807052,25750.08412130308,25750.08412130308,68003.1137593736,77289.59713439878,77289.59713439878,25750.08412130308,103039.68125570186,103039.68125570186,103039.68125570186,127815.91374956524,91482.18112020184,56445.61362387522,38929.519440362914,24776.23249386338,0.0,63705.7519342263,21059.797619783873,1534.0898590576714,0.0,0.886866259601497,2.8161510241970436,0.0014959135982669303,354557.3376397878,1554725.4747026723,4.384976165074305,1554725.4747026723,4.384976165074305,0.85,0.0955257038969851,4.027634451161993,1.266957867261954,1.0,0.0,4.0276344511614,1.284761134825916,1.2850591723272995,3.1349286197918294,19306.581790146683,1968.7234468597007,4632.441516551485,4632.441516551485,5.558642031269969,5.001498017029266,-2.331221864715198,7.332719881744463,3.4941978779035696,3.4941978779035696,0.9983422508295913,0.0,0.0,0.00023196684424406927,7.829590986617541e-05,0.00015367093437789386,0.0006189303494426592,0.09552570389701542,0.0716541812071768,0.023871522689838626,0.09552567888450862,0.07165418120715406,0.02387152268983105,0.3771776635924108,0.3771776635924108,0.1256563818448147,0.0,4.98935824927139,4.984739235527343,5.0032235103624885,4.989434418115309,4.984826230859255,5.003267179175907,24776.23249386338,21059.797619783873,0.85,1.067456417900603,0.663252977245997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579140439378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.661055975992,1534.0898590576714,0.3771776635924108,0.1256563818448147,6.112874298809886,3.4941978779035696
4567.0,-30.060471717356233,5.0014973941110625,35.00224025580873,24.089963163156085,4.997973221521861,-26.554635776823336,-40.06290907328946,1.4921372809892226,-0.0177826196938895,-5.007130923882213,40.0044570620611,42253.02265366005,25750.074750184347,25750.074750184347,68003.0974038444,77289.56615867048,77289.56615867048,25750.074750184347,103039.64090885482,103039.64090885482,103039.64090885482,127815.86719643549,91482.14323538911,56445.599730379494,38929.49278334402,24776.226287580663,0.0,63705.719070924686,21059.792344443562,1534.0893784231134,0.0,0.8868662974597314,2.8161528200040413,0.0014959135982669303,354557.42630996875,1554725.4125153099,4.384974893054714,1554725.4125153099,4.384974893054714,0.85,0.09552568471030609,4.027634451161993,1.266957784839906,1.0,0.0,4.027634451163601,1.2847610963538454,1.2850591345725646,3.134928713667022,19306.573794860313,1968.7226315673868,4632.441516551485,4632.441516551485,5.558640008336986,5.0014973941110625,-2.33121502098422,7.3327124150952825,3.49420016429536,3.49420016429536,0.9983429040843886,0.0,0.0,0.00023196740950292942,7.82961408354674e-05,0.000153671268667462,0.0006189316958388405,0.09552568471033156,0.0716541629492818,0.023871521761049754,0.0955257139487446,0.0716541629492627,0.023871521761043395,0.37717761489548335,0.37717761489548335,0.12565639275043156,0.0,4.989353821698387,4.984740740366362,5.00320127129396,4.989348304188297,4.984758954666631,5.003124513307455,24776.226287580663,21059.792344443562,0.85,1.0674567118241827,0.663253209756867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857773722459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.659507692035,1534.0893784231134,0.37717761489548335,0.12565639275043156,6.112874298809886,3.49420016429536
