time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4568.0,-30.06044833019022,5.001496684112011,35.002239396622834,24.089958238787972,4.9979685933900235,-26.554615187933145,-40.06288315923882,1.4921354511333198,-0.017698022904539812,-5.007132265903591,40.00445548599794,42253.01627873796,25750.085199886173,25750.085199886173,68003.10147862413,77289.56499184947,77289.56499184947,25750.085199886173,103039.65019173565,103039.65019173565,103039.65019173565,127815.8720663721,91482.13075522297,56445.58204211308,38929.4985701221,24776.22187463645,0.0,63705.720444758554,21059.788593440982,1534.0891785990007,0.0,0.8868662963375542,2.816151552118275,0.0014959135982669303,354557.40776252066,1554725.3445536778,4.384974930759362,1554725.3445536778,4.384974930759362,0.8500000000000001,0.09552567327026709,4.027634451161993,1.266957679889165,1.0,0.0,4.027634451161687,1.2847611037472753,1.28505914269354,3.1349286956264106,19306.571161021187,1968.722362990541,4632.441516551485,4632.441516551485,5.5586422641025015,5.001496684112011,-2.331213861624882,7.332710545736893,3.494202473076751,3.494202473076751,0.9983435637362146,0.0,0.0,0.000231967974427098,7.829637056694346e-05,0.00015367160386015456,0.0006189330458724768,0.09552567327028878,0.07165415068271391,0.023871522587574866,0.09552565837759576,0.07165415068269763,0.02387152258756945,0.37717756585539197,0.37717756585539197,0.1256564022747618,0.0,4.989370416732299,4.984757554943201,5.003217204433497,4.989434242999039,4.9848222624031,5.003278385447459,24776.22187463645,21059.788593440982,0.85,1.0674567527666843,0.6632530953853197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576334604958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.657959989609,1534.0891785990007,0.37717756585539197,0.1256564022747618,6.112874298809886,3.494202473076751
4569.0,-30.06042495045325,5.0014960488409415,35.002238530172114,24.089962255116575,4.997973842390205,-26.55459361792264,-40.062860877346225,1.4921425098598864,-0.017664239936152626,-5.007126026678666,40.004453556022014,42253.024958643175,25750.076232528296,25750.076232528296,68003.10119117147,77289.56007128856,77289.56007128856,25750.076232528296,103039.63630381686,103039.63630381686,103039.63630381686,127815.84912971957,91482.11852322993,56445.5834105857,38929.48345849359,24776.212825902712,0.0,63705.6962843963,21059.780902017304,1534.088542050036,0.0,0.8868663350631194,2.816151836666692,0.0014959135982669303,354557.49399192753,1554725.2613309268,4.3849736295979245,1554725.2613309268,4.3849736295979245,0.85,0.09552565262764041,4.027634451161993,1.26695765406359,1.0,0.0,4.027634451161541,1.2847610695607645,1.2850591092247001,3.1349287790444684,19306.568579557,1968.7220997544523,4632.441516551485,4632.441516551485,5.558640328328926,5.0014960488409415,-2.3312071555599427,7.332703204400884,3.494204754550556,3.494204754550556,0.9983442155858732,0.0,0.0,0.00023196853917308222,7.829656809935786e-05,0.00015367197107372436,0.0006189345248745015,0.09552565262767286,0.07165413137395138,0.023871521253721485,0.0955256325637982,0.07165413137392704,0.023871521253713373,0.37717751747056344,0.37717751747056344,0.1256564129950173,0.0,4.989386319308892,4.9847841145692655,5.0032011126849625,4.989461786742538,4.984902212371878,5.003148608191054,24776.212825902712,21059.780902017304,0.85,1.0674571530870742,0.6632534831738804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574932819226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.65641278859,1534.088542050036,0.37717751747056344,0.1256564129950173,6.112874298809886,3.494204754550556
4570.0,-30.06040158532468,5.001495262424103,35.00223765180259,24.089947586786025,4.997964216506882,-26.554573548659718,-40.062838805001206,1.4921361798422326,-0.017637945493845564,-5.007130442074511,40.004451475959755,42253.034487270204,25750.09437002061,25750.09437002061,68003.12885729081,77289.5397699549,77289.5397699549,25750.09437002061,103039.63413997552,103039.63413997552,103039.63413997552,127815.84066687568,91482.08489415894,56445.579611475514,38929.45031409269,24776.20652690016,0.0,63705.65684099285,21059.775547865138,1534.0883017527967,0.0,0.886866320130642,2.8161509758618433,0.0014959135982669303,354557.43296880665,1554725.1716362885,4.384974131322387,1554725.1716362885,4.384974131322387,0.85,0.09552564321898016,4.027634451161993,1.2669575331779201,1.0,0.0,4.027634451161378,1.2847610980068016,1.2850591384024859,3.134928709633665,19306.56148241085,1968.7213760469529,4632.441516551485,4632.441516551485,5.558644243649229,5.001495262424103,-2.331208274316011,7.332703536740114,3.49420705738397,3.49420705738397,0.9983448735382771,0.0,0.0,0.00023196910356746014,7.829676377455453e-05,0.0001536723397929056,0.0006189360099405787,0.09552564321900622,0.07165412068430643,0.023871522534699787,0.09552558679337976,0.07165412068428689,0.02387152253469327,0.3771774702123546,0.3771774702123546,0.12565642273979194,0.0,4.989409233954746,4.984799475917555,5.0032466987454995,4.989492496580681,4.9848525287132475,5.003420648182782,24776.20652690016,21059.775547865138,0.85,1.0674582482843604,0.6632540434004525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573531479038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.654866218316,1534.0883017527967,0.3771774702123546,0.12565642273979194,6.112874298809886,3.49420705738397
4571.0,-30.060378203198646,5.001494669443629,35.002236770925684,24.08995038075375,4.997977273352132,-26.55455119565794,-40.062812611553795,1.492150265811734,-0.017786355406371968,-5.007118661353739,40.0044496461886,42253.02701953311,25750.071157656894,25750.071157656894,68003.09817719,77289.49822085391,77289.49822085391,25750.071157656894,103039.56937851082,103039.56937851082,103039.56937851082,127815.76560091937,91482.03919371702,56445.56799239739,38929.412445910704,24776.19622240856,0.0,63705.60866831926,21059.766789047273,1534.0874643211318,0.0,0.8868663866837214,2.816154300487802,0.0014959135982669303,354557.59578465763,1554725.0927344898,4.384971895169213,1554725.0927344898,4.384971895169213,0.85,0.09552561745928179,4.027634451161993,1.2669574403157462,1.0,0.0,4.027634451161402,1.2847610309471058,1.2850590720529123,3.134928873265158,19306.551837698527,1968.7203925600004,4632.441516551485,4632.441516551485,5.558639232822079,5.001494669443629,-2.3311975225923147,7.332692192035943,3.494209313562959,3.494209313562959,0.9983455181608454,0.0,0.0,0.00023196966837368683,7.829699598463104e-05,0.00015367267238905577,0.0006189373495162914,0.09552561745931593,0.07165409732060592,0.023871520138710006,0.09552565458949164,0.07165409732058031,0.023871520138701474,0.37717742319378567,0.37717742319378567,0.1256564354352411,0.0,4.989389370207732,4.984785975036232,5.0032077312143315,4.989332305947357,4.984754363831826,5.003074259553671,24776.19622240856,21059.766789047273,0.85,1.0674585738791924,0.6632544277148631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857213101471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.653320134708,1534.0874643211318,0.37717742319378567,0.1256564354352411,6.112874298809886,3.494209313562959
4572.0,-30.060354845314333,5.00149392523753,35.00223591163937,24.089940706640505,4.997969228865957,-26.55453097480465,-40.06279053920878,1.4921453583566118,-0.017714636847358634,-5.007123022838297,40.00444851330791,42253.03642508119,25750.089304731806,25750.089304731806,68003.125729813,77289.49179209677,77289.49179209677,25750.089304731806,103039.58109682858,103039.58109682858,103039.58109682858,127815.77649415209,91482.02008022365,56445.56471320934,38929.39485223812,24776.195397323514,0.0,63705.59024956163,21059.766087724987,1534.0875371001314,0.0,0.8868663685970105,2.816152849300927,0.0014959135982669303,354557.5355066055,1554725.0438833954,4.384972502874446,1554725.0438833954,4.384972502874446,0.85,0.09552561103374867,4.027634451161993,1.2669573848182334,1.0,0.0,4.027634451161811,1.2847610527388271,1.285059094574617,3.1349288200914596,19306.5478039488,1968.719981232001,4632.441516551485,4632.441516551485,5.558643150210965,5.00149392523753,-2.3311985800733765,7.332692505310907,3.4942116267845553,3.4942116267845553,0.9983461790813015,0.0,0.0,0.0002319702325956075,7.829719166081706e-05,0.00015367304093479045,0.0006189388338837893,0.09552561103376098,0.0716540887762297,0.023871522257531273,0.09552560794806415,0.07165408877622047,0.0238715222575282,0.37717737462619433,0.37717737462619433,0.12565644539203605,0.0,4.989394832078119,4.984784324963357,5.003234539517678,4.9894083859909415,4.984769434541022,5.003333480371623,24776.195397323514,21059.766087724987,0.85,1.0674593150054195,0.6632547671178973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857072953184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.651775170456,1534.0875371001314,0.37717737462619433,0.12565644539203605,6.112874298809886,3.4942116267845553
4573.0,-30.060331497085222,5.001493252722879,35.002235029961625,24.08993962397801,4.997973517690105,-26.554509529161653,-40.06276448545975,1.4921515497668691,-0.01774344943913775,-5.0071169845851635,40.00444614253478,42253.02936308448,25750.080701758114,25750.080701758114,68003.11006484259,77289.47008728607,77289.47008728607,25750.080701758114,103039.55078904418,103039.55078904418,103039.55078904418,127815.73469726331,91481.9906880396,56445.54996383918,38929.378582444915,24776.18390821912,0.0,63705.56249066404,21059.756321986253,1534.08676403821,0.0,0.886866407895734,2.816153932621269,0.0014959135982669303,354557.6189584996,1554724.9416529855,4.384971182455295,1554724.9416529855,4.384971182455295,0.85,0.09552558915591129,4.027634451161993,1.2669572848128157,1.0,0.0,4.027634451161869,1.2847610226111388,1.2850590651645695,3.134928893605644,19306.541600963712,1968.7193487035545,4632.441516551485,4632.441516551485,5.558641293096598,5.001493252722879,-2.331192046230916,7.332685298953795,3.494213893398122,3.494213893398122,0.9983468266851777,0.0,0.0,0.0002319707965855667,7.829742263360505e-05,0.00015367337395196166,0.0006189401751552208,0.09552558915595005,0.07165406836321274,0.023871520792737314,0.09552560079030001,0.07165406836318367,0.023871520792727627,0.37717732552933353,0.37717732552933353,0.12565645712232987,0.0,4.9893882777004706,4.984777904964574,5.003227578656947,4.989373535146001,4.984763702235625,5.003211215602448,24776.18390821912,21059.756321986253,0.85,1.0674595342409599,0.6632549452691294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569329502233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.650230499965,1534.08676403821,0.37717732552933353,0.12565645712232987,6.112874298809886,3.494213893398122
4574.0,-30.060308204073447,5.001492544969521,35.002234156667846,24.089934140816354,4.997972298525716,-26.554488684102935,-40.062742308340944,1.4921527785555633,-0.017738190760553607,-5.007115938720884,40.00444462338196,42253.03811160506,25750.08493040293,25750.08493040293,68003.123042008,77289.45293461492,77289.45293461492,25750.08493040293,103039.53786501785,103039.53786501785,103039.53786501785,127815.71694851502,91481.96364016588,56445.54881715752,38929.34980334262,24776.179083497173,0.0,63705.52888683979,21059.752220972598,1534.0864852617738,0.0,0.8868664187150084,2.816153985629655,0.0014959135982669303,354557.63341290585,1554724.8761454064,4.384970818932634,1554724.8761454064,4.384970818932634,0.8500000000000001,0.09552557544089049,4.027634451161993,1.2669572183256967,1.0,0.0,4.027634451162554,1.2847610157010754,1.285059058975821,3.134928910466801,19306.535892726548,1968.7187666253562,4632.441516551485,4632.441516551485,5.558642205929455,5.001492544969521,-2.331189158830198,7.332681703799719,3.4942161803982645,3.4942161803982645,0.9983474801137898,0.0,0.0,0.00023197135924297627,7.829761923962468e-05,0.0001536737400033516,0.0006189416494764098,0.09552557544091334,0.07165405412643909,0.023871521314474245,0.0955255863946856,0.07165405412642195,0.023871521314468534,0.3771772757185816,0.3771772757185816,0.1256564682406324,0.0,4.989385774748484,4.984772024963718,5.003235210196522,4.9893777479603045,4.984750492896296,5.003267724834643,24776.179083497173,21059.752220972598,0.85,1.0674603010172323,0.6632554324548374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567930051605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.648686414645,1534.0864852617738,0.3771772757185816,0.1256564682406324,6.112874298809886,3.4942161803982645
4575.0,-30.060284851307824,5.001491918245376,35.00223329218728,24.089943256136053,4.997978651982608,-26.554467027934887,-40.06271621966732,1.4921608286099721,-0.017644919247288726,-5.007109406331614,40.00444313349789,42253.03094122484,25750.075206897385,25750.075206897385,68003.10614812223,77289.46412542187,77289.46412542187,25750.075206897385,103039.53933231925,103039.53933231925,103039.53933231925,127815.7118503159,91481.96797750007,56445.53479330419,38929.37020466208,24776.17251799664,0.0,63705.54272265872,21059.746640297144,1534.0859858948706,0.0,0.8868664573389105,2.816153522980501,0.0014959135982669303,354557.7236940456,1554724.81189993,4.384969521187276,1554724.81189993,4.384969521187276,0.85,0.09552555576218882,4.027634451161993,1.2669571353541689,1.0,0.0,4.0276344511615925,1.2847609768785213,1.285059020869035,3.1349290051972214,19306.536808086195,1968.7188599660635,4632.441516551485,4632.441516551485,5.558640106927123,5.001491918245376,-2.3311822420059025,7.332674160251279,3.4942184556472062,3.4942184556472062,0.9983481301849161,0.0,0.0,0.00023197192334504138,7.829785052319598e-05,0.00015367407282184542,0.0006189429899476415,0.0955255557622151,0.0716540353348196,0.023871520427395505,0.09552554376665949,0.07165403533479989,0.023871520427388937,0.3771772253651967,0.3771772253651967,0.1256564797499736,0.0,4.989399034368489,4.984798309571147,5.0032093670781705,4.989464487084319,4.98491586453099,5.003118414505593,24776.17251799664,21059.746640297144,0.85,1.0674598039949663,0.6632551758513836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566533910855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.647142001411,1534.0859858948706,0.3771772253651967,0.1256564797499736,6.112874298809886,3.4942184556472062
4576.0,-30.060261552954067,5.0014912903384685,35.002232451361344,24.089937284030043,4.997980470356475,-26.554445874309394,-40.06269400762392,1.4921647917121283,-0.017711551241347934,-5.007106675095589,40.00444209352916,42253.039525280044,25750.07534882896,25750.07534882896,68003.114874109,77289.43272259268,77289.43272259268,25750.07534882896,103039.50807142165,103039.50807142165,103039.50807142165,127815.67792737331,91481.92790700839,56445.534709697014,38929.32577479041,24776.169855951666,0.0,63705.49563074208,21059.744377558916,1534.085790844698,0.0,0.8868664749973643,2.8161547170519823,0.0014959135982669303,354557.7614412046,1554724.7670553115,4.384968927871369,1554724.7670553115,4.384968927871369,0.85,0.09552554177113415,4.027634451161993,1.2669570710649714,1.0,0.0,4.02763445116266,1.2847609571772192,1.2850590018862493,3.13492905327012,19306.528351529785,1968.7179976372956,4632.441516551485,4632.441516551485,5.5586401375657335,5.0014912903384685,-2.3311780868656515,7.33266937720412,3.4942207541603723,3.4942207541603723,0.9983487869029635,0.0,0.0,0.0002319724861340086,7.8298047439827e-05,0.00015367443869418161,0.0006189444635476676,0.09552554177115141,0.07165402112544222,0.023871520645709195,0.0955255740267388,0.07165402112542926,0.02387152064570488,0.3771771765251049,0.3771771765251049,0.12565648954643752,0.0,4.989397214483745,4.9848026101628875,5.003189171315569,4.989395123854251,4.984825003955621,5.003113581113212,24776.169855951666,21059.744377558916,0.85,1.0674607300487438,0.6632558008840007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518565134188826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.64559956168,1534.085790844698,0.3771771765251049,0.12565648954643752,6.112874298809886,3.4942207541603723
4577.0,-30.060238235273097,5.001490596972238,35.00223160046225,24.08992698127406,4.997976576291052,-26.55442527453426,-40.06266809357328,1.492163615552542,-0.017727340901103616,-5.007107009383628,40.004440118473134,42253.032846049995,25750.083203947575,25750.083203947575,68003.11604999757,77289.4068260244,77289.4068260244,25750.083203947575,103039.49002997197,103039.49002997197,103039.49002997197,127815.65283297423,91481.8910224113,56445.51704243818,38929.30442219236,24776.162803002255,0.0,63705.46722519462,21059.738382551917,1534.0854147952875,0.0,0.8868664804458674,2.8161548854374114,0.0014959135982669303,354557.7568211632,1554724.6818886804,4.384968744804177,1554724.6818886804,4.384968744804177,0.85,0.09552552772428555,4.027634451161993,1.2669569551246243,1.0,0.0,4.027634451163413,1.2847609615161342,1.285059006949859,3.134929042682788,19306.520567330917,1968.7172038699166,4632.441516551485,4632.441516551485,5.558641833241456,5.001490596972238,-2.3311761965607816,7.33266679353302,3.494223051272197,3.494223051272197,0.9983494432206277,0.0,0.0,0.00023197304939110076,7.829827717647429e-05,0.00015367477221462646,0.0006189458068461014,0.09552552772431377,0.07165400701812093,0.023871520706192847,0.0955255569092134,0.07165400701809975,0.023871520706185798,0.37717712757947375,0.37717712757947375,0.1256564982979771,0.0,4.989393832921735,4.984794852689333,5.003198923016441,4.989379668482513,4.984763187396425,5.003237294249516,24776.162803002255,21059.738382551917,0.85,1.0674612244756174,0.6632559917767861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563737728405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.644056810324,1534.0854147952875,0.37717712757947375,0.1256564982979771,6.112874298809886,3.494223051272197
4578.0,-30.060214943077234,5.001489956786632,35.0022307402288,24.08992596846076,4.997980326725658,-26.55440393318901,-40.06264581168068,1.4921693168377608,-0.01774413406695885,-5.00710178779578,40.00443814479201,42253.04128974224,25750.076822272727,25750.076822272727,68003.11811201497,77289.38765071408,77289.38765071408,25750.076822272727,103039.46447298682,103039.46447298682,103039.46447298682,127815.61839007435,91481.86396430412,56445.51760333357,38929.27373441173,24776.153917087533,0.0,63705.42765149926,21059.730829524404,1534.0848093829575,0.0,0.8868665141527499,2.8161557155458463,0.0014959135982669303,354557.82898633956,1554724.596781339,4.384967612268518,1554724.596781339,4.384967612268518,0.85,0.09552550759987478,4.027634451161993,1.2669568633614108,1.0,0.0,4.027634451164514,1.2847609336840098,1.2850589798341772,3.134929110595606,19306.514856934067,1968.7166215714917,4632.441516551485,4632.441516551485,5.558640455636402,5.001489956786632,-2.3311702426067615,7.332660199393394,3.494225327590615,3.494225327590615,0.9983500935973186,0.0,0.0,0.00023197361203383638,7.829847471333585e-05,0.00015367513732050055,0.0006189472773590982,0.09552550759990716,0.07165398817553947,0.023871519424367684,0.09552555099929998,0.07165398817551519,0.023871519424359593,0.37717707782075555,0.37717707782075555,0.12565650801692616,0.0,4.989384612529761,4.984786529072437,5.003187007713848,4.989357653728803,4.9847631595859525,5.003149274183897,24776.153917087533,21059.730829524404,0.85,1.0674619199485833,0.6632565363329422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185623401098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.642515222766,1534.0848093829575,0.37717707782075555,0.12565650801692616,6.112874298809886,3.494225327590615
4579.0,-30.060191646468617,5.001489210383503,35.0022298701239,24.08991608479994,4.997973712730084,-26.55438362439584,-40.062619967479236,1.4921656906576295,-0.017697020495518245,-5.007104084938751,40.00443613679774,42253.03469692105,25750.089568375493,25750.089568375493,68003.12426529654,77289.37451538724,77289.37451538724,25750.089568375493,103039.46408376274,103039.46408376274,103039.46408376274,127815.61149299194,91481.83874826744,56445.498929802736,38929.26646496078,24776.147409229197,0.0,63705.41387418998,21059.725297844816,1534.0845105840585,0.0,0.8868665097352182,2.8161548285322784,0.0014959135982669303,354557.79723857593,1554724.510194381,4.384967760695538,1554724.510194381,4.384967760695538,0.85,0.09552549539597138,4.027634451161993,1.2669567869836467,1.0,0.0,4.027634451161019,1.2847609494850318,1.2850589963619026,3.13492907203973,19306.50953529144,1968.716078914965,4632.441516551485,4632.441516551485,5.558643207123433,5.001489210383503,-2.331169810511105,7.332659020894608,3.4942276187962444,3.4942276187962444,0.9983507482274984,0.0,0.0,0.00023197417478442334,7.829870383190224e-05,0.0001536754709525211,0.0006189486211069181,0.09552549539599839,0.07165397531749332,0.02387152007850507,0.0955255018296644,0.07165397531747306,0.023871520078498323,0.37717702737205,0.37717702737205,0.12565651720183904,0.0,4.989389976805626,4.984782971900927,5.003219150341181,4.989407064443242,4.984764376901865,5.0033433533926654,24776.147409229197,21059.725297844816,0.85,1.0674622473938242,0.6632565762835381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560944018986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.640973901915,1534.0845105840585,0.37717702737205,0.12565651720183904,6.112874298809886,3.4942276187962444
4580.0,-30.060168365943657,5.001488515723759,35.002228979612966,24.089915176760428,4.997976727397625,-26.554362367123648,-40.062597720511235,1.4921707285778874,-0.017695663456720467,-5.007099011938928,40.00443380221841,42253.04314166864,25750.083359169264,25750.083359169264,68003.12650083791,77289.35879253059,77289.35879253059,25750.083359169264,103039.44215169986,103039.44215169986,103039.44215169986,127815.5786900628,91481.81484950322,56445.499198642545,38929.23961206742,24776.136538362938,0.0,63705.376150430355,21059.716057608497,1534.0837957381755,0.0,0.8868665439925448,2.8161554028814466,0.0014959135982669303,354557.8673501914,1554724.4095247146,4.384966609665263,1554724.4095247146,4.384966609665263,0.85,0.09552547433793104,4.027634451161993,1.2669567056605593,1.0,0.0,4.027634451162671,1.2847609247566696,1.2850589723503436,3.1349291323790975,19306.504491648615,1968.715564606529,4632.441516551485,4632.441516551485,5.55864186674899,5.001488515723759,-2.3311639983964945,7.332652514120253,3.4942298768926117,3.4942298768926117,0.998351393397889,0.0,0.0,0.00023197473714774974,7.82989010601385e-05,0.00015367583608761124,0.0006189500917375864,0.09552547433796868,0.07165395548633345,0.023871518851635225,0.0955254804892409,0.07165395548630522,0.023871518851625823,0.3771769766549699,0.3771769766549699,0.12565652862442722,0.0,4.989390723122938,4.984782116088297,5.003224702961347,4.989403348482199,4.984788335385474,5.0032565586163855,24776.136538362938,21059.716057608497,0.85,1.0674629145938812,0.6632571015968046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559547663932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.639433445871,1534.0837957381755,0.3771769766549699,0.12565652862442722,6.112874298809886,3.4942298768926117
4581.0,-30.060145066896965,5.001487807915885,35.00222809694218,24.08991475766527,4.997976866090919,-26.554341380833446,-40.06257554339243,1.4921731800276719,-0.01763403386905793,-5.00709695741189,40.004432249559365,42253.0518303487,25750.084936944848,25750.084936944848,68003.13676729354,77289.3565602406,77289.3565602406,25750.084936944848,103039.44149718544,103039.44149718544,103039.44149718544,127815.57269956876,91481.80326932746,56445.49853943661,38929.227477656495,24776.131202383323,0.0,63705.35868003982,21059.711522025824,1534.0834667087436,0.0,0.8868665600642684,2.816154833164653,0.0014959135982669303,354557.89574487513,1554724.3425723282,4.384966069662829,1554724.3425723282,4.384966069662829,0.85,0.09552545931158485,4.027634451161993,1.2669566660979763,1.0,0.0,4.0276344511617905,1.284760912126747,1.2850589604406075,3.134929163197215,19306.502047745253,1968.7153153977406,4632.441516551485,4632.441516551485,5.55864220734165,5.001487807915885,-2.3311603867302217,7.332648194646107,3.494232149354228,3.494232149354228,0.9983520426726366,0.0,0.0,0.00023197529995974567,7.829909766959025e-05,0.00015367620229015544,0.0006189515666675696,0.09552545931160905,0.07165394014874592,0.02387151916286314,0.09552544240700295,0.07165394014872775,0.02387151916285709,0.37717692588470114,0.37717692588470114,0.12565654024545694,0.0,4.989404382747864,4.98479737446155,5.003233560180149,4.989462923542817,4.984862313124779,5.003272895280929,24776.131202383323,21059.711522025824,0.85,1.0674633684874033,0.6632574198752206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558152273162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.637893444173,1534.0834667087436,0.37717692588470114,0.12565654024545694,6.112874298809886,3.494232149354228
4582.0,-30.060121789589502,5.001487149126618,35.00222722281428,24.089913675002776,4.997981086604417,-26.554320005898717,-40.0625494896434,1.4921793029139583,-0.017666871707206155,-5.007091961915151,40.004430733047386,42253.04450743365,25750.079054712096,25750.079054712096,68003.12356214575,77289.33518068017,77289.33518068017,25750.079054712096,103039.41423539227,103039.41423539227,103039.41423539227,127815.53929123678,91481.77420321222,56445.48352996709,38929.21185916125,24776.125055844524,0.0,63705.33691500578,21059.706297467845,1534.083022671162,0.0,0.8868665909661795,2.8161558476378867,0.0014959135982669303,354557.9647853706,1554724.2771786437,4.3849650313730395,1554724.2771786437,4.3849650313730395,0.85,0.09552544142061883,4.027634451161993,1.266956567191519,1.0,0.0,4.027634451163235,1.2847608823231305,1.2850589313525203,3.134929235920651,19306.495913574374,1968.714689886391,4632.441516551485,4632.441516551485,5.5586409375506065,5.001487149126618,-2.331154612477672,7.33264176160429,3.4942344166917256,3.4942344166917256,0.9983526904833502,0.0,0.0,0.0002319758622478654,7.829932864757618e-05,0.00015367653360028922,0.0006189529010636785,0.09552544142064452,0.07165392265505516,0.023871518765589368,0.09552545249727619,0.07165392265503588,0.023871518765582946,0.3771768760489048,0.3771768760489048,0.12565655222942065,0.0,4.989406625692595,4.984804669380139,5.003220634516424,4.989425090207931,4.984843344291733,5.003178429684681,24776.125055844524,21059.706297467845,0.85,1.0674635259032375,0.6632575315284293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518556755772485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.636354589542,1534.083022671162,0.3771768760489048,0.12565655222942065,6.112874298809886,3.4942344166917256
4583.0,-30.060098571298155,5.00148645417608,35.002226356454806,24.089913465455197,4.997979814972134,-26.55429923334613,-40.062527312524594,1.4921804770204057,-0.017573399267007517,-5.00709095531273,40.00442921106367,42253.05297985537,25750.083394064597,25750.083394064597,68003.13637391996,77289.33957002829,77289.33957002829,25750.083394064597,103039.42296409288,103039.42296409288,103039.42296409288,127815.5431256358,91481.76870627518,56445.482116103405,38929.20732241308,24776.120161542913,0.0,63705.32748395599,21059.702137311477,1534.0827428442806,0.0,0.8868666015959588,2.8161547373206943,0.0014959135982669303,354557.97869716753,1554724.2115490136,4.384964674217424,1554724.2115490136,4.384964674217424,0.8500000000000001,0.0955254277561686,4.027634451161993,1.266956501803361,1.0,0.0,4.027634451162724,1.284760875672573,1.2850589254210334,3.1349292521485945,19306.494753489827,1968.7145715906888,4632.441516551485,4632.441516551485,5.558641874281807,5.00148645417608,-2.3311517565555393,7.332638210731619,3.494236697636823,3.494236697636823,0.9983533421819494,0.0,0.0,0.00023197642311163815,7.829952525802051e-05,0.00015367689785361762,0.0006189543681429329,0.09552542775619137,0.0716539084908195,0.02387151926537187,0.09552539855522535,0.07165390849080241,0.02387151926536618,0.3771768264877424,0.3771768264877424,0.12565656318814147,0.0,4.989428429675172,4.984832762987651,5.003223554730198,4.989517556045712,4.984947050761662,5.003237149411859,24776.120161542913,21059.702137311477,0.85,1.0674638850423672,0.6632577627121795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855536057508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.634816076039,1534.0827428442806,0.3771768264877424,0.12565656318814147,6.112874298809886,3.494236697636823
4584.0,-30.06007531352197,5.001485765607632,35.00222548339864,24.089907702896767,4.997980598569283,-26.55427821969168,-40.062505135405786,1.4921835047393188,-0.017612570948244866,-5.007087975870293,40.00442728328834,42253.06147508548,25750.082628213684,25750.082628213684,68003.14410329916,77289.31302435623,77289.31302435623,25750.082628213684,103039.39565256992,103039.39565256992,103039.39565256992,127815.50790915967,91481.73309054284,56445.48154127357,38929.16838807696,24776.112256589757,0.0,63705.280644666724,21059.69541810129,1534.0822430489832,0.0,0.8868666237306175,2.8161555996572116,0.0014959135982669303,354558.0198746964,1554724.1284212023,4.384963930503262,1554724.1284212023,4.384963930503262,0.85,0.095525410836335,4.027634451161993,1.2669564528996125,1.0,0.0,4.027634451162193,1.2847608603489475,1.2850589108156933,3.1349292895395857,19306.487237074707,1968.7138051296527,4632.441516551485,4632.441516551485,5.5586417089584215,5.001485765607632,-2.3311474656861857,7.332633231293817,3.4942389665752884,3.4942389665752884,0.9983539904500824,0.0,0.0,0.00023197698493046504,7.829972186892132e-05,0.00015367726306154373,0.0006189558390669579,0.09552541083636536,0.07165389193640094,0.023871518899964417,0.09552539906863412,0.07165389193637818,0.023871518899956833,0.3771767784129377,0.3771767784129377,0.12565657427936744,0.0,4.989436692601373,4.984843996072641,5.003222898598494,4.989475404922075,4.984894591623288,5.0032259388135,24776.112256589757,21059.69541810129,0.85,1.0674647912251563,0.6632583837243141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855396891524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.633277156157,1534.0822430489832,0.3771767784129377,0.12565657427936744,6.112874298809886,3.4942389665752884
4585.0,-30.060052035680442,5.001485028549931,35.002224601218344,24.089897225517802,4.997977687858129,-26.554257557432983,-40.06247918643055,1.4921832096109422,-0.017653983286095354,-5.007087603077452,40.00442527141606,42253.05458724833,25750.088446924125,25750.088446924125,68003.14303417245,77289.28251735643,77289.28251735643,25750.088446924125,103039.37096428056,103039.37096428056,103039.37096428056,127815.47573271581,91481.69200972079,56445.464079613725,38929.142144563404,24776.104768435252,0.0,63705.24691299866,21059.689053169965,1534.0818256369957,0.0,0.886866632909375,2.8161561871505603,0.0014959135982669303,354558.0250268983,1554724.0416670388,4.384963622101321,1554724.0416670388,4.384963622101321,0.85,0.0955253965096835,4.027634451161993,1.266956322672777,1.0,0.0,4.027634451162844,1.2847608605684138,1.2850589117576754,3.1349292890040688,19306.478567296166,1968.7129210582787,4632.441516551485,4632.441516551485,5.5586429650369755,5.001485028549931,-2.3311450967316065,7.332630125281538,3.494241236280767,3.494241236280767,0.998354638937362,0.0,0.0,0.00023197754723524761,7.82999519197361e-05,0.00015367759531551153,0.0006189571772644852,0.09552539650971278,0.07165387735144464,0.02387151915826814,0.09552539399362271,0.07165387735142269,0.023871519158260822,0.3771767305230763,0.3771767305230763,0.12565658526157938,0.0,4.989435936902737,4.9848370677853495,5.00324066935309,4.9894336197913844,4.984810063227826,5.00331246116707,24776.104768435252,21059.689053169965,0.85,1.0674653396610072,0.6632586267965136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518552574889008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.631739801229,1534.0818256369957,0.3771767305230763,0.12565658526157938,6.112874298809886,3.494241236280767
4586.0,-30.060028764722148,5.001484410944537,35.002223729456254,24.089905921742343,4.9979865459530375,-26.554235724420526,-40.06245309775693,1.4921935056517461,-0.01762009774904527,-5.0070793011859624,40.004423810509145,42253.04695899169,25750.074112647286,25750.074112647286,68003.12107163898,77289.28196389196,77289.28196389196,25750.074112647286,103039.35607653925,103039.35607653925,103039.35607653925,127815.45384020849,91481.68564982385,56445.45064492497,38929.1500054432,24776.09776366924,0.0,63705.247769112444,21059.683099118854,1534.0812598058512,0.0,0.8868666804299736,2.8161567111284387,0.0014959135982669303,354558.1397636155,1554723.9786711163,4.384962025431579,1554723.9786711163,4.384962025431579,0.85,0.09552537536776187,4.027634451161993,1.266956203435548,1.0,0.0,4.027634451160902,1.2847608112433215,1.285058863143393,3.1349294093616287,19306.477225090843,1968.7127841914255,4632.441516551485,4632.441516551485,5.558639870712569,5.001484410944537,-2.331136902644532,7.332621313589069,3.4942434902110397,3.4942434902110397,0.9983552829174399,0.0,0.0,0.00023197810937501372,7.830018320967712e-05,0.0001536779261653366,0.0006189585098066388,0.0955253753677888,0.07165385746259673,0.023871517905192072,0.0955253816520861,0.07165385746257652,0.023871517905185345,0.3771766816868685,0.3771766816868685,0.12565659727404044,0.0,4.9894374346365,4.984849924469529,5.00320806571267,4.9894592034369225,4.984917131116845,5.003093435371284,24776.09776366924,21059.683099118854,0.85,1.0674649805633494,0.6632584981402132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551179660357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.630203623536,1534.0812598058512,0.3771766816868685,0.12565659727404044,6.112874298809886,3.4942434902110397
4587.0,-30.060005555163652,5.001483737437926,35.002222881050756,24.089900508429878,4.997984764854274,-26.554215010698325,-40.06243095556272,1.492194220389248,-0.017604986007768275,-5.007079182288857,40.00442274729615,42253.05542974755,25750.08082079328,25750.08082079328,68003.13625054082,77289.26745303629,77289.26745303629,25750.08082079328,103039.34827382956,103039.34827382956,103039.34827382956,127815.44409678843,91481.66104986888,56445.44902658142,38929.1244703194,24776.09582295887,0.0,63705.22029327827,21059.68144951504,1534.081166695415,0.0,0.8868666848832982,2.8161565265051673,0.0014959135982669303,354558.1414068393,1554723.9328241963,4.3849618758019755,1554723.9328241963,4.3849618758019755,0.8500000000000001,0.09552536425388256,4.027634451161993,1.2669561451906342,1.0,0.0,4.027634451162221,1.2847608067420924,1.2850588593614682,3.134929420345024,19306.472033467326,1968.7122547931583,4632.441516551485,4632.441516551485,5.558641318792586,5.001483737437926,-2.331134683490625,7.332618420928551,3.494245778947662,3.494245778947662,0.9983559368421892,0.0,0.0,0.00023197867003283706,7.830037951247976e-05,0.0001536782905203573,0.0006189599772954726,0.09552536425389799,0.0716538454329782,0.02387151882091978,0.09552537007137521,0.07165384543296663,0.023871518820915923,0.377176633289253,0.377176633289253,0.12565660706650134,0.0,4.989444742330534,4.9848612270482136,5.0032033783847965,4.989474196281094,4.984906663364029,5.003184855130883,24776.09582295887,21059.68144951504,0.85,1.067465679224973,0.6632589171692386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854978484453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.62866808388,1534.081166695415,0.377176633289253,0.12565660706650134,6.112874298809886,3.494245778947662
4588.0,-30.05998232727569,5.001482991086044,35.002222006387086,24.089895688835554,4.997979524479245,-26.554194626369366,-40.062408813368506,1.4921918235732194,-0.017501730996002607,-5.007079953117942,40.004420285656934,42253.06417908142,25750.089562225934,25750.089562225934,68003.15374130735,77289.26916923183,77289.26916923183,25750.089562225934,103039.35873145776,103039.35873145776,103039.35873145776,127815.44477783644,91481.65126930083,56445.44627915143,38929.11665572155,24776.086046378678,0.0,63705.20270210023,21059.673139421877,1534.080647621432,0.0,0.8868666898723375,2.816155080207396,0.0014959135982669303,354558.1307535548,1554723.8266755962,4.384961708172613,1554723.8266755962,4.384961708172613,0.8500000000000001,0.09552534934966356,4.027634451161993,1.2669560957374055,1.0,0.0,4.027634451160655,1.2847608167956197,1.285058870138247,3.1349293958135327,19306.469969356756,1968.712044312457,4632.441516551485,4632.441516551485,5.558643205795936,5.001482991086044,-2.33113315373399,7.332616144820033,3.494248049791409,3.494248049791409,0.9983565856546883,0.0,0.0,0.00023197923113468506,7.830057581573676e-05,0.0001536786553189483,0.0006189614465708454,0.09552534934969857,0.07165383058766812,0.023871518762030447,0.09552528922755106,0.07165383058764185,0.023871518762021697,0.37717658515679997,0.37717658515679997,0.125656616754816,0.0,4.9894717318977655,4.984889043609769,5.0032278825941034,4.989578222121963,4.984998844728693,5.003324433897831,24776.086046378678,21059.673139421877,0.85,1.0674662485465325,0.6632592376585974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548393709143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.627132089876,1534.080647621432,0.37717658515679997,0.125656616754816,6.112874298809886,3.494248049791409
4589.0,-30.05995909019687,5.001482417933116,35.00222114344432,24.08989855265247,4.997991961790021,-26.554172465905864,-40.06238268977029,1.4922053374993676,-0.017637888089666376,-5.0070691091467,40.00441887772826,42253.05620682072,25750.068778351302,25750.068778351302,68003.12498517202,77289.23053634433,77289.23053634433,25750.068778351302,103039.29931469563,103039.29931469563,103039.29931469563,127815.37781060758,91481.60829272367,56445.43396320123,38929.08258835827,24776.078495911956,0.0,63705.16108427023,21059.666721525162,1534.0799890118708,0.0,0.8868667501329716,2.816158134540231,0.0014959135982669303,354558.2806232566,1554723.7659641604,4.384959683443877,1554723.7659641604,4.384959683443877,0.85,0.09552532583746365,4.027634451161993,1.2669560122163972,1.0,0.0,4.027634451161936,1.2847607524191267,1.2850588064680253,3.134929552897846,19306.46089949428,1968.7111194438753,4632.441516551485,4632.441516551485,5.558638719204027,5.001482417933116,-2.3311230916062375,7.332605509539354,3.4942502975376546,3.4942502975376546,0.9983572278679013,0.0,0.0,0.00023197979245980218,7.830080741700967e-05,0.0001536789850427925,0.0006189627745779597,0.09552532583749115,0.0716538091034152,0.023871516734075945,0.09552535831183655,0.07165380910339457,0.023871516734069075,0.37717653824586034,0.37717653824586034,0.12565662812764197,0.0,4.989459507682454,4.984888468461975,5.003180686290364,4.989431221057032,4.984906779664243,5.003012518524201,24776.078495911956,21059.666721525162,0.85,1.067466494515513,0.663259545814941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547001475375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.625597236727,1534.0799890118708,0.37717653824586034,0.12565662812764197,6.112874298809886,3.4942502975376546
4590.0,-30.05993594678784,5.00148171067224,35.00222030242153,24.08989401245492,4.99798508514714,-26.554152321320213,-40.06236061742527,1.4922014596798914,-0.01750559304946364,-5.007072656833167,40.004417790309276,42253.06473973066,25750.084871305095,25750.084871305095,68003.14961103575,77289.23993433596,77289.23993433596,25750.084871305095,103039.32480564105,103039.32480564105,103039.32480564105,127815.4023968428,91481.6055653452,56445.4303707415,38929.08354955967,24776.077591201738,0.0,63705.16114076141,21059.665952521478,1534.0800402735886,0.0,0.8868667360216286,2.8161559826379374,0.0014959135982669303,354558.2315922553,1554723.719073457,4.384960157578294,1554723.719073457,4.384960157578294,0.8500000000000001,0.095525318551217,4.027634451161993,1.2669559402344754,1.0,0.0,4.02763445116019,1.2847607694049126,1.285058824176052,3.134929511451031,19306.46032390289,1968.7110607498882,4632.441516551485,4632.441516551485,5.558642193172071,5.00148171067224,-2.3311235576302516,7.332605268302492,3.494252596288331,3.494252596288331,0.9983578846538089,0.0,0.0,0.00023198035152343223,7.83010031020014e-05,0.00015367934842143083,0.0006189642381342822,0.09552531855122949,0.07165380018128042,0.023871518369949062,0.09552528699039484,0.07165380018127106,0.02387151836994594,0.37717649060824543,0.37717649060824543,0.1256566365145821,0.0,4.989482368179949,4.984914117694132,5.003195172687356,4.9895670637836815,4.985009971343402,5.003246373158277,24776.077591201738,21059.665952521478,0.85,1.0674668801288738,0.6632596791705666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518545608690978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.624063341964,1534.0800402735886,0.37717649060824543,0.1256566365145821,6.112874298809886,3.494252596288331
4591.0,-30.059912788069628,5.001481113839793,35.00221945168458,24.08989764461296,4.997992552083347,-26.55413072844294,-40.06233833553267,1.4922104924569528,-0.01752296312361068,-5.0070647500275465,40.004415825316265,42253.072458792885,25750.07161989368,25750.07161989368,68003.14407868657,77289.22462394317,77289.22462394317,25750.07161989368,103039.29624383684,103039.29624383684,103039.29624383684,127815.36396087878,91481.58393069544,56445.43176554619,38929.05796127694,24776.06771704193,0.0,63705.12567831887,21059.65755948564,1534.0793174490168,0.0,0.8868667833569761,2.8161571337715112,0.0014959135982669303,354558.3408687166,1554723.6343407966,4.384958567133156,1554723.6343407966,4.384958567133156,0.85,0.09552529609557997,4.027634451161993,1.2669558825390417,1.0,0.0,4.027634451161085,1.2847607259948897,1.2850587814747356,3.1349296173753163,19306.4557580833,1968.7105951658618,4632.441516551485,4632.441516551485,5.558639332604621,5.001481113839793,-2.331115644017717,7.33259675785751,3.4942548536278557,3.4942548536278557,0.9983585296079588,0.0,0.0,0.00023198091095812353,7.830120064522043e-05,0.0001536797103129031,0.0006189656957008436,0.09552529609561394,0.07165377974011211,0.023871516355501828,0.0955252861264837,0.07165377974008663,0.02387151635549334,0.3771764439798525,0.3771764439798525,0.12565664622343312,0.0,4.989491246481748,4.984936113619881,5.003164670690865,4.989541786903942,4.985039126301103,5.003057695740438,24776.06771704193,21059.65755948564,0.85,1.0674673875077287,0.6632601695529362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544221521221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.622528345251,1534.0793174490168,0.3771764439798525,0.12565664622343312,6.112874298809886,3.4942548536278557
4592.0,-30.05988958308772,5.001480326058724,35.002218589727995,24.089878156688087,4.9979804265621395,-26.55411105332225,-40.06231633303685,1.4922018967970179,-0.017526568175867396,-5.007071043161482,40.00441379704649,42253.08154066028,25750.09453372828,25750.09453372828,68003.17607438855,77289.1947690433,77289.1947690433,25750.09453372828,103039.28930277158,103039.28930277158,103039.28930277158,127815.3516245418,91481.53980067882,56445.426572297154,38929.01469820185,24776.062321770223,0.0,63705.07701997207,21059.65297350469,1534.0791700269283,0.0,0.886866758684838,2.81615644652415,0.0014959135982669303,354558.2538940951,1554723.546879578,4.384959396105235,1554723.546879578,4.384959396105235,0.85,0.09552528884186824,4.027634451161993,1.2669557979190724,1.0,0.0,4.027634451162736,1.28476076504739,1.2850588212565106,3.13492952208377,19306.446444796657,1968.7096454749235,4632.441516551485,4632.441516551485,5.558644278988622,5.001480326058724,-2.331118152350664,7.332598478409388,3.494257143101188,3.494257143101188,0.9983591837431965,0.0,0.0,0.00023198147151163204,7.830139571186068e-05,0.00015368007579977136,0.0006189671677483456,0.09552528884189165,0.07165377096739535,0.023871517874496307,0.09552525097749731,0.07165377096737778,0.023871517874490458,0.3771763979543028,0.3771763979543028,0.1256566542701746,0.0,4.9895042852007805,4.984936711085311,5.003215054017119,4.989544474985621,4.9849271391992716,5.003404622453559,24776.062321770223,21059.65297350469,0.85,1.0674687050934573,0.6632608187164358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542833434116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.62099442668,1534.0791700269283,0.3771763979543028,0.1256566542701746,6.112874298809886,3.494257143101188
4593.0,-30.0598663632751,5.001479708294747,35.00221770915245,24.089881299901776,4.997991194224591,-26.554089075340197,-40.06229020943863,1.4922139062900135,-0.017619268340638428,-5.0070604172978515,40.00441153081597,42253.0736052487,25750.074131677175,25750.074131677175,68003.14773692586,77289.16397005564,77289.16397005564,25750.074131677175,103039.23810173282,103039.23810173282,103039.23810173282,127815.28795636474,91481.50398915469,56445.41362434913,38928.9892942284,24776.04985463193,0.0,63705.03914886033,21059.64237643714,1534.0782362119826,0.0,0.8868668209426767,2.816158904564265,0.0014959135982669303,354558.4007494678,1554723.4491572343,4.3849573042715955,1554723.4491572343,4.3849573042715955,0.85,0.09552526268360623,4.027634451161993,1.266955692418851,1.0,0.0,4.027634451159509,1.284760707709406,1.285058764625901,3.1349296619935116,19306.43888706125,1968.7088748003905,4632.441516551485,4632.441516551485,5.558639874820532,5.001479708294747,-2.3311082790031437,7.332587987297891,3.494259373976965,3.494259373976965,0.9983598211362757,0.0,0.0,0.00023198203242464838,7.830162731537652e-05,0.00015368040510927187,0.000618968494086635,0.09552526268364606,0.07165374746943287,0.023871515214213178,0.09552528291356278,0.07165374746940299,0.023871515214203227,0.37717635112751835,0.37717635112751835,0.12565666587393673,0.0,4.989487618825251,4.984922933540247,5.00318971275226,4.989441148957212,4.98488802059677,5.00310855039271,24776.04985463193,21059.64237643714,0.85,1.0674688948549595,0.663261088444125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854144257431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.619462206882,1534.0782362119826,0.37717635112751835,0.12565666587393673,6.112874298809886,3.494259373976965
