time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4594.0,-30.059843203260026,5.001479074756421,35.00221686880082,24.089885875023924,4.997992773914783,-26.554068070128107,-40.062267997395224,1.4922176407831593,-0.017510434586483825,-5.007058398593224,40.0044109412759,42253.08168674788,25750.076024599057,25750.076024599057,68003.15771134694,77289.17627793991,77289.17627793991,25750.076024599057,103039.25230253897,103039.25230253897,103039.25230253897,127815.3022753495,91481.50758850406,56445.412997313164,38928.993990212104,24776.049972810528,0.0,63705.04396302263,21059.64247688895,1534.0782205171972,0.0,0.886866833345966,2.816157710608899,0.0014959135982669303,354558.42864909885,1554723.4237356225,4.384956887527017,1554723.4237356225,4.384956887527017,0.85,0.09552525113502466,4.027634451161993,1.2669556325254963,1.0,0.0,4.027634451161352,1.2847606890843852,1.2850587467153816,3.134929707440209,19306.43964667511,1968.7089522594474,4632.441516551485,4632.441516551485,5.558640283443473,5.001479074756421,-2.3311046652812655,7.332583740037687,3.494261654828263,3.494261654828263,0.9983604728080752,0.0,0.0,0.00023198259189440156,7.830182424078833e-05,0.00015368076765361324,0.0006189699542827143,0.09552525113503493,0.07165373510273584,0.023871516032299082,0.09552524277277345,0.07165373510272814,0.023871516032296515,0.37717630278806047,0.37717630278806047,0.1256566757629457,0.0,4.989498920959875,4.984942701887974,5.003175597508061,4.989547964006761,4.985025612371658,5.003122974648363,24776.049972810528,21059.64247688895,0.85,1.0674689707587226,0.6632611651798487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540050825837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.617931057692,1534.0782205171972,0.37717630278806047,0.1256566757629457,6.112874298809886,3.494261654828263
4595.0,-30.059820070716587,5.00147846160829,35.00221603573986,24.089885071758204,4.9979952666196015,-26.554046998296,-40.06224201349539,1.4922221941993392,-0.017503173689135565,-5.007054681329477,40.00440947292658,42253.07392762259,25750.07357777579,25750.07357777579,68003.14750539837,77289.16301375143,77289.16301375143,25750.07357777579,103039.23659152722,103039.23659152722,103039.23659152722,127815.28097946606,91481.48599667165,56445.39691054398,38928.987873475184,24776.044387938833,0.0,63705.03226141402,21059.637729748007,1534.0778376545638,0.0,0.8868668575709896,2.8161580491514235,0.0014959135982669303,354558.4800237758,1554723.3604187926,4.384956073577867,1554723.3604187926,4.384956073577867,0.85,0.09552523472227514,4.027634451161993,1.2669555588951336,1.0,0.0,4.027634451161932,1.2847606666298579,1.2850587249736158,3.1349297622312426,19306.435089891773,1968.7084875968628,4632.441516551485,4632.441516551485,5.558639755250455,5.00147846160829,-2.331099807537367,7.332578269145657,3.4942639298913596,3.4942639298913596,0.9983611228261028,0.0,0.0,0.0002319831507017692,7.83020546069459e-05,0.0001536810960948233,0.0006189712771238472,0.0955252347222991,0.07165371922701635,0.023871515495282748,0.09552523302516835,0.07165371922699838,0.023871515495276763,0.3771762552643963,0.3771762552643963,0.12565668494430324,0.0,4.989508025617965,4.9849611561850224,5.003156632968228,4.9895515076403285,4.985042039023938,5.003087842356138,24776.044387938833,21059.637729748007,0.85,1.067469006629602,0.6632611652127703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518538662661762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.61639948455,1534.0778376545638,0.3771762552643963,0.12565668494430324,6.112874298809886,3.4942639298913596
4596.0,-30.05979695778696,5.001477671687928,35.00221517251701,24.089870822522812,4.997983180104152,-26.55402740211115,-40.06222001099957,1.4922136244286923,-0.017416643690637557,-5.007060329238085,40.004406928273134,42253.08266297898,25750.094790443476,25750.094790443476,68003.17745342245,77289.15427294014,77289.15427294014,25750.094790443476,103039.24906338361,103039.24906338361,103039.24906338361,127815.2848021072,91481.46303378418,56445.39142382453,38928.96845551072,24776.035738723585,0.0,63705.00419423431,21059.630377915048,1534.07749186645,0.0,0.8868668380503286,2.8161562532421835,0.0014959135982669303,354558.40196650336,1554723.2506905573,4.384956729462693,1554723.2506905573,4.384956729462693,0.85,0.09552522486354037,4.027634451161993,1.2669554742751643,1.0,0.0,4.02763445116197,1.2847607055658277,1.2850587646359826,3.134929667224032,19306.43024375825,1968.7079934287701,4632.441516551485,4632.441516551485,5.558644334405445,5.001477671687928,-2.331101853141468,7.332579524829396,3.4942662100496005,3.4942662100496005,0.9983617742998858,0.0,0.0,0.00023198370903657197,7.830224967555331e-05,0.00015368145936101865,0.0006189727402272905,0.09552522486357189,0.07165370841923538,0.023871516444336507,0.09552514847279824,0.07165370841921173,0.023871516444328632,0.3771762083268269,0.3771762083268269,0.12565669325593884,0.0,4.989537305327758,4.984982212753323,5.003210594938821,4.989643685547435,4.985055703708952,5.00341570471943,24776.035738723585,21059.630377915048,0.85,1.0674699470403168,0.6632615945546574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537276144536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.614868133061,1534.07749186645,0.3771762083268269,0.12565669325593884,6.112874298809886,3.4942662100496005
4597.0,-30.059773763513267,5.001476980813679,35.00221427633885,24.08986425669866,4.997988644317386,-26.55400597748568,-40.06219395725054,1.4922208582900987,-0.01756033424163661,-5.007053094235431,40.004404241933656,42253.07495417448,25750.08290490985,25750.08290490985,68003.15785908433,77289.10577377095,77289.10577377095,25750.08290490985,103039.1886786808,103039.1886786808,103039.1886786808,127815.21068003637,91481.40738531307,56445.376565717954,38928.92313288346,24776.02200135557,0.0,63704.945134239024,21059.618701152234,1534.076560223633,0.0,0.8868668845791512,2.8161589852540883,0.0014959135982669303,354558.50195831043,1554723.1348526746,4.384955166116653,1554723.1348526746,4.384955166116653,0.85,0.09552520117428516,4.027634451161993,1.2669553572358563,1.0,0.0,4.027634451161642,1.2847606705692443,1.2850587303511705,3.134929752618791,19306.418499594016,1968.7067958573027,4632.441516551485,4632.441516551485,5.558641768688514,5.001476980813679,-2.331094488729968,7.332571469543647,3.4942684358596385,3.4942684358596385,0.998362410245611,0.0,0.0,0.0002319842693376323,7.830248066213586e-05,0.00015368178867549643,0.0006189740665856264,0.09552520117432944,0.07165368673798976,0.02387151443633969,0.09552518814306908,0.07165368673795654,0.023871514436328622,0.37717616202830734,0.37717616202830734,0.12565670528336217,0.0,4.989525646268248,4.984965081578935,5.00321535950502,4.989492759993766,4.98491030891347,5.003248173497241,24776.02200135557,21059.618701152234,0.85,1.0674706290977587,0.6632620884475895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535890803168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.613337159728,1534.076560223633,0.37717616202830734,0.12565670528336217,6.112874298809886,3.4942684358596385
4598.0,-30.05975067861782,5.001476303615644,35.00221340495664,24.08986345343294,4.997991292066917,-26.553984933057315,-40.06217174520714,1.4922255465066827,-0.01756211616799419,-5.007049784920583,40.004403171815945,42253.08268997818,25750.081263764223,25750.081263764223,68003.1639537424,77289.09178545362,77289.09178545362,25750.081263764223,103039.17304921785,103039.17304921785,103039.17304921785,127815.19200313209,91481.38515127596,56445.37605580176,38928.89899497133,24776.018953914245,0.0,63704.91794888557,21059.616110827108,1534.0763318242327,0.0,0.886866905287425,2.8161593949597896,0.0014959135982669303,354558.54769491026,1554723.0887080343,4.38495447032866,1554723.0887080343,4.38495447032866,0.85,0.09552518701477505,4.027634451161993,1.2669552814075722,1.0,0.0,4.0276344511614,1.2847606474864979,1.285058707979566,3.1349298089427364,19306.413807278524,1968.7063173742843,4632.441516551485,4632.441516551485,5.558641414416233,5.001476303615644,-2.331089967896945,7.332566271512588,3.4942706902320535,3.4942706902320535,0.9983630543520153,0.0,0.0,0.00023198482699769346,7.830267758953187e-05,0.0001536821494081616,0.0006189755194849364,0.0955251870147931,0.07165367211653915,0.023871514898253936,0.09552519004877794,0.07165367211652562,0.023871514898249433,0.3771761139383423,0.3771761139383423,0.12565671733474781,0.0,4.989516793247219,4.984954084105254,5.003212940807714,4.989487668752588,4.984916384435849,5.003209557932564,24776.018953914245,21059.616110827108,0.85,1.0674711802989147,0.6632624929189999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518534500586462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.611808586418,1534.0763318242327,0.3771761139383423,0.12565671733474781,6.112874298809886,3.4942706902320535
4599.0,-30.05972756796344,5.001475616627584,35.002212540339926,24.089857725799106,4.997991641977064,-26.553964095223,-40.0621458311565,1.4922281692369037,-0.01759373267503861,-5.007047575484054,40.00440162610966,42253.074979173114,25750.08243856718,25750.08243856718,68003.1574177403,77289.06728428225,77289.06728428225,25750.08243856718,103039.14972284943,103039.14972284943,103039.14972284943,127815.16325155816,91481.35146377304,56445.359158665044,38928.88033900889,24776.013528708736,0.0,63704.89386771762,21059.611499402425,1534.075991354673,0.0,0.8868669221219825,2.816160068172278,0.0014959135982669303,354558.5782305732,1554723.0220554986,4.384953904695674,1554723.0220554986,4.384953904695674,0.85,0.09552517215055162,4.027634451161993,1.2669551923917606,1.0,0.0,4.027634451161905,1.2847606340646915,1.2850586952719438,3.1349298416931335,19306.406697800783,1968.7055924093124,4632.441516551485,4632.441516551485,5.55864166801964,5.001475616627584,-2.3310862524855014,7.332561869113086,3.494272947578669,3.494272947578669,0.9983636993081911,0.0,0.0,0.00023198538528125054,7.83029073387397e-05,0.00015368247794251086,0.0006189768427011998,0.09552517215057565,0.07165365697450687,0.023871515176068787,0.09552519349700662,0.07165365697448883,0.02387151517606278,0.3771760647759112,0.3771760647759112,0.12565672897269503,0.0,4.989503363789481,4.984936000476409,5.003213479542296,4.989453842809041,4.984867865583965,5.003219835224797,24776.013528708736,21059.611499402425,0.85,1.067471481216937,0.6632626226002523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533116925916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.61027859504,1534.075991354673,0.3771760647759112,0.12565672897269503,6.112874298809886,3.494272947578669
4600.0,-30.059704410762727,5.001474978157283,35.00221168431257,24.089867155440174,4.9979958688573465,-26.553942827764775,-40.0621235492639,1.4922342858597057,-0.017452130564436175,-5.007042604035394,40.00440014705983,42253.082889414676,25750.076616436054,25750.076616436054,68003.15950585072,77289.088464624,77289.088464624,25750.076616436054,103039.16508106005,103039.16508106005,103039.16508106005,127815.17258574656,91481.36500861481,56445.35943340665,38928.895083564625,24776.007504686517,0.0,63704.90258825114,21059.60637898354,1534.075559049296,0.0,0.8868669527658803,2.816158788459675,0.0014959135982669303,354558.64693881513,1554722.9582772644,4.384952875075578,1554722.9582772644,4.384952875075578,0.85,0.09552515420171484,4.027634451161993,1.2669551407406106,1.0,0.0,4.027634451161809,1.2847606042963322,1.2850586662154226,3.134929914330571,19306.40955633118,1968.7058838982914,4632.441516551485,4632.441516551485,5.558640411202667,5.001474978157283,-2.3310805046907523,7.3325554828480355,3.4942752008432967,3.4942752008432967,0.9983643430980847,0.0,0.0,0.00023198594469046668,7.830310488640068e-05,0.000153682839804066,0.0006189783001472659,0.09552515420173992,0.07165363947900233,0.02387151472273759,0.09552512647019938,0.07165363947898352,0.023871514722731323,0.37717601431828224,0.37717601431828224,0.1256567404576966,0.0,4.98951889630581,4.984963069391654,5.0031943781407335,4.989590473470969,4.985080794628232,5.003127424632282,24776.007504686517,21059.60637898354,0.85,1.0674713678691394,0.6632626559766102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853173172168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.608749889196,1534.075559049296,0.37717601431828224,0.1256567404576966,6.112874298809886,3.4942752008432967
4601.0,-30.059681323129716,5.001474213266535,35.002210816779375,24.089847003947966,4.997987832953339,-26.553922849279918,-40.062101546768076,1.4922293591038764,-0.017548844456314328,-5.007045898350951,40.00439809987187,42253.09128425908,25750.091786889778,25750.091786889778,68003.18307114886,77289.03943236833,77289.03943236833,25750.091786889778,103039.13121925811,103039.13121925811,103039.13121925811,127815.13228884025,91481.30340432929,56445.35525622129,38928.83127567555,24776.001069582137,0.0,63704.83234525769,21059.600909144814,1534.0752827620313,0.0,0.8868669434175253,2.816159674309786,0.0014959135982669303,354558.6014095036,1554722.8700003023,4.384953189175767,1554722.8700003023,4.384953189175767,0.8499999999999999,0.09552514346721948,4.027634451161993,1.2669550385372714,1.0,0.0,4.027634451161574,1.2847606261917321,1.285058688832489,3.1349298609038523,19306.39655524001,1968.7045581559464,4632.441516551485,4632.441516551485,5.5586436860316475,5.001474213266535,-2.3310808328290853,7.332555046095621,3.4942774675991353,3.4942774675991353,0.9983649907426101,0.0,0.0,0.00023198650242037077,7.83032999574268e-05,0.00015368320246294398,0.0006189797608046569,0.09552514346724622,0.07165362766244715,0.023871515804799077,0.09552513830754074,0.07165362766242708,0.0238715158047924,0.3771759655516936,0.3771759655516936,0.12565675062919915,0.0,4.989515780824149,4.984947863477373,5.003227553745148,4.989497053894638,4.9848807781222035,5.0033539928124355,24776.001069582137,21059.600909144814,0.85,1.0674729148111657,0.6632635190885088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530343727811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.607222886185,1534.0752827620313,0.3771759655516936,0.12565675062919915,6.112874298809886,3.4942774675991353
4602.0,-30.059658233755417,5.001473529856318,35.00220992933701,24.089856328815245,4.997992774987159,-26.553901571318477,-40.06207549301905,1.4922361125505532,-0.017419327272591545,-5.00703947260923,40.004395784908105,42253.08321502064,25750.082009226127,25750.082009226127,68003.16522424677,77289.05726239248,77289.05726239248,25750.082009226127,103039.13927161861,103039.13927161861,103039.13927161861,127815.12901105185,91481.31391591026,56445.33986853967,38928.86005263399,24775.989739433233,0.0,63704.84979206722,21059.591278518248,1534.0745141776383,0.0,0.8868669844852723,2.8161587231017244,0.0014959135982669303,354558.69021690736,1554722.7701765615,4.384951809319448,1554722.7701765615,4.384951809319448,0.85,0.09552512129501722,4.027634451161993,1.2669549764459953,1.0,0.0,4.027634451162199,1.2847605934477258,1.2850586567975284,3.1349299408021336,19306.398773625002,1968.7047843682606,4632.441516551485,4632.441516551485,5.5586415753382665,5.001473529856318,-2.331074057566943,7.33254758742326,3.494279695154022,3.494279695154022,0.9983656271868634,0.0,0.0,0.00023198706019357372,7.830353094687376e-05,0.00015368352924669996,0.0006189810769701705,0.09552512129505553,0.07165360690939482,0.02387151438566071,0.09552506260679307,0.07165360690936609,0.02387151438565114,0.37717591559131014,0.37717591559131014,0.12565676290863997,0.0,4.98953421142852,4.984974306929189,5.00322192763673,4.98962014533663,4.98509229457494,5.003211640298616,24775.989739433233,21059.591278518248,0.85,1.0674723423131718,0.6632632107749222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528959903936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.605695261407,1534.0745141776383,0.37717591559131014,0.12565676290863997,6.112874298809886,3.494279695154022
4603.0,-30.05963516522285,5.001472951956074,35.00220908317152,24.089854407962434,4.998002202543203,-26.553879863604678,-40.062053211126454,1.4922469009253583,-0.017578510950670534,-5.00703178597969,40.00439521230372,42253.09047797069,25750.069348029272,25750.069348029272,68003.15982599996,77289.01146955931,77289.01146955931,25750.069348029272,103039.08081758858,103039.08081758858,103039.08081758858,127815.06894879235,91481.2626287481,56445.34163716088,38928.80110176358,24775.98813120378,0.0,63704.78923296736,21059.589911523213,1534.0742658089885,0.0,0.8868670256605011,2.816161711347529,0.0014959135982669303,354558.7964505204,1554722.7454852413,4.384950425851885,1554722.7454852413,4.384950425851885,0.85,0.09552510388991173,4.027634451161993,1.2669548901775856,1.0,0.0,4.027634451162091,1.284760541829597,1.2850586058834215,3.1349300667549564,19306.387949880107,1968.7036806534452,4632.441516551485,4632.441516551485,5.558638842179775,5.001472951956074,-2.3310663067906376,7.332539258746712,3.4942819460140506,3.4942819460140506,0.9983662702897288,0.0,0.0,0.00023198761746453524,7.830372849598913e-05,0.00015368388896854613,0.0006189825257982709,0.09552510388992543,0.07165358989824384,0.02387151399168158,0.095525152938477,0.07165358989823357,0.023871513991678157,0.37717586719248175,0.37717586719248175,0.12565677454257787,0.0,4.989515102464111,4.984964136328301,5.00317598381821,4.989453275029007,4.984938064378753,5.0030068230096845,24775.98813120378,21059.589911523213,0.85,1.067473272336143,0.6632639552962312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518527575975941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.604168441101,1534.0742658089885,0.37717586719248175,0.12565677454257787,6.112874298809886,3.4942819460140506
4604.0,-30.059612103068883,5.001472305951066,35.00220825906881,24.089854407962434,4.997999639879932,-26.553859360729632,-40.062027297075815,1.492246897540975,-0.017456816046319545,-5.007032219517388,40.004394162596874,42253.08276276212,25750.077520600953,25750.077520600953,68003.16028336307,77289.02192601685,77289.02192601685,25750.077520600953,103039.09944661781,103039.09944661781,103039.09944661781,127815.08583510792,91481.26273918015,56445.32357592646,38928.8212925041,24775.98638849012,0.0,63704.80768099422,21059.5884302166,1534.0741989562398,0.0,0.8868670272546427,2.8161600621993648,0.0014959135982669303,354558.7904587809,1554722.7002207492,4.384950372289509,1554722.7002207492,4.384950372289509,0.85,0.09552509303490041,4.027634451161993,1.2669548022607344,1.0,0.0,4.027634451161961,1.2847605406950118,1.2850586054643736,3.134930069523446,19306.38797318591,1968.7036830299755,4632.441516551485,4632.441516551485,5.5586406063837375,5.001472305951066,-2.3310644923084056,7.332536798259472,3.494284227563904,3.494284227563904,0.9983669221611154,0.0,0.0,0.00023198817458264053,7.83039582480474e-05,0.00015368421633459313,0.00061898384430904,0.09552509303491521,0.07165357817771248,0.02387151485720273,0.0955250930076762,0.07165357817770138,0.023871514857199027,0.3771758178392739,0.3771758178392739,0.12565678321042165,0.0,4.989527328031272,4.984983884790154,5.003165623891448,4.989575403471065,4.985062054602906,5.003123359914298,24775.98638849012,21059.5884302166,0.85,1.0674729703901331,0.6632636421154751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518526193297412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.602641972911,1534.0741989562398,0.3771758178392739,0.12565678321042165,6.112874298809886,3.494284227563904
4605.0,-30.059589061042402,5.001471689451288,35.002207425704476,24.08985363962131,4.998001933510331,-26.553838390265604,-40.06200508503241,1.4922512627338749,-0.017440811964149816,-5.007028102831844,40.004392244625166,42253.090359828304,25750.07397997341,25750.07397997341,68003.16433980172,77289.00960189127,77289.00960189127,25750.07397997341,103039.08358186469,103039.08358186469,103039.08358186469,127815.06166582316,91481.24204342485,56445.322801363145,38928.79915784633,24775.978083958475,0.0,63704.77724180481,21059.581371364704,1534.0736519252378,0.0,0.8868670551390109,2.8161603325196527,0.0014959135982669303,354558.8473537372,1554722.617515739,4.38494943538842,1554722.617515739,4.38494943538842,0.85,0.09552507434648413,4.027634451161993,1.2669547319272536,1.0,0.0,4.027634451162494,1.2847605191254758,1.2850585846050109,3.1349301221550343,19306.38360551247,1968.7032376512338,4632.441516551485,4632.441516551485,5.558639842072408,5.001471689451288,-2.3310593580342163,7.332531047485504,3.4942864876056534,3.4942864876056534,0.9983675678873295,0.0,0.0,0.00023198873121575136,7.830415517887893e-05,0.00015368457603687243,0.0006189852930583323,0.09552507434651489,0.07165356066581666,0.02387151368069823,0.09552507111746082,0.07165356066579359,0.02387151368069055,0.37717576953087184,0.37717576953087184,0.12565679163351698,0.0,4.989537756056961,4.985003974263236,5.003147046838478,4.989587290867689,4.985092157015515,5.003080565578557,24775.978083958475,21059.581371364704,0.85,1.06747354412184,0.6632640782880044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852481100145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.60111614589,1534.0736519252378,0.37717576953087184,0.12565679163351698,6.112874298809886,3.4942864876056534
4606.0,-30.059565990826613,5.001471078209902,35.00220659909996,24.089847737364494,4.9980034182982145,-26.553817475336814,-40.061979136057175,1.492254902808758,-0.017496450669341357,-5.007025100178548,40.004390774791446,42253.08242896625,25750.07334896631,25750.07334896631,68003.15577793255,77288.9797794956,77288.9797794956,25750.07334896631,103039.0531284619,103039.0531284619,103039.0531284619,127815.02590761504,91481.20351047757,56445.306159949825,38928.77483391972,24775.972779153133,0.0,63704.747613072854,21059.576862280162,1534.0732996556783,0.0,0.8868670757340827,2.8161614138718476,0.0014959135982669303,354558.8888521329,1554722.554134927,4.384948743404136,1554722.554134927,4.384948743404136,0.85,0.0955250584536427,4.027634451161993,1.2669546264270322,1.0,0.0,4.027634451161626,1.284760500946592,1.2850585671379635,3.1349301665131306,19306.375473442495,1968.7024084108739,4632.441516551485,4632.441516551485,5.558639705857607,5.001471078209902,-2.331055030626996,7.332526108836898,3.494288755471472,3.494288755471472,0.998368215848992,0.0,0.0,0.00023198928853107283,7.830438524173555e-05,0.00015368490328933728,0.0006189866111116339,0.09552505845366638,0.07165354539208145,0.02387151306158493,0.09552508808014303,0.07165354539206369,0.02387151306157901,0.3771757220921681,0.3771757220921681,0.1256567993554013,0.0,4.989534793713972,4.985005077730477,5.003131876916427,4.989528649509225,4.98501519892983,5.003076906095487,24775.972779153133,21059.576862280162,0.85,1.0674739061987528,0.6632642622744728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523429912138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.599590684384,1534.0732996556783,0.3771757220921681,0.1256567993554013,6.112874298809886,3.494288755471472
4607.0,-30.059542909228657,5.001470315228921,35.00220574274064,24.08983848234641,4.997992981245484,-26.553797742395616,-40.06196090541778,1.4922478144126918,-0.01735922641057641,-5.007029571043863,40.004388254908456,42253.10662956369,25750.091557717733,25750.091557717733,68003.19818728142,77288.98459361572,77288.98459361572,25750.091557717733,103039.07615133346,103039.07615133346,103039.07615133346,127815.0400446759,91481.19478296874,56445.31681891774,38928.75329339,24775.96389334245,0.0,63704.71718673245,21059.56930934108,1534.0729153623708,0.0,0.8868670621115208,2.816159089456807,0.0014959135982669303,354558.8270622039,1554722.4454748647,4.384949201115514,1554722.4454748647,4.384949201115514,0.85,0.09552504702417378,4.027634451161993,1.2669546060962604,1.0,0.0,4.027634451160534,1.2847605329543028,1.285058599869509,3.1349300884114646,19306.373631571645,1968.702220592317,4632.441516551485,4632.441516551485,5.558643636560532,5.001470315228921,-2.3310562185519785,7.332526533780899,3.4942910238960727,3.4942910238960727,0.9983688639703064,0.0,0.0,0.00023198984612259174,7.830454687442637e-05,0.00015368529924816537,0.0006189882058890511,0.0955250470242062,0.07165353349757655,0.023871513526629647,0.09552498383844393,0.07165353349755224,0.02387151352662154,0.3771756742107983,0.3771756742107983,0.12565680671063137,0.0,4.989563604120178,4.9850274745722345,5.003179937480411,4.989670344633282,4.985108563905669,5.003363679500239,24775.96389334245,21059.56930934108,0.85,1.0674750817580616,0.663264958946613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852204713347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.59806655567,1534.0729153623708,0.3771756742107983,0.12565680671063137,6.112874298809886,3.4942910238960727
4608.0,-30.059519889737807,5.001469691205202,35.00220486828012,24.089836666267388,4.9980017826456535,-26.553776141375415,-40.06193485166875,1.492258034283561,-0.017493483558155276,-5.007020413957798,40.0043860149543,42253.098064719714,25750.07488284629,25750.07488284629,68003.172947566,77288.94174160286,77288.94174160286,25750.07488284629,103039.01662444914,103039.01662444914,103039.01662444914,127814.96872162455,91481.14620320506,56445.3025263232,38928.715196535406,24775.952097175417,0.0,63704.66729371082,21059.559282599104,1534.072051876094,0.0,0.8868671168023143,2.816161921923571,0.0014959135982669303,354558.95361840783,1554722.3488856389,4.384947363531822,1554722.3488856389,4.384947363531822,0.85,0.09552502241373015,4.027634451161993,1.2669544874085115,1.0,0.0,4.027634451163376,1.2847604839980407,1.2850585516163717,3.134930207869108,19306.363379201517,1968.701175141513,4632.441516551485,4632.441516551485,5.558640036974573,5.001469691205202,-2.3310474323520936,7.332517123557295,3.4942932455271603,3.4942932455271603,0.9983694987220458,0.0,0.0,0.00023199040221499542,7.830477786727332e-05,0.0001536856243477221,0.0006189895152712259,0.09552502241376887,0.07165351125715709,0.023871511156611777,0.09552503203900287,0.07165351125712804,0.0238715111566021,0.3771756272678293,0.3771756272678293,0.12565681759840758,0.0,4.989552788627236,4.985017930298966,5.003165303080209,4.98952693039962,4.984997158654608,5.0031241755981455,24775.952097175417,21059.559282599104,0.85,1.0674755215977643,0.6632653439646974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518520663672838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.596543423992,1534.072051876094,0.3771756272678293,0.12565681759840758,6.112874298809886,3.4942932455271603
4609.0,-30.059496864776083,5.001469004144009,35.002204015823764,24.089836666267388,4.9979994038485245,-26.553755653587203,-40.06191274439914,1.4922581926599405,-0.01737822562523661,-5.007020680850625,40.00438490695414,42253.105881790856,25750.08244734315,25750.08244734315,68003.188329134,77288.95133803037,77288.95133803037,25750.08244734315,103039.03378537353,103039.03378537353,103039.03378537353,127814.98376690972,91481.14554307214,56445.30008683389,38928.71717359805,24775.949981536192,0.0,63704.667155134244,21059.557484305762,1534.0719598838,0.0,0.8868671194551946,2.8161603767824968,0.0014959135982669303,354558.9499297942,1554722.301107485,4.384947274396356,1554722.301107485,4.384947274396356,0.85,0.09552501165270029,4.027634451161993,1.2669544385047633,1.0,0.0,4.027634451162974,1.28476048210859,1.285058550441137,3.134930212479536,19306.36323988575,1968.7011609352585,4632.441516551485,4632.441516551485,5.558641669914099,5.001469004144009,-2.331045526234987,7.332514530378996,3.4942955078053863,3.4942955078053863,0.9983701450872532,0.0,0.0,0.00023199095844078936,7.830497387108156e-05,0.0001536859845697078,0.0006189909661137056,0.09552501165271611,0.0716534994842666,0.02387151216844952,0.09552497418485222,0.07165349948425473,0.023871512168445564,0.3771755791527513,0.3771755791527513,0.1256568275407666,0.0,4.989570823973565,4.985037761851572,5.003177943638207,4.9896424552254075,4.985116580777742,5.003227998440593,24775.949981536192,21059.557484305762,0.85,1.0674757653710356,0.6632654681154784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518519283935014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.595019817481,1534.0719598838,0.3771755791527513,0.1256568275407666,6.112874298809886,3.4942955078053863
4610.0,-30.05947386349733,5.001468345331163,35.00220315636095,24.089835897926264,4.998001613153715,-26.55373472823559,-40.06189053235573,1.4922624778922697,-0.01736366030422687,-5.007016691596055,40.00438299796152,42253.11333167408,25750.079057541505,25750.079057541505,68003.19238921559,77288.93941226036,77288.93941226036,25750.079057541505,103039.01846980186,103039.01846980186,103039.01846980186,127814.96022643501,91481.12522797727,56445.299147392274,38928.69564509444,24775.941756633158,0.0,63704.637401727596,21059.550493138184,1534.0714201549922,0.0,0.8868671466587917,2.816160651126767,0.0014959135982669303,354559.005063601,1554722.218789679,4.384946360368966,1554722.218789679,4.384946360368966,0.85,0.0955249937886575,4.027634451161993,1.266954369270243,1.0,0.0,4.0276344511624425,1.2847604609151273,1.2850585299566777,3.1349302641934766,19306.35895254765,1968.700723748441,4632.441516551485,4632.441516551485,5.558640938161387,5.001468345331163,-2.331040514649111,7.332508859980274,3.4942977500272687,3.4942977500272687,0.9983707857220768,0.0,0.0,0.0002319915140956866,7.830517080427539e-05,0.00015368634329141119,0.0006189924109135965,0.09552499378868799,0.07165348229658412,0.023871511492103866,0.09552495281248105,0.07165348229656125,0.02387151149209625,0.3771755318757566,0.3771755318757566,0.12565683837171637,0.0,4.989585749383082,4.985058098161801,5.003176623362947,4.989653031291823,4.9851470260528,5.0031789269216915,24775.941756633158,21059.550493138184,0.85,1.0674763276711063,0.6632658948393642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851790386953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.593497087892,1534.0714201549922,0.3771755318757566,0.12565683837171637,6.112874298809886,3.4942977500272687
4611.0,-30.059450843898222,5.001467603794372,35.002202286698385,24.089825769793265,4.9979964488975215,-26.553714523802384,-40.06186468815429,1.4922601288019688,-0.017354611908331208,-5.007017950009116,40.00438098194626,42253.10561538084,25750.08898441495,25750.08898441495,68003.1945997958,77288.91949468739,77288.91949468739,25750.08898441495,103039.00847910234,103039.00847910234,103039.00847910234,127814.9431712702,91481.09392845187,56445.28004914623,38928.68208811737,24775.93469216787,0.0,63704.61678028524,21059.54448834269,1534.0710644412338,0.0,0.8868671475544307,2.816160385374847,0.0014959135982669303,354558.9876716034,1554722.131856949,4.384946330275938,1554722.131856949,4.384946330275938,0.85,0.09552498144133494,4.027634451161993,1.2669542725617067,1.0,0.0,4.0276344511620294,1.2847604707557223,1.2850585405140467,3.1349302401815464,19306.35234703344,1968.7000501734478,4632.441516551485,4632.441516551485,5.558643081064522,5.001467603794372,-2.3310393623262087,7.33250696612058,3.494299999625633,3.494299999625633,0.9983714284644666,0.0,0.0,0.00023199207019438786,7.83053999409569e-05,0.00015368667025343095,0.0006189937277970916,0.09552498144136315,0.07165346929909445,0.02387151214226869,0.09552492174466636,0.07165346929907329,0.023871512142261644,0.37717548531307155,0.37717548531307155,0.1256568490750086,0.0,4.989601746112442,4.985069279694073,5.003207071836755,4.989663338100797,4.9851116138816565,5.003326473185211,24775.93469216787,21059.54448834269,0.85,1.0674767079179863,0.6632659884150965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516525223804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.59197465135,1534.0710644412338,0.37717548531307155,0.1256568490750086,6.112874298809886,3.494299999625633
4612.0,-30.059427807866562,5.001467032842698,35.00220142887709,24.089828703459375,4.9980087018198285,-26.553692562749998,-40.0618423364125,1.4922734567036253,-0.017488196895101282,-5.0070072618712365,40.00437958752467,42253.112585289346,25750.068514200782,25750.068514200782,68003.18109949013,77288.8817404587,77288.8817404587,25750.068514200782,103038.95025465949,103038.95025465949,103038.95025465949,127814.87745863614,91481.05183702944,56445.282681861485,38928.632394631066,24775.927203976655,0.0,63704.559598607724,21059.538123380156,1534.0704126374078,0.0,0.8868672069732397,2.816163387734812,0.0014959135982669303,354559.1353878809,1554722.071728003,4.384944333833528,1554722.071728003,4.384944333833528,0.85,0.09552495843809251,4.027634451161993,1.2669541917881002,1.0,0.0,4.027634451163242,1.284760407259444,1.2850584777180394,3.134930395118141,19306.34346397578,1968.699144353656,4632.441516551485,4632.441516551485,5.558638662182147,5.001467032842698,-2.3310294383260244,7.332496471168723,3.4943022231709198,3.4943022231709198,0.9983720637631199,0.0,0.0,0.00023199262669129105,7.83055981137219e-05,0.00015368702857756914,0.0006189951709957353,0.09552495843811977,0.07165344805002506,0.023871510388094708,0.09552498939841086,0.07165344805000462,0.023871510388087897,0.3771754387800019,0.3771754387800019,0.1256568616025987,0.0,4.989581147092679,4.985055971136205,5.003164584794547,4.98951906497615,4.9850230525327675,5.003014957749826,24775.927203976655,21059.538123380156,0.85,1.0674774541723127,0.6632666931773719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518515145480244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.590453348535,1534.0704126374078,0.3771754387800019,0.1256568616025987,6.112874298809886,3.4943022231709198
4613.0,-30.059404842140484,5.001466411459692,35.00220060980503,24.089828389138006,4.998008043873242,-26.55367195620566,-40.06181642236186,1.4922751579387443,-0.017415162975453313,-5.007006858067293,40.00437900053743,42253.10439396667,25750.07456596072,25750.07456596072,68003.17895992739,77288.88326799149,77288.88326799149,25750.07456596072,103038.95783395221,103038.95783395221,103038.95783395221,127814.88565142702,91481.0438285233,56445.26495449987,38928.64319335936,24775.927817474803,0.0,63704.57101083417,21059.538644853583,1534.0704602435935,0.0,0.8868672111521196,2.8161624755232366,0.0014959135982669303,354559.14096868696,1554722.0464164868,4.3849441934252456,1554722.0464164868,4.3849441934252456,0.85,0.0955249486833295,4.027634451161993,1.2669540763972331,1.0,0.0,4.0276344511618545,1.284760398155536,1.285058469324841,3.134930417332492,19306.341773844688,1968.6989720082483,4632.441516551485,4632.441516551485,5.558639968568836,5.001466411459692,-2.3310270116766603,7.332493423136352,3.4943044969401558,3.4943044969401558,0.998372713411473,0.0,0.0,0.00023199318149099698,7.830582787085195e-05,0.00015368735362014503,0.0006189964801484119,0.09552494868333822,0.07165343708926111,0.023871511594077105,0.09552496187045548,0.07165343708925458,0.023871511594074926,0.3771753907923468,0.3771753907923468,0.12565687118517144,0.0,4.989583103728023,4.985063511791111,5.0031497761920605,4.98959169509186,4.985094441948661,5.0030913095311575,24775.927817474803,21059.538644853583,0.85,1.0674772293555224,0.6632664457748366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513764752006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.58893314224,1534.0704602435935,0.3771753907923468,0.12565687118517144,6.112874298809886,3.4943044969401558
4614.0,-30.059381861371097,5.001465700785467,35.002199764954305,24.08981843562799,4.998001862404064,-26.55365188843754,-40.06179435001684,1.4922718894708025,-0.017377237156154024,-5.007008380043622,40.004376611531086,42253.11227675165,25750.085280907064,25750.085280907064,68003.19755765871,77288.86812504412,77288.86812504412,25750.085280907064,103038.95340595118,103038.95340595118,103038.95340595118,127814.87206350322,91481.01690753449,56445.261059243276,38928.61760921246,24775.91865755205,0.0,63704.53626676451,21059.530858919243,1534.069991268813,0.0,0.8868672120570924,2.816161799681726,0.0014959135982669303,354559.1199340869,1554721.943399991,4.384944163018614,1554721.943399991,4.384944163018614,0.85,0.09552493474570647,4.027634451161993,1.2669539945246653,1.0,0.0,4.027634451159609,1.2847604122988536,1.2850584841847301,3.1349303828215307,19306.336092385565,1968.6983926606504,4632.441516551485,4632.441516551485,5.558642281592391,5.001465700785467,-2.33102603611376,7.332491736899227,3.494306754544353,3.494306754544353,0.9983733584412438,0.0,0.0,0.00023199373665534027,7.830602356744332e-05,0.00015368771308789695,0.0006189979279531137,0.09552493474573973,0.07165342309582926,0.02387151164991047,0.09552490984064944,0.07165342309580432,0.02387151164990216,0.3771753428970032,0.3771753428970032,0.12565688006256429,0.0,4.98959329071721,4.985069446454531,5.003172725404568,4.989631142887447,4.9850902921923534,5.003261628586301,24775.91865755205,21059.530858919243,0.85,1.0674781034884775,0.6632669312561287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512388237976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.587412295356,1534.069991268813,0.3771753428970032,0.12565688006256429,6.112874298809886,3.494306754544353
4615.0,-30.059358875647895,5.001465094570467,35.00219891235202,24.08982217255982,4.998008972468864,-26.55363048697138,-40.06176833119241,1.492280583792639,-0.017386879515015607,-5.007000802345572,40.00437469605003,42253.10368842953,25750.072745799946,25750.072745799946,68003.17643422948,77288.85450056236,77288.85450056236,25750.072745799946,103038.9272463623,103038.9272463623,103038.9272463623,127814.83644680702,91480.99688413265,56445.24607200099,38928.612013479615,24775.909200444712,0.0,63704.52121392432,21059.522820378006,1534.069299979469,0.0,0.8868672575388683,2.8161628108915826,0.0014959135982669303,354559.224662304,1554721.860802413,4.384942634853713,1554721.860802413,4.384942634853713,0.8500000000000001,0.09552491274602871,4.027634451161993,1.2669539423240352,1.0,0.0,4.027634451162854,1.2847603704806956,1.2850584430703158,3.134930484861582,19306.331866606943,1968.697961751153,4632.441516551485,4632.441516551485,5.558639575652754,5.001465094570467,-2.331018394201734,7.332483488772201,3.4943089841767283,3.4943089841767283,0.9983739954790652,0.0,0.0,0.0002319942919405807,7.830625425466983e-05,0.00015368803768591087,0.0006189992353152574,0.09552491274606183,0.07165340280951892,0.023871509936542912,0.09552490599413495,0.07165340280949407,0.023871509936534637,0.37717529498310576,0.37717529498310576,0.12565689065658156,0.0,4.9895945368384105,4.9850782708347765,5.003151219756262,4.989613922830529,4.985127971775569,5.003079604438199,24775.909200444712,21059.522820378006,0.85,1.0674780241400759,0.6632669531655468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511010822532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.585892515366,1534.069299979469,0.37717529498310576,0.12565689065658156,6.112874298809886,3.4943089841767283
4616.0,-30.0593358954326,5.001464386136759,35.002198065647775,24.089806875586532,4.998003363317626,-26.553610362504216,-40.06174625884739,1.4922778303895536,-0.01745553335877048,-5.007002921543867,40.00437316263922,42253.11153442613,25750.08501204485,25750.08501204485,68003.19654647098,77288.81538194412,77288.81538194412,25750.08501204485,103038.90039398897,103038.90039398897,103038.90039398897,127814.80567972503,91480.94621924894,56445.242371731976,38928.559830574406,24775.90528573607,0.0,63704.46511631047,21059.519492875657,1534.0691419314985,0.0,0.8868672523087577,2.8161634653283483,0.0014959135982669303,354559.1953737419,1554721.7946801125,4.384942810582801,1554721.7946801125,4.384942810582801,0.85,0.09552490250721316,4.027634451161993,1.2669538516597827,1.0,0.0,4.027634451161631,1.2847603822145925,1.2850584555202114,3.134930456229822,19306.32117418893,1968.6968714279528,4632.441516551485,4632.441516551485,5.558642223553403,5.001464386136759,-2.3310178532049584,7.332482239341718,3.494311244136512,3.494311244136512,0.9983746411818606,0.0,0.0,0.00023199484709398433,7.83064499522465e-05,0.0001536883971417378,0.0006190006830719296,0.0955249025072335,0.07165339153928521,0.02387151096794829,0.09552491778796071,0.07165339153926994,0.023871510967943203,0.3771752472336312,0.3771752472336312,0.12565689994226967,0.0,4.989585913323026,4.985059256743284,5.003173784609942,4.989547388185088,4.984979172298722,5.0032600148743995,24775.90528573607,21059.519492875657,0.85,1.067479279863852,0.663267660395251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850963311042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.58437360064,1534.0691419314985,0.3771752472336312,0.12565689994226967,6.112874298809886,3.494311244136512
4617.0,-30.059312907205275,5.00146377599514,35.00219721220211,24.089810682367556,4.9980101141914774,-26.55358899470773,-40.061720240022964,1.4922862016942955,-0.017456280042722483,-5.006995637684375,40.004371272871964,42253.10297729523,25750.07321699425,25750.07321699425,68003.17619428948,77288.80344233788,77288.80344233788,25750.07321699425,103038.87665933213,103038.87665933213,103038.87665933213,127814.7727716886,91480.92773428225,56445.22726924121,38928.55607226782,24775.896112356462,0.0,63704.452184624286,21059.51169550299,1534.0684738684085,0.0,0.886867296202665,2.816164325388334,0.0014959135982669303,354559.29604095436,1554721.7131913446,4.384941335769581,1554721.7131913446,4.384941335769581,0.85,0.09552488071331675,4.027634451161993,1.2669537631934515,1.0,0.0,4.0276344511604005,1.284760341907361,1.2850584159171545,3.134930554583082,19306.317273084725,1968.696473626032,4632.441516551485,4632.441516551485,5.558639677368944,5.00146377599514,-2.3310104291586677,7.332474205153808,3.4943134722499614,3.4943134722499614,0.9983752777857032,0.0,0.0,0.00023199540244216922,7.830668064063524e-05,0.00015368872180153398,0.0006190019906829096,0.09552488071334918,0.07165337129813525,0.02387150941521393,0.09552491008961048,0.07165337129811092,0.023871509415205824,0.3771751979327106,0.3771751979327106,0.12565691084056776,0.0,4.989573833613633,4.985049826928275,5.003153747326735,4.989539357641661,4.985025952560989,5.003087446798929,24775.896112356462,21059.51169550299,0.85,1.0674791770786585,0.6632676607098027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850825572869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.582855341767,1534.0684738684085,0.3771751979327106,0.12565691084056776,6.112874298809886,3.4943134722499614
4618.0,-30.059289994944322,5.001463074482245,35.002196365036745,24.08980051930996,4.9980052073611265,-26.553568861173847,-40.061698167677946,1.4922840735909202,-0.017452522991732167,-5.00699724904498,40.00436974890839,42253.11052659269,25750.08418154747,25750.08418154747,68003.19470814016,77288.78232439193,77288.78232439193,25750.08418154747,103038.8665059394,103038.8665059394,103038.8665059394,127814.75861946445,91480.89538183044,56445.22358403211,38928.52421977593,24775.892113525053,0.0,63704.41633330098,21059.508296496293,1534.068301706516,0.0,0.8868672935217725,2.816164087941339,0.0014959135982669303,354559.2737710037,1554721.6474764252,4.38494142584622,1554721.6474764252,4.38494142584622,0.8499999999999999,0.09552486958912401,4.027634451161993,1.266953662638553,1.0,0.0,4.027634451160515,1.284760350719527,1.2850584254425355,3.1349305330806057,19306.31044535883,1968.6957773917527,4632.441516551485,4632.441516551485,5.558642044274857,5.001463074482245,-2.331009517668483,7.332472592150728,3.494315728834134,3.494315728834134,0.9983759225240384,0.0,0.0,0.0002319959559563807,7.830687633919696e-05,0.00015368907961718376,0.0006190034318335478,0.09552486958914473,0.07165335921072334,0.02387151037842139,0.09552489102624825,0.0716533592107078,0.02387151037841621,0.3771751479594031,0.3771751479594031,0.12565692045946747,0.0,4.989568625272284,4.98503642856042,5.003173121476664,4.989544726053225,4.98497977228476,5.003247554460188,24775.892113525053,21059.508296496293,0.85,1.0674800684515813,0.6632681524860814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518506877866983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.581338009406,1534.068301706516,0.3771751479594031,0.12565692045946747,6.112874298809886,3.494315728834134
4619.0,-30.059267032573466,5.001462376137028,35.0021954940685,24.089805408753477,4.998004959400035,-26.55354821656889,-40.061676025483735,1.4922861433958086,-0.017289068078810033,-5.006994490281674,40.00436736126638,42253.11798029483,25750.083801426,25750.083801426,68003.20178172083,77288.80321968235,77288.80321968235,25750.083801426,103038.88702110836,103038.88702110836,103038.88702110836,127814.76860701991,91480.90690874198,56445.22166935595,38928.53915487336,24775.88158591156,0.0,63704.42074078492,21059.499348024827,1534.067662146049,0.0,0.8868673161982767,2.816162262888843,0.0014959135982669303,354559.31189873524,1554721.544518779,4.384940663927109,1554721.544518779,4.384940663927109,0.85,0.09552485080150305,4.027634451161993,1.2669536296697337,1.0,0.0,4.027634451160946,1.2847603398916245,1.2850584153248477,3.13493055950166,19306.31287802121,1968.6960254542796,4632.441516551485,4632.441516551485,5.558641962218458,5.001462376137028,-2.3310054325320952,7.332467808669124,3.494317956837736,3.494317956837736,0.9983765590964959,0.0,0.0,0.00023199651068236743,7.830707265751242e-05,0.000153689438024855,0.000619004875368632,0.0955248508015397,0.07165334114476152,0.02387150965677819,0.09552479173780813,0.07165334114473403,0.023871509656769034,0.3771750972011408,0.3771750972011408,0.12565693143245055,0.0,4.989594936434344,4.985066854237743,5.003187078415692,4.98970542220286,4.985193800742422,5.003248151339051,24775.88158591156,21059.499348024827,0.85,1.067480105633921,0.6632682236013724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505504558776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.579819921459,1534.067662146049,0.3771750972011408,0.12565693143245055,6.112874298809886,3.494317956837736
