time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4620.0,-30.059244130169574,5.001461801329497,35.00219464561207,24.089803487900667,4.998014675639059,-26.553526629502656,-40.06164997173471,1.4922971749724288,-0.01745125636693956,-5.006985994103056,40.00436627503705,42253.10892225115,25750.068976903724,25750.068976903724,68003.17789915488,77288.75608386617,77288.75608386617,25750.068976903724,103038.8250607699,103038.8250607699,103038.8250607699,127814.70177588788,91480.85446261206,56445.20730099819,38928.49684623763,24775.876715117975,0.0,63704.373561355605,21059.49520785028,1534.0672088852498,0.0,0.8868673633507943,2.816165385103726,0.0014959135982669303,354559.42932094226,1554721.497679426,4.384939079626378,1554721.497679426,4.384939079626378,0.8500000000000001,0.09552483069914025,4.027634451161993,1.2669535395549612,1.0,0.0,4.027634451162228,1.284760287144076,1.2850583632759285,3.1349306882104186,19306.30180968545,1968.694896798137,4632.441516551485,4632.441516551485,5.558638762065316,5.001461801329497,-2.330997111198109,7.332458912527606,3.4943201846277328,3.4943201846277328,0.9983771956079236,0.0,0.0,0.0002319970639608856,7.830730365724802e-05,0.00015368976030363758,0.0006190061733897597,0.09552483069916197,0.0716533220791951,0.023871508619966866,0.09552487449867685,0.07165332207917881,0.02387150861996144,0.37717504846464106,0.37717504846464106,0.1256569431729723,0.0,4.989579667238559,4.985058843519312,5.003150017255564,4.989534737736108,4.985042949869751,5.003017926200869,24775.876715117975,21059.49520785028,0.85,1.0674805213123864,0.6632685726287836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850412824735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.578303601125,1534.0672088852498,0.37717504846464106,0.1256569431729723,6.112874298809886,3.4943201846277328
4621.0,-30.059221184995227,5.001461081282123,35.00219380477115,24.0897991223261,4.998006371018928,-26.55350680614674,-40.061631706170715,1.4922919921707571,-0.017283336892148782,-5.006990125645358,40.0043647999414,42253.13248344508,25750.086405684822,25750.086405684822,68003.2188891299,77288.7721942993,77288.7721942993,25750.086405684822,103038.85859998412,103038.85859998412,103038.85859998412,127814.73235059752,91480.85794963216,56445.21823877931,38928.48856761428,24775.873750613402,0.0,63704.36231822768,21059.49268802139,1534.0671563516194,0.0,0.8868673476726545,2.816162697093837,0.0014959135982669303,354559.3722205833,1554721.4340717485,4.384939606403928,1554721.4340717485,4.384939606403928,0.8499999999999999,0.09552482255151132,4.027634451161993,1.2669534884532916,1.0,0.0,4.027634451162349,1.2847603102442886,1.285058387093697,3.1349306318438224,19306.30254559312,1968.6949718398353,4632.441516551485,4632.441516551485,5.558642524396916,5.001461081282123,-2.3309980436375066,7.33245912491963,3.4943224485210225,3.4943224485210225,0.9983778424345778,0.0,0.0,0.00023199761827387774,7.830746560515958e-05,0.00015369015266871816,0.0006190077536928756,0.09552482255152894,0.07165331230017413,0.023871510251354817,0.09552477836094889,0.0716533123001609,0.023871510251350415,0.3771749990340272,0.3771749990340272,0.1256569524417316,0.0,4.989606662813287,4.985086098644558,5.003176230914846,4.98970678875321,4.98518726609035,5.003273230400737,24775.873750613402,21059.49268802139,0.85,1.0674813531517322,0.6632690595406089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502755530447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.576786844864,1534.0671563516194,0.3771749990340272,0.1256569524417316,6.112874298809886,3.4943224485210225
4622.0,-30.059198306997033,5.001460443230611,35.002192942523415,24.089797934889816,4.998011367082881,-26.553485713048914,-40.06160572227088,1.4922987731350543,-0.017329624379385677,-5.006983643158519,40.004362494738515,42253.12362078703,25750.076566181473,25750.076566181473,68003.2001869685,77288.74720359365,77288.74720359365,25750.076566181473,103038.82376977513,103038.82376977513,103038.82376977513,127814.68618259257,91480.82574767938,56445.202164873896,38928.47064756165,24775.86241281744,0.0,63704.33306037909,21059.483050894825,1534.0663811381517,0.0,0.8868673889936225,2.816164061816023,0.0014959135982669303,354559.4618123901,1554721.334668976,4.384938218040375,1554721.334668976,4.384938218040375,0.85,0.09552480052793431,4.027634451161993,1.2669533791067078,1.0,0.0,4.027634451160248,1.2847602773820652,1.285058354933962,3.134930712030603,19306.295749628836,1968.6942788443391,4632.441516551485,4632.441516551485,5.558640400354267,5.001460443230611,-2.330991223261714,7.332451666492325,3.4943246676422803,3.4943246676422803,0.998378476469223,0.0,0.0,0.00023199817096523188,7.830769598666143e-05,0.00015369047497857045,0.0006190090518391406,0.09552480052797238,0.07165329192604813,0.023871508601924253,0.09552478083151629,0.07165329192601957,0.023871508601914736,0.3771749511822427,0.3771749511822427,0.1256569635470459,0.0,4.989613670089739,4.985099079377335,5.003165303800017,4.989654018779106,4.985163323993049,5.0031339203061975,24775.86241281744,21059.483050894825,0.85,1.067481549842378,0.6632692250421873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501380250235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.57527170885,1534.0663811381517,0.3771749511822427,0.1256569635470459,6.112874298809886,3.4943246676422803
4623.0,-30.059175411206322,5.001459744966574,35.00219208659628,24.08978749243545,4.998008439409485,-26.553465396406136,-40.06158361500127,1.492298424609615,-0.01737386755183934,-5.006983818694554,40.004360954345806,42253.130988353085,25750.083791684458,25750.083791684458,68003.21478003754,77288.71680209346,77288.71680209346,25750.083791684458,103038.80059377792,103038.80059377792,103038.80059377792,127814.65837544737,91480.78491961306,56445.19910587393,38928.42868193236,24775.85778166944,0.0,63704.286463601806,21059.479114419024,1534.0661390622838,0.0,0.8868673936763518,2.8161646224882837,0.0014959135982669303,354559.4593863776,1554721.2682456255,4.384938060703053,1554721.2682456255,4.384938060703053,0.85,0.09552478838660844,4.027634451161993,1.2669532961351795,1.0,0.0,4.02763445116137,1.28476027787028,1.285058356132957,3.134930710839315,19306.28713319237,1968.6934002123428,4632.441516551485,4632.441516551485,5.558641960115563,5.001459744966574,-2.3309892730569235,7.332449018023498,3.4943269102988777,3.4943269102988777,0.9983791172282508,0.0,0.0,0.0002319987240876362,7.830789199722315e-05,0.00015369083209041307,0.0006190104901551009,0.09552478838663059,0.07165327909352447,0.023871509293106125,0.09552478528017103,0.07165327909350785,0.02387150929310059,0.377174903745712,0.377174903745712,0.12565697388587296,0.0,4.989612993598996,4.985093378985937,5.003179705525554,4.989609951142711,4.985070243771702,5.003236978694019,24775.85778166944,21059.479114419024,0.85,1.0674825597315492,0.6632698258459406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850000899665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.573755991914,1534.0661390622838,0.377174903745712,0.12565697388587296,6.112874298809886,3.4943269102988777
4624.0,-30.059152529497666,5.001459084332141,35.002191223404445,24.08978665424513,4.9980111932220295,-26.553444524228464,-40.06155766602603,1.4923031879531405,-0.017371481105385556,-5.00697942169654,40.0043590308908,42253.12227576161,25750.079276131964,25750.079276131964,68003.20155189358,77288.70233003497,77288.70233003497,25750.079276131964,103038.78160616693,103038.78160616693,103038.78160616693,127814.63097689289,91480.76232694385,56445.18227267178,38928.422282524516,24775.849370725955,0.0,63704.27165325047,21059.47196511706,1534.0655793863277,0.0,0.8868674230064689,2.816165104406561,0.0014959135982669303,354559.5201555033,1554721.1853042278,4.38493707522606,1554721.1853042278,4.38493707522606,0.85,0.0955247699241222,4.027634451161993,1.266953219207935,1.0,0.0,4.027634451161284,1.2847602544461771,1.2850583334136505,3.1349307679962357,19306.28236519044,1968.6929140114555,4632.441516551485,4632.441516551485,5.558640985348268,5.001459084332141,-2.330983982257894,7.332443066590034,3.4943291337279447,3.4943291337279447,0.9983797524936985,0.0,0.0,0.00023199927687105555,7.830812207022963e-05,0.00015369115480082593,0.0006190117899146774,0.09552476992415326,0.07165326135133745,0.023871508572815815,0.09552476993560181,0.07165326135131415,0.023871508572808054,0.3771748555167166,0.3771748555167166,0.12565698514084184,0.0,4.989610311945114,4.985091002988781,5.003176103383964,4.989607940591156,4.985089856652678,5.003170054700661,24775.849370725955,21059.47196511706,0.85,1.0674826002570545,0.6632698432806848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498636676875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.572241394022,1534.0655793863277,0.3771748555167166,0.12565698514084184,6.112874298809886,3.4943291337279447
4625.0,-30.059129690686568,5.001458418806514,35.00219036839283,24.089780856762104,4.998011922248016,-26.553423893179737,-40.06153552383182,1.4923061247414906,-0.017412100608908077,-5.006976997680398,40.004357542774564,42253.12920824462,25750.079863075174,25750.079863075174,68003.2090713198,77288.67606880062,77288.67606880062,25750.079863075174,103038.75593187578,103038.75593187578,103038.75593187578,127814.60011893747,91480.72714257686,56445.18028202225,38928.38540061623,24775.84418706168,0.0,63704.22958767791,21059.467559002427,1534.0652475817678,0.0,0.8868674407240946,2.816165920928307,0.0014959135982669303,354559.5536568505,1554721.1211350996,4.384936479922886,1554721.1211350996,4.384936479922886,0.85,0.09552475497684743,4.027634451161993,1.266953125246801,1.0,0.0,4.027634451161642,1.2847602395687283,1.2850583192416511,3.1349308042985515,19306.274939811523,1968.6921568335288,4632.441516551485,4632.441516551485,5.558641112051045,5.001458418806514,-2.330980127935822,7.3324385467423365,3.494331367344835,3.494331367344835,0.9983803906699528,0.0,0.0,0.00023199982861935508,7.830831839143234e-05,0.00015369151022792275,0.0006190132214450975,0.09552475497687099,0.07165324627503566,0.02387150870183532,0.09552477887936814,0.071653246275018,0.02387150870182943,0.3771748068516291,0.3771748068516291,0.12565699604609068,0.0,4.989600307996852,4.985078155726853,5.003174631731156,4.989564897071489,4.985031374165828,5.003173353832608,24775.84418706168,21059.467559002427,0.85,1.0674834231803256,0.6632703900781103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497265201389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.570727277212,1534.0652475817678,0.3771748068516291,0.12565699604609068,6.112874298809886,3.494331367344835
4626.0,-30.059106800830566,5.001457792996074,35.00218952171583,24.089785117562883,4.99801557725513,-26.55340292356096,-40.061509574856586,1.492311699985796,-0.01734466573213922,-5.006972457290477,40.00435607551439,42253.12047141175,25750.07509725275,25750.07509725275,68003.1955686645,77288.678659275,77288.678659275,25750.07509725275,103038.75375652775,103038.75375652775,103038.75375652775,127814.59212942612,91480.72197393129,56445.16378606932,38928.39798651329,24775.83837289838,0.0,63704.236359411676,21059.46261696362,1534.0648349477513,0.0,0.8868674691323789,2.816165565130999,0.0014959135982669303,354559.61640775064,1554721.057865307,4.3849355254190785,1554721.057865307,4.3849355254190785,0.85,0.09552473755676762,4.027634451161993,1.2669530356815089,1.0,0.0,4.027634451162172,1.2847602123461925,1.2850582927232865,3.134930870723994,19306.273849010264,1968.6920456027558,4632.441516551485,4632.441516551485,5.558640083258257,5.001457792996074,-2.330974715090442,7.332432508086516,3.4943335983851576,3.4943335983851576,0.998381028110045,0.0,0.0,0.00023200038160202732,7.830854846559715e-05,0.00015369183313643017,0.0006190145220025266,0.0955247375567923,0.0716532293188829,0.023871508237909404,0.09552474417621012,0.07165322931886438,0.023871508237903235,0.37717475720082716,0.37717475720082716,0.12565700679841174,0.0,4.989604079142225,4.985088821077284,5.003157704513569,4.989627791558348,4.985140112691795,5.003098628162377,24775.83837289838,21059.46261696362,0.85,1.0674830977487684,0.6632701824259332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849589629733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.569213063744,1534.0648349477513,0.37717475720082716,0.12565700679841174,6.112874298809886,3.4943335983851576
4627.0,-30.059083882729077,5.001457142857336,35.00218868215827,24.089784803241514,4.998015067245199,-26.553382345051023,-40.061487432662375,1.4923135295674093,-0.017268480709560663,-5.006970912144186,40.0043545895294,42253.12777560338,25750.078016648647,25750.078016648647,68003.20579225203,77288.6794960666,77288.6794960666,25750.078016648647,103038.75751271525,103038.75751271525,103038.75751271525,127814.59095445677,91480.71335396053,56445.16163349836,38928.390800513516,24775.833441741517,0.0,63704.22424225503,21059.45842548029,1534.0645401652039,0.0,0.8868674823714086,2.8161647447577227,0.0014959135982669303,354559.6377625972,1554720.9937880815,4.384935080594474,1554720.9937880815,4.384935080594474,0.85,0.09552472328526714,4.027634451161993,1.2669530060095715,1.0,0.0,4.027634451162355,1.2847602026442304,1.2850582837304387,3.1349308943976575,19306.272029834457,1968.6918600984493,4632.441516551485,4632.441516551485,5.558640713465004,5.001457142857336,-2.3309714921624525,7.332428635019788,3.4943358402970195,3.4943358402970195,0.9983816686562913,0.0,0.0,0.00023200093526828166,7.830874478778774e-05,0.00015369219048049393,0.0006190159612537887,0.09552472328528974,0.0716532149055434,0.023871508379746345,0.09552469941918779,0.07165321490552644,0.023871508379740693,0.37717470817932075,0.37717470817932075,0.1256570164897719,0.0,4.989623162728151,4.985115619088276,5.003153627703568,4.989702431434637,4.985225748120229,5.0031402582043825,24775.833441741517,21059.45842548029,0.85,1.0674834612795658,0.6632704232441915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849452433401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.56770063417,1534.0645401652039,0.37717470817932075,0.1256570164897719,6.112874298809886,3.4943358402970195
4628.0,-30.059061005873573,5.001456478195507,35.00218783408249,24.089773976616584,4.998014457639016,-26.553361813610437,-40.06146529046816,1.4923152653761904,-0.017362196156454957,-5.006968936649794,40.00435266230197,42253.13493163131,25750.07975941941,25750.07975941941,68003.21469105073,77288.63822128445,77288.63822128445,25750.07975941941,103038.71798070386,103038.71798070386,103038.71798070386,127814.54382188321,91480.66259881477,56445.15930916302,38928.33698850194,24775.825841179358,0.0,63704.1628296813,21059.451965002452,1534.0640786686388,0.0,0.8868674993967953,2.81616620637254,0.0014959135982669303,354559.66506511363,1554720.9106840268,4.384934508550226,1554720.9106840268,4.384934508550226,0.85,0.09552470729359226,4.027634451161993,1.266952889519744,1.0,0.0,4.027634451161263,1.2847601933829873,1.2850582751771338,3.134930916995927,19306.261318367364,1968.6907678327834,4632.441516551485,4632.441516551485,5.558641089674992,5.001456478195507,-2.330967966303115,7.332424444498622,3.494338073826827,3.494338073826827,0.9983823068076648,0.0,0.0,0.00023200148793931096,7.830894111043386e-05,0.0001536925468288771,0.0006190173964948134,0.0955247072936218,0.0716531992840735,0.02387150800954829,0.09552472209421925,0.07165319928405135,0.023871508009540906,0.37717466064707567,0.37717466064707567,0.1256570261006699,0.0,4.989619127789183,4.985109356825205,5.003156276127811,4.989606740493343,4.985088062722241,5.003170625774146,24775.825841179358,21059.451965002452,0.85,1.0674846300525653,0.6632711749873992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493150677965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.566189533442,1534.0640786686388,0.37717466064707567,0.1256570261006699,6.112874298809886,3.494338073826827
4629.0,-30.059038159643908,5.0014558019127495,35.00218697786408,24.089768388681136,4.9980140155125845,-26.553341292987774,-40.061439376417525,1.4923171488567293,-0.017372468326357193,-5.006966845537735,40.004350728979006,42253.12628051377,25750.081153930903,25750.081153930903,68003.20743444467,77288.61745370379,77288.61745370379,25750.081153930903,103038.6986076347,103038.6986076347,103038.6986076347,127814.51678186482,91480.6324310395,56445.1412578506,38928.323525765445,24775.818174230128,0.0,63704.14169999557,21059.44544809561,1534.0636130527557,0.0,0.8868675170323994,2.8161665854019224,0.0014959135982669303,354559.69396553695,1554720.8273171291,4.384933916003005,1554720.8273171291,4.384933916003005,0.85,0.0955246910672947,4.027634451161993,1.266952812592499,1.0,0.0,4.027634451162349,1.2847601834324698,1.285058265933445,3.134930941276089,19306.254951699957,1968.6901186133857,4632.441516551485,4632.441516551485,5.558641390706636,5.0014558019127495,-2.330964364369054,7.332420166281803,3.494340301891937,3.494340301891937,0.9983829433976963,0.0,0.0,0.00023200203987167498,7.83091708766318e-05,0.00015369286899504317,0.0006190186940623627,0.09552469106732442,0.07165318340022145,0.02387150766710297,0.09552470785701454,0.07165318340019916,0.023871507667095546,0.37717461231844834,0.37717461231844834,0.1256570360524778,0.0,4.989613383239998,4.985099399674596,5.0031631743853495,4.989594377211404,4.985063545786431,5.003194743186498,24775.818174230128,21059.44544809561,0.85,1.0674848702097717,0.6632712591827715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491779494356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.564678370356,1534.0636130527557,0.37717461231844834,0.1256570360524778,6.112874298809886,3.494340301891937
4630.0,-30.05901527758375,5.001455107323578,35.00218611303239,24.08976814420896,4.998013067686959,-26.553320790685095,-40.06142104100434,1.4923185807886115,-0.017283931403994757,-5.006965091406835,40.00434876566201,42253.14915903542,25750.083350700592,25750.083350700592,68003.23250973602,77288.62034684996,77288.62034684996,25750.083350700592,103038.70369755055,103038.70369755055,103038.70369755055,127814.51414200764,91480.6257047975,56445.15451698422,38928.301319792525,24775.810444457096,0.0,63704.111764249625,21059.438877788532,1534.0631540378124,0.0,0.8868675330623222,2.816165627172802,0.0014959135982669303,354559.7182086807,1554720.74265686,4.38493337740586,1554720.74265686,4.38493337740586,0.85,0.09552467504545893,4.027634451161993,1.2669527895143258,1.0,0.0,4.0276344511609246,1.28476017559248,1.2850582588018877,3.1349309604063724,19306.253532180443,1968.6899738626794,4632.441516551485,4632.441516551485,5.558641864920866,5.001455107323578,-2.330961018873016,7.332416126196593,3.4943425253436313,3.4943425253436313,0.9983835786696089,0.0,0.0,0.00023200259267086557,7.830933344743165e-05,0.00015369325922343392,0.0006190202657596732,0.09552467504548867,0.0716531675527963,0.02387150749269237,0.09552464849793176,0.071653167552774,0.023871507492684935,0.3771745631243839,0.3771745631243839,0.1256570465366025,0.0,4.989626272288092,4.985112410252384,5.00317569572195,4.989681160002817,4.985167786759746,5.003229116152113,24775.810444457096,21059.438877788532,0.85,1.0674857654619876,0.6632719300035456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518490410146634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.563167356295,1534.0631540378124,0.3771745631243839,0.1256570465366025,6.112874298809886,3.4943425253436313
4631.0,-30.05899240868165,5.0014544811274915,35.002185256087294,24.089766886923485,4.998018501729857,-26.553299662009024,-40.061395057104505,1.492325755057534,-0.0173455162045002,-5.006959235011127,40.004347265713605,42253.14023585803,25750.075143530335,25750.075143530335,68003.21537938836,77288.5933020789,77288.5933020789,25750.075143530335,103038.66844560923,103038.66844560923,103038.66844560923,127814.47248105981,91480.59162962747,56445.138563408,38928.2811846883,24775.80403545058,0.0,63704.08522013888,21059.43343013299,1534.0626745842733,0.0,0.8868675682835239,2.8161671197525373,0.0014959135982669303,354559.79914759746,1554720.6779775273,4.384932193991689,1554720.6779775273,4.384932193991689,0.85,0.09552465637987266,4.027634451161993,1.2669526735739787,1.0,0.0,4.027634451162322,1.2847601408908391,1.2850582248020401,3.1349310450815153,19306.24634088866,1968.6892405549972,4632.441516551485,4632.441516551485,5.558640093248149,5.0014544811274915,-2.3309546563899697,7.332409137517461,3.494344742145752,3.494344742145752,0.9983842120416434,0.0,0.0,0.00023200314515338846,7.830956383401344e-05,0.000153693581319375,0.0006190215630443821,0.0955246563798986,0.07165314964530387,0.02387150673459473,0.09552467306495305,0.07165314964528441,0.023871506734588252,0.3771745146247072,0.3771745146247072,0.12565705779231295,0.0,4.98962153570983,4.985111705044744,5.003158854606397,4.989613718806652,4.985120015836912,5.003102624742894,24775.80403545058,21059.43343013299,0.85,1.0674859413551456,0.6632720663022798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489038651565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.561657821578,1534.0626745842733,0.3771745146247072,0.12565705779231295,6.112874298809886,3.494344742145752
4632.0,-30.058969574313128,5.001453879457202,35.002184424546854,24.08977118264886,4.998021995371856,-26.553278758497537,-40.06136910812927,1.492331179556532,-0.01727786505836093,-5.006955371185166,40.00434629178916,42253.131301427195,25750.072200434803,25750.072200434803,68003.203501862,77288.59665330501,77288.59665330501,25750.072200434803,103038.66885373981,103038.66885373981,103038.66885373981,127814.47012859816,91480.5871787068,56445.12182683003,38928.29483541864,24775.80127485835,0.0,63704.09611027699,21059.431083629595,1534.0624516130404,0.0,0.8868675914643501,2.816166682138495,0.0014959135982669303,354559.852548009,1554720.635980896,4.384931415127943,1554720.635980896,4.384931415127943,0.85,0.09552464144111134,4.027634451161993,1.2669525862066076,1.0,0.0,4.027634451163946,1.284760114376238,1.2850581989900611,3.1349311097795436,19306.245401557495,1968.6891447698752,4632.441516551485,4632.441516551485,5.558639457925387,5.001453879457202,-2.3309497274856494,7.332403606942851,3.4943469784221386,3.4943469784221386,0.9983848509777539,0.0,0.0,0.00023200369680283545,7.830979391156131e-05,0.00015369390289127414,0.0006190228582184415,0.09552464144112832,0.07165313468527246,0.02387150675585586,0.09552464683363933,0.07165313468525972,0.023871506755851615,0.3771744658571234,0.3771744658571234,0.12565706789231745,0.0,4.989631261417969,4.985132383923599,5.003135697680591,4.989677506126782,4.9852224436782535,5.003050416170879,24775.80127485835,21059.431083629595,0.85,1.0674855724213228,0.6632718126678004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848766794541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.560148785997,1534.0624516130404,0.3771744658571234,0.12565706789231745,6.112874298809886,3.4943469784221386
4633.0,-30.058946732830616,5.001453168252529,35.002183581345996,24.08975609522315,4.998015114552638,-26.553258886063684,-40.06134703578425,1.4923272677860229,-0.017313945393937047,-5.006957860158707,40.0043442890715,42253.1387060843,25750.085344560717,25750.085344560717,68003.22405064502,77288.56350980632,77288.56350980632,25750.085344560717,103038.64885436704,103038.64885436704,103038.64885436704,127814.44357878156,91480.54203018297,56445.11722646232,38928.249781911836,24775.794724414518,0.0,63704.044506326354,21059.42551575234,1534.0621518021362,0.0,0.8868675860519113,2.8161668655369976,0.0014959135982669303,354559.81814888876,1554720.549621637,4.384931596983079,1554720.549621637,4.384931596983079,0.85,0.0955246299146961,4.027634451161993,1.2669525142246858,1.0,0.0,4.027634451162308,1.2847601315357804,1.2850582168625815,3.1349310679087057,19306.235873323065,1968.688173160362,4632.441516551485,4632.441516551485,5.558642295333235,5.001453168252529,-2.3309494756652582,7.332402643917787,3.49434922105348,3.49434922105348,0.9983854917295657,0.0,0.0,0.00023200424862535634,7.830998961731653e-05,0.0001536942590080398,0.0006190242925265955,0.09552462991472285,0.07165312252420061,0.023871507390522233,0.09552463380261146,0.07165312252418055,0.023871507390515547,0.377174418172045,0.377174418172045,0.12565707667337062,0.0,4.989634738870279,4.985128991736758,5.0031597941153905,4.98964391476477,4.985110692040166,5.003251447670266,24775.794724414518,21059.42551575234,0.85,1.0674867597125912,0.6632724661915022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486299309354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.55863982089,1534.0621518021362,0.377174418172045,0.12565707667337062,6.112874298809886,3.49434922105348
4634.0,-30.058923881059194,5.001452586696549,35.00218273272067,24.089764791447692,4.998023949388514,-26.553237432686775,-40.06132101695982,1.4923375010163826,-0.017276326551154852,-5.006949114323207,40.00434244467102,42253.12951234486,25750.0697867176,25750.0697867176,68003.19929906246,77288.56309393192,77288.56309393192,25750.0697867176,103038.63288064953,103038.63288064953,103038.63288064953,127814.41814793885,91480.53596772611,56445.10238614009,38928.25953509558,24775.785267289317,0.0,63704.0448023849,21059.41747719592,1534.0614354837126,0.0,0.8868676372186765,2.816167392299071,0.0014959135982669303,354559.939021637,1554720.4700891834,4.384929877806377,1554720.4700891834,4.384929877806377,0.85,0.0955246068039975,4.027634451161993,1.2669523960864173,1.0,0.0,4.027634451161324,1.284760082525354,1.2850581685501012,3.134931187498589,19306.23459389009,1968.6880426945074,4632.441516551485,4632.441516551485,5.558638936878939,5.001452586696549,-2.33094099268349,7.332393579380039,3.494351429639166,3.494351429639166,0.9983861227540475,0.0,0.0,0.00023200480069765383,7.83102203153452e-05,0.00015369458038230863,0.0006190255869046725,0.09552460680403033,0.07165310139024061,0.023871505413789715,0.09552461257711127,0.071653101390216,0.023871505413781514,0.3771743699064456,0.3771743699064456,0.12565708725052865,0.0,4.989639024249357,4.985144843695593,5.003129355483281,4.989672787772065,4.985224875313634,5.003024229173377,24775.785267289317,21059.41747719592,0.85,1.0674863662113432,0.6632723187894503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848493024715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.557131759446,1534.0614354837126,0.3771743699064456,0.12565708725052865,6.112874298809886,3.494351429639166
4635.0,-30.058901089060747,5.001451948888638,35.00218190690508,24.089759413059824,4.998022136645088,-26.553217097991443,-40.06129890969021,1.4923381455761198,-0.01726075590357823,-5.006949038999593,40.00434141180412,42253.136424255565,25750.07653694926,25750.07653694926,68003.21296120482,77288.54875988177,77288.54875988177,25750.07653694926,103038.62529683103,103038.62529683103,103038.62529683103,127814.40874118639,91480.51170030472,56445.09936467992,38928.235928472,24775.78344435536,0.0,63704.01937282736,21059.415927702055,1534.0613497547895,0.0,0.8868676413404725,2.816167196560981,0.0014959135982669303,354559.9400626551,1554720.4255508985,4.38492973931618,1554720.4255508985,4.38492973931618,0.85,0.09552459579704689,4.027634451161993,1.2669523389404644,1.0,0.0,4.027634451162434,1.2847600783731243,1.2850581651043718,3.134931197630406,19306.229472445124,1968.6875204524608,4632.441516551485,4632.441516551485,5.558640394043942,5.001451948888638,-2.3309388386576124,7.332390787546251,3.4943536761501997,3.4943536761501997,0.9983867646143427,0.0,0.0,0.00023200535132711093,7.831041633174774e-05,0.0001536949349953632,0.0006190270151564278,0.09552459579706198,0.07165308963297579,0.023871506164086186,0.09552460104335754,0.07165308963296448,0.02387150616408242,0.37717432234164605,0.37717432234164605,0.12565709597217414,0.0,4.989648847908768,4.985158616253841,5.003127322503985,4.989688283096029,4.98521384966773,5.0031193337993045,24775.78344435536,21059.415927702055,0.85,1.0674870067964857,0.6632726920568286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483560568503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.555624665507,1534.0613497547895,0.37717432234164605,0.12565709597217414,6.112874298809886,3.4943536761501997
4636.0,-30.05887826290347,5.001451237721798,35.002181054343815,24.089749354776018,4.998016879503336,-26.55319707695324,-40.06127687226979,1.4923356935534047,-0.01724470882999185,-5.006949861568896,40.004338981145196,42253.14367302362,25750.0853400208,25750.0853400208,68003.22901304442,77288.52929120508,77288.52929120508,25750.0853400208,103038.61463122588,103038.61463122588,103038.61463122588,127814.38844669459,91480.48089022528,56445.09527204511,38928.20624242241,24775.773815468707,0.0,63703.98005789112,21059.4077431484,1534.0608377198625,0.0,0.886867645954148,2.8161668897528185,0.0014959135982669303,354559.9286942475,1554720.3207383815,4.38492958429909,1554720.3207383815,4.38492958429909,0.85,0.09552458110641991,4.027634451161993,1.2669522900367158,1.0,0.0,4.027634451163858,1.284760088704812,1.285058176146982,3.1349311724201505,19306.222970224568,1968.6868574104888,4632.441516551485,4632.441516551485,5.5586422943532074,5.001451237721798,-2.3309373801860183,7.332388617907816,3.494355904722641,3.494355904722641,0.998387401349326,0.0,0.0,0.00023200590278301463,7.831061172927742e-05,0.0001536952910537372,0.0006190284492294016,0.0955245811064544,0.07165307510259224,0.023871506003862154,0.09552455924939665,0.07165307510256637,0.02387150600385354,0.3771742752219041,0.3771742752219041,0.12565710491239346,0.0,4.989660422125155,4.985164981990579,5.003154529144808,4.989705152738907,4.9851888814296785,5.003261791813259,24775.773815468707,21059.4077431484,0.85,1.0674879175719687,0.6632732151841374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518482194472746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.55411713584,1534.0608377198625,0.3771742752219041,0.12565710491239346,6.112874298809886,3.494355904722641
4637.0,-30.058855482637192,5.001450683281516,35.00218020955359,24.089752428140514,4.998028066231727,-26.5531754527494,-40.06125459037719,1.4923480363442279,-0.017351476306146196,-5.006939830463484,40.00433750237307,42253.149751631834,25750.066532833887,25750.066532833887,68003.21628446571,77288.49655610304,77288.49655610304,25750.066532833887,103038.56308893693,103038.56308893693,103038.56308893693,127814.32915939372,91480.44348952123,56445.0966850514,38928.16311607759,24775.766070456786,0.0,63703.92918653437,21059.401159888268,1534.0601867407486,0.0,0.8868677023356979,2.8161694631562937,0.0014959135982669303,354560.06733024213,1554720.2569722047,4.384927689908511,1554720.2569722047,4.384927689908511,0.85,0.09552455809747079,4.027634451161993,1.2669521790416916,1.0,0.0,4.027634451163811,1.284760029829554,1.2850581179651663,3.134931316081128,19306.21507710546,1968.686052536336,4632.441516551485,4632.441516551485,5.5586382344666765,5.001450683281516,-2.330927951585883,7.332378634867399,3.4943581101021253,3.4943581101021253,0.9983880314577501,0.0,0.0,0.00023200645313144539,7.831080929490797e-05,0.0001536956438365374,0.0006190298701095615,0.09552455809749874,0.0716530540511164,0.02387150404638235,0.09552461207635957,0.07165305405109543,0.02387150404637536,0.37717422801804273,0.37717422801804273,0.12565711579998678,0.0,4.9896421954944685,4.985153501322145,5.0031160493035145,4.98958835415732,4.985126645417779,5.002981201816908,24775.766070456786,21059.401159888268,0.85,1.067488570215856,0.6632738402667199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480826329838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.552611050223,1534.0601867407486,0.37717422801804273,0.12565711579998678,6.112874298809886,3.4943581101021253
4638.0,-30.058832714445835,5.001450037854041,35.00217939005603,24.089752637688093,4.9980241450414775,-26.553155350348405,-40.06122874617574,1.4923467809443025,-0.01720037407989139,-5.006941375485182,40.00433654949607,42253.14102011699,25750.07745129695,25750.07745129695,68003.21847141394,77288.5134056786,77288.5134056786,25750.07745129695,103038.59085697556,103038.59085697556,103038.59085697556,127814.35606997978,91480.44956169794,56445.07717613746,38928.19153951164,24775.765213004226,0.0,63703.95675251586,21059.400431053593,1534.0601960023803,0.0,0.886867697925153,2.816167297976116,0.0014959135982669303,354560.04597709735,1554720.2158831703,4.384927838100508,1554720.2158831703,4.384927838100508,0.85,0.09552454895222716,4.027634451161993,1.2669521114556122,1.0,0.0,4.02763445115931,1.2847600345663996,1.2850581234098402,3.134931304522794,19306.216358589732,1968.686183211365,4632.441516551485,4632.441516551485,5.558640591423161,5.001450037854041,-2.3309269816925537,7.332377019546595,3.49436036157551,3.49436036157551,0.99838867473586,0.0,0.0,0.00023200700318935902,7.831103844684323e-05,0.00015369596474251577,0.0006190311626015356,0.09552454895223961,0.0716530436876917,0.02387150526454792,0.09552453873499084,0.07165304368768236,0.023871505264544807,0.37717417966844774,0.37717417966844774,0.12565712427863718,0.0,4.9896625445835525,4.985179028228288,5.00312085274021,4.989741001405264,4.985278199156937,5.0031371289874755,24775.765213004226,21059.400431053593,0.85,1.0674881426219776,0.6632734161908755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479460937772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.551104806125,1534.0601960023803,0.37717417966844774,0.12565712427863718,6.112874298809886,3.49436036157551
4639.0,-30.058809955270405,5.001449450284813,35.00217856204262,24.089746316336118,4.998028290185987,-26.553134449324787,-40.061206569056935,1.4923527842406508,-0.01731578883345719,-5.006935962507562,40.00433466245679,42253.147447503026,25750.070508307304,25750.070508307304,68003.21795581034,77288.47112407697,77288.47112407697,25750.070508307304,103038.54163238427,103038.54163238427,103038.54163238427,127814.29825802265,91480.39977223202,56445.07609565944,38928.13741841398,24775.756625638387,0.0,63703.894044052366,21059.39313179263,1534.0596000758906,0.0,0.8868677322917506,2.8161694458880286,0.0014959135982669303,354560.1207877631,1554720.1345121004,4.384926683400877,1554720.1345121004,4.384926683400877,0.85,0.09552452932558674,4.027634451161993,1.2669520141975958,1.0,0.0,4.027634451162197,1.2847600053479575,1.2850580948910697,3.134931375818451,19306.205850921633,1968.685111727413,4632.441516551485,4632.441516551485,5.558639092647705,5.001449450284813,-2.330920927402127,7.33237037768694,3.4943625846770243,3.4943625846770243,0.9983893099077212,0.0,0.0,0.00023200755303065735,7.831123508447118e-05,0.00015369631794618618,0.0006190325851768068,0.09552452932561813,0.07165302542898853,0.023871503896629592,0.09552457818607013,0.07165302542896498,0.023871503896621748,0.37717413263973826,0.37717413263973826,0.1256571334303322,0.0,4.989652013037357,4.985170958305275,5.003102929120757,4.989620173674098,4.985148967409941,5.003041526172012,24775.756625638387,21059.39313179263,0.85,1.067489185335906,0.663274169994761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478096269685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.549599079473,1534.0596000758906,0.37717413263973826,0.1256571334303322,6.112874298809886,3.4943625846770243
4640.0,-30.05878718053117,5.00144882086173,35.00217773905727,24.08974621156233,4.998026625208046,-26.553114115364796,-40.06118446178732,1.492353560041928,-0.017212532228711552,-5.006935217723623,40.00433315288353,42253.15428593846,25750.07553077003,25750.07553077003,68003.22981670848,77288.47738882183,77288.47738882183,25750.07553077003,103038.55291959186,103038.55291959186,103038.55291959186,127814.30468477114,91480.39617048856,56445.07306760612,38928.13678098049,24775.751765179277,0.0,63703.88854615977,21059.389000402385,1534.0593277239345,0.0,0.8868677415446437,2.8161681764832087,0.0014959135982669303,354560.1310811346,1554720.0694177537,4.384926372508545,1554720.0694177537,4.384926372508545,0.85,0.09552451578736759,4.027634451161993,1.2669519554032016,1.0,0.0,4.027634451162439,1.2847600005826372,1.2850580908315792,3.1349313874462665,19306.205090802516,1968.685034216834,4632.441516551485,4632.441516551485,5.55864017684115,5.00144882086173,-2.330918287784948,7.332367108646677,3.49436482415673,3.49436482415673,0.9983899497590657,0.0,0.0,0.00023200810324916564,7.831143110322236e-05,0.00015369667214594327,0.000619034011763951,0.09552451578738991,0.071653011810698,0.023871503976691903,0.0955245191653223,0.07165301181068126,0.023871503976686324,0.3771740846465475,0.3771740846465475,0.12565714174489043,0.0,4.989665864896494,4.985188449669636,5.003105853144632,4.989722685494883,4.9852598308007146,5.0031189652745525,24775.751765179277,21059.389000402385,0.85,1.067489463652339,0.6632743345851151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476732142243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.548093931138,1534.0593277239345,0.3771740846465475,0.12565714174489043,6.112874298809886,3.49436482415673
4641.0,-30.058764444419456,5.001448121200867,35.00217689055768,24.08973608342933,4.998021631202888,-26.553094149067242,-40.06115865251047,1.4923513358510023,-0.017202640468838126,-5.00693588723937,40.004330763754616,42253.145499619044,25750.083959303454,25750.083959303454,68003.22945892249,77288.45669182282,77288.45669182282,25750.083959303454,103038.54065112627,103038.54065112627,103038.54065112627,127814.28297154684,91480.36427495303,56445.05308275064,38928.12354689154,24775.742320420566,0.0,63703.86586731211,21059.38097235748,1534.0588225970853,0.0,0.8868677467865862,2.8161679683951775,0.0014959135982669303,354560.12182801566,1554719.966396072,4.384926196382036,1554719.966396072,4.384926196382036,0.85,0.09552450104390482,4.027634451161993,1.266951856496744,1.0,0.0,4.027634451160936,1.28476000985302,1.2850581008098512,3.1349313648256882,19306.198359505146,1968.6843478155279,4632.441516551485,4632.441516551485,5.558641996299289,5.001448121200867,-2.330916716840426,7.332364838041293,3.494367050031242,3.494367050031242,0.9983905857232119,0.0,0.0,0.0002320086525356642,7.831165994717252e-05,0.0001536969925884917,0.0006190353023893987,0.09552450104393893,0.07165299724201173,0.023871503801927207,0.0955244812177783,0.07165299724198614,0.023871503801918683,0.37717403742710987,0.37717403742710987,0.12565715064254723,0.0,4.989679596331541,4.98519669520158,5.003136049777538,4.989733246770527,4.985228404739075,5.003255563420112,24775.742320420566,21059.38097235748,0.85,1.0674898380667426,0.6632744327891738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475367082184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.546589853238,1534.0588225970853,0.37717403742710987,0.12565715064254723,6.112874298809886,3.494367050031242
4642.0,-30.058741655428463,5.001447428886621,35.002176019822144,24.089730390720092,4.998021699358121,-26.553073628915985,-40.06114028217269,1.4923536728459357,-0.017223957963039993,-5.006932963838606,40.0043284190865,42253.16796857107,25750.08307770956,25750.08307770956,68003.25104628064,77288.43353429621,77288.43353429621,25750.08307770956,103038.51661200577,103038.51661200577,103038.51661200577,127814.24856176117,91480.33194700493,56445.066381280914,38928.07285080446,24775.731949755405,0.0,63703.80480055987,21059.372157292095,1534.0581831993684,0.0,0.8868677701449934,2.8161685896661344,0.0014959135982669303,354560.16223120986,1554719.8652915887,4.384925411551879,1554719.8652915887,4.384925411551879,0.85,0.09552448291730417,4.027634451161993,1.2669518185826023,1.0,0.0,4.027634451160562,1.284759997783816,1.2850580894452277,3.134931394275645,19306.191536950562,1968.6836521085756,4632.441516551485,4632.441516551485,5.558641805990596,5.001447428886621,-2.3309125341464436,7.332359963033065,3.4943692536683177,3.4943692536683177,0.998391215333805,0.0,0.0,0.00023200920310088714,7.83118228324172e-05,0.00015369738026846993,0.0006190368638226351,0.09552448291734039,0.0716529798364152,0.023871503080925182,0.09552446499249856,0.07165297983638805,0.02387150308091613,0.3771739902774218,0.3771739902774218,0.12565716166317048,0.0,4.9896843673992635,4.985195969277129,5.003157319099955,4.989709005875568,4.985198622276982,5.003247954580786,24775.731949755405,21059.372157292095,0.85,1.0674912002380583,0.6632754213167457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847400433761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.54508576066,1534.0581831993684,0.3771739902774218,0.12565716166317048,6.112874298809886,3.4943692536683177
4643.0,-30.058718950797438,5.001446785477526,35.0021751579639,24.089734581671678,4.998025888814865,-26.55305277257731,-40.06111433319745,1.4923597105950546,-0.017171916217080252,-5.006928051653234,40.00432693618709,42253.158506890344,25750.077209091414,25750.077209091414,68003.23571598176,77288.4336301217,77288.4336301217,25750.077209091414,103038.51083921311,103038.51083921311,103038.51083921311,127814.23670783897,91480.32457484546,56445.04945161539,38928.08347025564,24775.72586862586,0.0,63703.8093388815,21059.36698833198,1534.057746303213,0.0,0.8868678005011681,2.816168479468159,0.0014959135982669303,354560.2301206373,1554719.801347456,4.384924391600464,1554719.801347456,4.384924391600464,0.85,0.09552446569254212,4.027634451161993,1.2669517213245856,1.0,0.0,4.02763445116345,1.2847599684069189,1.2850580607662785,3.1349314659579512,19306.18998111534,1968.6834934575356,4632.441516551485,4632.441516551485,5.558640539138521,5.001446785477526,-2.33090688029107,7.332353665768596,3.4943714583555217,3.4943714583555217,0.9983918452444348,0.0,0.0,0.00023200975162923084,7.831205291610099e-05,0.00015369769871312984,0.0006190381464013181,0.09552446569256733,0.07165296291664161,0.023871502775925712,0.09552443731910114,0.07165296291662271,0.02387150277591941,0.3771739426447621,0.3771739426447621,0.12565717386070782,0.0,4.9896968541006,4.985213578719822,5.00315442512067,4.989756135436153,4.985293353416921,5.003152188588501,24775.72586862586,21059.36698833198,0.85,1.0674908835393007,0.6632752255382192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472638423827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.543583485298,1534.057746303213,0.3771739426447621,0.12565717386070782,6.112874298809886,3.4943714583555217
4644.0,-30.05869622326944,5.0014461064619375,35.002174304699984,24.08972909851002,4.998024635625937,-26.553032439934665,-40.06108845407141,1.4923608522914757,-0.017169667328289506,-5.006927096573693,40.00432546279894,42253.14946134827,25750.08148187064,25750.08148187064,68003.2309432189,77288.41667546614,77288.41667546614,25750.08148187064,103038.49815733678,103038.49815733678,103038.49815733678,127814.2193159871,91480.29793946225,56445.030725345634,38928.0746823518,24775.721158650314,0.0,63703.79584100211,21059.362984852767,1534.0574751901083,0.0,0.8868678106928666,2.8161685614149716,0.0014959135982669303,354560.24332042603,1554719.737813458,4.3849240491647965,1554719.737813458,4.3849240491647965,0.85,0.09552445289423629,4.027634451161993,1.2669516147254036,1.0,0.0,4.027634451162238,1.2847599619323091,1.2850580549956427,3.134931481756589,19306.18435993099,1968.6829202562537,4632.441516551485,4632.441516551485,5.558641461498623,5.0014461064619375,-2.3309041212831607,7.332350227745098,3.4943736766419224,3.4943736766419224,0.9983924790405493,0.0,0.0,0.00023201030071194728,7.831228238107073e-05,0.00015369801833087655,0.0006190394337047659,0.09552445289425825,0.07165294942430643,0.02387150346995182,0.09552442431450672,0.07165294942428996,0.02387150346994633,0.3771738957375867,0.3771738957375867,0.12565718554804903,0.0,4.989708606612567,4.98522589599429,5.003164479378086,4.989757429245401,4.985276980482922,5.003206512273152,24775.721158650314,21059.362984852767,0.85,1.0674910348034476,0.6632752240825277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518471277566611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.542080279558,1534.0574751901083,0.3771738957375867,0.12565718554804903,6.112874298809886,3.4943736766419224
4645.0,-30.05867350394253,5.001445506375128,35.002173460526755,24.089727736450754,4.998030855596931,-26.553011367299654,-40.061066242028005,1.4923687189543544,-0.017251746026886394,-5.006920738099014,40.004324021056604,42253.15561380622,25750.072010417116,25750.072010417116,68003.22762422333,77288.38595388236,77288.38595388236,25750.072010417116,103038.45796429948,103038.45796429948,103038.45796429948,127814.17276180189,91480.26056603646,56445.03022596161,38928.033711194286,24775.714797502416,0.0,63703.748508696706,21059.357577877054,1534.0569860926903,0.0,0.8868678482574203,2.816170381804928,0.0014959135982669303,354560.33119847975,1554719.675644064,4.384922787015747,1554719.675644064,4.384922787015747,0.85,0.09552443438348036,4.027634451161993,1.266951575712301,1.0,0.0,4.027634451161355,1.2847599239991307,1.2850580177588862,3.1349315743170068,19306.176472568743,1968.6821159691376,4632.441516551485,4632.441516551485,5.558639416906481,5.001445506375128,-2.330897394464177,7.332342900839305,3.494375883114682,3.494375883114682,0.9983931094613377,0.0,0.0,0.0002320108495977274,7.831247933125671e-05,0.0001536983702664707,0.0006190408511726895,0.09552443438350595,0.07165293160643382,0.023871502777072128,0.09552445965250991,0.07165293160641463,0.02387150277706573,0.37717384910148016,0.37717384910148016,0.12565719761083036,0.0,4.989698266941275,4.9852200057155756,5.003140780375077,4.989668992072154,4.9852085305685705,5.003058073552552,24775.714797502416,21059.357577877054,0.85,1.0674917758558535,0.6632758134796087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846991533725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.540578289343,1534.0569860926903,0.37717384910148016,0.12565719761083036,6.112874298809886,3.494375883114682
