time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4646.0,-30.05865075826269,5.001444903323549,35.002172639398154,24.089732311572902,4.998032501609515,-26.552990728394256,-40.06104409983379,1.4923724717413707,-0.017142797415431232,-5.00691816849145,40.00432300393486,42253.16214258331,25750.072366189546,25750.072366189546,68003.23450877285,77288.3979787839,77288.3979787839,25750.072366189546,103038.47034497345,103038.47034497345,103038.47034497345,127814.18246130261,91480.26407657332,56445.028240374006,38928.03981799924,24775.712116329152,0.0,63703.75193432839,21059.35529887978,1534.0567973038849,0.0,0.8868678650107932,2.8161692506455656,0.0014959135982669303,354560.36671205144,1554719.6317847415,4.3849222241113415,1554719.6317847415,4.3849222241113415,0.85,0.09552442100018521,4.027634451161993,1.266951515269466,1.0,0.0,4.027634451161886,1.2847599053090917,1.2850579997705533,3.13493161992241,19306.177213439438,1968.6821915169237,4632.441516551485,4632.441516551485,5.558639493706679,5.001444903323549,-2.3308934213369907,7.332338324660539,3.494378112265931,3.494378112265931,0.9983937463616945,0.0,0.0,0.00023201139912137794,7.831267566255845e-05,0.0001536987234588195,0.0006190422737023614,0.09552442100020189,0.0716529178409489,0.023871503159252995,0.09552441133238568,0.07165291784093639,0.02387150315924882,0.3771738015858487,0.3771738015858487,0.12565720793296883,0.0,4.989712711416985,4.985245370621669,5.003122440649008,4.989775371076007,4.985351714497938,5.0030539672688406,24775.712116329152,21059.35529887978,0.85,1.0674918265234479,0.6632758802988825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846855359969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.539076892415,1534.0567973038849,0.3771738015858487,0.12565720793296883,6.112874298809886,3.494378112265931
4647.0,-30.05862807997641,5.001444145758092,35.00217178952563,24.08971785278993,4.998021895763173,-26.552971375370753,-40.06102216718716,1.4923651911577949,-0.01709225676307824,-5.006922824583204,40.004320524446506,42253.169163401064,25750.090907854796,25750.090907854796,68003.26007125586,77288.38232133024,77288.38232133024,25750.090907854796,103038.47322918504,103038.47322918504,103038.47322918504,127814.17666127675,91480.23497193985,56445.02181401182,38928.014619920024,24775.70343209171,0.0,63703.71805201173,21059.34791727795,1534.0564259225237,0.0,0.886867850299849,2.816168043250742,0.0014959135982669303,354560.3023619754,1554719.524866689,4.384922718391228,1554719.524866689,4.384922718391228,0.85,0.09552441056631164,4.027634451161993,1.2669514097692445,1.0,0.0,4.02763445116124,1.284759938235834,1.2850580334088875,3.134931539578151,19306.171071139594,1968.6815651766499,4632.441516551485,4632.441516551485,5.558643496275343,5.001444145758092,-2.3308947851381903,7.332338930896283,3.4943803395226634,3.4943803395226634,0.998394382720761,0.0,0.0,0.00023201194701802933,7.831287013628363e-05,0.0001536990768817457,0.0006190436971607148,0.09552441056634318,0.0716529064986254,0.023871504067717788,0.09552434566747048,0.07165290649860173,0.023871504067709902,0.3771737552588183,0.3771737552588183,0.12565721717192313,0.0,4.989738053363908,4.985264166955119,5.00316742885542,4.9898305678201496,4.98533050215849,5.003338529285372,24775.70343209171,21059.34791727795,0.85,1.06749279556546,0.6632763432882035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846719028285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.537576780738,1534.0564259225237,0.3771737552588183,0.12565721717192313,6.112874298809886,3.4943803395226634
4648.0,-30.05860535919149,5.00144360309315,35.00217093730469,24.089725675899558,4.998036346903238,-26.55294947822837,-40.06099604358894,1.4923804659404216,-0.017187168214945814,-5.006910106733411,40.00431875630041,42253.15913896292,25750.06511979306,25750.06511979306,68003.22425875597,77288.35556698732,77288.35556698732,25750.06511979306,103038.42068678037,103038.42068678037,103038.42068678037,127814.11370774313,91480.20489768368,56445.00846966054,38927.99603113682,24775.69302096276,0.0,63703.68905209958,21059.339067818346,1534.0555621099506,0.0,0.8868679213963747,2.8161707745433655,0.0014959135982669303,354560.4781305686,1554719.4486224407,4.384920329585938,1554719.4486224407,4.384920329585938,0.85,0.09552438413314815,4.027634451161993,1.2669512982247402,1.0,0.0,4.027634451163214,1.2847598656478547,1.2850579615093392,3.134931716699457,19306.164724208647,1968.6809179698112,4632.441516551485,4632.441516551485,5.558637929435126,5.00144360309315,-2.3308834110705985,7.332327014163749,3.494382519162623,3.494382519162623,0.9983950054750351,0.0,0.0,0.00023201249594262264,7.831310177117583e-05,0.00015369939417144682,0.0006190449750876461,0.09552438413318172,0.07165288276000334,0.02387150137317838,0.09552439218173674,0.07165288275997816,0.02387150137316999,0.3771737095010853,0.3771737095010853,0.1256572293739982,0.0,4.989730195930235,4.985269457427535,5.003120100574847,4.989722938518469,4.985314792985093,5.002954967571384,24775.69302096276,21059.339067818346,0.85,1.067492719348483,0.6632764878719424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465831005645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.536076077131,1534.0555621099506,0.3771737095010853,0.1256572293739982,6.112874298809886,3.494382519162623
4649.0,-30.058582648190388,5.001442962494137,35.00217012374064,24.089720576908462,4.998032585941615,-26.552929411298198,-40.06097400616852,1.4923793490497215,-0.017131735963346273,-5.006911983251752,40.00431817782532,42253.16586647858,25750.0768718816,25750.0768718816,68003.24273836018,77288.35037795882,77288.35037795882,25750.0768718816,103038.42724984042,103038.42724984042,103038.42724984042,127814.12164737566,91480.18901914606,56445.00450766707,38927.9827905322,24775.694397535244,0.0,63703.67718806745,21059.34023790496,1534.0557037881986,0.0,0.8868679139442923,2.8161698273558295,0.0014959135982669303,354560.4521959137,1554719.423678011,4.384920579971917,1554719.423678011,4.384920579971917,0.8500000000000001,0.09552437716263887,4.027634451161993,1.2669512696517633,1.0,0.0,4.027634451162625,1.2847598697395872,1.2850579663069919,3.134931706715255,19306.161373170427,1968.6805762590109,4632.441516551485,4632.441516551485,5.558640466345414,5.001442962494137,-2.3308826911161975,7.332325653610335,3.4943847623682958,3.4943847623682958,0.9983956463909417,0.0,0.0,0.00023201304463203945,7.831329717489998e-05,0.00015369974745713946,0.0006190463979932728,0.09552437716264564,0.07165287405962724,0.0238715031030184,0.0955243680727,0.07165287405962216,0.023871503103016712,0.37717366339196556,0.37717366339196556,0.12565723837602846,0.0,4.989740920131396,4.985283763509415,5.003120069950683,4.989780247288422,4.985337421022223,5.003116379692074,24775.694397535244,21059.34023790496,0.85,1.0674932082429003,0.663276717005485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464469181422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.534576980857,1534.0557037881986,0.37717366339196556,0.12565723837602846,6.112874298809886,3.4943847623682958
4650.0,-30.05855994616976,5.001442375496255,35.00216930159605,24.08971959901976,4.998036460793513,-26.55290858875157,-40.06095182904971,1.4923851033756117,-0.017155263372160334,-5.006906783683072,40.004316300767634,42253.172096676426,25750.070439745818,25750.070439745818,68003.24253642224,77288.33065905189,77288.33065905189,25750.070439745818,103038.40109879771,103038.40109879771,103038.40109879771,127814.08693560874,91480.16170602091,56445.00314364672,38927.953958193546,24775.68583681102,0.0,63703.639795004565,21059.332961289365,1534.0551161466094,0.0,0.8868679471890855,2.8161707433553635,0.0014959135982669303,354560.52405720216,1554719.3427373883,4.384919462964697,1554719.3427373883,4.384919462964697,0.85,0.09552435805523317,4.027634451161993,1.2669511767895894,1.0,0.0,4.027634451161452,1.2847598416886445,1.2850579389542345,3.134931775162125,19306.155608954075,1968.679988472524,4632.441516551485,4632.441516551485,5.558639077847412,5.001442375496255,-2.3308768035032386,7.332319178999494,3.494386975126082,3.494386975126082,0.9983962786074521,0.0,0.0,0.00023201359310568475,7.831349381777146e-05,0.00015370009928791328,0.0006190478150390184,0.0955243580552642,0.07165285622860015,0.023871501826664046,0.09552436613219442,0.07165285622857688,0.02387150182665629,0.37717361755221035,0.37717361755221035,0.12565724765586186,0.0,4.989741063926317,4.985290771535631,5.003099605821376,4.989751520310904,4.985328686808714,5.003027635086312,24775.68583681102,21059.332961289365,0.85,1.0674938316751383,0.6632772041384954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518463107943864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.53307844594,1534.0551161466094,0.37717361755221035,0.12565724765586186,6.112874298809886,3.494386975126082
4651.0,-30.058537285415692,5.001441756538453,35.00216848564503,24.089708842244022,4.99803549109706,-26.552888287864466,-40.06092598484827,1.4923864935461126,-0.017243859113023063,-5.006905584277954,40.00431483688052,42253.16278431549,25750.074274936247,25750.074274936247,68003.23705925174,77288.2910881932,77288.2910881932,25750.074274936247,103038.36536312944,103038.36536312944,103038.36536312944,127814.04645039537,91480.11259615647,56444.984292279805,38927.92033764074,24775.681087265933,0.0,63703.60142490667,21059.328924176043,1534.0548347986396,0.0,0.886867958589282,2.816172047128149,0.0014959135982669303,354560.54063373193,1554719.279613099,4.384919079924224,1554719.279613099,4.384919079924224,0.85,0.09552434453156289,4.027634451161993,1.266951065794565,1.0,0.0,4.027634451161026,1.284759834055004,1.2850579320222368,3.134931793788908,19306.145244710424,1968.6789316137952,4632.441516551485,4632.441516551485,5.558639905745707,5.001441756538453,-2.330873839783641,7.332315596322093,3.4943892029858783,3.4943892029858783,0.9983969151388223,0.0,0.0,0.0002320141405835353,7.831372297696906e-05,0.00015370041760656624,0.0006190490971101915,0.0955243445315849,0.07165284272055462,0.023871501811030277,0.09552439406469546,0.07165284272053811,0.02387150181102477,0.3771735714947354,0.3771735714947354,0.1256572559182847,0.0,4.989724740685745,4.985269986705305,5.0030966730368505,4.989661725164922,4.985189127193678,5.003087222289537,24775.681087265933,21059.328924176043,0.85,1.06749438867147,0.6632774574624828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461747244813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.531580488145,1534.0548347986396,0.3771735714947354,0.1256572559182847,6.112874298809886,3.4943892029858783
4652.0,-30.05851467491376,5.001441045136772,35.00216764210958,24.089698923658602,4.998028959551386,-26.552868588396503,-40.06090398235244,1.4923828730344508,-0.01719774811596153,-5.006907314107182,40.00431240152123,42253.16930431479,25750.085368201664,25750.085368201664,68003.25467251646,77288.27761267724,77288.27761267724,25750.085368201664,103038.3629808789,103038.3629808789,103038.3629808789,127814.0347113313,91480.08735032842,56444.979041967235,38927.89812040132,24775.671730452414,0.0,63703.56985085373,21059.32097088455,1534.0543594532476,0.0,0.8868679586046823,2.81617123950393,0.0014959135982669303,354560.5167264087,1554719.1745979574,4.384919079406783,1554719.1745979574,4.384919079406783,0.85,0.09552433058820352,4.027634451161993,1.2669509894168005,1.0,0.0,4.027634451163743,1.2847598498635247,1.2850579485362812,3.1349317552146685,19306.13991678057,1968.6783883161497,4632.441516551485,4632.441516551485,5.5586423004365795,5.001441045136772,-2.3308730575260825,7.332314102662854,3.4943914202261013,3.4943914202261013,0.9983975486360289,0.0,0.0,0.00023201468684849201,7.831391807245047e-05,0.00015370076877604155,0.0006190505114924685,0.09552433058823744,0.07165282877599365,0.023871501812243786,0.09552433707241001,0.07165282877596821,0.023871501812235314,0.3771735235816568,0.3771735235816568,0.1256572644167046,0.0,4.989722363910801,4.985255403267331,5.0031309360771274,4.989709565991234,4.985193781523662,5.00326469942047,24775.671730452414,21059.32097088455,0.85,1.067495194252526,0.6632778885585252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460389019419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.53008246038,1534.0543594532476,0.3771735235816568,0.1256572644167046,6.112874298809886,3.4943914202261013
4653.0,-30.058492066051528,5.001440381522145,35.00216677768626,24.089698085468285,4.998031697603096,-26.552847963378937,-40.06088184015823,1.492387594930824,-0.017191868951556444,-5.00690249863811,40.00431010604703,42253.17525526382,25750.079633755242,25750.079633755242,68003.25488901907,77288.2632330942,77288.2632330942,25750.079633755242,103038.34286684945,103038.34286684945,103038.34286684945,127814.0039065719,91480.06495394708,56444.97697611809,38927.8755309211,24775.66103972246,0.0,63703.536570643555,21059.31188376409,1534.053660182432,0.0,0.8868679914100492,2.8161717243924453,0.0014959135982669303,354560.5832792095,1554719.0756148028,4.384917977164123,1554719.0756148028,4.384917977164123,0.85,0.09552431017596409,4.027634451161993,1.2669509130390364,1.0,0.0,4.027634451161472,1.2847598266468634,1.2850579260160395,3.13493181186545,19306.135190203626,1968.6779063394356,4632.441516551485,4632.441516551485,5.5586410625480065,5.001440381522145,-2.3308674964908644,7.33230787801301,3.494393608547492,3.494393608547492,0.9983981738707121,0.0,0.0,0.00023201523307502138,7.831411440708665e-05,0.00015370111866793473,0.0006190519207291117,0.09552431017600083,0.07165280957766568,0.023871500598335146,0.09552431351021132,0.07165280957763813,0.023871500598325966,0.37717347454645644,0.37717347454645644,0.12565727535851365,0.0,4.989718186911318,4.985246799371623,5.003140044988584,4.989710629686556,4.985221536870597,5.003185636132173,24775.66103972246,21059.31188376409,0.85,1.0674957553354572,0.6632783284866371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518459033806241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.528584181255,1534.053660182432,0.37717347454645644,0.12565727535851365,6.112874298809886,3.494393608547492
4654.0,-30.058469418335637,5.001439710235625,35.0021659210217,24.08969763144853,4.998032170316825,-26.552827529973527,-40.06085969796402,1.492390281954995,-0.017139607459569106,-5.0069002578386215,40.00430860319236,42253.18148907881,25750.080554382334,25750.080554382334,68003.26204346115,77288.25947806516,77288.25947806516,25750.080554382334,103038.3400324475,103038.3400324475,103038.3400324475,127813.99584354562,91480.05224915636,56444.97426017128,38927.86443220564,24775.655811098124,0.0,63703.52024330376,21059.307439433403,1534.0533323039676,0.0,0.8868680082489219,2.816171299473743,0.0014959135982669303,354560.6142484666,1554719.0108102055,4.3849174113870975,1554719.0108102055,4.3849174113870975,0.8499999999999999,0.09552429529863138,4.027634451161993,1.266950869630091,1.0,0.0,4.027634451162318,1.2847598129472662,1.2850579130162776,3.1349318452937243,19306.132508959276,1968.6776329286022,4632.441516551485,4632.441516551485,5.5586412612827525,5.001439710235625,-2.3308638103985286,7.332303520634154,3.494395810098974,3.494395810098974,0.9983988028854212,0.0,0.0,0.00023201578024143607,7.831431074217812e-05,0.00015370146949925795,0.0006190533337494356,0.09552429529865505,0.07165279444086087,0.023871500857794194,0.09552428049398291,0.0716527944408431,0.023871500857788275,0.37717342496659534,0.37717342496659534,0.1256572867518589,0.0,4.989725828297196,4.985253797704388,5.003149613733569,4.989760650379026,4.985286050273032,5.00319214907671,24775.655811098124,21059.307439433403,0.85,1.0674961412451827,0.6632785963428808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518457678691588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.527086622964,1534.0533323039676,0.37717342496659534,0.1256572867518589,6.112874298809886,3.494395810098974
4655.0,-30.058446772396234,5.001439146216548,35.00216508633278,24.089701123908185,4.998040812132604,-26.55280628121203,-40.060837485920615,1.492400320948676,-0.017190356303274257,-5.006892554011461,40.004307529951646,42253.18722017148,25750.067682289347,25750.067682289347,68003.25490246083,77288.2386908352,77288.2386908352,25750.067682289347,103038.30637312455,103038.30637312455,103038.30637312455,127813.95756744214,91480.0258201387,56444.97434947589,38927.83496740313,24775.65119431759,0.0,63703.48616172072,21059.30351516995,1534.0529139170317,0.0,0.8868680513234586,2.8161728653708997,0.0014959135982669303,354560.7207202135,1554718.9645309893,4.384915964105989,1554718.9645309893,4.384915964105989,0.85,0.09552427605733357,4.027634451161993,1.2669507959997284,1.0,0.0,4.027634451161972,1.2847597648557065,1.28505786561652,3.1349319626415473,19306.126931326726,1968.6770641683681,4632.441516551485,4632.441516551485,5.558638482598351,5.001439146216548,-2.3308560967637497,7.3322952429802974,3.4943980082300774,3.4943980082300774,0.9983994309228793,0.0,0.0,0.00023201632736611922,7.831450769708025e-05,0.00015370181966903898,0.0006190547441053094,0.09552427605735443,0.07165277599831596,0.02387150005903847,0.09552431219598577,0.07165277599830032,0.023871500059033258,0.3771733758918049,0.3771733758918049,0.12565729854040228,0.0,4.98971817395352,4.98525519948555,5.00311477138473,4.989702197708198,4.985275449776793,5.0029900490686146,24775.65119431759,21059.30351516995,0.85,1.0674966002617896,0.6632790411643331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456321248392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.525590596671,1534.0529139170317,0.3771733758918049,0.12565729854040228,6.112874298809886,3.4943980082300774
4656.0,-30.05842417838265,5.001438542906117,35.00216427672671,24.089700809586816,4.998040232043858,-26.55278600145835,-40.06081160679457,1.4924020551199089,-0.017116005583829974,-5.006891678678166,40.004306591165175,42253.17763467026,25750.0723972517,25750.0723972517,68003.25003192195,77288.23987837101,77288.23987837101,25750.0723972517,103038.31227562271,103038.31227562271,103038.31227562271,127813.96186834297,91480.01765325581,56444.955409556445,38927.84693744374,24775.649592720256,0.0,63703.496530164,21059.302153812216,1534.052824214581,0.0,0.8868680591743989,2.816171990902612,0.0014959135982669303,354560.73281787283,1554718.9240495784,4.384915700318655,1554718.9240495784,4.384915700318655,0.85,0.09552426435160888,4.027634451161993,1.2669506800593813,1.0,0.0,4.027634451160407,1.2847597556161703,1.2850578570761897,3.1349319851868658,19306.12520777149,1968.676888414646,4632.441516551485,4632.441516551485,5.558639500412033,5.001438542906117,-2.330853364765405,7.332291907671522,3.4944002376013814,3.4944002376013814,0.998400067886109,0.0,0.0,0.0002320168732374629,7.831473716869974e-05,0.00015370213606876316,0.0006190560184477389,0.09552426435162321,0.07165276354945825,0.023871500802164967,0.09552427779402614,0.0716527635494475,0.023871500802161383,0.3771733268862124,0.3771733268862124,0.1256573079572103,0.0,4.989729341546706,4.985274392485849,5.003101845286551,4.989775673094357,4.9853528283076685,5.003051805143457,24775.649592720256,21059.302153812216,0.85,1.0674963500586188,0.6632787827378223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454963911909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.524095289713,1534.052824214581,0.3771733268862124,0.1256573079572103,6.112874298809886,3.4944002376013814
4657.0,-30.05840155098317,5.001437926107502,35.00216345756973,24.08969522165137,4.99803972200426,-26.55276568460476,-40.06078949952496,1.4924038556261676,-0.017124155991382395,-5.006889632361832,40.00430469376045,42253.183852219954,25750.074015833772,25750.074015833772,68003.25786805373,77288.21944424613,77288.21944424613,25750.074015833772,103038.2934600799,103038.2934600799,103038.2934600799,127813.93549730982,91479.9878797691,56444.952287744185,38927.81732447213,24775.64203722992,0.0,63703.45936170206,21059.295731645434,1534.052365507041,0.0,0.8868680764520486,2.816172336832594,0.0014959135982669303,354560.7610992596,1554718.8422315905,4.384915119799017,1554718.8422315905,4.384915119799017,0.85,0.09552424817110547,4.027634451161993,1.2669506042310972,1.0,0.0,4.027634451162917,1.284759746064655,1.285057848224846,3.134932008493442,19306.118924315528,1968.6762476804545,4632.441516551485,4632.441516551485,5.558639849813544,5.001437926107502,-2.33084979141406,7.332287717521561,3.4944024541797627,3.4944024541797627,0.9984007011942179,0.0,0.0,0.00023201741991659455,7.831493319555516e-05,0.0001537024867210394,0.0006190574307469271,0.0955242481711345,0.071652747882219,0.023871500288915506,0.09552426282554134,0.07165274788219722,0.023871500288908252,0.37717327901624675,0.37717327901624675,0.12565731678298772,0.0,4.9897357910730875,4.985284525180191,5.003097235919427,4.989765476370451,4.985328945530739,5.00308268904223,24775.64203722992,21059.295731645434,0.85,1.0674970959102523,0.6632792673363385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453609687971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.522599697371,1534.052365507041,0.37717327901624675,0.12565731678298772,6.112874298809886,3.4944024541797627
4658.0,-30.058378970183476,5.001437204095651,35.002162610478216,24.089685512613528,4.998032328819025,-26.552746098044466,-40.06076753195373,1.492399456680328,-0.01705898589653998,-5.0068919769114535,40.0043022417925,42253.19031354326,25750.086641422095,25750.086641422095,68003.27695496535,77288.21001289392,77288.21001289392,25750.086641422095,103038.29665431601,103038.29665431601,103038.29665431601,127813.92942434888,91479.9663412479,56444.94664189861,38927.799665943654,24775.632770032866,0.0,63703.432435976516,21059.287854527935,1534.051909488125,0.0,0.8868680734004533,2.816171207097983,0.0014959135982669303,354560.7286961006,1554718.7365002884,4.3849152223309575,1554718.7365002884,4.3849152223309575,0.85,0.0955242349923389,4.027634451161993,1.2669505404913801,1.0,0.0,4.027634451161291,1.2847597655161063,1.2850578683817537,3.1349319610301114,19306.114378783095,1968.6757841651427,4632.441516551485,4632.441516551485,5.558642575285258,5.001437204095651,-2.330849468152399,7.332286672248049,3.4944046656836907,3.4944046656836907,0.998401333052483,0.0,0.0,0.0002320179654710576,7.831512798414338e-05,0.0001537028374869142,0.0006190588435036487,0.09552423499237239,0.0716527344809263,0.023871500511446094,0.09552419578044241,0.07165273448090118,0.023871500511437726,0.37717323151791937,0.37717323151791937,0.12565732563187157,0.0,4.989756122929236,4.985299050472577,5.003134995487301,4.989832991014907,4.985352695211191,5.003281576203619,24775.632770032866,21059.287854527935,0.85,1.0674978467339304,0.6632796491148061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845225346321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.521105526996,1534.051909488125,0.37717323151791937,0.12565732563187157,6.112874298809886,3.4944046656836907
4659.0,-30.058356383111793,5.001436550905048,35.00216174394712,24.089679156336956,4.998036494598591,-26.552725349856743,-40.060741582978494,1.4924054613438194,-0.017175152353388512,-5.006886184239224,40.004299981390936,42253.180413862116,25750.078382872325,25750.078382872325,68003.25879673444,77288.16764618676,77288.16764618676,25750.078382872325,103038.24602905908,103038.24602905908,103038.24602905908,127813.86796105068,91479.91654456937,56444.929312245884,38927.76359147053,24775.621931991598,0.0,63703.38552346213,21059.278642192858,1534.0511765004528,0.0,0.8868681110499265,2.8161734092079125,0.0014959135982669303,354560.80875449965,1554718.6390295236,4.384913957329169,1554718.6390295236,4.384913957329169,0.85,0.09552421411951798,4.027634451161993,1.2669504432333638,1.0,0.0,4.027634451162126,1.284759736299817,1.2850578398598245,3.134932032320545,19306.103869592833,1968.674712525973,4632.441516551485,4632.441516551485,5.558640792521302,5.001436550905048,-2.3308431981125652,7.332279749017613,3.4944068444202947,3.4944068444202947,0.9984019555486556,0.0,0.0,0.00023201851117823154,7.831535807680445e-05,0.0001537031531014271,0.0006190601146835341,0.09552421411955503,0.07165271496693701,0.02387149915261802,0.09552422888836574,0.07165271496690923,0.023871499152608756,0.377173184590142,0.377173184590142,0.1256573370665497,0.0,4.989744903048177,4.985282933030248,5.003138474383661,4.989711031885861,4.98522947378558,5.003163403386964,24775.621931991598,21059.278642192858,0.85,1.0674983478184006,0.6632799821651575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518450900031754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.519611177317,1534.0511765004528,0.377173184590142,0.1256573370665497,6.112874298809886,3.4944068444202947
4660.0,-30.058333751761435,5.0014359333848555,35.00216090070049,24.089683417137735,4.9980405249243445,-26.552704575412708,-40.06071944078428,1.4924113485759156,-0.01712122663570881,-5.006881873028883,40.004298926540855,42253.18637049864,25750.074102423074,25750.074102423074,68003.26047292171,77288.16849349673,77288.16849349673,25750.074102423074,103038.24259591982,103038.24259591982,103038.24259591982,127813.86113328363,91479.90988897662,56444.927765979555,38927.75791444118,24775.618537363815,0.0,63703.376451804994,21059.27575675924,1534.050906797102,0.0,0.8868681367994533,2.816173204109732,0.0014959135982669303,354560.8683381671,1554718.5935433398,4.384913092159134,1554718.5935433398,4.384913092159134,0.85,0.09552419875205187,4.027634451161993,1.2669503948790957,1.0,0.0,4.027634451161077,1.2847597076306547,1.2850578118865252,3.134932102275942,19306.102464983276,1968.6745692956592,4632.441516551485,4632.441516551485,5.558639868505482,5.0014359333848555,-2.330837984128141,7.332273917512996,3.494409042714622,3.494409042714622,0.9984025836327491,0.0,0.0,0.0002320190579563734,7.83155544147788e-05,0.00015370350354159459,0.0006190615261284257,0.09552419875207038,0.07165269951436212,0.023871499237708253,0.09552420791070737,0.07165269951434823,0.023871499237703632,0.37717313626949556,0.37717313626949556,0.12565734851534224,0.0,4.989746413275611,4.985288865404186,5.003126707135323,4.989760646393165,4.985320789502339,5.00308783490641,24775.618537363815,21059.27575675924,0.85,1.0674985261475083,0.6632801701251335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449546224614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.518117705979,1534.050906797102,0.37717313626949556,0.12565734851534224,6.112874298809886,3.494409042714622
4661.0,-30.058311239953795,5.001435282041925,35.002160064776135,24.089683207590156,4.9980393695230605,-26.552684427170565,-40.060697368439264,1.4924125567401756,-0.01703220283985729,-5.006880822480739,40.00429745332347,42253.19219511086,25750.078161151712,25750.078161151712,68003.27035626257,77288.17238555114,77288.17238555114,25750.078161151712,103038.25054670285,103038.25054670285,103038.25054670285,127813.86431850765,91479.90422695756,56444.92403651891,38927.75576715405,24775.6137718048,0.0,63703.369538958854,21059.27170603408,1534.0506325712265,0.0,0.8868681474761652,2.8161721573542136,0.0014959135982669303,354560.8828574111,1554718.5300167447,4.384912733427462,1554718.5300167447,4.384912733427462,0.85,0.09552418540275873,4.027634451161993,1.2669503289414572,1.0,0.0,4.027634451160517,1.2847597008558351,1.2850578058089395,3.1349321188071264,19306.101270059495,1968.674447447344,4632.441516551485,4632.441516551485,5.558640744658717,5.001435282041925,-2.3308351582394233,7.3322704402813486,3.494411250680873,3.494411250680873,0.9984032144802494,0.0,0.0,0.00023201960184751614,7.831575013384291e-05,0.0001537038517136732,0.0006190629284382846,0.09552418540278095,0.07165268571559356,0.023871499687187377,0.09552415647905302,0.0716526857155769,0.02387149968718183,0.37717308816149775,0.37717308816149775,0.1256573590528128,0.0,4.989766455715255,4.985314636063208,5.003129551595805,4.989848619640895,4.985419715575347,5.003142926810824,24775.6137718048,21059.27170603408,0.85,1.0674987971346483,0.6632803335351078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448189763775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.516625874594,1534.0506325712265,0.37717308816149775,0.1256573590528128,6.112874298809886,3.494411250680873
4662.0,-30.058288675190195,5.0014346299309596,35.00215922103709,24.089677479956322,4.998039649434824,-26.55266408769636,-40.06067148931322,1.4924150619412413,-0.01706135854715285,-5.006878247698014,40.00429555385446,42253.18244803935,25750.078253315798,25750.078253315798,68003.26070135515,77288.14824983745,77288.14824983745,25750.078253315798,103038.22650315324,103038.22650315324,103038.22650315324,127813.83253077038,91479.87109698432,56444.90529518724,38927.73977977453,24775.60602761713,0.0,63703.345807391655,21059.26512347456,1534.0501506595133,0.0,0.8868681674496113,2.8161728408912596,0.0014959135982669303,354560.91844254994,1554718.4481097595,4.384912062330617,1554718.4481097595,4.384912062330617,0.85,0.09552416920392856,4.027634451161993,1.2669502003630626,1.0,0.0,4.027634451161675,1.284759688010916,1.285057793661491,3.1349321501499134,19306.094278243927,1968.6737344805747,4632.441516551485,4632.441516551485,5.558640764554079,5.0014346299309596,-2.330831227223233,7.3322658571541925,3.49441344741473,3.49441344741473,0.9984038421184943,0.0,0.0,0.00023202014701926765,7.831597960882814e-05,0.00015370416741043952,0.0006190641999494566,0.0955241692039581,0.07165266982348172,0.02387149938047639,0.09552415180758213,0.07165266982345955,0.023871499380469004,0.3771730414310964,0.3771730414310964,0.1256573697398246,0.0,4.9897755640832315,4.985326077574257,5.003131653470973,4.989816889150859,4.985376737686522,5.003144956318579,24775.60602761713,21059.26512347456,0.85,1.067499043252208,0.6632804276213795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446840468235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.515132402748,1534.0501506595133,0.3771730414310964,0.1256573697398246,6.112874298809886,3.49441344741473
4663.0,-30.058266127586897,5.001434023221574,35.00215838554718,24.089676432218425,4.998043660196146,-26.55264339057609,-40.06064934711901,1.492420923185644,-0.017092106128814066,-5.006873476099816,40.004294106650995,42253.18809276413,25750.072805126303,25750.072805126303,68003.26089789043,77288.12790381785,77288.12790381785,25750.072805126303,103038.20070894415,103038.20070894415,103038.20070894415,127813.80086090247,91479.84327401171,56444.90346295937,38927.71090116927,24775.60015195832,0.0,63703.31105312759,21059.26012916457,1534.049726222525,0.0,0.8868681969613217,2.816173801775876,0.0014959135982669303,354560.98438908596,1554718.3857049132,4.384911070753362,1554718.3857049132,4.384911070753362,0.85,0.09552415220280482,4.027634451161993,1.2669501058524477,1.0,0.0,4.027634451161762,1.284759659467495,1.285057765811367,3.134932219798495,19306.08840642835,1968.6731357220203,4632.441516551485,4632.441516551485,5.558639588459467,5.001434023221574,-2.330825675975346,7.3322596991969196,3.4944156428313256,3.4944156428313256,0.9984044693803787,0.0,0.0,0.00023202069177759898,7.83161759482426e-05,0.0001537045158293564,0.0006190656032534897,0.09552415220282927,0.07165265333052928,0.023871498872299987,0.09552416114995206,0.07165265333051093,0.023871498872293877,0.3771729949506511,0.3771729949506511,0.12565738050331554,0.0,4.98977491175998,4.985330599874885,5.003115465018482,4.989781369971013,4.985357758776274,5.0030597832964645,24775.60015195832,21059.26012916457,0.85,1.0674996287269394,0.6632808780932221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445487998903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.51364074218,1534.049726222525,0.3771729949506511,0.12565738050331554,6.112874298809886,3.4944156428313256
4664.0,-30.058243547994095,5.001433382812954,35.00215755720648,24.089676222670846,4.998042547860522,-26.552623177007806,-40.06062727477399,1.492422176874505,-0.017004532798580385,-5.006872408781079,40.004292643906865,42253.1941682171,25750.076849034333,25750.076849034333,68003.27101725143,77288.13158924242,77288.13158924242,25750.076849034333,103038.20843827675,103038.20843827675,103038.20843827675,127813.80383419534,91479.8373954517,56444.89997442765,38927.708245582275,24775.595395918594,0.0,63703.30364150087,21059.256086530804,1534.0494519107992,0.0,0.8868682076854328,2.8161727760307964,0.0014959135982669303,354560.99914011447,1554718.322629941,4.3849107104291285,1554718.322629941,4.3849107104291285,0.85,0.09552413898393315,4.027634451161993,1.2669500855216755,1.0,0.0,4.027634451161554,1.2847596524763256,1.2850577595194899,3.1349322368575945,19306.08716580533,1968.6730092136795,4632.441516551485,4632.441516551485,5.558640461413399,5.001433382812954,-2.3308228348226128,7.3322562176355675,3.494417850857212,3.494417850857212,0.9984051002449178,0.0,0.0,0.00023202123730998978,7.83163716687422e-05,0.0001537048656412476,0.0006190670121679142,0.09552413898395512,0.07165263981377362,0.0238714991701815,0.09552411043074731,0.07165263981375714,0.023871499170176013,0.37717294825803277,0.37717294825803277,0.12565739021977781,0.0,4.9897930993665796,4.985354857126254,5.00311542990687,4.9898678759824975,4.985453914881248,5.003117318717557,24775.595395918594,21059.256086530804,0.85,1.067499911777719,0.6632810506344032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444136558355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.512149489994,1534.0494519107992,0.37717294825803277,0.12565739021977781,6.112874298809886,3.494417850857212
4665.0,-30.058221043413887,5.001432807481834,35.00215673476111,24.089669726695888,4.998047786751262,-26.55260239578947,-40.06060132579876,1.4924291391271096,-0.017149748956455824,-5.006866685993726,40.00429115893936,42253.18389501169,25750.069039734477,25750.069039734477,68003.25293474617,77288.08419390187,77288.08419390187,25750.069039734477,103038.15323363635,103038.15323363635,103038.15323363635,127813.74221785483,91479.7830377524,56444.88273886325,38927.666998765715,24775.588984218488,0.0,63703.25598298421,21059.250636585715,1534.04897242801,0.0,0.8868682421725707,2.8161753515715766,0.0014959135982669303,354561.0782327081,1554718.258596676,4.384909551680323,1554718.258596676,4.384909551680323,0.85,0.09552412078840863,4.027634451161993,1.2669499728782103,1.0,0.0,4.027634451161569,1.2847596187846022,1.2850577265185363,3.134932319068514,19306.075694048155,1968.6718394200013,4632.441516551485,4632.441516551485,5.558638775628522,5.001432807481834,-2.3308165768865994,7.332249384368433,3.4944200477059812,3.4944200477059812,0.9984057279159947,0.0,0.0,0.0002320217810312212,7.831660176478197e-05,0.00015370517926643922,0.0006190682753355407,0.09552412078843425,0.07165262259421416,0.02387149819422009,0.09552417165019292,0.07165262259419494,0.023871498194213685,0.3771729025959446,0.3771729025959446,0.12565740006779422,0.0,4.989775691749799,4.985339980757715,5.003090421262982,4.989716937037258,4.98529135297639,5.003001267247782,24775.588984218488,21059.250636585715,0.85,1.0675004265545003,0.6632813855903683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442783200682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.51065963025,1534.04897242801,0.3771729025959446,0.12565740006779422,6.112874298809886,3.4944200477059812
4666.0,-30.058198545360366,5.001432093455343,35.00215590204803,24.089660227205627,4.998039075366955,-26.552583015563894,-40.06058316500855,1.492423545570793,-0.01705780531540313,-5.006870578399822,40.00428921497887,42253.20580959958,25750.085683178866,25750.085683178866,68003.29149277844,77288.08095212479,77288.08095212479,25750.085683178866,103038.16663530366,103038.16663530366,103038.16663530366,127813.7497873411,91479.76718843373,56444.892045909786,38927.63904724883,24775.583152037456,0.0,63703.22219928628,21059.245679231837,1534.0487481584732,0.0,0.8868682294081587,2.8161736894635463,0.0014959135982669303,354561.02443715674,1554718.174771186,4.3849099805575165,1554718.174771186,4.3849099805575165,0.85,0.09552411103537724,4.027634451161993,1.2669499283703045,1.0,0.0,4.027634451162525,1.2847596438284696,1.2850577522666011,3.134932257959162,19306.07234917636,1968.6714983380014,4632.441516551485,4632.441516551485,5.558642368430358,5.001432093455343,-2.330817381537398,7.332249474992741,3.4944222631191146,3.4944222631191146,0.9984063608911756,0.0,0.0,0.0002320223245959378,7.831676280141309e-05,0.0001537055617945247,0.0006190698160188364,0.09552411103540193,0.07165261183546219,0.023871499199939732,0.09552409993183232,0.07165261183544368,0.023871499199933564,0.37717285540034584,0.37717285540034584,0.12565740850596954,0.0,4.989784588336761,4.98534046532717,5.003124566713552,4.989812773084395,4.985335005048455,5.003253748065731,24775.583152037456,21059.245679231837,0.85,1.067501597957479,0.6632820813587194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441434339295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.509169020408,1534.0487481584732,0.37717285540034584,0.12565740850596954,6.112874298809886,3.4944222631191146
4667.0,-30.058176031176448,5.001431469293907,35.00215504799282,24.089664208609634,4.9980445417316295,-26.55256220291577,-40.06055721603332,1.4924307134712573,-0.017028552110843975,-5.006863784343759,40.00428692791709,42253.19555847881,25750.07489937233,25750.07489937233,68003.27045785113,77288.07507064356,77288.07507064356,25750.07489937233,103038.14997001589,103038.14997001589,103038.14997001589,127813.72171904799,91479.75443295769,56444.874920794195,38927.643902403885,24775.57174903209,0.0,63703.215651435974,21059.235986677275,1534.0479639420714,0.0,0.8868682722481769,2.816174098281417,0.0014959135982669303,354561.1183353779,1554718.0761508318,4.384908541156593,1554718.0761508318,4.384908541156593,0.85,0.09552408875578484,4.027634451161993,1.2669498129794374,1.0,0.0,4.027634451163091,1.2847596091742548,1.285057718303234,3.134932342518651,19306.069657235283,1968.6712238364053,4632.441516551485,4632.441516551485,5.558640040542031,5.001431469293907,-2.3308103763144756,7.332241845608383,3.4944244357335936,3.4944244357335936,0.9984069816381697,0.0,0.0,0.0002320228685515481,7.831699289851533e-05,0.00015370587565303274,0.0006190710801261761,0.09552408875582277,0.07165259131779368,0.023871497438029087,0.09552406958054173,0.07165259131776523,0.02387149743801961,0.37717280789991786,0.37717280789991786,0.12565741938828132,0.0,4.989792134728702,4.985352964191748,5.003117243805093,4.989835232232906,4.985415873577949,5.003100869478089,24775.57174903209,21059.235986677275,0.85,1.0675013774805924,0.6632819886153793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844008586934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.507679029964,1534.0479639420714,0.37717280789991786,0.12565741938828132,6.112874298809886,3.4944244357335936
4668.0,-30.058153484109276,5.001430861672284,35.00215421846892,24.08966333549472,4.998047443274837,-26.552541617227394,-40.060535073839105,1.4924355763932489,-0.017036290434361945,-5.006860355180892,40.004285934335975,42253.20126861119,25750.07291459478,25750.07291459478,68003.27418320597,77288.05992824219,77288.05992824219,25750.07291459478,103038.13284283697,103038.13284283697,103038.13284283697,127813.70182317532,91479.73136466724,56444.872705037276,38927.62073292218,24775.568980338347,0.0,63703.18971326052,21059.233633287593,1534.0477480503764,0.0,0.8868682932888879,2.8161746002199317,0.0014959135982669303,354561.1657286199,1554718.0333066406,4.3849078342003684,1554718.0333066406,4.3849078342003684,0.85,0.0955240746071461,4.027634451161993,1.266949734403752,1.0,0.0,4.027634451162846,1.2847595853009397,1.2850576951242902,3.13493240077175,19306.0647888573,1968.6707274000094,4632.441516551485,4632.441516551485,5.5586396120903085,5.001430861672284,-2.33080580566627,7.332236667338554,3.494426634267319,3.494426634267319,0.9984076097906626,0.0,0.0,0.00023202341330281307,7.831718924027815e-05,0.00015370622406253492,0.0006190724833922902,0.09552407460716329,0.07165257699878493,0.023871497608378364,0.09552407542905617,0.07165257699877203,0.023871497608374065,0.3771727608848168,0.3771727608848168,0.12565742973291877,0.0,4.989797217590024,4.985363863220073,5.003104864785655,4.989824064746529,4.985413977379835,5.003061868460122,24775.568980338347,21059.233633287593,0.85,1.0675018706174824,0.6632823483219668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438736432813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.506190112605,1534.0477480503764,0.3771727608848168,0.12565742973291877,6.112874298809886,3.494426634267319
4669.0,-30.058130966038622,5.001430244326103,35.00215339617517,24.089662881474965,4.998047903750218,-26.55252130174618,-40.06051296656949,1.4924382394581184,-0.016984586295734516,-5.006858154863737,40.004284485880845,42253.207018570785,25750.074081541607,25750.074081541607,68003.28110011239,77288.05623942828,77288.05623942828,25750.074081541607,103038.13032096988,103038.13032096988,103038.13032096988,127813.69424549054,91479.71877345892,56444.86955260294,38927.61024539554,24775.563924520655,0.0,63703.174169916194,21059.229335842556,1534.0474302106104,0.0,0.8868683097248844,2.816174177896948,0.0014959135982669303,354561.19613842474,1554717.9708478327,4.384907281960017,1554717.9708478327,4.384907281960017,0.85,0.09552406016504889,4.027634451161993,1.266949691544287,1.0,0.0,4.027634451162615,1.2847595717198583,1.2850576822390698,3.1349324339108473,19306.06213158361,1968.670456433503,4632.441516551485,4632.441516551485,5.558639863997822,5.001430244326103,-2.330802133903715,7.332232378229818,3.4944288367502856,3.4944288367502856,0.9984082390715102,0.0,0.0,0.00023202395735468181,7.831738527280788e-05,0.00015370657208187393,0.0006190738850869697,0.09552406016507137,0.07165256257959303,0.02387149758547834,0.09552404308260078,0.07165256257957617,0.023871497585472724,0.3771727141692532,0.3771727141692532,0.12565743933579743,0.0,4.989811651803279,4.985385206110607,5.003098557691715,4.989873568567987,4.9854747599864595,5.003077512704522,24775.563924520655,21059.229335842556,0.85,1.0675022396643294,0.6632826004222071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437385025598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.504702604478,1534.0474302106104,0.3771727141692532,0.12565743933579743,6.112874298809886,3.4944288367502856
4670.0,-30.058108463007024,5.001429670088586,35.00215258161607,24.08966183373707,4.998051829311958,-26.55250065326755,-40.06048705251885,1.4924440195727622,-0.017012681404651175,-5.006853453139991,40.00428306658162,42253.19681936907,25750.06890850203,25750.06890850203,68003.2657278711,77288.03629612566,77288.03629612566,25750.06890850203,103038.10520462769,103038.10520462769,103038.10520462769,127813.66338743408,91479.69133669963,56444.85185994409,38927.59941861727,24775.558182806384,0.0,63703.15760142365,21059.224455385425,1534.047014830459,0.0,0.8868683387801077,2.8161750957831715,0.0014959135982669303,354561.2611192914,1554717.90964626,4.384906305720687,1554717.90964626,4.384906305720687,0.85,0.09552404319435903,4.027634451161993,1.266949598132633,1.0,0.0,4.027634451161839,1.2847595435581687,1.2850576547693926,3.1349325026279815,19306.05634127526,1968.6698659863725,4632.441516551485,4632.441516551485,5.5586387472995185,5.001429670088586,-2.3307966220331515,7.332226292121738,3.494431035286975,3.494431035286975,0.99840886722485,0.0,0.0,0.00023202450104436865,7.83176150619116e-05,0.00015370688598245703,0.0006190751493637724,0.09552404319438311,0.0716525463387476,0.02387149685563551,0.0955240514811961,0.07165254633872954,0.023871496855629493,0.3771726683341798,0.3771726683341798,0.12565744870537984,0.0,4.989815688816293,4.985397693596553,5.003077225266054,4.989840771735317,4.985456580433265,5.003000834801924,24775.558182806384,21059.224455385425,0.85,1.067502275999445,0.6632826128296156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436035356588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.503215267023,1534.047014830459,0.3771726683341798,0.12565744870537984,6.112874298809886,3.494431035286975
4671.0,-30.05808600261495,5.001429063375163,35.002151773388235,24.08965107696133,4.998050836087303,-26.552480535086545,-40.06046501509843,1.4924453685592198,-0.017101315558818442,-5.006852291406374,40.004281621874675,42253.202441976784,25750.07280561083,25750.07280561083,68003.27524758762,77287.99684924752,77287.99684924752,25750.07280561083,103038.06965485835,103038.06965485835,103038.06965485835,127813.62317185474,91479.64242216432,56444.84801489485,38927.54934141052,24775.55351699638,0.0,63703.1028584069,21059.22048944692,1534.046738926109,0.0,0.8868683499192134,2.816176395664286,0.0014959135982669303,354561.27717520366,1554717.8473490844,4.384905931452951,1554717.8473490844,4.384905931452951,0.8499999999999999,0.09552402985559247,4.027634451161993,1.2669495294475932,1.0,0.0,4.027634451163243,1.2847595361271344,1.2850576480338587,3.134932520760395,19306.04601825426,1968.6688133311845,4632.441516551485,4632.441516551485,5.5586395885640645,5.001429063375163,-2.330793700204236,7.332222763579399,3.494433245799201,3.494433245799201,0.9984094987997717,0.0,0.0,0.00023202504370502648,7.831781047604675e-05,0.00015370723322897975,0.0006190765479458303,0.09552402985561437,0.07165253298790293,0.023871496867711443,0.09552407959228776,0.0716525329878865,0.023871496867705972,0.3771726226804993,0.3771726226804993,0.12565745697258374,0.0,4.989802305050489,4.985381078610828,5.003073538574313,4.989750975847528,4.985316826865187,5.003061000569858,24775.55351699638,21059.22048944692,0.85,1.0675033427922456,0.6632832710816791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843468658922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.501728378887,1534.046738926109,0.3771726226804993,0.12565745697258374,6.112874298809886,3.494433245799201
