time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4672.0,-30.05806349171913,5.0014284505801445,35.00215095552353,24.089650727715366,4.99805079005492,-26.5524602766978,-40.06043913597239,1.4924475750339048,-0.017033417671996176,-5.006849920689288,40.00427972472382,42253.19251336835,25750.073535402218,25750.073535402218,68003.26604877057,77287.99553707891,77287.99553707891,25750.073535402218,103038.06907248113,103038.06907248113,103038.06907248113,127813.6148815762,91479.63200551715,56444.82898180786,38927.55891523254,24775.545809095067,0.0,63703.10472432761,21059.213937730805,1534.0462660495866,0.0,0.8868683688461511,2.816175780515626,0.0014959135982669303,354561.30994005356,1554717.7655420864,4.384905295518414,1554717.7655420864,4.384905295518414,0.8499999999999999,0.09552401336092971,4.027634451161993,1.2669494058145214,1.0,0.0,4.027634451163297,1.2847595246823045,1.2850576372851672,3.1349325486868422,19306.043819904284,1968.6685891618733,4632.441516551485,4632.441516551485,5.55863974610332,5.0014284505801445,-2.330789905146461,7.332218355726606,3.4944354455574658,3.4944354455574658,0.9984101273021331,0.0,0.0,0.00023202558758706452,7.831803995661315e-05,0.00015370754763045137,0.0006190778142400289,0.09552401336095898,0.07165251716844644,0.023871496192512543,0.09552403131948693,0.07165251716842448,0.023871496192505226,0.3771725754147081,0.3771725754147081,0.12565746541417105,0.0,4.989804243859339,4.985383528561272,5.003073940471211,4.989816503017266,4.985397834546177,5.00308005541757,24775.545809095067,21059.213937730805,0.85,1.0675031671227284,0.6632830957959928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433340377779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.500241386642,1534.0462660495866,0.3771725754147081,0.12565746541417105,6.112874298809886,3.4944354455574658
4673.0,-30.058041033096746,5.001427727988399,35.00215011085011,24.089635745063447,4.998043134228928,-26.552440826380465,-40.06042097518218,1.4924429275129547,-0.017049708519493834,-5.006852501312459,40.004277308132174,42253.21421647502,25750.086711009513,25750.086711009513,68003.30092748452,77287.96605532164,77287.96605532164,25750.086711009513,103038.05276633115,103038.05276633115,103038.05276633115,127813.58961912539,91479.59035957181,56444.83852072659,38927.50204316136,24775.53685279424,0.0,63703.0388959556,21059.206324875104,1534.0458310505257,0.0,0.8868683644656014,2.816175693267608,0.0014959135982669303,354561.2742741653,1554717.661336299,4.384905442702437,1554717.661336299,4.384905442702437,0.85,0.09552400057586172,4.027634451161993,1.2669493459211663,1.0,0.0,4.027634451161077,1.2847595453026261,1.2850576586074463,3.1349324983713434,19306.035030860996,1968.6676929288797,4632.441516551485,4632.441516551485,5.558642590307017,5.001427727988399,-2.3307897697504067,7.332217497738806,3.494437642469927,3.494437642469927,0.9984107549914077,0.0,0.0,0.00023202613020730629,7.831820099597764e-05,0.00015370792921132865,0.0006190793511083162,0.09552400057589441,0.0716525040698342,0.02387149650606021,0.09552400080112954,0.07165250406980968,0.023871496506052043,0.3771725280047579,0.3771725280047579,0.1256574742408484,0.0,4.98980493526301,4.985369959805837,5.003117435744798,4.989802792792943,4.985310779628321,5.003286510471185,24775.53685279424,21059.206324875104,0.85,1.067504817761558,0.6632841219001501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843199113953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.498756154833,1534.0458310505257,0.3771725280047579,0.1256574742408484,6.112874298809886,3.494437642469927
4674.0,-30.05801856999362,5.001427074589393,35.00214924548173,24.08963997093963,4.998047231826,-26.552420196601005,-40.06039883298797,1.492448858433653,-0.016989313661383676,-5.006846715322281,40.004275016001124,42253.219540060774,25750.078407880716,25750.078407880716,68003.2979479415,77287.96659850873,77287.96659850873,25750.078407880716,103038.04500638945,103038.04500638945,103038.04500638945,127813.57079760598,91479.58349521877,56444.83643677196,38927.49673160756,24775.52579121652,0.0,63703.02252282409,21059.196922534044,1534.045089958426,0.0,0.8868684021958562,2.8161755753459583,0.0014959135982669303,354561.35424031067,1554717.5624973814,4.384904174986995,1554717.5624973814,4.384904174986995,0.85,0.09552397936347612,4.027634451161993,1.266949338228442,1.0,0.0,4.0276344511625,1.2847595164374592,1.2850576304328951,3.1349325688050307,19306.03358219425,1968.6675452059828,4632.441516551485,4632.441516551485,5.558640797919835,5.001427074589393,-2.3307835208375525,7.332210595426945,3.494439805239051,3.494439805239051,0.9984113729254431,0.0,0.0,0.00023202667293697454,7.831839734054109e-05,0.00015370827559643344,0.0006190807462208975,0.0955239793635138,0.07165248418188798,0.02387149518162582,0.09552395471785004,0.07165248418185971,0.023871495181616402,0.3771724795093123,0.3771724795093123,0.12565748599019716,0.0,4.989813229424385,4.98537845039823,5.003125137298355,4.989857401660913,4.985423410594819,5.003166944219458,24775.52579121652,21059.196922534044,0.85,1.0675050453622772,0.6632843759481257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430645034635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.49727062618,1534.045089958426,0.3771724795093123,0.12565748599019716,6.112874298809886,3.494439805239051
4675.0,-30.057996122758638,5.001426457943049,35.002148403593125,24.089644161891215,4.998051316969095,-26.552399582404355,-40.06037669079376,1.4924547766150926,-0.01693752971164031,-5.006842376389628,40.0042739691654,42253.22480511567,25750.073997561223,25750.073997561223,68003.2988026769,77287.967201159,77287.967201159,25750.073997561223,103038.04119872022,103038.04119872022,103038.04119872022,127813.56360359037,91479.57669147378,56444.83429543161,38927.49155115796,24775.52240487015,0.0,63703.01395602811,21059.194044139625,1534.0448199138257,0.0,0.8868684280573458,2.816175401617848,0.0014959135982669303,354561.41420719045,1554717.5173568083,4.384903306055459,1554717.5173568083,4.384903306055459,0.85,0.09552396414163905,4.027634451161993,1.2669492431683467,1.0,0.0,4.027634451161731,1.2847594876326758,1.28505760231825,3.13493263909138,19306.032146318354,1968.6673987873896,4632.441516551485,4632.441516551485,5.55863984586907,5.001426457943049,-2.330778302368499,7.332204760311548,3.494441987676998,3.494441987676998,0.9984119964791424,0.0,0.0,0.00023202721528442095,7.831859368555873e-05,0.00015370862159886224,0.0006190821397922,0.09552396414165742,0.07165246878142938,0.023871495360228052,0.09552393479506435,0.0716524687814156,0.023871495360223458,0.37717243147469165,0.37717243147469165,0.12565749793519426,0.0,4.989829903895497,4.985403728903009,5.003115981035762,4.989904846677973,4.985513090255097,5.0030876054484565,24775.52240487015,21059.194044139625,0.85,1.0675052023381049,0.6632845477967737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518429298661424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.49578593591,1534.0448199138257,0.37717243147469165,0.12565749793519426,6.112874298809886,3.494441987676998
4676.0,-30.05797371793378,5.001425812747297,35.00214757086844,24.08963864380496,4.99805058810655,-26.552379487805656,-40.060350846592314,1.4924563579787231,-0.016947420649046308,-5.0068410968726145,40.00427255230601,42253.21452143944,25750.0774234902,25750.0774234902,68003.29194492963,77287.94780867816,77287.94780867816,25750.0774234902,103038.02523216835,103038.02523216835,103038.02523216835,127813.54309040343,91479.5479607843,56444.81467354674,38927.48143026396,24775.51785823507,0.0,63702.99928849903,21059.19017949981,1534.0445502788757,0.0,0.8868684396948158,2.8161756809016065,0.0014959135982669303,354561.4318909514,1554717.456260457,4.384902915043011,1554717.456260457,4.384902915043011,0.85,0.09552395111626596,4.027634451161993,1.266949129425921,1.0,0.0,4.027634451163234,1.2847594791173573,1.285057594496463,3.134932659869549,19306.026082936398,1968.6667804945012,4632.441516551485,4632.441516551485,5.558640585420548,5.001425812747297,-2.3307753228089294,7.332201135556227,3.4944441801129997,3.4944441801129997,0.9984126228894284,0.0,0.0,0.0002320277566083624,7.831882285855316e-05,0.00015370893374980926,0.0006190833970221082,0.09552395111628746,0.071652455217375,0.02387149589891246,0.09552392873177176,0.07165245521735888,0.023871495898907087,0.377172384832858,0.377172384832858,0.1256575090191369,0.0,4.989842172478006,4.985419259823686,5.003118453847151,4.9898936762235735,4.985483815582825,5.00313077779515,24775.51785823507,21059.19017949981,0.85,1.0675053404778538,0.6632845390855538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427953239537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.494301676517,1534.0445502788757,0.377172384832858,0.1256575090191369,6.112874298809886,3.4944441801129997
4677.0,-30.057951259754258,5.001425229051193,35.00214674535137,24.089637456368678,4.998055613196179,-26.5523587697351,-40.060324932541675,1.4924631231773362,-0.01700190479448338,-5.006835570261464,40.00427109679374,42253.20408781799,25750.070043532494,25750.070043532494,68003.27413135048,77287.92271028819,77287.92271028819,25750.070043532494,103037.99275382068,103037.99275382068,103037.99275382068,127813.50438469532,91479.5158322093,56444.79720974036,38927.4651360766,24775.511630874644,0.0,63702.976766951244,21059.184886243445,1534.044087921731,0.0,0.8868684730773246,2.816177041716483,0.0014959135982669303,354561.5082723372,1554717.3934973571,4.384901793409524,1554717.3934973571,4.384901793409524,0.85,0.09552393339085324,4.027634451161993,1.2669490200793372,1.0,0.0,4.027634451160331,1.2847594463497336,1.2850575624184009,3.1349327398256013,19306.01930245791,1968.6660890781163,4632.441516551485,4632.441516551485,5.558638992317284,5.001425229051193,-2.33076922506331,7.332194454114504,3.494446362908853,3.494446362908853,0.9984132465453867,0.0,0.0,0.0002320282992225781,7.83190526515562e-05,0.00015370924657102188,0.0006190846569516012,0.09552393339087832,0.07165243815194487,0.02387149523893345,0.09552394969517097,0.07165243815192605,0.023871495238927183,0.37717233873075284,0.37717233873075284,0.12565752011362888,0.0,4.989838370536063,4.985421695066009,5.003095926207834,4.989833665466961,4.985441940843259,5.003016323216514,24775.511630874644,21059.184886243445,0.85,1.0675054382486913,0.6632846097976809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426610359823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.49281731575,1534.044087921731,0.37717233873075284,0.12565752011362888,6.112874298809886,3.494446362908853
4678.0,-30.05792884192218,5.00142458894658,35.00214592639467,24.089632217679195,4.998053031064401,-26.552338848766848,-40.06030286019666,1.4924630379093737,-0.016967847108446676,-5.00683557337934,40.0042696368442,42253.20964784831,25750.076812553598,25750.076812553598,68003.2864604019,77287.91201103436,77287.91201103436,25750.076812553598,103037.98882358796,103037.98882358796,103037.98882358796,127813.49606064333,91479.49503919513,56444.79267601033,38927.44707020533,24775.507237055364,0.0,63702.95430726069,21059.181151497058,1534.04385683936,0.0,0.88686847834595,2.8161765939814636,0.0014959135982669303,354561.50822924555,1554717.3305429209,4.3849016163866885,1554717.3305429209,4.3849016163866885,0.8499999999999999,0.09552392137992098,4.027634451161993,1.2669489750219514,1.0,0.0,4.027634451162155,1.2847594456301554,1.2850575623945697,3.134932741581439,19306.014914258765,1968.6656416063352,4632.441516551485,4632.441516551485,5.558640453538343,5.00142458894658,-2.330767175906841,7.3321917648534205,3.4944485631817743,3.4944485631817743,0.9984138751947926,0.0,0.0,0.00023202884086311827,7.831924837870325e-05,0.00015370959248441502,0.0006190860501643005,0.09552392137994212,0.07165242557089974,0.023871495809042378,0.09552392068625201,0.07165242557088389,0.023871495809037097,0.3771722922763133,0.3771722922763133,0.12565752970151492,0.0,4.98984424339659,4.985428310455632,5.0030995674857195,4.989867726270916,4.985454766090527,5.00311412667287,24775.507237055364,21059.181151497058,0.85,1.0675060081577892,0.663284930931883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425264282426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.49133477068,1534.04385683936,0.3771722922763133,0.12565752970151492,6.112874298809886,3.4944485631817743
4679.0,-30.057906367015097,5.001423976815798,35.002145099003855,24.08963144933807,4.998055178571085,-26.55231840340277,-40.06028078785164,1.4924672149590534,-0.016952383599289078,-5.006831639628407,40.00426775326835,42253.2151340413,25750.073455693782,25750.073455693782,68003.28858973508,77287.90041091826,77287.90041091826,25750.073455693782,103037.97386661204,103037.97386661204,103037.97386661204,127813.47293200073,91479.47523719691,56444.78996032121,38927.428085417436,24775.4990653887,0.0,63702.927150806136,21059.174205580395,1534.0433208943252,0.0,0.8868685051749459,2.816176850049586,0.0014959135982669303,354561.562596268,1554717.2493213105,4.384900714947591,1554717.2493213105,4.384900714947591,0.85,0.09552390364908867,4.027634451161993,1.266948907435872,1.0,0.0,4.027634451161019,1.2847594249688847,1.285057542426192,3.1349327919968655,19306.010735205604,1968.6652154615088,4632.441516551485,4632.441516551485,5.558639728896749,5.001423976815798,-2.330762253239242,7.33218623005504,3.494450745465301,3.494450745465301,0.9984144987043717,0.0,0.0,0.0002320293838838261,7.83194441063019e-05,0.0001537099397775242,0.0006190874489339917,0.09552390364911886,0.0716524086457704,0.02387149500334847,0.09552389888878629,0.07165240864574773,0.023871495003340924,0.3771722457952254,0.3771722457952254,0.12565753965667875,0.0,4.989849750931739,4.985438256663201,5.003091748249972,4.9898792560290985,4.985485518648829,5.003067950407626,24775.4990653887,21059.174205580395,0.85,1.067506496659856,0.6632852998106948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518423920623575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.489852165925,1534.0433208943252,0.3771722457952254,0.12565753965667875,6.112874298809886,3.494450745465301
4680.0,-30.057883932013272,5.00142328605295,35.00214426138564,24.089621321205072,4.99805031077321,-26.552298695542675,-40.06025878535581,1.4924650743028984,-0.016950141722247736,-5.006832745693504,40.00426580059183,42253.22089707465,25750.082891541704,25750.082891541704,68003.30378861635,77287.87914228498,77287.87914228498,25750.082891541704,103037.96203382668,103037.96203382668,103037.96203382668,127813.45426934332,91479.44294258671,56444.78469737753,38927.39805023243,24775.492235516627,0.0,63702.890285749054,21059.168400189134,1534.0429746120528,0.0,0.8868685066163297,2.816176691488583,0.0014959135982669303,354561.5473097211,1554717.1651200184,4.384900666517912,1554717.1651200184,4.384900666517912,0.85,0.09552389118441161,4.027634451161993,1.2669488535868005,1.0,0.0,4.02763445116217,1.2847594338634163,1.2850575520192375,3.134932770293379,19306.00391968672,1968.664520471998,4632.441516551485,4632.441516551485,5.558641765802748,5.00142328605295,-2.3307610363907076,7.332184322443657,3.4944529351207594,3.4944529351207594,0.998415124320217,0.0,0.0,0.00023202992594154314,7.831963921495955e-05,0.0001537102867265836,0.0006190888463179762,0.09552389118443903,0.07165239573642218,0.02387149544801685,0.09552387210291852,0.07165239573640161,0.023871495448009997,0.3771721994992986,0.3771721994992986,0.12565754921282118,0.0,4.989856742567895,4.985439481660819,5.003116047649826,4.989882603971239,4.985442279278459,5.003211142351745,24775.492235516627,21059.168400189134,0.85,1.0675073530192607,0.663285774123299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422573544059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.488371451833,1534.0429746120528,0.3771721994992986,0.12565754921282118,6.112874298809886,3.4944529351207594
4681.0,-30.057861492500237,5.001422676757378,35.00214341757763,24.08962530260908,4.998055929873504,-26.552277934852405,-40.060236608237005,1.4924723722259792,-0.016928403830263505,-5.006826339965625,40.004263945064686,42253.22604012671,25750.07311546867,25750.07311546867,68003.29915559538,77287.8725493445,77287.8725493445,25750.07311546867,103037.94566481316,103037.94566481316,103037.94566481316,127813.42908412343,91479.42956755255,56444.78305833605,38927.385010240556,24775.48341931027,0.0,63702.86842955083,21059.160906413726,1534.0423466358652,0.0,0.8868685459188284,2.8161771536955182,0.0014959135982669303,354561.63584109885,1554717.0851079018,4.384899345976245,1554717.0851079018,4.384899345976245,0.8499999999999999,0.09552387102740867,4.027634451161993,1.2669487359980125,1.0,0.0,4.027634451161487,1.2847593986046666,1.2850575174488978,3.134932856328017,19306.001096992863,1968.6642326373292,4632.441516551485,4632.441516551485,5.558639655452731,5.001422676757378,-2.33075431951159,7.332176996268968,3.4944551000353266,3.4944551000353266,0.9984157428672361,0.0,0.0,0.00023203046810942466,7.831983587255335e-05,0.0001537106322368713,0.0006190902379071141,0.0955238710274402,0.07165237680786975,0.023871494219570452,0.0955238529103974,0.0716523768078461,0.023871494219562573,0.3771721528290448,0.3771721528290448,0.12565756039306422,0.0,4.989862546524705,4.985451340884367,5.003103671982956,4.989897936135378,4.985510953594371,5.003066348301843,24775.48341931027,21059.160906413726,0.85,1.0675076465481363,0.6632860824289988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842122885658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.486890687469,1534.0423466358652,0.3771721528290448,0.12565756039306422,6.112874298809886,3.4944551000353266
4682.0,-30.057839092114286,5.001422079895721,35.002142598001456,24.08961922572928,4.998058577972409,-26.5522575065452,-40.06021072911096,1.492476992403623,-0.017017941412007076,-5.0068231067523525,40.00426296325445,42253.21553482749,25750.071623398882,25750.071623398882,68003.28715822638,77287.83731505738,77287.83731505738,25750.071623398882,103037.90893845625,103037.90893845625,103037.90893845625,127813.38970322342,91479.38636396706,56444.76458373833,38927.35753358748,24775.480764767173,0.0,63702.83829835465,21059.158650052097,1534.0421393842933,0.0,0.886868565920091,2.8161787072508804,0.0014959135982669303,354561.68052624277,1554717.0427713015,4.3848986739451945,1554717.0427713015,4.3848986739451945,0.85,0.0955238572520298,4.027634451161993,1.2669486612686889,1.0,0.0,4.027634451161795,1.2847593758741847,1.2850574954085199,3.1349329117925158,19305.99197922209,1968.6633028834608,4632.441516551485,4632.441516551485,5.558639333361285,5.001422079895721,-2.3307498998754426,7.3321719797711635,3.494457288374584,3.494457288374584,0.9984163681070239,0.0,0.0,0.00023203100933310637,7.832006535860629e-05,0.00015371094397450007,0.0006190914934723275,0.09552385725204651,0.07165236281220311,0.02387149443984341,0.09552389485539949,0.07165236281219058,0.02387149443983923,0.3771721065052891,0.3771721065052891,0.1256575706638333,0.0,4.989849841629848,4.985439411709024,5.0030886358141515,4.989805165340329,4.985397840601422,5.003034638339045,24775.480764767173,21059.158650052097,0.85,1.0675079631417743,0.6632862312497437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841988389895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.485410761312,1534.0421393842933,0.3771721065052891,0.1256575706638333,6.112874298809886,3.494457288374584
4683.0,-30.05781674151109,5.0014213926909035,35.002141767361465,24.08960920237007,4.998052934366684,-26.55223795224344,-40.06018872661514,1.4924741450993513,-0.01699670818732102,-5.006824753370067,40.00426100184261,42253.221029448156,25750.082464578118,25750.082464578118,68003.30349402627,77287.81969164465,77287.81969164465,25750.082464578118,103037.90215622276,103037.90215622276,103037.90215622276,127813.3762326751,91479.35743454623,56444.75877235112,38927.331846883455,24775.474076452345,0.0,63702.8059233358,21059.152964984492,1534.0418138811324,0.0,0.8868685646432839,2.8161782361257153,0.0014959135982669303,354561.65776889765,1554716.9581933406,4.384898716845184,1554716.9581933406,4.384898716845184,0.85,0.09552384509200891,4.027634451161993,1.2669485722528773,1.0,0.0,4.027634451160961,1.2847593880785722,1.2850575083095739,3.1349328820126705,19305.98587389947,1968.6626803138147,4632.441516551485,4632.441516551485,5.558641673634592,5.0014213926909035,-2.330749076662624,7.332170469353528,3.4944594794492465,3.4944594794492465,0.9984169941283562,0.0,0.0,0.00023203154935513094,7.83202604686952e-05,0.00015371128888643572,0.0006190928826515221,0.0955238450920358,0.0716523501011105,0.02387149499092531,0.0955238584685729,0.07165235010109032,0.023871494990918587,0.37717205902347517,0.37717205902347517,0.12565758003736896,0.0,4.989846108879476,4.9854268614719786,5.003111368880127,4.989828045182719,4.985373530693437,5.003199170510584,24775.474076452345,21059.152964984492,0.85,1.0675087621079984,0.6632866545988335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418541286722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.483930799293,1534.0418138811324,0.37717205902347517,0.12565758003736896,6.112874298809886,3.4944594794492465
4684.0,-30.057794395698405,5.001420729444122,35.00214091461235,24.089613882266008,4.9980540781163105,-26.552217723446983,-40.06016665427012,1.4924774058651618,-0.01686805778871303,-5.0068210869549254,40.004258696586575,42253.226093966594,25750.07958961376,25750.07958961376,68003.30568358036,77287.83409996837,77287.83409996837,25750.07958961376,103037.91368958213,103037.91368958213,103037.91368958213,127813.37729074655,91479.36328679083,56444.755280790196,38927.342228889596,24775.46360116442,0.0,63702.805830054014,21059.144060989758,1534.0411554556513,0.0,0.8868685916386457,2.8161769742000735,0.0014959135982669303,354561.70844117965,1554716.8587884929,4.384897809816409,1554716.8587884929,4.384897809816409,0.85,0.09552382601975636,4.027634451161993,1.2669485200522472,1.0,0.0,4.02763445116193,1.2847593717100476,1.2850574926309384,3.1349329219533995,19305.98710896883,1968.66280625584,4632.441516551485,4632.441516551485,5.558641053019234,5.001420729444122,-2.3307443831836414,7.332165112627764,3.494461642275619,3.494461642275619,0.9984176120787484,0.0,0.0,0.00023203208926256678,7.832045619863203e-05,0.00015371163306393475,0.0006190942688726745,0.09552382601979259,0.0716523319362112,0.023871494083581392,0.09552377757236741,0.07165233193618402,0.023871494083572333,0.3771720105695841,0.3771720105695841,0.12565759097442736,0.0,4.98986609961247,4.985450603221409,5.003120096895373,4.989953029166202,4.985552539251728,5.003161979785432,24775.46360116442,21059.144060989758,0.85,1.0675087980425728,0.6632867350723846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417201658556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.482450586642,1534.0411554556513,0.3771720105695841,0.12565759097442736,6.112874298809886,3.494461642275619
4685.0,-30.05777204246864,5.001420171284979,35.00214008670801,24.08961740965026,4.998062689672506,-26.552196741194262,-40.06014447715131,1.4924873883984187,-0.016920373075436146,-5.006813522524233,40.00425771474832,42253.230732748685,25750.066979097275,25750.066979097275,68003.29771184595,77287.81347456526,77287.81347456526,25750.066979097275,103037.88045366254,103037.88045366254,103037.88045366254,127813.33994432923,91479.33712548265,56444.75438366735,38927.31415757255,24775.459490666686,0.0,63702.773648239236,21059.140567066683,1534.0407687785512,0.0,0.8868686336730462,2.8161785444030922,0.0014959135982669303,354561.812986633,1554716.8164506864,4.3848963974845745,1554716.8164506864,4.3848963974845745,0.85,0.09552380754977444,4.027634451161993,1.2669484469713646,1.0,0.0,4.027634451160368,1.2847593238971677,1.2850574455008827,3.1349330386212984,19305.981587834227,1968.6622432567929,4632.441516551485,4632.441516551485,5.55863833080106,5.001420171284979,-2.3307367997298116,7.33215697101479,3.494463811183992,3.494463811183992,0.9984182317668548,0.0,0.0,0.00023203262935036822,7.83206528581225e-05,0.00015371197649224574,0.0006190956520763714,0.09552380754979384,0.07165231423093772,0.023871493318856116,0.09552381128246044,0.07165231423092316,0.023871493318851265,0.3771719635313784,0.3771719635313784,0.1256576023278196,0.0,4.9898686343156555,4.985465353160805,5.0030859608777405,4.98989314944879,4.985538731164411,5.0029637988268405,24775.459490666686,21059.140567066683,0.85,1.0675092121946497,0.6632871429753919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415862317757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.480971023038,1534.0407687785512,0.3771719635313784,0.1256576023278196,6.112874298809886,3.494463811183992
4686.0,-30.057749698471866,5.001419470125482,35.002139262657266,24.08960780538621,4.998054335358219,-26.552177463948297,-40.06012254450468,1.4924821008349298,-0.016840724233816218,-5.0068176265277105,40.00425617118244,42253.236367321064,25750.08413913965,25750.08413913965,68003.32050646072,77287.80856814032,77287.80856814032,25750.08413913965,103037.89270727997,103037.89270727997,103037.89270727997,127813.34870931486,91479.31981819306,56444.74761737498,38927.30244535342,24775.456002034884,0.0,63702.7584473883,21059.13760172965,1534.040682727393,0.0,0.8868686183829909,2.8161770190955306,0.0014959135982669303,354561.75626657746,1554716.7498906518,4.384896911221686,1554716.7498906518,4.384896911221686,0.85,0.0955237996723487,4.027634451161993,1.2669483975181355,1.0,0.0,4.0276344511617745,1.2847593475172479,1.2850574698200776,3.1349329809860924,19305.977935269348,1968.6618707988303,4632.441516551485,4632.441516551485,5.55864203512033,5.001419470125482,-2.3307377720487685,7.332157242174251,3.4944660106883907,3.4944660106883907,0.998418860196683,0.0,0.0,0.0002320331692162434,7.83208473501619e-05,0.0001537123218660815,0.0006190970431159307,0.09552379967236731,0.07165230482202806,0.02387149485033925,0.09552375253932185,0.0716523048220141,0.023871494850334598,0.3771719170960456,0.3771719170960456,0.1256576114196796,0.0,4.989891848677701,4.985487094485109,5.003113594440038,4.989976902293904,4.9855662590376255,5.003216325927895,24775.456002034884,21059.13760172965,0.85,1.0675098247531027,0.6632873897009929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414522532637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.479492352886,1534.040682727393,0.3771719170960456,0.1256576114196796,6.112874298809886,3.4944660106883907
4687.0,-30.057727337205804,5.001418854971833,35.00213841829588,24.08960658302533,4.998059606166085,-26.552156808505906,-40.06010040231047,1.492489077466481,-0.016896218817635145,-5.006811029090612,40.00425393148889,42253.24123901008,25750.07381843783,25750.07381843783,68003.31505744791,77287.7823236347,77287.7823236347,25750.07381843783,103037.85614207253,103037.85614207253,103037.85614207253,127813.3010179376,91479.28668223722,56444.74559761374,38927.26787180386,24775.44487586507,0.0,63702.71274766893,21059.12814448531,1534.0399161849011,0.0,0.8868686600512309,2.816178518182176,0.0014959135982669303,354561.84744754585,1554716.6533129322,4.384895511192693,1554716.6533129322,4.384895511192693,0.85,0.0955237781717761,4.027634451161993,1.2669482848746703,1.0,0.0,4.027634451162315,1.2847593137653726,1.2850574367545418,3.1349330633438277,19305.970942191198,1968.6611577033134,4632.441516551485,4632.441516551485,5.558639807201902,5.001418854971833,-2.3307309258814857,7.332149780853319,3.494468166124084,3.494468166124084,0.9984194760354527,0.0,0.0,0.00023203370950053122,7.83210437008586e-05,0.00015371266579967263,0.0006190984283547113,0.09552377817181348,0.07165228496498768,0.023871493206825793,0.09552376014372278,0.07165228496495965,0.023871493206816453,0.37717187157698845,0.37717187157698845,0.12565762242691095,0.0,4.989893933342955,4.9854936718822955,5.003102190010338,4.989914810272978,4.985532521681705,5.003069115763424,24775.44487586507,21059.12814448531,0.85,1.0675105050363236,0.6632879420124264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413183301149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.478014242872,1534.0399161849011,0.37717187157698845,0.12565762242691095,6.112874298809886,3.494468166124084
4688.0,-30.05770495642784,5.001418170922211,35.00213757991675,24.089601484034233,4.998056081410043,-26.55213701515912,-40.06007459303362,1.4924881401416281,-0.016841910263565296,-5.006811688402006,40.00425241701369,42253.23103529796,25750.082085954647,25750.082085954647,68003.3131212526,77287.77604896422,77287.77604896422,25750.082085954647,103037.85813491888,103037.85813491888,103037.85813491888,127813.2985362681,91479.26994714164,56444.724933476624,38927.272237405574,24775.440401349228,0.0,63702.712638754805,21059.124341146842,1534.0396958185859,0.0,0.8868686621791373,2.8161777278399676,0.0014959135982669303,354561.83833542286,1554716.588007319,4.384895439696262,1554716.588007319,4.384895439696262,0.85,0.09552376695481712,4.027634451161993,1.266948211793788,1.0,0.0,4.027634451162817,1.2847593170334843,1.2850574407181905,3.134933055369329,19305.96741038328,1968.660797559134,4632.441516551485,4632.441516551485,5.558641591901566,5.001418170922211,-2.3307293894923355,7.332147560414546,3.4944703463362754,3.4944703463362754,0.9984200989532216,0.0,0.0,0.0002320342502574187,7.832127257077805e-05,0.00015371297768664065,0.0006190996845214086,0.09552376695483833,0.07165227292996798,0.023871494024870356,0.09552371984271806,0.07165227292995206,0.023871494024865055,0.3771718258855012,0.3771718258855012,0.12565763261655694,0.0,4.989909353489793,4.9855084771055544,5.003119453373074,4.989969778138459,4.985566444808001,5.003187253311864,24775.440401349228,21059.124341146842,0.85,1.0675104764672367,0.6632877829694237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841184303483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.47653722362,1534.0396958185859,0.3771718258855012,0.12565763261655694,6.112874298809886,3.4944703463362754
4689.0,-30.05768262373023,5.0014176179448295,35.00213675176918,24.089599528256826,4.998065707811356,-26.552115949878058,-40.06005241591481,1.4924990339594824,-0.017003064188486405,-5.006802922490501,40.00425103827155,42253.23553570356,25750.066357285723,25750.066357285723,68003.30189298929,77287.72937328942,77287.72937328942,25750.066357285723,103037.79573057513,103037.79573057513,103037.79573057513,127813.22928855753,91479.21815479023,56444.72431720552,38927.21537509412,24775.4335579824,0.0,63702.64893307652,21059.11852428504,1534.0391228464355,0.0,0.8868687117621301,2.8161808679656484,0.0014959135982669303,354561.9594861755,1554716.5285546482,4.38489377373623,1554716.5285546482,4.38489377373623,0.85,0.09552374610984418,4.027634451161993,1.266948123876937,1.0,0.0,4.027634451162323,1.2847592649586954,1.2850573893246053,3.1349331824366957,19305.95648002224,1968.6596829724974,4632.441516551485,4632.441516551485,5.558638196571293,5.0014176179448295,-2.330720935059182,7.332138553004011,3.4944725047395924,3.4944725047395924,0.9984207156398835,0.0,0.0,0.00023203478985376168,7.832146923216365e-05,0.00015371332062159805,0.0006191010657380575,0.09552374610987024,0.07165225353681552,0.023871492573054716,0.09552379601650426,0.07165225353679598,0.023871492573048207,0.3771717805596095,0.3771717805596095,0.12565764388371106,0.0,4.9898841223904356,4.985487315391822,5.003082003973702,4.989799858302035,4.985419330528202,5.002948872734237,24775.4335579824,21059.11852428504,0.85,1.067511367767938,0.6632885169358207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410501599264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.47506134063,1534.0391228464355,0.3771717805596095,0.12565764388371106,6.112874298809886,3.4944725047395924
4690.0,-30.05766028590791,5.001416990512797,35.00213594587533,24.089594359416537,4.998062689417101,-26.55209614457766,-40.06003037849439,1.4924985480871604,-0.01696094955030958,-5.006803759808488,40.00425003016432,42253.24082319006,25750.07529184389,25750.07529184389,68003.31611503396,77287.72072606214,77287.72072606214,25750.07529184389,103037.79601790602,103037.79601790602,103037.79601790602,127813.22810646123,91479.19926939826,56444.71936652734,38927.1998920788,24775.43208855522,0.0,63702.63198063402,21059.117275271936,1534.0390780597793,0.0,0.8868687111516462,2.816180217018762,0.0014959135982669303,354561.94791388087,1554716.4850841074,4.3848937942481365,1554716.4850841074,4.3848937942481365,0.85,0.09552373627905955,4.027634451161993,1.2669480436528104,1.0,0.0,4.027634451162142,1.2847592661170806,1.2850573911767074,3.1349331796101274,19305.952494411486,1968.6592765533069,4632.441516551485,4632.441516551485,5.558640125264429,5.001416990512797,-2.3307194971853797,7.332136487698177,3.494474701542953,3.494474701542953,0.9984213432979866,0.0,0.0,0.00023203532957508173,7.832166465518984e-05,0.0001537136649198919,0.0006191024524457273,0.09552373627907329,0.07165224266465729,0.023871493614415998,0.09552377108203555,0.07165224266464698,0.023871493614412563,0.3771717333540702,0.3771717333540702,0.1256576527051397,0.0,4.989876178808686,4.985477082688362,5.00308092932471,4.989842810258153,4.985434560331839,5.003075038768202,24775.43208855522,21059.117275271936,0.85,1.067511875109138,0.6632887764517376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409163045722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.47358524046,1534.0390780597793,0.3771717333540702,0.1256576527051397,6.112874298809886,3.494474701542953
4691.0,-30.057637975127204,5.001416318194984,35.00213511363404,24.08959453403952,4.998059260812439,-26.552076404584742,-40.060008375998564,1.492497690270302,-0.01681287270861276,-5.006803297646538,40.00424765094824,42253.246034457305,25750.08067813755,25750.08067813755,68003.32671259486,77287.73529591187,77287.73529591187,25750.08067813755,103037.81597404942,103037.81597404942,103037.81597404942,127813.2381985338,91479.20344615557,56444.714184702134,38927.21029050382,24775.42222448438,0.0,63702.6325149882,21059.108890811724,1534.0385268105463,0.0,0.8868687221145626,2.8161783258759816,0.0014959135982669303,354561.95430126844,1554716.382490055,4.38489342590047,1554716.382490055,4.38489342590047,0.85,0.09552372019336153,4.027634451161993,1.2669480112334712,1.0,0.0,4.0276344511620445,1.2847592690167444,1.2850573947696542,3.134933172534675,19305.953375882673,1968.659366438353,4632.441516551485,4632.441516551485,5.558641287997654,5.001416318194984,-2.3307171429199856,7.332133461114969,3.4944768749641977,3.4944768749641977,0.998421964275485,0.0,0.0,0.00023203586864418516,7.832185976896118e-05,0.00015371400887522396,0.0006191038377720724,0.09552372019339636,0.07165222702805141,0.023871493165344947,0.0955236737900254,0.07165222702802529,0.023871493165336242,0.37717168529373174,0.37717168529373174,0.12565766175175658,0.0,4.989898852852605,4.985501685510712,5.003097810907661,4.989990424937901,4.985600975289003,5.003166215944532,24775.42222448438,21059.108890811724,0.85,1.0675120325144298,0.6632888526940515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407824185255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.472109987375,1534.0385268105463,0.37717168529373174,0.12565766175175658,6.112874298809886,3.4944768749641977
4692.0,-30.057615647835963,5.001415775586039,35.00213429110972,24.08959788680079,4.998068797333793,-26.55205535315777,-40.05998239209873,1.4925085026559415,-0.016883000341465504,-5.006794584332989,40.00424626949519,42253.234837602235,25750.06511307344,25750.06511307344,68003.29995067568,77287.71033306178,77287.71033306178,25750.06511307344,103037.77544613523,103037.77544613523,103037.77544613523,127813.19084251164,91479.17333242657,56444.6978369684,38927.19499495352,24775.415396376407,0.0,63702.61039132993,21059.103086919946,1534.0379583909846,0.0,0.8868687714397796,2.8161802641676554,0.0014959135982669303,354562.0747251131,1554716.3229204924,4.384891768601708,1554716.3229204924,4.384891768601708,0.85,0.09552369896695545,4.027634451161993,1.266947883204557,1.0,0.0,4.027634451161072,1.2847592173231555,1.285057343757194,3.1349332986718883,19305.9470206213,1968.658718382047,4632.441516551485,4632.441516551485,5.558637927984569,5.001415775586039,-2.330708723823372,7.33212449940941,3.4944790337991787,3.4944790337991787,0.9984225810854797,0.0,0.0,0.00023203640811336748,7.832209018961358e-05,0.0001537143179237539,0.0006191050825065786,0.09552369896698146,0.07165220742212795,0.023871491544853504,0.09552370945371791,0.07165220742210844,0.023871491544847006,0.3771716386560873,0.3771716386560873,0.1256576720671523,0.0,4.989898087008214,4.985512714527545,5.003061636425457,4.9899115839915,4.985573392607421,5.002933504839689,24775.415396376407,21059.103086919946,0.85,1.0675119831499256,0.6632889072839784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406486945818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.470634937152,1534.0379583909846,0.3771716386560873,0.1256576720671523,6.112874298809886,3.4944790337991787
4693.0,-30.057593384308515,5.001415160063843,35.002133490680166,24.08958744434642,4.998065891052791,-26.552035603522633,-40.05996038960291,1.492508110267214,-0.01693055991199799,-5.006795337801388,40.00424526800453,42253.239840529495,25750.073862663554,25750.073862663554,68003.31370319305,77287.67987411915,77287.67987411915,25750.073862663554,103037.7537367827,103037.7537367827,103037.7537367827,127813.1676866826,91479.13271068998,56444.69267710159,38927.15559287599,24775.413949899896,0.0,63702.56954277589,21059.10185741491,1534.037910695691,0.0,0.8868687712318915,2.8161808009424534,0.0014959135982669303,354562.06431167194,1554716.2797352688,4.384891775586632,1554716.2797352688,4.384891775586632,0.8499999999999999,0.09552368910473244,4.027634451161993,1.2669478425430136,1.0,0.0,4.027634451162541,1.2847592180479304,1.285057345173283,3.134933296903369,19305.93844772907,1968.657844190327,4632.441516551485,4632.441516551485,5.55863981674886,5.001415160063843,-2.3307072213005045,7.332122381364347,3.494481230642472,3.494481230642472,0.998423208754992,0.0,0.0,0.00023203694604304604,7.832228530436554e-05,0.0001537146607386805,0.0006191064632397875,0.0955236891047463,0.07165219666860088,0.023871492436145416,0.09552372466855262,0.07165219666859049,0.023871492436141954,0.37717159234952247,0.37717159234952247,0.12565768019009094,0.0,4.9898917121300315,4.9855042776181335,5.003061448902827,4.989864777889409,4.9854690978118015,5.003059266272032,24775.413949899896,21059.10185741491,0.85,1.0675128835663252,0.6632894111462285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405148717026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.469160961382,1534.037910695691,0.37717159234952247,0.12565768019009094,6.112874298809886,3.494481230642472
4694.0,-30.05757105580738,5.00141457638702,35.002132680296405,24.089586676005297,4.998068261206265,-26.55201526767616,-40.05993831725789,1.4925124730753425,-0.01691826044151412,-5.006791207489376,40.00424337720595,42253.24476593188,25750.070041218696,25750.070041218696,68003.31480715057,77287.6672394585,77287.6672394585,25750.070041218696,103037.7372806772,103037.7372806772,103037.7372806772,127813.1429599862,91479.11202338846,56444.68954986321,38927.13608169472,24775.405679308995,0.0,63702.54176100371,21059.094827412646,1534.0373646424625,0.0,0.8868687990868883,2.81618112151755,0.0014959135982669303,354562.12139536807,1554716.1982022505,4.384890839674903,1554716.1982022505,4.384890839674903,0.85,0.09552367072231419,4.027634451161993,1.2669477722095328,1.0,0.0,4.0276344511621565,1.28475919652497,1.285057324338493,3.134933349421417,19305.934081839732,1968.657398993513,4632.441516551485,4632.441516551485,5.558638991817806,5.00141457638702,-2.330702155486453,7.332116731873473,3.4944834045859197,3.4944834045859197,0.9984238298816913,0.0,0.0,0.00023203748554376992,7.83224810389809e-05,0.00015371500450478903,0.0006191078478040092,0.09552367072234474,0.0716521794232379,0.02387149129910684,0.09552370454011593,0.07165217942321497,0.023871491299099205,0.3771715451342411,0.3771715451342411,0.1256576887181564,0.0,4.989886389365722,4.9855010498985735,5.003049834676062,4.989872947047843,4.985495989790309,5.003011230577727,24775.405679308995,21059.094827412646,0.85,1.0675133664569039,0.6632897777369021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403814310272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.467686452454,1534.0373646424625,0.3771715451342411,0.1256576887181564,6.112874298809886,3.4944834045859197
4695.0,-30.057548749638553,5.0014139957205686,35.002131876635964,24.089580808673077,4.998069551571739,-26.551995059942055,-40.05991247305644,1.4925158618754986,-0.016970738805298424,-5.006788406294081,40.00424195227048,42253.23399090362,25750.06967997419,25750.06967997419,68003.30367087781,77287.63838101937,77287.63838101937,25750.06967997419,103037.70806099355,103037.70806099355,103037.70806099355,127813.10867362074,91479.07468406815,56444.67029395353,38927.115989016245,24775.400612627178,0.0,63702.51660164342,21059.0905207331,1534.037030173314,0.0,0.886868818494378,2.8161821378457663,0.0014959135982669303,354562.16010977846,1554716.1367576905,4.384890187594536,1554716.1367576905,4.384890187594536,0.85,0.09552365525159925,4.027634451161993,1.2669476293446498,1.0,0.0,4.027634451162064,1.2847591795594655,1.2850573080615244,3.1349333908188455,19305.92620167517,1968.6565954403566,4632.441516551485,4632.441516551485,5.558638913836356,5.0014139957205686,-2.330698053927282,7.332112049647851,3.494485587110185,3.494485587110185,0.9984244534600528,0.0,0.0,0.00023203802450605436,7.832271022249105e-05,0.00015371531428356333,0.0006191090954796728,0.09552365525162212,0.07165216439476206,0.023871490856860064,0.09552372027668479,0.07165216439474491,0.023871490856854354,0.3771714975023861,0.3771714975023861,0.1256576968769783,0.0,4.989871580538477,4.9854843794620365,5.003040611521669,4.989817667488808,4.98542302215202,5.003009044711348,24775.400612627178,21059.0905207331,0.85,1.0675136132553267,0.6632898705576972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402476009433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.466213987282,1534.037030173314,0.3771714975023861,0.1256576968769783,6.112874298809886,3.494485587110185
4696.0,-30.05752650571407,5.0014132695832485,35.00213104370151,24.089576757419877,4.998059486964306,-26.55197604377879,-40.059894347190834,1.4925090250293078,-0.016756001262308473,-5.006792675839108,40.00423949227939,42253.255037771625,25750.087136478385,25750.087136478385,68003.34217425,77287.66279560128,77287.66279560128,25750.087136478385,103037.74993207966,103037.74993207966,103037.74993207966,127813.14183147976,91479.08604590755,56444.6782880793,38927.11973092027,24775.3918994001,0.0,63702.51163032037,21059.083114490084,1534.0366527993933,0.0,0.8868688056793511,2.816178818728774,0.0014959135982669303,354562.10110178415,1554716.0306805607,4.384890618171987,1554716.0306805607,4.384890618171987,0.85,0.09552364375776251,4.027634451161993,1.2669476051675157,1.0,0.0,4.027634451162973,1.2847592104319492,1.285057339631714,3.1349333154870798,19305.9285995004,1968.6568399504827,4632.441516551485,4632.441516551485,5.55864268215251,5.0014132695832485,-2.330699171428856,7.332112441012105,3.4944877695697834,3.4944877695697834,0.9984250770199381,0.0,0.0,0.00023203856196553726,7.83228709610259e-05,0.00015371569100451136,0.0006191106127739416,0.09552364375779415,0.07165215231723598,0.02387149144055816,0.0955235828144753,0.07165215231721225,0.023871491440550254,0.37717144871959557,0.37717144871959557,0.1256577048777209,0.0,4.989906223033245,4.985513974851074,5.003090401911152,4.9900366745768,4.985624241023629,5.003281446045889,24775.3918994001,21059.083114490084,0.85,1.0675143009884493,0.6632902527136846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401139047359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.464741819003,1534.0366527993933,0.37717144871959557,0.1256577048777209,6.112874298809886,3.4944877695697834
4697.0,-30.05750421557777,5.0014127458277455,35.00213020762866,24.089579481538408,4.998073080740522,-26.55195462002039,-40.059868328366406,1.4925234851833835,-0.016917131883360526,-5.006780585762369,40.004237734999705,42253.243455631666,25750.062850660368,25750.062850660368,68003.30630629204,77287.61880178085,77287.61880178085,25750.062850660368,103037.68165244121,103037.68165244121,103037.68165244121,127813.06344728757,91479.03855889771,56444.66321274945,38927.08371794251,24775.38179484635,0.0,63702.465512788855,21059.0745256194,1534.035818989977,0.0,0.8868688735425648,2.816182346582975,0.0014959135982669303,354562.2681948264,1554715.954905012,4.384888338007586,1554715.954905012,4.384888338007586,0.85,0.09552361769082553,4.027634451161993,1.2669475062610585,1.0,0.0,4.027634451161935,1.2847591416761932,1.2850572715519812,3.1349334832576004,19305.918577747223,1968.655818016063,4632.441516551485,4632.441516551485,5.558637439599973,5.0014127458277455,-2.330688294900734,7.33210104072848,3.494489907177893,3.494489907177893,0.9984256877651123,0.0,0.0,0.00023203910054274572,7.83231016941375e-05,0.00015371599884860822,0.0006191118526574317,0.09552361769085871,0.07165212890618639,0.02387148878467233,0.09552365786635497,0.07165212890616149,0.023871488784664035,0.37717140181173636,0.37717140181173636,0.12565771632600628,0.0,4.989893073382746,4.985509189661514,5.003052140931402,4.989863453879025,4.985513029347999,5.002922083467752,24775.38179484635,21059.0745256194,0.85,1.0675145107631627,0.6632905510878372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399805816247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.463269147305,1534.035818989977,0.37717140181173636,0.12565771632600628,6.112874298809886,3.494489907177893
