time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4698.0,-30.05748201865527,5.001412060978548,35.002129393041635,24.089575185813032,4.998064382557903,-26.551935509576133,-40.0598501675762,1.4925178734790752,-0.016744987942047374,-5.006785520410354,40.00423668867576,42253.264243842365,25750.082181903766,25750.082181903766,68003.34642574613,77287.63680929808,77287.63680929808,25750.082181903766,103037.71899120185,103037.71899120185,103037.71899120185,127813.10045373032,91479.04408559453,56444.671520139986,38927.080628282834,24775.381462528472,0.0,63702.46209081131,21059.0742431492,1534.0359345367458,0.0,0.8868688522271994,2.816179509324186,0.0014959135982669303,354562.19999464456,1554715.9097865415,4.384889054191407,1554715.9097865415,4.384889054191407,0.85,0.09552361219957456,4.027634451161993,1.2669474623026327,1.0,0.0,4.027634451160255,1.2847591668198846,1.285057297390593,3.134933421904623,19305.919744112332,1968.6559369522042,4632.441516551485,4632.441516551485,5.558641612613995,5.001412060978548,-2.330689873483419,7.332101934461967,3.494492104627622,3.494492104627622,0.998426315607892,0.0,0.0,0.0002320396368688542,7.832326274312488e-05,0.00015371637412572932,0.0006191133641364933,0.09552361219958494,0.07165212126548653,0.023871490934098405,0.09552356652697472,0.07165212126547875,0.023871490934095806,0.3771713543377974,0.3771713543377974,0.12565772522373642,0.0,4.9899244417567274,4.985540492967232,5.003083702039419,4.990040532468299,4.985656326598814,5.003200564452868,24775.381462528472,21059.0742431492,0.85,1.067515197902456,0.6632909130514932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398469815583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.461798142844,1534.0359345367458,0.3771713543377974,0.12565772522373642,6.112874298809886,3.494492104627622
4699.0,-30.057459740832375,5.001411375187873,35.00212853837515,24.08956973757597,4.99806308636878,-26.55191558597062,-40.059828165080376,1.4925189315073484,-0.016733693263574878,-5.006783059974409,40.00423389209854,42253.269202435695,25750.08229488102,25750.08229488102,68003.35149731672,77287.62008694507,77287.62008694507,25750.08229488102,103037.7023818261,103037.7023818261,103037.7023818261,127813.07086424137,91479.01784686431,56444.66696235608,38927.05653834248,24775.368482415266,0.0,63702.42502075774,21059.063210052977,1534.0351564722316,0.0,0.886868874866065,2.8161796481709547,0.0014959135982669303,354562.233999537,1554715.7891955173,4.384888293538752,1554715.7891955173,4.384888293538752,0.85,0.09552359330791363,4.027634451161993,1.266947398562916,1.0,0.0,4.027634451159814,1.2847591607589788,1.2850572920198795,3.1349334366938044,19305.914206638423,1968.6553722870117,4632.441516551485,4632.441516551485,5.558641637002269,5.001411375187873,-2.330686084579473,7.332097459767345,3.4944942526078266,3.4944942526078266,0.9984269293165219,0.0,0.0,0.00023204017515084002,7.832345786057728e-05,0.00015371671729026275,0.0006191147462777907,0.09552359330795626,0.07165210334627913,0.023871489961677133,0.09552352522535144,0.07165210334624715,0.02387148996166648,0.37717130859717324,0.37717130859717324,0.12565773629138838,0.0,4.989948491887901,4.9855642510956955,5.003108625948073,4.990049366710821,4.985663960361762,5.003212999545269,24775.368482415266,21059.063210052977,0.85,1.0675158987300326,0.663291376877211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839713940209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.460326014007,1534.0351564722316,0.37717130859717324,0.12565773629138838,6.112874298809886,3.4944942526078266
4700.0,-30.05743753858587,5.001410774786216,35.00212769496837,24.089568305667513,4.998069738801856,-26.551894935533756,-40.05980221610514,1.492527135750077,-0.016828590723889647,-5.006776489819528,40.00423251073161,42253.2577132649,25750.0720481988,25750.0720481988,68003.3297614637,77287.58737168956,77287.58737168956,25750.0720481988,103037.65941988835,103037.65941988835,103037.65941988835,127813.02175482517,91478.97886354847,56444.649205125206,38927.03295380363,24775.36233493682,0.0,63702.39528874045,21059.057984696297,1534.0346741994153,0.0,0.8868689132886234,2.816181661657852,0.0014959135982669303,354562.3248035428,1554715.7296296859,4.38488700256331,1554715.7296296859,4.38488700256331,0.85,0.0955235751903854,4.027634451161993,1.2669472661381591,1.0,0.0,4.0276344511632365,1.284759121272334,1.2850572532133255,3.134933533044942,19305.90597952177,1968.654533354588,4632.441516551485,4632.441516551485,5.55863942506237,5.001410774786216,-2.330679263467535,7.332090038253751,3.4944963991626037,3.4944963991626037,0.9984275426178868,0.0,0.0,0.00023204071160787824,7.832368797586508e-05,0.00015371702363201317,0.0006191159801103784,0.09552357519041016,0.07165208585981306,0.023871489330597108,0.09552356762946823,0.07165208585979449,0.02387148933059092,0.377171263806329,0.377171263806329,0.12565774871336174,0.0,4.989945876068816,4.985565447138185,5.00309456480602,4.989947899095625,4.985582719665274,5.003050811833987,24775.36233493682,21059.057984696297,0.85,1.0675160557656997,0.6632915061002936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395804139919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.458856245768,1534.0346741994153,0.377171263806329,0.12565774871336174,6.112874298809886,3.4944963991626037
4701.0,-30.057415320784564,5.001410070141864,35.002126856442985,24.0895583172329,4.99806386260411,-26.55187552404931,-40.05978024853391,1.4925240658691497,-0.0168085336350714,-5.006778831768991,40.004230966098554,42253.26272563627,25750.08455732231,25750.08455732231,68003.34728295858,77287.57084842518,77287.57084842518,25750.08455732231,103037.65540574749,103037.65540574749,103037.65540574749,127813.01363016012,91478.95099364722,56444.64287085947,38927.00902531972,24775.358224412626,0.0,63702.36724973234,21059.054490750732,1534.0345113498054,0.0,0.8868689069660721,2.8161811248148862,0.0014959135982669303,354562.2924362072,1554715.663023666,4.38488721499732,1554715.663023666,4.38488721499732,0.85,0.09552356596305706,4.027634451161993,1.2669472271250566,1.0,0.0,4.02763445116092,1.2847591345244984,1.2850572671583036,3.13493350070841,19305.900097802274,1968.653933586115,4632.441516551485,4632.441516551485,5.558642125392955,5.001410070141864,-2.3306789744555,7.332089044597364,3.494498570333417,3.494498570333417,0.9984281629524049,0.0,0.0,0.0002320412484418971,7.832388278458494e-05,0.00015371736565731215,0.0006191173576632558,0.09552356596307715,0.07165207519398813,0.02387149076908902,0.09552353859844995,0.07165207519397306,0.023871490769084,0.3771712184223809,0.3771712184223809,0.12565775987031513,0.0,4.989951651390811,4.985563951971926,5.003122161953684,4.989970298133926,4.985553519798373,5.003228097912427,24775.358224412626,21059.054490750732,0.85,1.0675168006922742,0.6632918767365558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839447340779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.45738570608,1534.0345113498054,0.3771712184223809,0.12565775987031513,6.112874298809886,3.494498570333417
4702.0,-30.05739313036897,5.0014095344579745,35.002126026293034,24.089566559437685,4.998075823306352,-26.551854353389146,-40.05975426463408,1.4925370463268266,-0.01684943273096451,-5.006768310771385,40.00422953300046,42253.25086987716,25750.064282066764,25750.064282066764,68003.31515194393,77287.55581329527,77287.55581329527,25750.064282066764,103037.62009536204,103037.62009536204,103037.62009536204,127812.97049997874,91478.93184435,56444.626900933166,38927.00549268536,24775.35040461669,0.0,63702.355897302055,21059.047843924185,1534.033846049141,0.0,0.8868689656738848,2.8161828901846366,0.0014959135982669303,354562.43784357206,1554715.6012271426,4.384885242449346,1554715.6012271426,4.384885242449346,0.85,0.095523543134005,4.027634451161993,1.2669471062393862,1.0,0.0,4.027634451162764,1.2847590726956322,1.2850572060039793,3.1349336515766844,19305.896056496436,1968.6535214876067,4632.441516551485,4632.441516551485,5.558637748596081,5.0014095344579745,-2.3306692495332326,7.332078783991207,3.494500709057015,3.494500709057015,0.9984287740162899,0.0,0.0,0.00023204178461535646,7.832411321073891e-05,0.00015371767140461755,0.0006191185891016364,0.09552354313403275,0.0716520540807183,0.023871489053314453,0.09552356337435179,0.07165205408069748,0.02387148905330752,0.3771711724014804,0.3771711724014804,0.125657772533148,0.0,4.989941097447627,4.9855647434040975,5.003077548502574,4.9899188780404415,4.985587907132981,5.002919097949814,24775.35040461669,21059.047843924185,0.85,1.0675164865421254,0.6632918088303652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839314174359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.45591621808,1534.033846049141,0.3771711724014804,0.125657772533148,6.112874298809886,3.494500709057015
4703.0,-30.05737089306292,5.001408793240861,35.00212520155595,24.08954707151281,4.998063472654209,-26.551835571846862,-40.05973240183664,1.4925281514384374,-0.016853366038446893,-5.006775387717707,40.004228030361524,42253.25634837575,25750.08894605356,25750.08894605356,68003.34529442931,77287.52708022611,77287.52708022611,25750.08894605356,103037.61602627966,103037.61602627966,103037.61602627966,127812.96420654148,91478.88913551829,56444.61840366897,38926.96747983258,24775.348180261826,0.0,63702.315660094406,21059.04595322255,1534.0338968824099,0.0,0.8868689351123085,2.816182115748944,0.0014959135982669303,354562.34003534063,1554715.5364319542,4.384886269300314,1554715.5364319542,4.384886269300314,0.85,0.09552353875400157,4.027634451161993,1.2669470265647398,1.0,0.0,4.027634451161498,1.284759113195807,1.285057247203899,3.1349335527524307,19305.88704313949,1968.6526023809854,4632.441516551485,4632.441516551485,5.558643072783492,5.001408793240861,-2.330672421678989,7.3320812149198495,3.4945028975759445,3.4945028975759445,0.9984293993074127,0.0,0.0,0.0002320423219229465,7.832430709129553e-05,0.000153718014831651,0.0006191199723001877,0.09552353875401641,0.07165204723834406,0.023871491515672347,0.09552353697948103,0.07165204723833293,0.023871491515668638,0.3771711260087416,0.3771711260087416,0.12565778203830624,0.0,4.989939973319679,4.98554889960144,5.003120607311018,4.989922021679263,4.985472072757375,5.003279387485975,24775.348180261826,21059.04595322255,0.85,1.0675176340101125,0.6632923137964484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391811721034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.454446922047,1534.0338968824099,0.3771711260087416,0.12565778203830624,6.112874298809886,3.4945028975759445
4704.0,-30.05734870792018,5.001408156295943,35.00212434323192,24.0895562916063,4.998069220349794,-26.551815027232156,-40.059710294567026,1.4925355396620998,-0.016742823555489394,-5.00676800450496,40.00422540259383,42253.26053273084,25750.076433390164,25750.076433390164,68003.336966121,77287.54119211966,77287.54119211966,25750.076433390164,103037.61762550983,103037.61762550983,103037.61762550983,127812.95215167521,91478.89662018462,56444.61596079696,38926.97851043073,24775.334526165385,0.0,63702.31303659611,21059.034347240577,1534.032972516914,0.0,0.8868689821823962,2.816181525549523,0.0014959135982669303,354562.44207638374,1554715.4231201736,4.384884687773106,1554715.4231201736,4.384884687773106,0.85,0.09552351488256884,4.027634451161993,1.2669469957938424,1.0,0.0,4.027634451160622,1.2847590775272906,1.2850572122158346,3.134933639786981,19305.888622718383,1968.6527634532063,4632.441516551485,4632.441516551485,5.558640371688757,5.001408156295943,-2.3306650358407013,7.332073192136644,3.494505023199545,3.494505023199545,0.9984300066284415,0.0,0.0,0.00023204285797128718,7.832450314029664e-05,0.00015371835483099055,0.0006191213416932411,0.09552351488261228,0.07165202531979681,0.02387148956281547,0.09552346447028441,0.07165202531976422,0.023871489562804618,0.3771710783098554,0.3771710783098554,0.1256577943063662,0.0,4.989954208493941,4.985570139416154,5.0031138129922965,4.9900251809494875,4.985669132487374,5.003100673146321,24775.334526165385,21059.034347240577,0.85,1.0675175472365346,0.663292406799372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390478888248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.452979305064,1534.032972516914,0.3771710783098554,0.1256577943063662,6.112874298809886,3.494505023199545
4705.0,-30.05732646506608,5.001407598668775,35.00212352447956,24.08955468507486,4.998076830737719,-26.551794244473147,-40.05968811744822,1.4925446101451285,-0.016862899308989654,-5.006761660972625,40.00422483855921,42253.26481979976,25750.06691526013,25750.06691526013,68003.3317350599,77287.50398009985,77287.50398009985,25750.06691526013,103037.57089535998,103037.57089535998,103037.57089535998,127812.90414276568,91478.85351141597,56444.61435111715,38926.93240033203,24775.333247405688,0.0,63702.26564773772,21059.033260294833,1534.0327733625927,0.0,0.8868690164936557,2.8161838433188313,0.0014959135982669303,354562.52974835207,1554715.3987984783,4.38488353493508,1554715.3987984783,4.38488353493508,0.85,0.09552349931551293,4.027634451161993,1.2669468957884238,1.0,0.0,4.027634451162347,1.2847590339863997,1.2850571693553616,3.1349337460308755,19305.87952495795,1968.6518357398245,4632.441516551485,4632.441516551485,5.558638317020607,5.001407598668775,-2.3306583599500796,7.3320659586188555,3.4945071790432296,3.4945071790432296,0.9984306225837799,0.0,0.0,0.00023204339541522254,7.832469980918142e-05,0.00015371869560604112,0.0006191227142105748,0.09552349931552573,0.07165200979891898,0.023871489516606757,0.09552353438222867,0.07165200979890937,0.023871489516603558,0.3771710318052283,0.3771710318052283,0.12565780578903038,0.0,4.989940708015979,4.985564407031916,5.003076991421835,4.989898761663653,4.985553535094141,5.002941765908474,24775.333247405688,21059.033260294833,0.85,1.0675182592579409,0.6632929675288609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389149182198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.45151138432,1534.0327733625927,0.3771710318052283,0.12565780578903038,6.112874298809886,3.4945071790432296
4706.0,-30.05730428984159,5.001406928471153,35.002122711319814,24.08954476648944,4.998070533916569,-26.551774913384516,-40.059666184801586,1.4925411574598273,-0.016830172669926924,-5.006764345699986,40.00422336394934,42253.26969856878,25750.080423714728,25750.080423714728,68003.3501222835,77287.4894329629,77287.4894329629,25750.080423714728,103037.56985667763,103037.56985667763,103037.56985667763,127812.89954799142,91478.82746451329,56444.60773012045,38926.91081599204,24775.329691313786,0.0,63702.24050730583,21059.030237616716,1534.0326504071625,0.0,0.8868690081739351,2.8161831000388444,0.0014959135982669303,354562.49264357635,1554715.3352119364,4.384883814472764,1554715.3352119364,4.384883814472764,0.85,0.0955234899616005,4.027634451161993,1.2669468166632578,1.0,0.0,4.027634451162422,1.2847590490314071,1.2850571850922843,3.1349337093196326,19305.874027967708,1968.6512752028173,4632.441516551485,4632.441516551485,5.558641233075682,5.001406928471153,-2.330658305240683,7.332065233711836,3.4945093577528605,3.4945093577528605,0.9984312450722459,0.0,0.0,0.00023204393122619354,7.832489431051203e-05,0.00015371903691568153,0.0006191240888810411,0.09552348996161938,0.07165199925664462,0.02387149070497477,0.09552350061806289,0.07165199925663045,0.02387149070497005,0.37717098463385496,0.37717098463385496,0.1256578148171951,0.0,4.989940422211816,4.985559480350048,5.003090634015734,4.989934173030065,4.985534670575646,5.003140100029839,24775.329691313786,21059.030237616716,0.85,1.0675189692030438,0.6632933058880852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387816017346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.450045359235,1534.0326504071625,0.37717098463385496,0.1256578148171951,6.112874298809886,3.4945093577528605
4707.0,-30.05728210929436,5.0014062921738995,35.00212187491682,24.0895441378467,4.998072302361024,-26.551754770876634,-40.05964411245657,1.4925449639436092,-0.016802816456277014,-5.006760216963796,40.004221060618804,42253.27410742867,25750.07635567033,25750.07635567033,68003.35046309899,77287.4796311132,77287.4796311132,25750.07635567033,103037.55598678353,103037.55598678353,103037.55598678353,127812.87504424434,91478.80942619962,56444.603902516246,38926.89502631485,24775.31905746082,0.0,63702.214083775674,21059.021198841696,1534.031969764076,0.0,0.8868690375140816,2.81618322264923,0.0014959135982669303,354562.549705547,1554715.2358901969,4.3848828286612305,1554715.2358901969,4.3848828286612305,0.85,0.09552347037955682,4.027634451161993,1.2669467551214622,1.0,0.0,4.027634451161581,1.2847590301182503,1.285057166863329,3.1349337554695267,19305.870221126046,1968.650887013001,4632.441516551485,4632.441516551485,5.558640354911459,5.0014062921738995,-2.3306532851122985,7.3320595772861985,3.494511501574359,3.494511501574359,0.998431857592674,0.0,0.0,0.00023204446716691866,7.83250900511555e-05,0.00015371937711576317,0.0006191254590826102,0.09552347037959341,0.07165198086614358,0.023871489513449834,0.09552346555380174,0.07165198086611613,0.023871489513440685,0.3771709369741422,0.3771709369741422,0.1256578249187052,0.0,4.9899422487574725,4.985562599739126,5.003088576986158,4.989957400507535,4.985582925073061,5.003088198676153,24775.31905746082,21059.021198841696,0.85,1.0675194173575637,0.6632936502310703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838648690623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.44857872073,1534.031969764076,0.3771709369741422,0.1256578249187052,6.112874298809886,3.494511501574359
4708.0,-30.05725994849429,5.001405665072478,35.00212104529229,24.089543474279367,4.998073844949194,-26.551734668768347,-40.05961826825512,1.4925485652235713,-0.016776017105996743,-5.006757217723869,40.004219585252,42253.262773663584,25750.075252170627,25750.075252170627,68003.33802583421,77287.47089012105,77287.47089012105,25750.075252170627,103037.54614229169,103037.54614229169,103037.54614229169,127812.85976892676,91478.79236512419,56444.58424866785,38926.897907173705,24775.31362663508,0.0,63702.21153380879,21059.01658263982,1534.031612124601,0.0,0.886869058111539,2.816183220726665,0.0014959135982669303,354562.5911571081,1554715.172271021,4.384882136598896,1554715.172271021,4.384882136598896,0.85,0.09552345488349138,4.027634451161993,1.2669466507202016,1.0,0.0,4.027634451161958,1.2847590121660062,1.285057149594898,3.1349337992747035,19305.866620522695,1968.6505198536397,4632.441516551485,4632.441516551485,5.558640116700206,5.001405665072478,-2.3306490808035396,7.332054745876018,3.494513654505473,3.494513654505473,0.9984324727158495,0.0,0.0,0.00023204500263163894,7.832531924172349e-05,0.00015371968338991545,0.0006191266926429375,0.09552345488351512,0.07165196555704166,0.023871489326473455,0.09552344543706745,0.07165196555702386,0.023871489326467526,0.3771708894086019,0.3771708894086019,0.12565783493554283,0.0,4.989948899422927,4.98557313710711,5.003083557849379,4.989981200617876,4.985620987449693,5.003069183642992,24775.31362663508,21059.01658263982,0.85,1.0675192648491123,0.6632934988644537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385157476317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.447112928032,1534.031612124601,0.3771708894086019,0.12565783493554283,6.112874298809886,3.494513654505473
4709.0,-30.05723773192752,5.001405058038805,35.002120223592186,24.089537432324164,4.998076190658339,-26.551714436143747,-40.0595961959101,1.4925528948749085,-0.01685494922298858,-5.0067536888115844,40.004218156818624,42253.267282174114,25750.072844040817,25750.072844040817,68003.34012621493,77287.43708691027,77287.43708691027,25750.072844040817,103037.50993095108,103037.50993095108,103037.50993095108,127812.81823116489,91478.75054447228,56444.580739737394,38926.855338594316,24775.308300213797,0.0,63702.16363880811,21059.012055181727,1534.031245793672,0.0,0.8868690812335638,2.8161846694914816,0.0014959135982669303,354562.639929111,1554715.1106756576,4.384881359712623,1554715.1106756576,4.384881359712623,0.85,0.0955234390187736,4.027634451161993,1.2669465803867208,1.0,0.0,4.027634451161159,1.2847589908037065,1.2850571289173525,3.134933851400741,19305.857794608983,1968.649619860909,4632.441516551485,4632.441516551485,5.5586395968599005,5.001405058038805,-2.3306444813585716,7.332049539397376,3.494515809150167,3.494515809150167,0.9984330883286192,0.0,0.0,0.00023204553944497605,7.83255149833486e-05,0.00015372002446162745,0.000619128066355115,0.09552343901879687,0.07165195003191917,0.023871488986877704,0.09552347425757514,0.07165195003190171,0.023871488986871886,0.37717084237050313,0.37717084237050313,0.12565784470356994,0.0,4.989937526370454,4.985561898640981,5.003071778135222,4.989898739588568,4.985523652431141,5.003031368666882,24775.308300213797,21059.012055181727,0.85,1.0675201004442256,0.6632940683420198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383829230215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.445647479084,1534.031245793672,0.37717084237050313,0.12565784470356994,6.112874298809886,3.494515809150167
4710.0,-30.057215540783428,5.001404453818635,35.00211940908081,24.08953687353062,4.998077409217175,-26.551694339128495,-40.05957415848968,1.4925562075625698,-0.016819760735756972,-5.006750954387122,40.004216722805495,42253.2717640931,25750.07250642041,25750.07250642041,68003.34427051351,77287.42986395308,77287.42986395308,25750.07250642041,103037.50237037349,103037.50237037349,103037.50237037349,127812.80555216872,91478.73485799204,56444.57675813358,38926.84233317606,24775.303181795232,0.0,63702.145514971286,21059.007704525946,1534.0309121088508,0.0,0.8868691003342098,2.8161845264590992,0.0014959135982669303,354562.6777207466,1554715.0488396927,4.384880717942303,1554715.0488396927,4.384880717942303,0.85,0.09552342372302765,4.027634451161993,1.2669465270871298,1.0,0.0,4.027634451161562,1.2847589741999594,1.2850571129986763,3.13493389191546,19305.854484102936,1968.6492822832402,4632.441516551485,4632.441516551485,5.558639523978159,5.001404453818635,-2.330640458152068,7.332044911970703,3.4945179688034633,3.4945179688034633,0.998433705372418,0.0,0.0,0.00023204607564517238,7.832571041570767e-05,0.0001537203652294647,0.0006191294388433962,0.09552342372305056,0.0716519349785157,0.023871488744534864,0.09552345068488667,0.0716519349784985,0.02387148874452914,0.37717079444031526,0.37717079444031526,0.1256578538590609,0.0,4.989935220782115,4.985562216694348,5.003061594281803,4.989931193651387,4.9855686864187305,5.003026057725208,24775.303181795232,21059.007704525946,0.85,1.067520469220795,0.6632943274126102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382497641877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.444183886022,1534.0309121088508,0.37717079444031526,0.1256578538590609,6.112874298809886,3.4945179688034633
4711.0,-30.057193368923716,5.001403870979873,35.00211860051247,24.089536105189495,4.998079788858885,-26.551674143353605,-40.05955208614466,1.492560563289026,-0.016810516239729623,-5.0067473328244825,40.00421526688602,42253.276103407174,25750.069940651418,25750.069940651418,68003.34604405859,77287.41719540133,77287.41719540133,25750.069940651418,103037.48713605275,103037.48713605275,103037.48713605275,127812.78477578872,91478.71420378001,56444.57311178689,38926.82343554791,24775.29763973598,0.0,63702.12107528389,21059.002993775583,1534.0305336088081,0.0,0.8868691240270306,2.816184827776681,0.0014959135982669303,354562.7277732508,1554714.9860591087,4.38487992187768,1554714.9860591087,4.38487992187768,0.85,0.0955234072962168,4.027634451161993,1.266946456753649,1.0,0.0,4.027634451161454,1.2847589527179093,1.2850570921999678,3.134933944333703,19305.850125196874,1968.648837798522,4632.441516551485,4632.441516551485,5.558638970108461,5.001403870979873,-2.330635779471863,7.332039650451736,3.494520128293777,3.494520128293777,0.9984343223696506,0.0,0.0,0.00023204661138054555,7.832590615823617e-05,0.00015372070522230938,0.0006191308082102905,0.09552340729624069,0.07165191913290261,0.023871488163338072,0.09552343988829752,0.0716519191328847,0.0238714881633321,0.37717074649005927,0.37717074649005927,0.1256578626134853,0.0,4.9899341636190115,4.985566046721829,5.0030458641841165,4.989936816584759,4.985588250589274,5.002989829336741,24775.29763973598,21059.002993775583,0.85,1.0675209066224258,0.6632946500081492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381167577519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.44272052421,1534.0305336088081,0.37717074649005927,0.1256578626134853,6.112874298809886,3.494520128293777
4712.0,-30.057171218435585,5.001403293296275,35.0021177991869,24.089535476546757,4.998081221279062,-26.551654061547243,-40.05953004872424,1.4925640643910127,-0.016779415997348224,-5.0067444548166335,40.00421386071065,42253.28042034889,25750.069322031697,25750.069322031697,68003.34974238058,77287.4089719315,77287.4089719315,25750.069322031697,103037.47829396318,103037.47829396318,103037.47829396318,127812.77091253079,91478.69761977812,56444.56906819669,38926.80950175715,24775.292618567608,0.0,63702.10212032475,21058.998725782465,1534.0302020808895,0.0,0.8868691437573197,2.816184755207133,0.0014959135982669303,354562.7675493169,1554714.9254235371,4.384879258951769,1554714.9254235371,4.384879258951769,0.85,0.09552339176936943,4.027634451161993,1.2669464001571757,1.0,0.0,4.027634451161261,1.284758935234798,1.285057075400464,3.1349339869941573,19305.84662527607,1968.6484809059232,4632.441516551485,4632.441516551485,5.558638836567709,5.001403293296275,-2.330631638650985,7.33203493194726,3.4945222932271145,3.4945222932271145,0.9984349409220327,0.0,0.0,0.00023204714660065757,7.832610159149681e-05,0.00015372104500916076,0.0006191321767475192,0.09552339176939195,0.0716519040663468,0.02387148770304515,0.09552341890779553,0.0716519040663299,0.023871487703039523,0.3771706987370206,0.3771706987370206,0.12565787070379508,0.0,4.989939245003086,4.985577322866163,5.003032347660394,4.989965038819264,4.985627897879056,5.002983753411684,24775.292618567608,21058.998725782465,0.85,1.0675212823264661,0.6632949151432727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379838669235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.441257515775,1534.0302020808895,0.3771706987370206,0.12565787070379508,6.112874298809886,3.4945222932271145
4713.0,-30.057149105404573,5.001402659191799,35.002116988072004,24.08953037755566,4.9980778624514945,-26.55163449259946,-40.059508046228416,1.4925632496466865,-0.016722813950423188,-5.006744504259942,40.00421197292369,42253.2848882075,25750.076092537143,25750.076092537143,68003.36098074465,77287.40193704385,77287.40193704385,25750.076092537143,103037.47802958099,103037.47802958099,103037.47802958099,127812.76381066957,91478.68029978003,56444.56325094483,38926.79672092799,24775.28578108857,0.0,63702.08250201656,21058.99291392528,1534.0298329824252,0.0,0.8868691503388774,2.816184005927613,0.0014959135982669303,354562.7668659759,1554714.8440204365,4.384879037815372,1554714.8440204365,4.384879037815372,0.85,0.09552337784871001,4.027634451161993,1.2669462787220254,1.0,0.0,4.027634451163938,1.284758937942784,1.2850570787955815,3.1349339803864136,19305.84297002916,1968.6481081744694,4632.441516551485,4632.441516551485,5.558640298109191,5.001402659191799,-2.3306296569988247,7.332032316190624,3.4945244587441953,3.4945244587441953,0.9984355596411987,0.0,0.0,0.00023204768091683134,7.83262967154873e-05,0.00015372138420134403,0.0006191335428896421,0.09552337784873736,0.07165189029171773,0.023871487557019632,0.09552337121794043,0.07165189029169722,0.0238714875570128,0.37717065159604024,0.37717065159604024,0.1256578783866166,0.0,4.989955753346408,4.985595255356657,5.00304457856862,4.990021690309504,4.985666891353162,5.003093408204052,24775.28578108857,21058.99291392528,0.85,1.0675217875112941,0.6632951895547516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378511042132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.439794818256,1534.0298329824252,0.37717065159604024,0.1256578783866166,6.112874298809886,3.4945244587441953
4714.0,-30.057127007495392,5.001401987495313,35.00211615145398,24.089519935101293,4.998074916335149,-26.551614895967994,-40.05948227187616,1.4925628048080655,-0.016761445445013123,-5.006743739831788,40.004209607860105,42253.27359191476,25750.080603578328,25750.080603578328,68003.35419549308,77287.37167626602,77287.37167626602,25750.080603578328,103037.45227984435,103037.45227984435,103037.45227984435,127812.7282201297,91478.63992717063,56444.54184282065,38926.77564927776,24775.27594028536,0.0,63702.051589563125,21058.984549242556,1534.029271487645,0.0,0.8868691627881705,2.8161846026124353,0.0014959135982669303,354562.7774309038,1554714.7420367335,4.384878619526586,1554714.7420367335,4.384878619526586,0.85,0.09552336179896141,4.027634451161993,1.2669461973989384,1.0,0.0,4.027634451161677,1.2847589389211291,1.285057080460189,3.1349339779991583,19305.834449713228,1968.64723934404,4632.441516551485,4632.441516551485,5.558641271902638,5.001401987495313,-2.3306271073175404,7.332029094812853,3.4945266062781726,3.4945266062781726,0.998436173222335,0.0,0.0,0.00023204821486874904,7.832652528987676e-05,0.00015372168957887228,0.0006191347728386955,0.09552336179899623,0.07165187478799341,0.023871487011002817,0.0955233578340041,0.07165187478796729,0.02387148701099412,0.3771706053560423,0.3771706053560423,0.12565788729644733,0.0,4.989960771441474,4.985593560216614,5.00306974588193,4.9899822943867775,4.985588232658074,5.003171868539482,24775.27594028536,21058.984549242556,0.85,1.0675221990281185,0.6632953340993729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518377185660307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.438332108695,1534.029271487645,0.3771706053560423,0.12565788729644733,6.112874298809886,3.4945266062781726
4715.0,-30.05710491655313,5.0014013609085675,35.00211530944089,24.089519027061783,4.99807817727261,-26.551594684876598,-40.059460199531145,1.4925679455963767,-0.016772909371070455,-5.006739091520397,40.00420777748215,42253.2775751921,25750.075190409367,25750.075190409367,68003.35276560146,77287.35487886104,77287.35487886104,25750.075190409367,103037.4300692704,103037.4300692704,103037.4300692704,127812.69795698054,91478.61553363495,56444.538229967286,38926.75255963073,24775.267887710143,0.0,63702.020447340874,21058.97770455362,1534.0287258466215,0.0,0.8868691930594619,2.8161852958038964,0.0014959135982669303,354562.841673802,1554714.6631091689,4.3848776024293805,1554714.6631091689,4.3848776024293805,0.85,0.09552334356206264,4.027634451161993,1.2669461144274101,1.0,0.0,4.027634451162185,1.2847589137706432,1.285057055989687,3.1349340393687366,19305.82930165285,1968.6467143879768,4632.441516551485,4632.441516551485,5.558640103367871,5.0014013609085675,-2.330621712742335,7.332023073650903,3.494528741415052,3.494528741415052,0.9984367832614434,0.0,0.0,0.0002320487486534562,7.83267210342883e-05,0.0001537220276191679,0.000619136134341436,0.09552334356209272,0.07165185736906851,0.023871486193024205,0.09552335063028862,0.07165185736904596,0.023871486193016687,0.37717055865804233,0.37717055865804233,0.12565789798084798,0.0,4.989960086942119,4.9855917494385835,5.003072439499988,4.989966182149317,4.985593341699371,5.0030920516250035,24775.267887710143,21058.97770455362,0.85,1.0675226984647415,0.6632957208966499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375861185073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.436869833296,1534.0287258466215,0.37717055865804233,0.12565789798084798,6.112874298809886,3.494528741415052
4716.0,-30.05708285240882,5.001400710962173,35.002114474352744,24.089513474050932,4.998077599042684,-26.551574881870092,-40.05943819703532,1.4925696285042385,-0.01678572322390437,-5.006737641420692,40.00420629516068,42253.281691442266,25750.077993567338,25750.077993567338,68003.35968500961,77287.33480286266,77287.33480286266,25750.077993567338,103037.41279643,103037.41279643,103037.41279643,127812.6757311671,91478.58631793564,56444.53320651629,38926.72567935484,24775.2629347371,0.0,63701.98861409194,21058.973494526534,1534.0284292124027,0.0,0.8868692058015781,2.8161856333954627,0.0014959135982669303,354562.86171519104,1554714.5991901162,4.3848771743019395,1554714.5991901162,4.3848771743019395,0.85,0.09552332998057471,4.027634451161993,1.2669460407970474,1.0,0.0,4.027634451163155,1.2847589047972177,1.285057047699169,3.134934061264749,19305.823135913455,1968.646085657534,4632.441516551485,4632.441516551485,5.558640708482467,5.001400710962173,-2.330618654829749,7.332019365791922,3.4945308890405427,3.4945308890405427,0.9984373968687265,0.0,0.0,0.00023204928179177152,7.832691615970579e-05,0.0001537223656320657,0.0006191374957338282,0.09552332998059714,0.07165184341396794,0.023871486566629196,0.09552334498233483,0.07165184341395112,0.02387148656662359,0.3771705115854953,0.3771705115854953,0.1256579087382786,0.0,4.989957902447657,4.985585335100211,5.0030829493655915,4.989951918196766,4.985562434053577,5.003127745849554,24775.2629347371,21058.973494526534,0.85,1.0675233405502529,0.6632961169770316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374537127643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.435408154923,1534.0284292124027,0.3771705115854953,0.1256579087382786,6.112874298809886,3.4945308890405427
4717.0,-30.05706073754639,5.001400043890353,35.00211363088291,24.089513229578756,4.998076693371585,-26.551555065936448,-40.05941996639592,1.492571021761963,-0.016701200745899314,-5.00673592970423,40.00420438084888,42253.30169974559,25750.080048618438,25750.080048618438,68003.38174836403,77287.33755034712,77287.33755034712,25750.080048618438,103037.41759896555,103037.41759896555,103037.41759896555,127812.6729533242,91478.57977276249,56444.54392216244,38926.70650066672,24775.25535435865,0.0,63701.961855025365,21058.967051204854,1534.0279788829928,0.0,0.8868692214381816,2.8161847229439236,0.0014959135982669303,354562.8853723067,1554714.516643253,4.384876648921486,1554714.516643253,4.384876648921486,0.8500000000000001,0.09552331461996416,4.027634451161993,1.2669460182683547,1.0,0.0,4.027634451162899,1.2847588971762223,1.285057040762971,3.1349340798607037,19305.82175460707,1968.6459448034825,4632.441516551485,4632.441516551485,5.558641152104065,5.001400043890353,-2.3306154180093395,7.332015461899692,3.4945330285748946,3.4945330285748946,0.9984380081642555,0.0,0.0,0.0002320498161567302,7.832707783539175e-05,0.00015372273832133846,0.0006191389967899827,0.0955233146199933,0.07165182802067002,0.023871486599323283,0.09552328774272745,0.07165182802064816,0.023871486599316004,0.3771704639328208,0.3771704639328208,0.12565792003011458,0.0,4.989972617556987,4.985600283491294,5.003096961374183,4.990034728958335,4.985663330645309,5.003156263837582,24775.25535435865,21058.967051204854,0.85,1.0675241353339784,0.6632967096979963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837321467662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.433946676063,1534.0279788829928,0.3771704639328208,0.12565792003011458,6.112874298809886,3.4945330285748946
4718.0,-30.0570386670011,5.001399520064472,35.002112811619924,24.08952157655733,4.998087726004997,-26.551534096011206,-40.05939021063966,1.4925831550153599,-0.01672277120525223,-5.006726604355079,40.004203398987265,42253.27376974615,25750.062859105772,25750.062859105772,68003.33662885192,77287.32687712414,77287.32687712414,25750.062859105772,103037.38973622992,103037.38973622992,103037.38973622992,127812.6403166884,91478.56465793494,56444.51155055809,38926.72567486317,24775.250580458476,0.0,63701.97625532164,21058.962993389705,1534.027515254676,0.0,0.8868692724302849,2.8161860948497845,0.0014959135982669303,354563.014255161,1554714.47430449,4.384874935617625,1554714.47430449,4.384874935617625,0.85,0.09552329436457752,4.027634451161993,1.266945869359188,1.0,0.0,4.0276344511632995,1.2847588393164837,1.2850569835749968,3.1349342210439834,19305.818564743746,1968.6456195279475,4632.441516551485,4632.441516551485,5.558637441423074,5.001399520064472,-2.3306065714127358,7.332006091477208,3.4945351618598326,3.4945351618598326,0.9984386176742379,0.0,0.0,0.00023205034945197252,7.832734172050795e-05,0.00015372300773146456,0.0006191400818754881,0.09552329436459815,0.07165180890289682,0.023871485461701324,0.09552331089926963,0.07165180890288135,0.02387148546169617,0.3771704171077736,0.3771704171077736,0.1256579319689448,0.0,4.989975315952506,4.98561891983303,5.003051814496928,4.990003833149842,4.985711190568736,5.002888956980826,24775.250580458476,21058.962993389705,0.85,1.067523185721745,0.6632961213070109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371889185955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.432486948726,1534.027515254676,0.3771704171077736,0.1256579319689448,6.112874298809886,3.4945351618598326
4719.0,-30.057016602273904,5.0013988998829655,35.00211201631433,24.08951137857514,4.998083376409885,-26.551514669668688,-40.05937204984946,1.4925814438049347,-0.016738939287733956,-5.006728487785623,40.00420245827122,42253.29379979027,25750.074421780708,25750.074421780708,68003.36822157097,77287.30320259399,77287.30320259399,25750.074421780708,103037.3776243747,103037.3776243747,103037.3776243747,127812.62742577175,91478.53031650615,56444.52091370334,38926.67711422534,24775.249801397047,0.0,63701.92691562239,21058.96233118749,1534.0275316102357,0.0,0.8868692662542931,2.8161860873732754,0.0014959135982669303,354562.9882248296,1554714.4337399607,4.384875143127209,1554714.4337399607,4.384875143127209,0.85,0.09552328616884338,4.027634451161993,1.2669458501273767,1.0,0.0,4.027634451162192,1.284758846220472,1.2850569911655993,3.134934204197593,19305.811317260188,1968.6448804902989,4632.441516551485,4632.441516551485,5.558639937444859,5.0013988998829655,-2.330605919668545,7.332004819551511,3.494537337245509,3.494537337245509,0.9984392392130026,0.0,0.0,0.0002320508826077622,7.832750277755525e-05,0.00015372337983020692,0.000619141580553202,0.09552328616885519,0.07165179930990262,0.023871486858952566,0.09552331099891902,0.07165179930989377,0.023871486858949617,0.37717037117852964,0.37717037117852964,0.12565794084573936,0.0,4.989978879004468,4.985623388587214,5.003052656304476,4.989989548497874,4.985637683634025,5.00305244264473,24775.249801397047,21058.96233118749,0.85,1.0675245085073508,0.6632969494903613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518370566351742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.43102707073,1534.0275316102357,0.37717037117852964,0.12565794084573936,6.112874298809886,3.494537337245509
4720.0,-30.056994549729776,5.001398263826048,35.00211119540567,24.089511238876753,4.998081875108072,-26.551494969380272,-40.05935004735363,1.4925822947589118,-0.01663707081911525,-5.006726677988289,40.0042001219132,42253.29792873329,25750.076326830047,25750.076326830047,68003.37425556334,77287.30874856128,77287.30874856128,25750.076326830047,103037.38507539133,103037.38507539133,103037.38507539133,127812.62471955264,91478.52635389443,56444.51553406782,38926.67868869623,24775.239644161302,0.0,63701.91833285753,21058.953697537105,1534.0269317100779,0.0,0.8868692839174754,2.816184960519284,0.0014959135982669303,354563.0132374984,1554714.3329940888,4.384874549654981,1554714.3329940888,4.384874549654981,0.85,0.09552326915459353,4.027634451161993,1.266945748473518,1.0,0.0,4.027634451162664,1.2847588411394388,1.2850569867680226,3.134934216595799,19305.810480982713,1968.644795213729,4632.441516551485,4632.441516551485,5.558640348685741,5.001398263826048,-2.330602596736228,7.332000860562276,3.4945394826908625,3.4945394826908625,0.9984398521973893,0.0,0.0,0.0002320514154702962,7.832769790477291e-05,0.0001537237175655233,0.0006191429408275977,0.09552326915462883,0.07165178305178187,0.023871486102846957,0.09552323732365299,0.07165178305175539,0.023871486102838135,0.37717032511885207,0.37717032511885207,0.12565795003278765,0.0,4.990000337097683,4.9856496315288155,5.003059748733449,4.990089607169182,4.985758043336091,5.003091559346103,24775.239644161302,21058.953697537105,0.85,1.0675247470606724,0.6632971036751178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369243866476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.429567811867,1534.0269317100779,0.37717032511885207,0.12565795003278765,6.112874298809886,3.4945394826908625
4721.0,-30.05697248433272,5.0013977128441836,35.002110383306,24.089509772043698,4.998088500400149,-26.551474444840512,-40.05932790515942,1.4925904609082303,-0.016728850827689712,-5.00672008347283,40.00419873667851,42253.30161224499,25750.066117823764,25750.066117823764,68003.36773006876,77287.27616992331,77287.27616992331,25750.066117823764,103037.34228774707,103037.34228774707,103037.34228774707,127812.57572447225,91478.48755144823,56444.51299377094,38926.63839741921,24775.23343672518,0.0,63701.87183414439,21058.948421216402,1534.0264454080293,0.0,0.8868693224778449,2.816186935903037,0.0014959135982669303,354563.10437834135,1554714.273261519,4.384873254049976,1554714.273261519,4.384873254049976,0.85,0.0955232504924051,4.027634451161993,1.2669457045150923,1.0,0.0,4.027634451162609,1.2847588018377898,1.285056948142289,3.1349343124955773,19305.802292037148,1968.643960173673,4632.441516551485,4632.441516551485,5.558638144878903,5.0013977128441836,-2.330595751632139,7.331993464476323,3.494541622313497,3.494541622313497,0.998440463518142,0.0,0.0,0.00023205194864452905,7.832789427134755e-05,0.00015372405437318152,0.0006191442973657253,0.09552325049243002,0.07165176552593744,0.023871484966492572,0.09552327819886022,0.07165176552591876,0.02387148496648635,0.3771702802787742,0.3771702802787742,0.1256579598478045,0.0,4.989996009627134,4.985652750049098,5.003033067397325,4.9899912326451386,4.985677758797351,5.002938879963494,24775.23343672518,21058.948421216402,0.85,1.06752542385448,0.6632976456681937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836792211165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.428109044426,1534.0264454080293,0.3771702802787742,0.1256579598478045,6.112874298809886,3.494541622313497
4722.0,-30.056950458089805,5.001397143336479,35.00210959239292,24.089509318023943,4.998089073118379,-26.551454560865057,-40.05930213080717,1.492593175893963,-0.01668303986701858,-5.006718302857749,40.004197729584625,42253.28983439823,25750.068340924558,25750.068340924558,68003.35817532279,77287.27198793557,77287.27198793557,25750.068340924558,103037.34032886013,103037.34032886013,103037.34032886013,127812.57131926605,91478.47471095462,56444.49255741854,38926.646837262306,24775.23099040593,0.0,63701.877827668235,21058.94634184504,1534.0262856420236,0.0,0.886869335181141,2.816186541997295,0.0014959135982669303,354563.12898769777,1554714.2298347221,4.384872827226956,1554714.2298347221,4.384872827226956,0.85,0.09552323805271734,4.027634451161993,1.2669455726398158,1.0,0.0,4.027634451161197,1.284758788038255,1.2850569350233736,3.134934346167762,19305.79958215379,1968.6436838424736,4632.441516551485,4632.441516551485,5.558638624777203,5.001397143336479,-2.3305924133174374,7.331989556653916,3.4945437865403446,3.4945437865403446,0.9984410818686699,0.0,0.0,0.00023205248087379104,7.832812285004673e-05,0.00015372435802374433,0.0006191455203591932,0.09552323805273333,0.07165175286783541,0.023871485184897918,0.09552325625750757,0.07165175286782342,0.023871485184893924,0.37717023502898983,0.37717023502898983,0.12565796812098276,0.0,4.990003183831902,4.985666835127347,5.003019494201283,4.990035262990716,4.98572655999169,5.002968586833106,24775.23099040593,21058.94634184504,0.85,1.0675251734225368,0.6632973983703501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366599586696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.426651269554,1534.0262856420236,0.37717023502898983,0.12565796812098276,6.112874298809886,3.4945437865403446
4723.0,-30.056928392815315,5.001396540725999,35.00210879311883,24.089498666021996,4.998087333000022,-26.551434873021858,-40.05928012831134,1.492593813206875,-0.016752722128899222,-5.006717244875763,40.00419590422442,42253.29402547524,25750.07231325755,25750.07231325755,68003.3663387328,77287.23607174728,77287.23607174728,25750.07231325755,103037.30838500483,103037.30838500483,103037.30838500483,127812.53246572241,91478.42918427815,56444.487138007484,38926.602273634075,24775.22408071758,0.0,63701.82635435165,21058.940468609944,1534.0258839003345,0.0,0.8868693471702097,2.8161875808239176,0.0014959135982669303,354563.1436097557,1554714.1511235442,4.38487242440155,1554714.1511235442,4.38487242440155,0.8500000000000001,0.09552322357743276,4.027634451161993,1.2669455154938625,1.0,0.0,4.0276344511633635,1.284758783955978,1.2850569316251843,3.1349343561289085,19305.789974113275,1968.6427040950045,4632.441516551485,4632.441516551485,5.558639482280308,5.001396540725999,-2.3305896198329914,7.331986160558991,3.4945459442602607,3.4945459442602607,0.9984416983600745,0.0,0.0,0.00023205301404731647,7.832831797869298e-05,0.0001537246960686235,0.0006191468818803946,0.09552322357745989,0.07165173876395906,0.02387148481350083,0.09552326776885169,0.07165173876393871,0.023871484813494055,0.3771701901188238,0.3771701901188238,0.12565797593812975,0.0,4.989995049864092,4.9856550208947965,5.003022405245076,4.989964522746845,4.985609774953161,5.0030360609191575,24775.22408071758,21058.940468609944,0.85,1.0675261641707592,0.6632980001300826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365279408734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.42519344581,1534.0258839003345,0.3771701901188238,0.12565797593812975,6.112874298809886,3.4945459442602607
