time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4724.0,-30.056906333506653,5.001395946757656,35.00210798447042,24.089503415767126,4.998088201956838,-26.551414929619355,-40.05925809089092,1.4925967980698083,-0.016620332460831833,-5.006714247528968,40.00419403262902,42253.29803580756,25750.07127620117,25750.07127620117,68003.36931200873,77287.25178862886,77287.25178862886,25750.07127620117,103037.32306483002,103037.32306483002,103037.32306483002,127812.53928045869,91478.43634939306,56444.48259657304,38926.61528091113,24775.21621562866,0.0,63701.83149653979,21058.933783284363,1534.0253892584892,0.0,0.8868693691921891,2.8161861916759783,0.0014959135982669303,354563.1850352063,1554714.070418669,4.384871684476474,1554714.070418669,4.384871684476474,0.8500000000000001,0.09552320668398523,4.027634451161993,1.2669454676890748,1.0,0.0,4.027634451162211,1.2847587688923223,1.2850569172428843,3.1349343928856697,19305.7914862534,1968.6428582903848,4632.441516551485,4632.441516551485,5.5586392584121,5.001395946757656,-2.330585414298679,7.331981361056335,3.4945480910449933,3.4945480910449933,0.9984423117271409,0.0,0.0,0.0002320535470778144,7.832851341751715e-05,0.00015372503366029724,0.0006191482415762501,0.09552320668401476,0.07165172269574224,0.02387148398827252,0.0955231922206353,0.0716517226957201,0.02387148398826514,0.3771701439185176,0.3771701439185176,0.1256579843814468,0.0,4.990013683868426,4.985679826958346,5.003022509572588,4.990093915068144,4.985784748511321,5.00302862561233,24775.21621562866,21058.933783284363,0.85,1.067526124671982,0.6632980095415736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518363956891582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.423737138206,1534.0253892584892,0.3771701439185176,0.1256579843814468,6.112874298809886,3.4945480910449933
4725.0,-30.056884306671538,5.001395304230933,35.002107166303965,24.089498246926837,4.998085318123216,-26.55139539075641,-40.05923612331969,1.4925964022083409,-0.016577480208411544,-5.0067139641738105,40.004192138098865,42253.3021526372,25750.0771032067,25750.0771032067,68003.3792558439,77287.24253128974,77287.24253128974,25750.0771032067,103037.31963449644,103037.31963449644,103037.31963449644,127812.52878867745,91478.41703404221,56444.4766553907,38926.6004207239,24775.209154181004,0.0,63701.80957490491,21058.92778105385,1534.0249991727521,0.0,0.886869377491094,2.8161856618580603,0.0014959135982669303,354563.18895137525,1554713.9887248285,4.384871405638338,1554713.9887248285,4.384871405638338,0.8499999999999999,0.09552319298495662,4.027634451161993,1.2669453858165074,1.0,0.0,4.027634451161127,1.284758769645076,1.2850569186796572,3.134934391048879,19305.78740990327,1968.642442618353,4632.441516551485,4632.441516551485,5.558640516281305,5.001395304230933,-2.330583208412748,7.331978512643682,3.49455023943242,3.49455023943242,0.99844292555212,0.0,0.0,0.00023205407932476424,7.832870823733262e-05,0.00015372537108743163,0.0006191496006094013,0.09552319298498425,0.0716517090323514,0.02387148395263286,0.09552315085292923,0.07165170903233067,0.023871483952625953,0.3771700988998544,0.3771700988998544,0.12565799315736645,0.0,4.990038136648934,4.985705916333529,5.003042047185545,4.990136483965387,4.985810812456009,5.003120736384517,24775.209154181004,21058.92778105385,0.85,1.0675266481383219,0.6632983024281737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362634732234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.422281446594,1534.0249991727521,0.3771700988998544,0.12565799315736645,6.112874298809886,3.49455023943242
4726.0,-30.056862267916916,5.001394776594193,35.00210635750149,24.089501739386492,4.998093901300325,-26.55137469439418,-40.05921398112548,1.4926063277778787,-0.01662821539878223,-5.006705965993992,40.00419077451296,42253.3056176737,25750.063316408872,25750.063316408872,68003.36893408257,77287.22206038657,77287.22206038657,25750.063316408872,103037.28537679545,103037.28537679545,103037.28537679545,127812.48790706773,91478.39114275342,56444.47470004181,38926.57382523512,24775.202530272272,0.0,63701.77635550739,21058.922150731432,1534.0244583345461,0.0,0.8868694231135221,2.816187261940709,0.0014959135982669303,354563.2994918921,1554713.9299257824,4.384869872752677,1554713.9299257824,4.384869872752677,0.8500000000000001,0.09552317309371608,4.027634451161993,1.2669453138345856,1.0,0.0,4.027634451161908,1.2847587221143055,1.2850568718220725,3.1349345070285133,19305.781945754094,1968.6418854302024,4632.441516551485,4632.441516551485,5.558637540140587,5.001394776594193,-2.330575335695521,7.331970112289714,3.4945523721814546,3.4945523721814546,0.9984435349089871,0.0,0.0,0.00023205461186085567,7.832890460624843e-05,0.00015372570725460724,0.0006191509545678993,0.09552317309374142,0.07165169056763407,0.023871482526107345,0.09552317636277739,0.07165169056761507,0.023871482526101013,0.3771700549208973,0.3771700549208973,0.12565800337839042,0.0,4.9900430192135445,4.985721965630717,5.003013407044364,4.990077750595219,4.985801365556256,5.002914053115717,24775.202530272272,21058.922150731432,0.85,1.0675270428028383,0.6632987027216652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836131451947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.420825839743,1534.0244583345461,0.3771700549208973,0.12565800337839042,6.112874298809886,3.4945523721814546
4727.0,-30.056840296107293,5.001394109156823,35.00210555328833,24.089486861508362,4.998085836094832,-26.55135572325815,-40.059192083403445,1.4926012632459544,-0.01664436295578753,-5.006709936399841,40.00418929058149,42253.30984345769,25750.080092484466,25750.080092484466,68003.38993594216,77287.19453214607,77287.19453214607,25750.080092484466,103037.27462463053,103037.27462463053,103037.27462463053,127812.47387276482,91478.35148091114,56444.46679222366,38926.53854298608,24775.199248134293,0.0,63701.73779112038,21058.919360914148,1534.0243780841415,0.0,0.8868694082873201,2.8161870105785165,0.0014959135982669303,354563.2446180645,1554713.8659373312,4.384870370903981,1554713.8659373312,4.384870370903981,0.85,0.09552316566766536,4.027634451161993,1.2669452605349947,1.0,0.0,4.027634451160581,1.2847587447095112,1.2850568951046608,3.134934451894045,19305.773575439867,1968.64103189569,4632.441516551485,4632.441516551485,5.558641161573374,5.001394109156823,-2.330576234663709,7.331970343820531,3.4945545385180896,3.4945545385180896,0.9984441538623113,0.0,0.0,0.0002320551427804367,7.832909880750131e-05,0.0001537260439729354,0.0006191523107462381,0.09552316566768326,0.07165168171431165,0.02387148395337162,0.0955231612426719,0.07165168171429821,0.023871483953367148,0.37717001118199983,0.37717001118199983,0.12565801184573916,0.0,4.990049039999121,4.9857195753181145,5.0030446737562215,4.990065573444042,4.985702467229146,5.003162191875276,24775.199248134293,21058.919360914148,0.85,1.0675280187634286,0.6632991706130117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835999359252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.419371205902,1534.0243780841415,0.37717001118199983,0.12565801184573916,6.112874298809886,3.4945545385180896
4728.0,-30.056818288344267,5.0013935773191305,35.002104740162466,24.089495522808306,4.998094900454591,-26.55133500664535,-40.05916616935281,1.492611618756003,-0.016615549082018788,-5.006700990598557,40.004187422552604,42253.29748084455,25750.06382052305,25750.06382052305,68003.36130136761,77287.1930968375,77287.1930968375,25750.06382052305,103037.25691736054,103037.25691736054,103037.25691736054,127812.4462575719,91478.3448326394,56444.44921664784,38926.55068443507,24775.189340211342,0.0,63701.74002464641,21058.91093917964,1534.023630106165,0.0,0.8868694605561801,2.8161876763455607,0.0014959135982669303,354563.36825539893,1554713.7853862564,4.384868614702367,1554713.7853862564,4.384868614702367,0.85,0.09552314296143218,4.027634451161993,1.2669451401988048,1.0,0.0,4.027634451163026,1.2847586951690526,1.2850568462359622,3.134934572777516,19305.772172375357,1968.640888822927,4632.441516551485,4632.441516551485,5.558637648963153,5.0013935773191305,-2.3305676784066445,7.3319612557257745,3.49455666180214,3.49455666180214,0.9984447605148972,0.0,0.0,0.00023205567456990558,7.832932862837855e-05,0.00015372634594152702,0.0006191535269653408,0.09552314296146533,0.07165166104064907,0.023871481920816257,0.09552314287848905,0.0716516610406242,0.023871481920807968,0.37716996652718,0.37716996652718,0.12565802252540337,0.0,4.990052919826553,4.985733910669978,5.003017165714937,4.990085441516555,4.985808256025393,5.0029241418544075,24775.189340211342,21058.91093917964,0.85,1.0675275318234148,0.6632989532859952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358676678251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.41791596556,1534.023630106165,0.37716996652718,0.12565802252540337,6.112874298809886,3.49455666180214
4729.0,-30.056796330633635,5.001392995593618,35.00210395251277,24.089490074571245,4.998093646840013,-26.55131536701416,-40.05914416685698,1.4926126832208175,-0.01661714165976491,-5.006700686645859,40.00418653835065,42253.30124028465,25750.069807061416,25750.069807061416,68003.37104734607,77287.1761964306,77287.1761964306,25750.069807061416,103037.24600349202,103037.24600349202,103037.24600349202,127812.43407384778,91478.31856194891,56444.44360580421,38926.52772904966,24775.18807035575,0.0,63701.715799405414,21058.90985980239,1534.0235693251009,0.0,0.8868694653028598,2.8161877327461022,0.0014959135982669303,354563.3724562424,1554713.7472586804,4.384868455216851,1554713.7472586804,4.384868455216851,0.85,0.0955231328541657,4.027634451161993,1.2669450764590877,1.0,0.0,4.027634451163469,1.284758689093943,1.2850568408411471,3.1349345876013666,19305.766628156485,1968.6403234699399,4632.441516551485,4632.441516551485,5.558638941270535,5.001392995593618,-2.3305654263420434,7.331958421935662,3.4945588248796975,3.4945588248796975,0.9984453785370564,0.0,0.0,0.0002320562051510412,7.832952375980159e-05,0.0001537266813912396,0.0006191548780341598,0.09552313285417877,0.07165165008365153,0.02387148277052723,0.0955231415179962,0.07165165008364173,0.02387148277052397,0.377169922152719,0.377169922152719,0.12565803143009605,0.0,4.990058929790109,4.985742758701917,5.003014653969387,4.990083544986078,4.985778728578225,5.003005184880749,24775.18807035575,21058.90985980239,0.85,1.0675280907893663,0.6632992645494651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518357357609286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.416462177875,1534.0235693251009,0.377169922152719,0.12565803143009605,6.112874298809886,3.4945588248796975
4730.0,-30.056774336329852,5.001392326765387,35.002103137764294,24.089474917296343,4.998087504143434,-26.551296183324016,-40.059122269134946,1.4926093511378615,-0.016671129569374443,-5.0067022291504895,40.0041841737385,42253.305433415495,25750.080259387705,25750.080259387705,68003.3856928032,77287.13964776491,77287.13964776491,25750.080259387705,103037.21990715261,103037.21990715261,103037.21990715261,127812.3987836667,91478.2706491102,56444.436434761825,38926.48246038708,24775.17887651409,0.0,63701.66133690117,21058.902045036975,1534.0230955464822,0.0,0.8868694660151257,2.816188261856969,0.0014959135982669303,354563.3511377285,1554713.6452944987,4.384868431285153,1554713.6452944987,4.384868431285153,0.85,0.0955231196931135,4.027634451161993,1.266944995136,1.0,0.0,4.027634451163195,1.2847587035837447,1.285056856017153,3.1349345522448595,19305.756516535534,1968.6392923715575,4632.441516551485,4632.441516551485,5.558641197602591,5.001392326765387,-2.330564566386309,7.3319568931516965,3.4945609720213664,3.4945609720213664,0.9984459920061047,0.0,0.0,0.00023205673661752342,7.832971796247341e-05,0.00015372701865505,0.0006191562364095018,0.09552311969314642,0.07165163682021242,0.023871482872934002,0.09552313003974418,0.07165163682018773,0.02387148287292578,0.37716987767920457,0.37716987767920457,0.12565804041291478,0.0,4.990053950666152,4.985725544714228,5.003046398793003,4.990031099581131,4.985653756827219,5.00317044542976,24775.17887651409,21058.902045036975,0.85,1.0675292333923814,0.6632998974696905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356041540514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.415008121066,1534.0230955464822,0.37716987767920457,0.12565804041291478,6.112874298809886,3.4945609720213664
4731.0,-30.056752320475255,5.001391759339165,35.002102315331854,24.08947868915277,4.998094362117655,-26.551275680086484,-40.059100126940734,1.4926177217291874,-0.016678367727251953,-5.006694918950681,40.004182320430935,42253.30891762522,25750.06809114671,25750.06809114671,68003.37700877193,77287.12727175272,77287.12727175272,25750.06809114671,103037.19536289942,103037.19536289942,103037.19536289942,127812.36505099386,91478.2521635821,56444.43380945587,38926.464837918036,24775.169688094444,0.0,63701.63452601248,21058.894234880278,1534.0224248395398,0.0,0.8868695099103757,2.816189210267281,0.0014959135982669303,354563.45216990914,1554713.5653782287,4.38486695643182,1554713.5653782287,4.38486695643182,0.85,0.09552309864078498,4.027634451161993,1.2669449066696687,1.0,0.0,4.027634451160918,1.2847586633281871,1.2850568164357656,3.134934650472287,19305.75261531285,1968.6388945575554,4632.441516551485,4632.441516551485,5.558638570857934,5.001391759339165,-2.330557221324227,7.331948980663392,3.494563091917506,3.494563091917506,0.998446597690716,0.0,0.0,0.0002320572686058797,7.832991433372972e-05,0.00015372735427215,0.0006191575881524961,0.09552309864081696,0.0716516172541795,0.02387148138663746,0.0955231251723133,0.07165161725415552,0.02387148138662947,0.3771698315512503,0.3771698315512503,0.1256580515347917,0.0,4.990043692142308,4.985716507404845,5.003032471708764,4.990016551223448,4.985694253194822,5.002990661955039,24775.169688094444,21058.894234880278,0.85,1.0675295463729872,0.6633002313366251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354723278715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.413555529265,1534.0224248395398,0.3771698315512503,0.1256580515347917,6.112874298809886,3.494563091917506
4732.0,-30.056730360076266,5.001391101098188,35.002101500478105,24.08946856101977,4.998089524513451,-26.55125639643953,-40.0590781942941,1.4926155608769944,-0.016680655863808624,-5.006696620691064,40.00418089631247,42253.31290477643,25750.078988917183,25750.078988917183,68003.39189369361,77287.105893682,77287.105893682,25750.078988917183,103037.18488259919,103037.18488259919,103037.18488259919,127812.35095982296,91478.21996322508,56444.42697432065,38926.43665433826,24775.16607722377,0.0,63701.60273156203,21058.891165640205,1534.0222756834237,0.0,0.8868695064083846,2.8161890416765947,0.0014959135982669303,354563.42865064036,1554713.5039689771,4.384867074096558,1554713.5039689771,4.384867074096558,0.85,0.09552308861822928,4.027634451161993,1.266944806664251,1.0,0.0,4.027634451160226,1.284758672340741,1.2850568261322028,3.1349346284807895,19305.74581968534,1968.6382015964004,4632.441516551485,4632.441516551485,5.5586409233475305,5.001391101098188,-2.3305564729450086,7.3319475740431965,3.494565241288538,3.494565241288538,0.9984472117967252,0.0,0.0,0.00023205779925533428,7.833010884703161e-05,0.00015372769040830267,0.0006191589419860449,0.09552308861824833,0.07165160606967347,0.023871482548574866,0.09552310978873768,0.07165160606965917,0.023871482548570105,0.3771697845843199,0.3771697845843199,0.125658061618316,0.0,4.990038794175689,4.985702170042316,5.003055906091731,4.990015964827251,4.9856415859825916,5.003146408199029,24775.16607722377,21058.891165640205,0.85,1.0675303128597766,0.6633006249910463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353403725452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.41210410234,1534.0222756834237,0.3771697845843199,0.125658061618316,6.112874298809886,3.494565241288538
4733.0,-30.05670840115442,5.001390440664289,35.00210066164227,24.089468281623,4.998088874448329,-26.55123669529323,-40.05905619179828,1.492617168587431,-0.016599138724870954,-5.006694233440719,40.004178568073755,42253.31663208218,25750.07925206797,25750.07925206797,68003.39588415014,77287.10745266176,77287.10745266176,25750.07925206797,103037.18670472973,103037.18670472973,103037.18670472973,127812.34253828482,91478.21239604833,56444.42157547003,38926.434245087,24775.155833555098,0.0,63701.5900786421,21058.88245852183,1534.0216576291473,0.0,0.8868695269796537,2.816188249557857,0.0014959135982669303,354563.4616441476,1554713.4035732641,4.384866382914631,1554713.4035732641,4.384866382914631,0.85,0.0955230710758968,4.027634451161993,1.2669447808386756,1.0,0.0,4.027634451161477,1.284758663724297,1.2850568181955069,3.134934649505741,19305.744222693284,1968.6380387485312,4632.441516551485,4632.441516551485,5.5586409801536,5.001390440664289,-2.3305527581775745,7.331943198841863,3.494567362318075,3.494567362318075,0.9984478178051643,0.0,0.0,0.00023205832987021217,7.833030398025131e-05,0.00015372802588996086,0.0006191602931835292,0.09552307107593257,0.07165158899392084,0.02387148208201173,0.09552304665028692,0.07165158899389401,0.023871482082002793,0.37716973661864717,0.37716973661864717,0.12565807312846913,0.0,4.990049147270099,4.985709783511766,5.003074480093403,4.990095094715855,4.985744775012336,5.003153314897929,24775.155833555098,21058.88245852183,0.85,1.0675305875441619,0.6633008152531014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352087496242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.410652298317,1534.0216576291473,0.37716973661864717,0.12565807312846913,6.112874298809886,3.494567362318075
4734.0,-30.056686507053975,5.00138984456033,35.00209983161751,24.08946705926212,4.998094038536455,-26.55121647107521,-40.05903034759683,1.492624002557969,-0.016657787489918974,-5.006688681885972,40.00417714704532,42253.30408141739,25750.0715324751,25750.0715324751,68003.37561389248,77287.0817404951,77287.0817404951,25750.0715324751,103037.1532729702,103037.1532729702,103037.1532729702,127812.3030928786,91478.17993763582,56444.4022785593,38926.41962119614,24775.1498199084,0.0,63701.56944110454,21058.87734692214,1534.0212069319755,0.0,0.8868695603639785,2.816189667994014,0.0014959135982669303,354563.5383706146,1554713.3422972613,4.384865261221999,1554713.3422972613,4.384865261221999,0.85,0.09552305342956097,4.027634451161993,1.2669446703931317,1.0,0.0,4.027634451161669,1.284758630663013,1.285056785806287,3.1349347301784545,19305.737372605232,1968.6373402339466,4632.441516551485,4632.441516551485,5.558639313733668,5.00138984456033,-2.3305467098118204,7.331936554372151,3.494569481589013,3.494569481589013,0.9984484233111466,0.0,0.0,0.00023205885891986063,7.833053318492457e-05,0.00015372832573493604,0.0006191615008494813,0.09552305342958556,0.07165157174212936,0.0238714816874562,0.0955230702935825,0.07165157174211091,0.02387148168745006,0.37716968917610616,0.37716968917610616,0.12565808550068513,0.0,4.990043386696129,4.985705857630819,5.003063209252616,4.990030894396057,4.985700706345426,5.003028680836678,24775.1498199084,21058.87734692214,0.85,1.067530615187828,0.6633008331212749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835077135579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.409201196715,1534.0212069319755,0.37716968917610616,0.12565808550068513,6.112874298809886,3.494569481589013
4735.0,-30.05666458866376,5.001389188143917,35.002099008653246,24.089467129111313,4.998091102608689,-26.551197035056497,-40.059012186806626,1.492623549001711,-0.01652989457898002,-5.006688976716439,40.004175692647884,42253.3234785984,25750.07876996954,25750.07876996954,68003.40224856795,77287.09402570149,77287.09402570149,25750.07876996954,103037.17279567102,103037.17279567102,103037.17279567102,127812.31831315847,91478.18218743434,56444.41164033252,38926.411719002026,24775.14551748744,0.0,63701.55723648946,21058.873689864322,1534.0209899485085,0.0,0.8868695641285347,2.8161879536127414,0.0014959135982669303,354563.5342958462,1554713.2795823615,4.384865134735248,1554713.2795823615,4.384865134735248,0.85,0.09552304183675844,4.027634451161993,1.2669446313800292,1.0,0.0,4.027634451161669,1.2847586316910462,1.2850567875150507,3.1349347276699544,19305.737847407196,1968.6373886502727,4632.441516551485,4632.441516551485,5.558640876083547,5.001389188143917,-2.3305449421578306,7.331934130301748,3.4945716191654257,3.4945716191654257,0.9984490340472645,0.0,0.0,0.000232059388557562,7.833069424803901e-05,0.000153728694309523,0.0006191629853331854,0.0955230418367792,0.07165155917592272,0.023871482660856484,0.09552299903701958,0.07165155917590715,0.023871482660851293,0.37716964145709225,0.37716964145709225,0.125658096764347,0.0,4.99006663843079,4.985732554844901,5.003076115600379,4.990159082137438,4.985838783326642,5.003127180449894,24775.14551748744,21058.873689864322,0.85,1.0675312378331359,0.6633012647043249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349459100732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.40774952849,1534.0209899485085,0.37716964145709225,0.125658096764347,6.112874298809886,3.4945716191654257
4736.0,-30.0566426695327,5.00138857088416,35.00209817916448,24.089461017306917,4.998093950786589,-26.55117701989723,-40.05899011446161,1.4926283011513872,-0.01662044670058549,-5.006684621706068,40.00417385667833,42253.32684472401,25750.07407117085,25750.07407117085,68003.40091589486,77287.0578855021,77287.0578855021,25750.07407117085,103037.13195667295,103037.13195667295,103037.13195667295,127812.26941923822,91478.13835334763,56444.40731257057,38926.367823085624,24775.137462565268,0.0,63701.50528565089,21058.866843180476,1534.0204483119778,0.0,0.8868695929279602,2.8161896514472833,0.0014959135982669303,354563.59448522003,1554713.200413737,4.384864167092442,1554713.200413737,4.384864167092442,0.85,0.09552302423855208,4.027634451161993,1.2669445544527846,1.0,0.0,4.027634451161265,1.2847586083671194,1.2850567648662274,3.134934784582582,19305.72859657419,1968.6364453278327,4632.441516551485,4632.441516551485,5.558639861759098,5.00138857088416,-2.3305397769361926,7.3319283478203525,3.494573737554075,3.494573737554075,0.9984496393011643,0.0,0.0,0.00023205991821427735,7.833089000208253e-05,0.0001537290282121948,0.0006191643301710898,0.095523024238582,0.07165154210109956,0.023871482137482438,0.09552302600067958,0.07165154210107712,0.023871482137474958,0.3771695953720839,0.3771695953720839,0.12565810860040108,0.0,4.990064490625969,4.985731717345061,5.00307003173333,4.9900641750055,4.985736645230247,5.0030539762676085,24775.137462565268,21058.866843180476,0.85,1.0675320875221608,0.6633018584922169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518348145390056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.406299076672,1534.0204483119778,0.3771695953720839,0.12565810860040108,6.112874298809886,3.494573737554075
4737.0,-30.056620757471293,5.0013880157462705,35.00209737259091,24.08945976002144,4.998099714803383,-26.55115671953185,-40.05896427026016,1.492635676864245,-0.016695264098927964,-5.006679117577571,40.004172865156626,42253.314324809566,25750.066616546686,25750.066616546686,68003.38094135626,77287.02935770171,77287.02935770171,25750.066616546686,103037.0959742484,103037.0959742484,103037.0959742484,127812.22988237377,91478.10331486701,56444.38828197615,38926.3500365454,24775.133908125365,0.0,63701.48394467076,21058.863821906558,1534.020138672602,0.0,0.8868696245163641,2.8161912767351733,0.0014959135982669303,354563.6705562449,1554713.1576584496,4.384863105741747,1554713.1576584496,4.384863105741747,0.8499999999999999,0.09552300807867872,4.027634451161993,1.2669444352155552,1.0,0.0,4.027634451161688,1.284758572770703,1.2850567299418485,3.13493487144127,19305.721201983426,1968.6356912894237,4632.441516551485,4632.441516551485,5.558638252537667,5.0013880157462705,-2.3305337424344668,7.331921758180737,3.4945758666609548,3.4945758666609548,0.9984502476174156,0.0,0.0,0.00023206044770127384,7.833111920834137e-05,0.00015372932849293247,0.0006191655395921339,0.09552300807869718,0.0716515261864414,0.023871481892255787,0.09552306525037625,0.07165152618642755,0.023871481892251176,0.37716954894163873,0.37716954894163873,0.12565811975090016,0.0,4.990046271192284,4.985717328574253,5.00304031074478,4.989983853478634,4.985670235590021,5.002931891594244,24775.133908125365,21058.863821906558,0.85,1.067532131597154,0.663301884168186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346831635205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.404849370309,1534.020138672602,0.37716954894163873,0.12565811975090016,6.112874298809886,3.4945758666609548
4738.0,-30.056598813029105,5.001387394109445,35.00209657318096,24.08945986479523,4.99809646264808,-26.551137291688747,-40.05894233761353,1.4926349413080129,-0.016558633382715016,-5.006679652448383,40.00417146066395,42253.31815606073,25750.074596419057,25750.074596419057,68003.39275247979,77287.04312463483,77287.04312463483,25750.074596419057,103037.11772105389,103037.11772105389,103037.11772105389,127812.24767219921,91478.10690784648,56444.381939273546,38926.361076192145,24775.12995114533,0.0,63701.49102733747,21058.86045847353,1534.0199469476745,0.0,0.886869626879199,2.816189419554549,0.0014959135982669303,354563.663163944,1554713.0970954902,4.384863026351965,1554713.0970954902,4.384863026351965,0.85,0.09552299655833904,4.027634451161993,1.2669443593872711,1.0,0.0,4.027634451162395,1.2847585751166053,1.2850567329696003,3.134934865717042,19305.72196025297,1968.6357686113984,4632.441516551485,4632.441516551485,5.558639975143844,5.001387394109445,-2.3305321320044725,7.331919526113918,3.4945780134791646,3.4945780134791646,0.998450860994047,0.0,0.0,0.00023206097797184286,7.833131372440939e-05,0.00015372966424743347,0.0006191668918885292,0.09552299655835879,0.07165151398278707,0.02387148257557171,0.09552299057206166,0.07165151398277227,0.023871482575566778,0.3771695014121754,0.3771695014121754,0.12565812891491393,0.0,4.990061424628323,4.985736958876487,5.003042023036244,4.990121019065668,4.985814463436611,5.003047855274701,24775.12995114533,21058.86045847353,0.85,1.0675321983169306,0.6633018705626175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345518304312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.403400252955,1534.0199469476745,0.3771695014121754,0.12565812891491393,6.112874298809886,3.4945780134791646
4739.0,-30.056576876321984,5.001386814254731,35.002095765136694,24.089453752990835,4.998099490405904,-26.55111724274839,-40.05892026526851,1.4926398568326074,-0.0166505989155894,-5.006675126543805,40.00416961035053,42253.32157701543,25750.06958256568,25750.06958256568,68003.39115958111,77287.00614079314,77287.00614079314,25750.06958256568,103037.07572335881,103037.07572335881,103037.07572335881,127812.19748631591,91478.06229573059,56444.377731954264,38926.31618197369,24775.1217629571,0.0,63701.43794493079,21058.853498513534,1534.0193938531618,0.0,0.886869656599869,2.816191155905351,0.0014959135982669303,354563.7257152169,1554713.0173083527,4.384862027756013,1554713.0173083527,4.384862027756013,0.85,0.0955229782207213,4.027634451161993,1.2669442797126251,1.0,0.0,4.027634451163094,1.28475855102754,1.2850567095560113,3.1349349244966858,19305.712545223138,1968.634808545542,4632.441516551485,4632.441516551485,5.55863889280889,5.001386814254731,-2.330526824072787,7.331913638327519,3.494580139311633,3.494580139311633,0.9984514683747523,0.0,0.0,0.00023206150805661396,7.833150947988431e-05,0.00015372999857672965,0.0006191682384447205,0.09552297822075152,0.07165149667884661,0.023871481541904913,0.0955230182278475,0.07165149667882394,0.023871481541897364,0.3771694550577288,0.3771694550577288,0.1256581383768778,0.0,4.99005232508938,4.985729640049158,5.003027575627073,4.990024527628236,4.985708967454229,5.002978390908083,24775.1217629571,21058.853498513534,0.85,1.0675330628857909,0.663302476994993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344203032856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.401952514698,1534.0193938531618,0.3771694550577288,0.1256581383768778,6.112874298809886,3.494580139311633
4740.0,-30.056554975578717,5.001386134155818,35.00209494565584,24.089443834405415,4.998093137300599,-26.551098164338946,-40.058898367546476,1.4926363260610696,-0.01661364798547993,-5.006677307726924,40.004167661146674,42253.32543320277,25750.081611869533,25750.081611869533,68003.40704507231,77286.99187635054,77286.99187635054,25750.081611869533,103037.07348822008,103037.07348822008,103037.07348822008,127812.18877365107,91478.03661960935,56444.370176462515,38926.29604794093,24775.115285430995,0.0,63701.41133337193,21058.847992616345,1534.0190926280095,0.0,0.8868696525595663,2.816190415914494,0.0014959135982669303,354563.69556968845,1554712.933256976,4.384862163507662,1554712.933256976,4.384862163507662,0.85,0.09552296665142854,4.027634451161993,1.2669442016864196,1.0,0.0,4.0276344511635225,1.2847585664514352,1.285056725663437,3.134934886860893,19305.70712648335,1968.6342559878603,4632.441516551485,4632.441516551485,5.558641489561338,5.001386134155818,-2.330526444880399,7.331912579036217,3.4945822767123103,3.4945822767123103,0.99845207906066,0.0,0.0,0.00023206203727345687,7.833170368710786e-05,0.000153730333586349,0.0006191695877410049,0.09552296665145478,0.07165148452499671,0.023871482126458062,0.09552297393554621,0.07165148452497704,0.0238714821264515,0.3771694080214686,0.3771694080214686,0.1256581470979881,0.0,4.990055421762804,4.985724532488405,5.003055297059234,4.990063659741452,4.985699956314534,5.003162035828609,24775.115285430995,21058.847992616345,0.85,1.067533758226902,0.6633028146280188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834288822524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.400505352962,1534.0190926280095,0.3771694080214686,0.1256581470979881,6.112874298809886,3.4945822767123103
4741.0,-30.056533057926707,5.001385564028819,35.00209411923514,24.08945277510213,4.998100546987926,-26.55107769432363,-40.05887626027686,1.4926451833851606,-0.016545305232853025,-5.006669620940269,40.00416582004747,42253.32851681866,25750.068415239894,25750.068415239894,68003.39693205856,77286.99820960307,77286.99820960307,25750.068415239894,103037.06662484296,103037.06662484296,103037.06662484296,127812.172705615,91478.03710634213,56444.36741355898,38926.29965864794,24775.106080772035,0.0,63701.40573941998,21058.84016865623,1534.0184147565308,0.0,0.8868696983262637,2.816190415474596,0.0014959135982669303,354563.80180664983,1554712.8538671718,4.384860625775288,1554712.8538671718,4.384860625775288,0.85,0.09552294489062894,4.027634451161993,1.2669441472878682,1.0,0.0,4.027634451162535,1.2847585239238621,1.285056683806472,3.1349349906322788,19305.707229204407,1968.634266462493,4632.441516551485,4632.441516551485,5.55863864081957,5.001385564028819,-2.3305188385259283,7.3319044025547475,3.494584382906229,3.494584382906229,0.9984526808303512,0.0,0.0,0.00023206256690000144,7.833189975322474e-05,0.0001537306671467767,0.0006191709312004751,0.09552294489066118,0.07165146442806487,0.023871480462596312,0.09552293663918093,0.07165146442804068,0.02387148046258826,0.37716936056902844,0.37716936056902844,0.12565815777502695,0.0,4.990066278745587,4.985745767873254,5.003034997663974,4.990124315707419,4.985845320266037,5.002968414659847,24775.106080772035,21058.84016865623,0.85,1.067533693216073,0.6633029212834353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341575573397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.399058201974,1534.0184147565308,0.37716936056902844,0.12565815777502695,6.112874298809886,3.494584382906229
4742.0,-30.056511193535947,5.001384885809091,35.00209329936373,24.08943761782723,4.9980944908190885,-26.551058618959967,-40.05885432763023,1.492641916243404,-0.0166067844953659,-5.00667216506094,40.00416435796901,42253.33221908389,25750.08138636737,25750.08138636737,68003.41360545126,77286.96126380772,77286.96126380772,25750.08138636737,103037.04265017509,103037.04265017509,103037.04265017509,127812.14522394151,91477.98888367933,56444.359838956865,38926.25449413607,24775.102573766417,0.0,63701.357067902485,21058.837187701454,1534.0182890433543,0.0,0.8868696906764972,2.8161909260698335,0.0014959135982669303,354563.7666450561,1554712.7908210717,4.384860882802645,1554712.7908210717,4.384860882802645,0.85,0.09552293567199602,4.027634451161993,1.2669440648658203,1.0,0.0,4.027634451160097,1.284758538116324,1.2850566986810532,3.1349349560013002,19305.69705219756,1968.6332286966049,4632.441516551485,4632.441516551485,5.558641440882438,5.001384885809091,-2.3305187238787024,7.331903609687793,3.494586521141511,3.494586521141511,0.9984532917547174,0.0,0.0,0.0002320630952406302,7.833209427108518e-05,0.00015373100096954502,0.0006191722757165573,0.09552293567201474,0.07165145398838896,0.02387148168362578,0.09552294530609498,0.07165145398837491,0.023871481683621104,0.37716931437837803,0.37716931437837803,0.12565816712202613,0.0,4.990067066840481,4.985738343731612,5.003060434494898,4.990065380565568,4.985703811373526,5.003157344815179,24775.102573766417,21058.837187701454,0.85,1.0675347706166292,0.6633034862042881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834026190833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.397612119752,1534.0182890433543,0.37716931437837803,0.12565816712202613,6.112874298809886,3.494586521141511
4743.0,-30.056489302878308,5.001384316215211,35.00209247375766,24.089441319834464,4.99810186987733,-26.551038176308726,-40.05882848342878,1.4926507433080005,-0.01662573813655399,-5.006664542785223,40.00416255119136,42253.31952108204,25750.068351265603,25750.068351265603,68003.38787234764,77286.94645176934,77286.94645176934,25750.068351265603,103037.01480303495,103037.01480303495,103037.01480303495,127812.10840003971,91477.96822360785,56444.34129292158,38926.25214520697,24775.093597004758,0.0,63701.34574221173,21058.829557454043,1534.0176233501163,0.0,0.8868697359907851,2.8161920648015175,0.0014959135982669303,354563.87199044565,1554712.712911248,4.384859360271038,1554712.712911248,4.384859360271038,0.85,0.09552291427353923,4.027634451161993,1.266943969256245,1.0,0.0,4.027634451160275,1.284758495731647,1.2850566569661819,3.1349350594240106,19305.69269205491,1968.6327840857898,4632.441516551485,4632.441516551485,5.55863862700951,5.001384316215211,-2.330511166181173,7.331895482396384,3.494588625818608,3.494588625818608,0.9984538930910308,0.0,0.0,0.00023206362421709608,7.833232348060112e-05,0.00015373130073649495,0.0006191734830682522,0.09552291427357096,0.07165143413690571,0.023871480136665242,0.09552294735910134,0.07165143413688191,0.023871480136657318,0.37716926747263835,0.37716926747263835,0.12565817816612498,0.0,4.990058517126499,4.985734308967324,5.003038329161484,4.990038804648691,4.985732658118309,5.002964399753068,24775.093597004758,21058.829557454043,0.85,1.0675345564526302,0.6633034047989171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338951435776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.396165701115,1534.0176233501163,0.37716926747263835,0.12565817816612498,6.112874298809886,3.494588625818608
4744.0,-30.05646747322823,5.001383632958165,35.002091653206186,24.08943670978772,4.998095387032526,-26.551019174887077,-40.05880655078215,1.49264708869166,-0.01650245856382071,-5.006667354601148,40.00416104720547,42253.323119382716,25750.0819908456,25750.0819908456,68003.40511022831,77286.95409158753,77286.95409158753,25750.0819908456,103037.03608243313,103037.03608243313,103037.03608243313,127812.12596885893,91477.9644278389,56444.333455635235,38926.25663578185,24775.089886425805,0.0,63701.346522207656,21058.826403461935,1534.017496705752,0.0,0.8868697271309463,2.816190117206369,0.0014959135982669303,354563.8331291039,1554712.6480580682,4.384859657956049,1554712.6480580682,4.384859657956049,0.85,0.09552290503476958,4.027634451161993,1.2669438934279609,1.0,0.0,4.02763445116398,1.2847585117384155,1.2850566736544151,3.1349350203659467,19305.691890988266,1968.6327023997253,4632.441516551485,4632.441516551485,5.5586415713704795,5.001383632958165,-2.3305112509358703,7.331894883894035,3.4945907621341354,3.4945907621341354,0.9984545034668958,0.0,0.0,0.0002320641517204503,7.833251799943432e-05,0.00015373163372101598,0.0006191748242081808,0.09552290503478864,0.07165142360382626,0.023871481430962384,0.09552287245786939,0.07165142360381196,0.02387148143095762,0.37716922019550003,0.37716922019550003,0.12565818770063683,0.0,4.9900808624192905,4.985755433875397,5.003064335161241,4.9901648960372995,4.985834588903401,5.003163013202652,24775.089886425805,21058.826403461935,0.85,1.0675348139857745,0.6633034531640913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833763938911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.394720537504,1534.017496705752,0.37716922019550003,0.12565818770063683,6.112874298809886,3.4945907621341354
4745.0,-30.056445611247074,5.001383075956459,35.0020908290277,24.089440202247374,4.998104005820255,-26.550998634067096,-40.05878825029356,1.4926570286405723,-0.016551017145161495,-5.006658902863013,40.00415930045769,42253.34160402571,25750.066840204687,25750.066840204687,68003.40844423039,77286.9334656416,77286.9334656416,25750.066840204687,103037.00030584629,103037.00030584629,103037.00030584629,127812.08126164645,91477.93846734558,56444.346605730825,38926.21317957195,24775.08095580016,0.0,63701.29413537211,21058.818812430134,1534.0168141446338,0.0,0.8868697764474047,2.816191741644429,0.0014959135982669303,354563.9499382854,1554712.5727367883,4.384858000954124,1554712.5727367883,4.384858000954124,0.8499999999999999,0.09552288312784604,4.027634451161993,1.2669438676023859,1.0,0.0,4.027634451161345,1.2847584641491743,1.2850566267328845,3.134935136488302,19305.686412234027,1968.632143722273,4632.441516551485,4632.441516551485,5.55863830081847,5.001383075956459,-2.330503085849632,7.331886161806091,3.494592863211952,3.494592863211952,0.9984551037748435,0.0,0.0,0.00023206468000617624,7.833268030529862e-05,0.00015373199970087763,0.0006191762982412799,0.09552288312787724,0.0716514033849297,0.023871479742947545,0.09552289036632783,0.07165140338490629,0.02387147974293975,0.37716917414490647,0.37716917414490647,0.1256581989314964,0.0,4.990083054456534,4.98576786398155,5.003035792090998,4.990107885717862,4.985833649249173,5.002937688769919,24775.08095580016,21058.818812430134,0.85,1.0675357442458833,0.6633042888301893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336330999237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.393274881399,1534.0168141446338,0.37716917414490647,0.1256581989314964,6.112874298809886,3.494592863211952
4746.0,-30.056423776111107,5.001382528659174,35.00209004115,24.08944460274654,4.998107048410758,-26.550978675127183,-40.058762406092114,1.4926619474271392,-0.016478431462189747,-5.00665582240857,40.0041587094407,42253.328961838175,25750.06567567415,25750.06567567415,68003.39463751232,77286.93900069318,77286.93900069318,25750.06567567415,103037.00467636733,103037.00467636733,103037.00467636733,127812.0851393746,91477.93642089996,56444.32638204635,38926.23337650402,24775.080463007263,0.0,63701.31383951128,21058.818393556172,1534.0167375641029,0.0,0.8868697942568942,2.816191147765596,0.0014959135982669303,354563.9925124191,1554712.5472516255,4.384857402566532,1554712.5472516255,4.384857402566532,0.8499999999999999,0.09552287081739626,4.027634451161993,1.26694378847722,1.0,0.0,4.027634451161886,1.284758440049906,1.285056603305946,3.134935195292853,19305.685980348066,1968.6320996821612,4632.441516551485,4632.441516551485,5.5586380494325605,5.001382528659174,-2.330498815850294,7.331881344509467,3.4945950012380345,3.4945950012380345,0.9984557146394384,0.0,0.0,0.00023206520764430585,7.83329095164007e-05,0.00015373229812790513,0.0006191775001962571,0.09552287081740733,0.07165139066222037,0.023871480155186964,0.09552286737202045,0.07165139066221206,0.023871480155184196,0.3771691285621473,0.3771691285621473,0.12565820822746124,0.0,4.990100751132843,4.985800308281512,5.0030092172390255,4.990177390946371,4.9859359407749935,5.002908774594005,24775.080463007263,21058.818393556172,0.85,1.0675351972934135,0.6633038851960098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335020671784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.391830600647,1534.0167375641029,0.3771691285621473,0.12565820822746124,6.112874298809886,3.4945950012380345
4747.0,-30.05640198819524,5.001381886356503,35.00208924283991,24.089434614311926,4.99810118649729,-26.550959649156336,-40.058740543294675,1.4926588474586413,-0.016454636792445854,-5.006657717584046,40.00415682981687,42253.332366404014,25750.077076320435,25750.077076320435,68003.40944272446,77286.92243961702,77286.92243961702,25750.077076320435,103036.99951593745,103036.99951593745,103036.99951593745,127812.07367087479,91477.90869254398,56444.3186193319,38926.211192457864,24775.074154937338,0.0,63701.2853473952,21058.813031696736,1534.0164386118142,0.0,0.8868697914196623,2.8161906139784536,0.0014959135982669303,354563.96631970705,1554712.4662006171,4.384857497895732,1554712.4662006171,4.384857497895732,0.85,0.09552285958595944,4.027634451161993,1.266943703857251,1.0,0.0,4.027634451163512,1.2847584534641465,1.285056617399758,3.1349351625608053,19305.680128500568,1968.6315029597843,4632.441516551485,4632.441516551485,5.558640510477398,5.001381886356503,-2.330498214380262,7.331880100736765,3.494597141263281,3.494597141263281,0.998456326075223,0.0,0.0,0.0002320657341424811,7.833310341708749e-05,0.0001537326307253936,0.00061917883977736,0.09552285958598483,0.07165137903097617,0.02387148055500866,0.09552283034512497,0.07165137903095713,0.023871480555002315,0.3771690845761368,0.3771690845761368,0.1256582160758868,0.0,4.990121938028324,4.985823236788804,5.003025173903893,4.990203080791616,4.9859113485406965,5.003085397360053,24775.074154937338,21058.813031696736,0.85,1.0675359071935144,0.6633042353223378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333711953564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.39038651083,1534.0164386118142,0.3771690845761368,0.1256582160758868,6.112874298809886,3.494597141263281
4748.0,-30.05638016984517,5.001381350035908,35.00208843879149,24.08943307762968,4.998108486307035,-26.55093927951785,-40.05871843602506,1.4926675959800357,-0.01656029633448952,-5.006650176790761,40.00415506605608,42253.335085470935,25750.06435847136,25750.06435847136,68003.3994439423,77286.88671344973,77286.88671344973,25750.06435847136,103036.9510719211,103036.9510719211,103036.9510719211,127812.01642870849,91477.86711544248,56444.31548746494,38926.1684755306,24775.065356787392,0.0,63701.23383231799,21058.80555326928,1534.0157821767195,0.0,0.886869836163714,2.816192882143323,0.0014959135982669303,354564.070538997,1554712.3901457281,4.384855994523934,1554712.3901457281,4.384855994523934,0.8499999999999999,0.09552283877628887,4.027634451161993,1.2669436505576597,1.0,0.0,4.027634451163431,1.2847584114504906,1.285056576053756,3.1349352650782016,19305.67135398622,1968.6306082083304,4632.441516551485,4632.441516551485,5.5586377650894585,5.001381350035908,-2.330490701661913,7.331872051697822,3.494599251716407,3.494599251716407,0.9984569290618305,0.0,0.0,0.00023206626137719044,7.83332994864437e-05,0.00015373296189074675,0.0006191801735903454,0.0955228387763197,0.07165136004925216,0.023871478727067547,0.09552287122258088,0.07165136004922902,0.02387147872705984,0.37716904131186335,0.37716904131186335,0.12565822532880977,0.0,4.990112660148952,4.985819981546683,5.002997815023207,4.990089880456253,4.985821293918377,5.002902716506355,24775.065356787392,21058.80555326928,0.85,1.0675366135442366,0.6633048144200036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332406065764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.388942202873,1534.0157821767195,0.37716904131186335,0.12565822532880977,6.112874298809886,3.494599251716407
4749.0,-30.056358323548427,5.001380786369264,35.002087657027,24.089427419845038,4.998108534678646,-26.550919609959745,-40.058696433529235,1.4926698210902685,-0.01659044209907279,-5.006648835783264,40.00415410702777,42253.33834942631,25750.06763999732,25750.06763999732,68003.40598942363,77286.86371269905,77286.86371269905,25750.06763999732,103036.93135269637,103036.93135269637,103036.93135269637,127811.9946767717,91477.83531652365,56444.30995325218,38926.139292523854,24775.063324075338,0.0,63701.20261659919,21058.803825464038,1534.015653832733,0.0,0.886869846456709,2.8161934346685307,0.0014959135982669303,354564.0890727056,1554712.3487916014,4.3848556486858365,1554712.3487916014,4.3848556486858365,0.85,0.09552282707558318,4.027634451161993,1.2669435263751079,1.0,0.0,4.027634451160084,1.2847583999514822,1.2850565652303525,3.134935293136899,19305.664643079028,1968.6299238862434,4632.441516551485,4632.441516551485,5.558638473468817,5.001380786369264,-2.3304877070020646,7.331868493371329,3.4946013930702886,3.4946013930702886,0.9984575408772253,0.0,0.0,0.00023206678928833197,7.833349462701189e-05,0.00015373329466132008,0.0006191815138685709,0.09552282707559823,0.07165134806567121,0.023871479009927015,0.09552288308044633,0.07165134806565993,0.023871479009923254,0.37716899705178447,0.37716899705178447,0.12565823308815863,0.0,4.990101297493709,4.985808262206547,5.0029875207456485,4.990058393684194,4.985763933803526,5.002948893236862,24775.063324075338,21058.803825464038,0.85,1.0675372394257336,0.6633051907000572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331098354078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.38749923088,1534.015653832733,0.37716899705178447,0.12565823308815863,6.112874298809886,3.4946013930702886
