time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4750.0,-30.056336511464387,5.00138010381924,35.002086846535484,24.089417850505583,4.9981002423583725,-26.55090080527214,-40.058674570731796,1.4926645361664055,-0.016506203807239217,-5.006651896471225,40.00415170675984,42253.34199195723,25750.081906002943,25750.081906002943,68003.42389796018,77286.85855159062,77286.85855159062,25750.081906002943,103036.94045759356,103036.94045759356,103036.94045759356,127811.99489580405,91477.81799449628,56444.30143486404,38926.12951070248,24775.05443821049,0.0,63701.18394891296,21058.796272478914,1534.0152354419706,0.0,0.8868698395750595,2.81619197085695,0.0014959135982669303,354564.0467717503,1554712.2452899814,4.3848558799048885,1554712.2452899814,4.3848558799048885,0.85,0.09552281498726822,4.027634451161993,1.2669434769218793,1.0,0.0,4.027634451161698,1.2847584235855716,1.2850565895471397,3.134935235467426,19305.660987403855,1968.629551111119,4632.441516551485,4632.441516551485,5.55864155305559,5.00138010381924,-2.3304879780440597,7.331868081863299,3.4946035252809104,3.4946035252809104,0.9984581500802602,0.0,0.0,0.00023206731637383154,7.833368852903726e-05,0.00015373362784479427,0.0006191828558098101,0.09552281498730023,0.07165133575441231,0.023871479232887925,0.09552280663489157,0.0716513357543883,0.023871479232879928,0.3771689514794024,0.3771689514794024,0.12565824066966155,0.0,4.990111340602766,4.985808769092216,5.003026187060982,4.990145692663987,4.985804978960687,5.003175033231628,24775.05443821049,21058.796272478914,0.85,1.0675378334019274,0.6633054422637348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518329788967592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.38605754603,1534.0152354419706,0.3771689514794024,0.12565824066966155,6.112874298809886,3.4946035252809104
4751.0,-30.056314747811754,5.001379511516099,35.00208601679785,24.08942183190959,4.998105791645169,-26.550880659917226,-40.05864876145495,1.492671703750933,-0.016481211057850942,-5.006645167897506,40.004149525193284,42253.32893026501,25750.071076376946,25750.071076376946,68003.40000664195,77286.85233206212,77286.85233206212,25750.071076376946,103036.92340843906,103036.92340843906,103036.92340843906,127811.96696027437,91477.80523746817,56444.281835672344,38926.13711310647,24775.043551835304,0.0,63701.18066494178,21058.787019060008,1534.0144815807948,0.0,0.8868698816996401,2.8161924279972395,0.0014959135982669303,354564.1397655858,1554712.151218957,4.384854464545764,1554712.151218957,4.384854464545764,0.85,0.09552279335703677,4.027634451161993,1.2669433615310117,1.0,0.0,4.027634451162432,1.284758388970147,1.2850565555993922,3.1349353199324237,19305.658295135225,1968.6292765761218,4632.441516551485,4632.441516551485,5.558639215276267,5.001379511516099,-2.330481090532505,7.331860602048604,3.4946056206889353,3.4946056206889353,0.9984587487682672,0.0,0.0,0.00023206784229009504,7.833391743311765e-05,0.00015373392485697738,0.0006191840520663112,0.09552279335707319,0.07165131586878393,0.02387147748828926,0.09552277973505656,0.07165131586875662,0.023871477488280158,0.3771689055910893,0.3771689055910893,0.12565825107230086,0.0,4.990119306315535,4.985820563236814,5.003022658066413,4.990163956839638,4.985880529319104,5.003021334831999,24775.043551835304,21058.787019060008,0.85,1.0675375133834517,0.663305271412643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328481631917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.384615903997,1534.0144815807948,0.3771689055910893,0.12565825107230086,6.112874298809886,3.4946056206889353
4752.0,-30.056292937609694,5.001378920541077,35.0020852089816,24.089415894728177,4.998107552715348,-26.550860851564146,-40.05863053081555,1.4926754666700752,-0.016551514352443064,-5.006642546361258,40.004148504227466,42253.34763785106,25750.07091700266,25750.07091700266,68003.41855485372,77286.82129910395,77286.82129910395,25750.07091700266,103036.89221610661,103036.89221610661,103036.89221610661,127811.93301567875,91477.76611432015,56444.29245306832,38926.08184583537,24775.040799572125,0.0,63701.12264540749,21058.784679636305,1534.0142826170766,0.0,0.8868698987308523,2.81619365749934,0.0014959135982669303,354564.17599714873,1554712.1071940367,4.384853892307889,1554712.1071940367,4.384853892307889,0.85,0.09552278025745946,4.027634451161993,1.266943300538696,1.0,0.0,4.027634451161944,1.2847583702791756,1.2850565375812402,3.134935365540211,19305.650038508113,1968.628434634469,4632.441516551485,4632.441516551485,5.5586391808723175,5.001378920541077,-2.3304771851269477,7.331856105668025,3.4946077421838533,3.4946077421838533,0.9984593549096724,0.0,0.0,0.00023206836933232323,7.833407912216439e-05,0.00015373429021015884,0.0006191855235753717,0.09552278025747639,0.07165130244197303,0.02387147781550336,0.09552281088364808,0.07165130244196033,0.023871477815499125,0.3771688601351296,0.3771688601351296,0.125658261197778,0.0,4.990112655320161,4.9858128882470965,5.003019078270086,4.99009103200882,4.985787171235643,5.003009743297696,24775.040799572125,21058.784679636305,0.85,1.0675387768814526,0.6633061692343235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518327177199264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.383174018789,1534.0142826170766,0.3771688601351296,0.125658261197778,6.112874298809886,3.4946077421838533
4753.0,-30.056271162962748,5.001378258922371,35.0020843910065,24.089410935435467,4.998103159698968,-26.550841690634165,-40.05860859816892,1.4926736873706954,-0.016474351033423318,-5.006643353049957,40.004146592694816,42253.35090364424,25750.079394244694,25750.079394244694,68003.43029788893,77286.81913880983,77286.81913880983,25750.079394244694,103036.89853305453,103036.89853305453,103036.89853305453,127811.93252767962,91477.75338680486,56444.28515164055,38926.07581684924,24775.03399462509,0.0,63701.10981147433,21058.778895431326,1534.0139325160428,0.0,0.886869901546237,2.8161925497361784,0.0014959135982669303,354564.16484811576,1554712.0247671122,4.384853797712757,1554712.0247671122,4.384853797712757,0.85,0.09552276767214846,4.027634451161993,1.2669432824058457,1.0,0.0,4.027634451161328,1.2847583775160691,1.2850565454958678,3.134935347881487,19305.647352467924,1968.628160734596,4632.441516551485,4632.441516551485,5.558641010845129,5.001378258922371,-2.3304758107162407,7.331854069638612,3.4946098630922484,3.4946098630922484,0.9984599608834995,0.0,0.0,0.00023206889551646287,7.833427364502772e-05,0.00015373462187143514,0.0006191868593857542,0.09552276767217542,0.07165128939402474,0.02387147827815068,0.09552275181181129,0.07165128939400452,0.02387147827814394,0.377168813851788,0.377168813851788,0.1256582710960908,0.0,4.990124231864172,4.985820369343969,5.00304294579405,4.990169002016557,4.985848760400813,5.003136882193189,24775.03399462509,21058.778895431326,0.85,1.0675391763055224,0.6633063541387978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325869976838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.381733791577,1534.0139325160428,0.377168813851788,0.1256582710960908,6.112874298809886,3.4946098630922484
4754.0,-30.056249355973918,5.001377738812864,35.00208358152119,24.089414218347542,4.9981133738555785,-26.550821039782022,-40.05858268411828,1.4926850576639712,-0.016561817016906843,-5.006634156709035,40.004145204029065,42253.33772072753,25750.06241314089,25750.06241314089,68003.40013386842,77286.79103234728,77286.79103234728,25750.06241314089,103036.85344548817,103036.85344548817,103036.85344548817,127811.88031332937,91477.72061382438,56444.267302205786,38926.05923513177,24775.0268678412,0.0,63701.08610297297,21058.77283766502,1534.0133352753207,0.0,0.886869953354301,2.8161947721721132,0.0014959135982669303,354564.29194834636,1554711.9648866563,4.3848520569949265,1554711.9648866563,4.3848520569949265,0.85,0.0955227462070841,4.027634451161993,1.2669431455852465,1.0,0.0,4.0276344511622515,1.2847583232385151,1.2850564918827772,3.1349354803240015,19305.64043599282,1968.627455450416,4632.441516551485,4632.441516551485,5.558637345153133,5.001377738812864,-2.330467092792361,7.331844831605225,3.494611961704841,3.494611961704841,0.9984605604870974,0.0,0.0,0.00023206942248324487,7.833450347994193e-05,0.00015373491900330294,0.0006191880561243015,0.09552274620711029,0.0716512694863418,0.023871476720768493,0.09552279558490341,0.07165126948632215,0.02387147672076195,0.3771687678208934,0.3771687678208934,0.125658282475423,0.0,4.99011035772395,4.985813916379811,5.003006792265239,4.990072339692119,4.985805584685579,5.002879662796715,24775.0268678412,21058.77283766502,0.85,1.067539100101696,0.6633063940609255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324564885674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.380293579083,1534.0133352753207,0.3771687678208934,0.125658282475423,6.112874298809886,3.494611961704841
4755.0,-30.056227629588626,5.00137704623527,35.002082776495946,24.08940492840486,4.998103112228545,-26.550802509220627,-40.05856462810186,1.4926779918608435,-0.016439199236117474,-5.006639714720884,40.00414371496701,42253.356845072994,25750.08310931132,25750.08310931132,68003.43995438432,77286.79511549609,77286.79511549609,25750.08310931132,103036.87822480741,103036.87822480741,103036.87822480741,127811.90233739841,91477.71177319394,56444.273502771975,38926.04252269107,24775.024112591003,0.0,63701.06663528207,21058.770495702352,1534.0133245913307,0.0,0.8868699304706052,2.8161925127003493,0.0014959135982669303,354564.215132509,1554711.9006770314,4.384852825872455,1554711.9006770314,4.384852825872455,0.85,0.09552274004273857,4.027634451161993,1.2669431247049943,1.0,0.0,4.027634451163379,1.284758355207689,1.2850565245339298,3.134935402316104,19305.638570248553,1968.6272651974482,4632.441516551485,4632.441516551485,5.558641812812433,5.00137704623527,-2.3304691879857904,7.33184623422106,3.4946141019033434,3.4946141019033434,0.9984611719723838,0.0,0.0,0.00023206994750333827,7.83346636213489e-05,0.00015373528388198937,0.0006191895257222695,0.09552274004275507,0.07165126137313058,0.023871478669624493,0.09552271581561175,0.0716512613731182,0.02387147866962037,0.3771687211516108,0.3771687211516108,0.1256582914142052,0.0,4.990130502813884,4.985828298073898,5.003044235210382,4.990200515484787,4.985875260334126,5.003183439843099,24775.024112591003,21058.770495702352,0.85,1.0675400514678242,0.6633068969942515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518323257856287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.378854740327,1534.0133245913307,0.3771687211516108,0.1256582914142052,6.112874298809886,3.4946141019033434
4756.0,-30.056205844464937,5.001376542348095,35.002081964387806,24.089413100760453,4.9981156521591545,-26.55078164543327,-40.05853867912663,1.4926914531277904,-0.01649005067957887,-5.006628318472736,40.00414189861149,42253.343439164506,25750.060466460964,25750.060466460964,68003.40390562547,77286.77739060766,77286.77739060766,25750.060466460964,103036.83785706863,103036.83785706863,103036.83785706863,127811.85158690647,91477.69033230923,56444.25638086747,38926.03772382418,24775.013729837832,0.0,63701.05145366201,21058.761670362157,1534.0124925956336,0.0,0.8868699950176148,2.8161945109759126,0.0014959135982669303,354564.3726371064,1554711.822354232,4.384850657134314,1554711.822354232,4.384850657134314,0.85,0.09552271471990667,4.027634451161993,1.2669429961265997,1.0,0.0,4.027634451161162,1.2847582911498021,1.2850564611375601,3.1349355586235896,19305.634045321523,1968.6268037833026,4632.441516551485,4632.441516551485,5.5586369249255005,5.001376542348095,-2.330458865508158,7.3318354078562535,3.494616189207124,3.494616189207124,0.9984617683448925,0.0,0.0,0.00023207047394394566,7.833489376707379e-05,0.00015373558017687188,0.0006191907190897459,0.09552271471994017,0.07165123857020884,0.023871476149731327,0.095522738739282,0.07165123857018371,0.02387147614972296,0.3771686752312851,0.3771686752312851,0.12565830284129784,0.0,4.990127723746468,4.985839060119474,5.003000806151306,4.9901382677931565,4.985903769999709,5.002848757166703,24775.013729837832,21058.761670362157,0.85,1.0675397399851887,0.6633068446272165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321955658195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.377415013712,1534.0124925956336,0.3771686752312851,0.12565830284129784,6.112874298809886,3.494616189207124
4757.0,-30.056184069723766,5.0013758247575,35.00208115832807,24.08939895629885,4.998102794403554,-26.550763330981436,-40.05851688617838,1.492682055661472,-0.01639605839665137,-5.006635820415225,40.00414045056849,42253.34721940562,25750.08611087137,25750.08611087137,68003.433330277,77286.77235869205,77286.77235869205,25750.08611087137,103036.85846956342,103036.85846956342,103036.85846956342,127811.87033101456,91477.67130601736,56444.24616673198,38926.02793253931,24775.011861451152,0.0,63701.039793990465,21058.76008223348,1534.0125754488934,0.0,0.8868699620967124,2.8161924006033856,0.0014959135982669303,354564.26895469404,1554711.7599133886,4.3848517632555035,1554711.7599133886,4.3848517632555035,0.85,0.0955227109745129,4.027634451161993,1.2669429246941584,1.0,0.0,4.027634451163179,1.2847583340239066,1.2850565046976783,3.1349354540065955,19305.63002997498,1968.6263943319054,4632.441516551485,4632.441516551485,5.558642460755864,5.0013758247575,-2.330462388607342,7.331838213364842,3.4946183322782183,3.4946183322782183,0.9984623806509195,0.0,0.0,0.00023207100013475853,7.833508705279455e-05,0.000153735913081964,0.000619192059909764,0.09552271097452672,0.0716512323827976,0.02387147859172912,0.09552266877080273,0.07165123238278724,0.023871478591725663,0.37716862970012066,0.37716862970012066,0.1256583113777658,0.0,4.990152983961991,4.985856797393751,5.003048646037712,4.990239762018575,4.985913487002733,5.003225742561369,24775.011861451152,21058.76008223348,0.85,1.0675403973027833,0.6633070253806405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320649939769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.375977188038,1534.0125754488934,0.37716862970012066,0.1256583113777658,6.112874298809886,3.4946183322782183
4758.0,-30.05616231926137,5.001375285018868,35.00208033220982,24.089402064587944,4.998113988295831,-26.55074263299378,-40.05849474398417,1.4926943020285284,-0.016501945443962995,-5.006624979695114,40.00413825420071,42253.34944822827,25750.064768635813,25750.064768635813,68003.41421686408,77286.73965992943,77286.73965992943,25750.064768635813,103036.80442856524,103036.80442856524,103036.80442856524,127811.80389764003,91477.63436035233,56444.24414865255,38925.98912411086,24774.999469074784,0.0,63700.98859318565,21058.749548713567,1534.0116395374257,0.0,0.8868700251932415,2.816195056964186,0.0014959135982669303,354564.41878149845,1554711.6652041445,4.3848496432526725,1554711.6652041445,4.3848496432526725,0.85,0.09552268523128195,4.027634451161993,1.2669428615039218,1.0,0.0,4.027634451163393,1.2847582756509586,1.2850564469864936,3.13493559644228,19305.62223288821,1968.625599250326,4632.441516551485,4632.441516551485,5.558637853631201,5.001375285018868,-2.3304524923383068,7.331827777357175,3.4946204100423026,3.4946204100423026,0.9984629742978007,0.0,0.0,0.00023207152573996877,7.833528343649487e-05,0.0001537362423034739,0.0006191933858936593,0.09552268523132079,0.07165120927478168,0.02387147595653912,0.09552270738902778,0.07165120927475253,0.023871475956529414,0.3771685849106238,0.3771685849106238,0.12565832310976408,0.0,4.990142873153104,4.985853669148639,5.003017572483486,4.990123034251155,4.985861761929641,5.002913889284514,24774.999469074784,21058.749548713567,0.85,1.0675409553084814,0.6633075935143067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319344843857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.374539880537,1534.0116395374257,0.3771685849106238,0.12565832310976408,6.112874298809886,3.4946204100423026
4759.0,-30.05614063580578,5.001374632659774,35.00207952814569,24.089392041228734,4.998108386524498,-26.550723675073368,-40.05847288118673,1.4926914257923196,-0.01649068104785556,-5.006627721075094,40.00413724433987,42253.352446544195,25750.07828309143,25750.07828309143,68003.43072963563,77286.72188553282,77286.72188553282,25750.07828309143,103036.80016862425,103036.80016862425,103036.80016862425,127811.79872584122,91477.60556600674,56444.23612701903,38925.96604331967,24774.998557216968,0.0,63700.96460053664,21058.748773634423,1534.0116681794048,0.0,0.8868700149031923,2.8161945889915923,0.0014959135982669303,354564.3808935858,1554711.6216580889,4.384849988991701,1554711.6216580889,4.384849988991701,0.85,0.09552267795771066,4.027634451161993,1.2669427730375902,1.0,0.0,4.027634451161765,1.284758288023778,1.2850564600354164,3.1349355662513934,19305.616156072145,1968.6249795875397,4632.441516551485,4632.441516551485,5.558640770981708,5.001374632659774,-2.3304525234035647,7.331827156063339,3.494622540262411,3.494622540262411,0.9984635829321175,0.0,0.0,0.00023207204972703358,7.833547734261443e-05,0.00015373657238441915,0.000619194715339046,0.09552267795772279,0.07165120030274917,0.023871477654973612,0.0955226921910492,0.07165120030274008,0.023871477654970583,0.37716853946044443,0.37716853946044443,0.12565833264266443,0.0,4.990142749247866,4.985847380839061,5.003035950134461,4.990137040027264,4.985817016859983,5.003104248687293,24774.998557216968,21058.748773634423,0.85,1.0675416166156886,0.6633078904143979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518318041203346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.373102812477,1534.0116681794048,0.37716853946044443,0.12565833264266443,6.112874298809886,3.494622540262411
4760.0,-30.05611892261169,5.00137406939227,35.00207871591524,24.089401226397626,4.99811442699889,-26.550703526031352,-40.05845080884171,1.492699030418843,-0.016392153886101823,-5.00662101748914,40.0041353983483,42253.35484901214,25750.067592100404,25750.067592100404,68003.42244111255,77286.73465595742,77286.73465595742,25750.067592100404,103036.80224805782,103036.80224805782,103036.80224805782,127811.7917945321,91477.6120180959,56444.232211151895,38925.97756327111,24774.989546474273,0.0,63700.96710974538,21058.741114503133,1534.0110237500012,0.0,0.8868700556859604,2.81619407728667,0.0014959135982669303,354564.47354214074,1554711.542057371,4.384848618716986,1554711.542057371,4.384848618716986,0.85,0.09552265751924481,4.027634451161993,1.2669427389698105,1.0,0.0,4.027634451161315,1.284758251366408,1.2850564240436952,3.134935655698955,19305.617517733896,1968.6251184383962,4632.441516551485,4632.441516551485,5.5586384631293635,5.00137406939227,-2.3304456465238155,7.331819715916085,3.4946246356091155,3.4946246356091155,0.9984641816026044,0.0,0.0,0.00023207257443383017,7.833567310770843e-05,0.00015373690132612172,0.0006191960401959797,0.09552265751927638,0.07165118124766867,0.023871476271607704,0.09552263909858799,0.071651181247645,0.023871476271599815,0.3771684932879229,0.3771684932879229,0.12565834339561052,0.0,4.990157424090796,4.985873712233001,5.00301563209598,4.990228863603022,4.985991779844483,5.002947105186536,24774.989546474273,21058.741114503133,0.85,1.0675414444486346,0.6633079020011919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518316741579191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.37166512706,1534.0110237500012,0.3771684932879229,0.12565834339561052,6.112874298809886,3.4946246356091155
4761.0,-30.05609718766299,5.001373431138278,35.00207791127161,24.089396197255724,4.998110600510951,-26.550684344198707,-40.05842887619508,1.492697757046938,-0.016332214528404165,-5.006622003046951,40.004133994870855,42253.35793204447,25750.07659047904,25750.07659047904,68003.43452252352,77286.72984063078,77286.72984063078,25750.07659047904,103036.80643110981,103036.80643110981,103036.80643110981,127811.79213391179,91477.59688085232,56444.22497226715,38925.96878731685,24774.98570280198,0.0,63700.954490118835,21058.737847381683,1534.0108463527542,0.0,0.8868700557524813,2.816193174893889,0.0014959135982669303,354564.4599209955,1554711.481538239,4.384848616481928,1554711.481538239,4.384848616481928,0.85,0.09552264706497424,4.027634451161993,1.266942671383731,1.0,0.0,4.027634451163483,1.284758256238572,1.2850564295918234,3.134935643810399,19305.614323139846,1968.6247926804615,4632.441516551485,4632.441516551485,5.5586404055993555,5.001373431138278,-2.3304443966872506,7.331817827825528,3.494626756744518,3.494626756744518,0.9984647876412909,0.0,0.0,0.00023207309966743027,7.833586763423158e-05,0.00015373723203319868,0.0006191973721631961,0.09552264706499378,0.0716511699416762,0.023871477123317584,0.09552259745094654,0.07165116994166154,0.0238714771233127,0.37716844851226417,0.37716844851226417,0.12565835278930648,0.0,4.990184272155773,4.985905292101563,5.003028273926077,4.990289788518567,4.986029738295656,5.003076967456195,24774.98570280198,21058.737847381683,0.85,1.0675418455946697,0.6633080818058814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315440172846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.37022876019,1534.0108463527542,0.37716844851226417,0.12565835278930648,6.112874298809886,3.494626756744518
4762.0,-30.05607548231211,5.001372922306051,35.002077114963534,24.08939431132751,4.998120072969672,-26.55066385901122,-40.05840680385006,1.4927084496690561,-0.016491124021172254,-5.00661336076595,40.00413262837418,42253.36009679379,25750.06105986728,25750.06105986728,68003.42115666106,77286.68392973111,77286.68392973111,25750.06105986728,103036.74498959839,103036.74498959839,103036.74498959839,127811.72381249825,91477.54604417272,56444.22221123645,38925.91536992919,24774.978822899862,0.0,63700.89419282906,21058.731999464882,1534.0102734266836,0.0,0.8868701046617549,2.816196271116201,0.0014959135982669303,354564.5793637856,1554711.4226137493,4.384846973161989,1554711.4226137493,4.384846973161989,0.85,0.09552262659354906,4.027634451161993,1.2669425867637623,1.0,0.0,4.027634451161959,1.2847582051361761,1.285056379151483,3.1349357685052417,19305.603594465687,1968.623698660163,4632.441516551485,4632.441516551485,5.5586370530234595,5.001372922306051,-2.330436082726204,7.331809005032255,3.4946288543202177,3.4946288543202177,0.9984653869486336,0.0,0.0,0.0002320736241868806,7.83360634002273e-05,0.00015373756078665332,0.000619198696261936,0.09552262659357472,0.07165115106282045,0.023871475530754263,0.0955226720637187,0.0716511510628012,0.02387147553074785,0.37716840519005734,0.37716840519005734,0.12565836308162234,0.0,4.990168579963893,4.985897717920636,5.002988210879096,4.990122236744753,4.985883848229719,5.0028443899315675,24774.978822899862,21058.731999464882,0.85,1.0675426462744435,0.6633087436557576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314137462838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.368793552907,1534.0102734266836,0.37716840519005734,0.12565836308162234,6.112874298809886,3.4946288543202177
4763.0,-30.056053783775916,5.00137226457884,35.0020763246915,24.08939005052673,4.998111464964375,-26.55064518814522,-40.05838871290905,1.4927028693339937,-0.016320530017765122,-5.0066177914124825,40.00413121157043,42253.37901665763,25750.078927265396,25750.078927265396,68003.45794392303,77286.701548064,77286.701548064,25750.078927265396,103036.78047532939,103036.78047532939,103036.78047532939,127811.75647858011,91477.55141944073,56444.22888803562,38925.91392378345,24774.976003250722,0.0,63700.88992703418,21058.729602763113,1534.0102345634702,0.0,0.8868700872514221,2.8161935130409708,0.0014959135982669303,354564.5181289309,1554711.3615199786,4.384847558137886,1554711.3615199786,4.384847558137886,0.85,0.09552261963445242,4.027634451161993,1.266942542255856,1.0,0.0,4.027634451163486,1.2847582301578067,1.2850564048526263,3.134935707450015,19305.60472887296,1968.623814337512,4632.441516551485,4632.441516551485,5.558640910038828,5.00137226457884,-2.3304373473931066,7.331809611971947,3.494630989874393,3.494630989874393,0.9984659971069695,0.0,0.0,0.00023207414854273985,7.833622385433995e-05,0.0001537379246883999,0.0006192001619251473,0.09552261963446887,0.07165114261491333,0.023871477019555547,0.09552257421722664,0.07165114261490099,0.023871477019551432,0.37716836067631965,0.37716836067631965,0.1256583709038328,0.0,4.990196001145307,4.985925621959723,5.003014180324328,4.990297261394744,4.986028816484293,5.0031096343441845,24774.976003250722,21058.729602763113,0.85,1.0675432952634916,0.6633090850858837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518312836527032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.367358477182,1534.0102345634702,0.37716836067631965,0.1256583709038328,6.112874298809886,3.494630989874393
4764.0,-30.056032105554007,5.001371757876691,35.00207552631284,24.08939329851421,4.998121571722682,-26.55062466392116,-40.05836283378301,1.4927141300901228,-0.016403502049229246,-5.006608151019715,40.00412939490275,42253.36535887557,25750.060804257882,25750.060804257882,68003.42616313345,77286.67395418863,77286.67395418863,25750.060804257882,103036.73475844652,103036.73475844652,103036.73475844652,127811.70089990196,91477.5191676243,56444.210572312506,38925.89843923532,24774.966141455447,0.0,63700.86458069077,21058.72122023713,1534.0094705688061,0.0,0.8868701428674957,2.816195728279745,0.0014959135982669303,354564.6513663916,1554711.2831837407,4.384845689473906,1554711.2831837407,4.384845689473906,0.85,0.09552259643182001,4.027634451161993,1.2669424070836977,1.0,0.0,4.02763445116154,1.2847581763990734,1.2850563517544926,3.1349358386265864,19305.597922385354,1968.6231202689353,4632.441516551485,4632.441516551485,5.558636997845347,5.001371757876691,-2.3304283095218943,7.331800067398586,3.4946330796638607,3.4946330796638607,0.9984665941896745,0.0,0.0,0.0002320746724087859,7.833645338478607e-05,0.00015373821902399983,0.0006192013474013499,0.09552259643185275,0.07165112175405518,0.02387147467779757,0.09552260777240111,0.07165112175403063,0.02387147467778939,0.3771683173566531,0.3771683173566531,0.12565838072922142,0.0,4.990194066129106,4.985935432014003,5.002976986963404,4.990204648970462,4.9859929964623575,5.002846542408747,24774.966141455447,21058.72122023713,0.85,1.0675432211283815,0.6633091346091958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518311535999895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.365923988446,1534.0094705688061,0.3771683173566531,0.12565838072922142,6.112874298809886,3.4946330796638607
4765.0,-30.056010415236027,5.0013711696767835,35.00207475097947,24.089382925909035,4.9981181607158796,-26.550605480732983,-40.058340901136376,1.4927132262130995,-0.01644249877273296,-5.006609370736803,40.004128469390615,42253.36824985085,25750.070583988847,25750.070583988847,68003.4388338397,77286.64590194884,77286.64590194884,25750.070583988847,103036.71648593768,103036.71648593768,103036.71648593768,127811.68161169288,91477.48097960424,56444.20332750717,38925.86405788563,24774.965125755203,0.0,63700.82918364083,21058.72035689192,1534.0094574106322,0.0,0.8868701400128103,2.8161960981508196,0.0014959135982669303,354564.6345089842,1554711.2432748799,4.384845785389477,1554711.2432748799,4.384845785389477,0.85,0.09552258779042391,4.027634451161993,1.2669423746643589,1.0,0.0,4.027634451161941,1.2847581795449854,1.285056355574588,3.134935830950253,19305.589863109508,1968.622298451511,4632.441516551485,4632.441516551485,5.5586391089849965,5.0013711696767835,-2.3304272046017607,7.331798374278544,3.4946352139163444,3.4946352139163444,0.9984672039760983,0.0,0.0,0.00023207519656823244,7.833664791310013e-05,0.0001537385486551323,0.0006192026750350552,0.09552258779043618,0.07165111212482217,0.023871475665614005,0.09552261919123721,0.07165111212481298,0.023871475665610938,0.3771682739131445,0.3771682739131445,0.12565838834258863,0.0,4.990189091456159,4.985927923580164,5.002979615780475,4.99016687196405,4.985895571438505,5.002987812059928,24774.965125755203,21058.72035689192,0.85,1.067544013246594,0.6633095485780904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310236690544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.364489816033,1534.0094574106322,0.3771682739131445,0.12565838834258863,6.112874298809886,3.4946352139163444
4766.0,-30.055988718976128,5.00137062176199,35.00207396556341,24.089387361332797,4.998121075391726,-26.550585659537028,-40.05831889864055,1.4927180159529532,-0.01635839459430599,-5.006604908104683,40.00412662504214,42253.37077887248,25750.0657497752,25750.0657497752,68003.43652864768,77286.65204654784,77286.65204654784,25750.0657497752,103036.71779632304,103036.71779632304,103036.71779632304,127811.6746143362,91477.47954720122,56444.19827952712,38925.868075193444,24774.956818013165,0.0,63700.824893206605,21058.71329531119,1534.0089027838526,0.0,0.8868701693899189,2.81619551431156,0.0014959135982669303,354564.69618591847,1554711.163745029,4.384844798337749,1554711.163745029,4.384844798337749,0.85,0.09552256964560783,4.027634451161993,1.2669422977371143,1.0,0.0,4.027634451159785,1.2847581560562826,1.285056332754073,3.13493588826499,19305.589560812317,1968.6222676257762,4632.441516551485,4632.441516551485,5.55863806542867,5.00137062176199,-2.3304219517353277,7.331792573497317,3.494637322739167,3.494637322739167,0.9984678064969048,0.0,0.0,0.00023207572087235813,7.83368430613801e-05,0.00015373887781097804,0.0006192040007544792,0.09552256964563802,0.07165109522431178,0.023871474421326238,0.09552256801556677,0.07165109522428914,0.023871474421318695,0.3771682293264473,0.3771682293264473,0.12565839657742195,0.0,4.99019887973634,4.985945173424625,5.002967003904189,4.990246513510385,4.986022655279271,5.002925040999003,24774.956818013165,21058.71329531119,0.85,1.0675440489609724,0.6633096329554533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308936656419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.36305660855,1534.0089027838526,0.3771682293264473,0.12565839657742195,6.112874298809886,3.494637322739167
4767.0,-30.05596706406946,5.001369981520358,35.00207316980313,24.089377372898184,4.998115351511732,-26.55056673948824,-40.058297000918515,1.4927150269308136,-0.016338050624312928,-5.006606706099093,40.00412475291252,42253.37367789755,25750.076828995825,25750.076828995825,68003.45050689338,77286.6348469573,77286.6348469573,25750.076828995825,103036.71167595312,103036.71167595312,103036.71167595312,127811.6621911306,91477.45128990253,56444.190120843916,38925.84574339846,24774.950515177483,0.0,63700.79625857594,21058.70793790086,1534.0086018320847,0.0,0.8868701670199308,2.8161950371954227,0.0014959135982669303,354564.6713362816,1554711.0830172326,4.384844877967805,1554711.0830172326,4.384844877967805,0.85,0.09552255832210961,4.027634451161993,1.266942210919224,1.0,0.0,4.02763445116171,1.2847581689581102,1.2850563463312514,3.1349358567832657,19305.5835973357,1968.6216595203969,4632.441516551485,4632.441516551485,5.5586404570877095,5.001369981520358,-2.3304212987778303,7.331791280298188,3.494639442734332,3.494639442734332,0.9984684122098092,0.0,0.0,0.00023207624417824466,7.833703728082874e-05,0.00015373920689741593,0.0006192053261943539,0.09552255832213503,0.07165108352873684,0.023871474793398195,0.09552253283676286,0.07165108352871777,0.023871474793391845,0.3771681853221958,0.3771681853221958,0.12565840438657863,0.0,4.990213518898713,4.985955808515882,5.002993660030484,4.990268655474779,4.985994931301832,5.003096866121268,24774.950515177483,21058.70793790086,0.85,1.0675447482768032,0.6633099766348532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518307636266379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.361624243118,1534.0086018320847,0.3771681853221958,0.12565840438657863,6.112874298809886,3.494639442734332
4768.0,-30.055945401653105,5.001369361282559,35.002072351057905,24.089371575415157,4.998116224302544,-26.55054715294236,-40.058275033347286,1.4927179755921067,-0.016380840401382102,-5.0066032878227675,40.00412249190558,42253.37620438776,25750.0744285359,25750.0744285359,68003.45063292366,77286.607991194,77286.607991194,25750.0744285359,103036.6824197299,103036.6824197299,103036.6824197299,127811.62264190742,91477.41604419635,56444.18425739136,38925.81309644999,24774.94022217753,0.0,63700.75331862752,21058.6991888509,1534.0079540661097,0.0,0.8868701925925611,2.8161959982923057,0.0014959135982669303,354564.7185794362,1554710.9855207284,4.384844018744107,1554710.9855207284,4.384844018744107,0.85,0.09552254032663438,4.027634451161993,1.2669421631144364,1.0,0.0,4.0276344511608,1.2847581540835202,1.2850563321258002,3.134935893078724,19305.576159011634,1968.6209010224322,4632.441516551485,4632.441516551485,5.558639938903094,5.001369361282559,-2.330416848115119,7.331786209397678,3.494641533964376,3.494641533964376,0.9984690097041075,0.0,0.0,0.00023207676766669638,7.83372321202443e-05,0.0001537395355464521,0.0006192066498725342,0.09552254032666996,0.07165106654242677,0.02387147378424319,0.09552252785425158,0.07165106654240008,0.0238714737842343,0.37716814139410576,0.37716814139410576,0.12565841422904492,0.0,4.990214005543521,4.985951840934888,5.0030075146886475,4.990222447421388,4.985942467989105,5.00306943234267,24774.94022217753,21058.6991888509,0.85,1.0675454698749682,0.663310463426371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306338355114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.360191772446,1534.0079540661097,0.37716814139410576,0.12565841422904492,6.112874298809886,3.494641533964376
4769.0,-30.055923728479563,5.001368836926965,35.002071554023296,24.089375207573198,4.998124112128883,-26.550526855210972,-40.05825296100227,1.4927272388605768,-0.01641836451568679,-5.006596227404853,40.00412148678583,42253.37834512346,25750.062922671237,25750.062922671237,68003.4412677947,77286.5908071505,77286.5908071505,25750.062922671237,103036.65372982173,103036.65372982173,103036.65372982173,127811.5897030404,91477.3933057418,56444.180843716036,38925.79162447307,24774.935973218675,0.0,63700.727597691744,21058.695577235874,1534.0075703609205,0.0,0.8868702321468527,2.816197315375514,0.0014959135982669303,354564.8161597481,1554710.9421791264,4.384842689745776,1554710.9421791264,4.384842689745776,0.85,0.09552252264453379,4.027634451161993,1.2669420603616164,1.0,0.0,4.027634451161428,1.2847581096691314,1.2850562883740297,3.134936001454192,19305.571360242884,1968.6204116842025,4632.441516551485,4632.441516551485,5.558637455144879,5.001368836926965,-2.3304096985857448,7.33177853551271,3.494643630161841,3.494643630161841,0.9984696086176689,0.0,0.0,0.0002320772914161913,7.833742788939292e-05,0.00015373986352679837,0.0006192079708574762,0.09552252264455327,0.07165104962867261,0.023871473015880666,0.09552255289538203,0.071651049628658,0.023871473015875798,0.3771680966481395,0.3771680966481395,0.12565842493930723,0.0,4.99020409331024,4.985947378379308,5.00298124124464,4.990177862889141,4.985942948429056,5.002889571143044,24774.935973218675,21058.695577235874,0.85,1.067545753908451,0.6633107648625124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305039993975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.358760174053,1534.0075703609205,0.3771680966481395,0.12565842493930723,6.112874298809886,3.494643630161841
4770.0,-30.055902105914985,5.001368205627503,35.00207076514964,24.089370492752664,4.998118309814172,-26.550507972141144,-40.05823106328023,1.4927241760405991,-0.01631252728503796,-5.006598692110654,40.004120130420816,42253.3811280246,25750.07575593551,25750.07575593551,68003.45688396011,77286.59526850581,77286.59526850581,25750.07575593551,103036.67102444133,103036.67102444133,103036.67102444133,127811.60388528982,91477.38669059708,56444.17255011703,38925.79348942228,24774.932860848494,0.0,63700.72635027077,21058.69293172122,1534.0074690100025,0.0,0.8868702245184614,2.816195637415318,0.0014959135982669303,354564.7820956488,1554710.8836915374,4.384842946054728,1554710.8836915374,4.384842946054728,0.85,0.09552251377547186,4.027634451161993,1.2669419751921671,1.0,0.0,4.027634451162051,1.2847581229177862,1.285056302297116,3.134935969126173,19305.569964169557,1968.620269324342,4632.441516551485,4632.441516551485,5.558640225447372,5.001368205627503,-2.3304095275357617,7.331777733163264,3.494645754250041,3.494645754250041,0.9984702155000117,0.0,0.0,0.00023207781394376725,7.833762211018175e-05,0.0001537401918335855,0.0006192092931572026,0.09552251377548918,0.071651039539596,0.023871474235893163,0.09552248884793066,0.07165103953958302,0.023871474235888833,0.37716805121519875,0.37716805121519875,0.1256584339186046,0.0,4.990221445130771,4.985963855431066,5.003001216454891,4.990286164825591,4.986025078794455,5.003076431280363,24774.932860848494,21058.69293172122,0.85,1.0675460199626288,0.6633108215389288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830374098831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.357329513241,1534.0074690100025,0.37716805121519875,0.1256584339186046,6.112874298809886,3.494645754250041
4771.0,-30.05588046172054,5.001367670321332,35.00206996851904,24.089374334458284,4.998124862013129,-26.550487834031323,-40.05820902585981,1.492732234324185,-0.016313783742987198,-5.006591645261917,40.004118326735075,42253.38324151478,25750.064236740556,25750.064236740556,68003.44747825533,77286.58435218899,77286.58435218899,25750.064236740556,103036.64858892954,103036.64858892954,103036.64858892954,127811.57252248729,91477.36969097445,56444.16858030139,38925.779011858955,24774.923933557748,0.0,63700.702945416706,21058.685343524085,1534.0068187640397,0.0,0.8868702668942072,2.8161964765115797,0.0014959135982669303,354564.8794884377,1554710.8059151107,4.38484152225745,1554710.8059151107,4.38484152225745,0.85,0.09552249331115562,4.027634451161993,1.2669419334316632,1.0,0.0,4.0276344511634194,1.28475808414167,1.2850562641840295,3.134936063743707,19305.566376535324,1968.6199034874626,4632.441516551485,4632.441516551485,5.558637738811565,5.001367670321332,-2.3304023961789566,7.3317700665002885,3.494647845202915,3.494647845202915,0.9984708129151185,0.0,0.0,0.0002320783369951299,7.833781757046854e-05,0.00015374051942466135,0.0006192106125743057,0.09552249331118683,0.0716510205870677,0.02387147272411913,0.09552248138264059,0.07165102058704428,0.023871472724111324,0.37716800650003957,0.37716800650003957,0.12565844430136608,0.0,4.990230049856564,4.985982434001301,5.002979879576401,4.990277861518905,4.986070142785195,5.00290792992655,24774.923933557748,21058.685343524085,0.85,1.0675462645447653,0.6633110984304283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302445016171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.355898561002,1534.0068187640397,0.37716800650003957,0.12565844430136608,6.112874298809886,3.494647845202915
4772.0,-30.055858810824308,5.001366947358111,35.00206915786294,24.08935484653341,4.998112751807875,-26.550469556268865,-40.058187232911564,1.4927234972527093,-0.016321907900135102,-5.006597973776978,40.00411632495103,42253.386513411264,25750.086755586555,25750.086755586555,68003.47326899783,77286.55453096221,77286.55453096221,25750.086755586555,103036.64128654877,103036.64128654877,103036.64128654877,127811.55971073666,91477.32622812196,56444.15821057216,38925.742241722,24774.918424187894,0.0,63700.66066590989,21058.68066055971,1534.0066641546675,0.0,0.886870241946887,2.8161958444889788,0.0014959135982669303,354564.792023563,1554710.719596524,4.384842360471042,1554710.719596524,4.384842360471042,0.85,0.09552248675533472,4.027634451161993,1.2669418510096153,1.0,0.0,4.027634451162769,1.2847581239326296,1.2850563046564631,3.1349359666498557,19305.55720404833,1968.6189681540925,4632.441516551485,4632.441516551485,5.558642599929814,5.001366947358111,-2.330405085527176,7.3317720328852864,3.494649964061599,3.494649964061599,0.998471418303314,0.0,0.0,0.00023207886020953645,7.833801086285948e-05,0.00015374084934667698,0.000619211941379582,0.09552248675535775,0.07165101229630814,0.023871474459049608,0.0955224476305646,0.07165101229629087,0.023871474459043848,0.3771679624975824,0.3771679624975824,0.12565845331394893,0.0,4.990241659509991,4.9859794672495354,5.003035241610576,4.990276065876856,4.985955571148963,5.003244657755204,24774.918424187894,21058.68066055971,0.85,1.0675473779723392,0.6633115900479762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301147747843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.354468762835,1534.0066641546675,0.3771679624975824,0.12565845331394893,6.112874298809886,3.494649964061599
4773.0,-30.055837180520424,5.001366390495593,35.00206832833891,24.089358059596293,4.998123193329029,-26.550449041684992,-40.05816135378552,1.4927350544938878,-0.01641182605646918,-5.006587722713943,40.00411415406975,42253.372656189094,25750.0668235021,25750.0668235021,68003.4394796912,77286.52536990154,77286.52536990154,25750.0668235021,103036.59219340365,103036.59219340365,103036.59219340365,127811.49854974827,91477.29256404913,56444.13985033781,38925.72523745702,24774.906356344625,0.0,63700.63159380165,21058.67040289293,1534.0057603579703,0.0,0.8868703019514729,2.8161982222570208,0.0014959135982669303,354564.9337010313,1554710.6259863265,4.384840344356378,1554710.6259863265,4.384840344356378,0.85,0.09552246191651724,4.027634451161993,1.2669417526526376,1.0,0.0,4.027634451161792,1.284758068789341,1.2850562501719773,3.1349361012048997,19305.550099515323,1968.6182436933432,4632.441516551485,4632.441516551485,5.5586382972129025,5.001366390495593,-2.3303956424479257,7.331762032943519,3.4946520254182296,3.4946520254182296,0.9984720072623513,0.0,0.0,0.00023207938292739162,7.833824039814649e-05,0.00015374114252924512,0.0006192131222117939,0.09552246191655539,0.07165098975234921,0.023871472164206188,0.09552247846555088,0.07165098975232059,0.02387147216419665,0.3771679177705897,0.3771679177705897,0.12565846586923166,0.0,4.990224610256064,4.985963702862932,5.0030143327057885,4.99017589665749,4.985920130301281,5.002950186981309,24774.906356344625,21058.67040289293,0.85,1.067547334747435,0.6633116752377779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299850078058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.353039820397,1534.0057603579703,0.3771679177705897,0.12565846586923166,6.112874298809886,3.4946520254182296
4774.0,-30.055815518699863,5.001365821334819,35.00206753890628,24.08935739602896,4.998124923157417,-26.55042937004333,-40.058143123146124,1.4927387745011875,-0.016398237232351676,-5.006585731663829,40.0041136627728,42253.390811083606,25750.06829929289,25750.06829929289,68003.4591103765,77286.51578437547,77286.51578437547,25750.06829929289,103036.58408366836,103036.58408366836,103036.58408366836,127811.49089652536,91477.27493548294,56444.149962192096,38925.694414767604,24774.906812857,0.0,63700.601227624604,21058.67079092845,1534.0057609506673,0.0,0.886870313858183,2.8161982761767352,0.0014959135982669303,354564.9612188596,1554710.604801197,4.384839944298762,1554710.604801197,4.384839944298762,0.85,0.09552245133689242,4.027634451161993,1.2669416927592834,1.0,0.0,4.027634451160188,1.2847580503064713,1.2850562323573989,3.1349361463049212,19305.54637914759,1968.6178643214134,4632.441516551485,4632.441516551485,5.558638615790219,5.001365821334819,-2.330392204497898,7.331758025832716,3.4946541356769667,3.4946541356769667,0.998472610193419,0.0,0.0,0.00023207990640796867,7.833840209544211e-05,0.00015374150431252657,0.0006192145793426022,0.09552245133690115,0.07165097808987576,0.023871473247025397,0.09552248161379863,0.07165097808986921,0.023871473247023215,0.377167871685601,0.377167871685601,0.1256584766684787,0.0,4.990216430667431,4.985957114483824,5.003001374035989,4.9901874944314955,4.985934545509849,5.002953324856662,24774.906812857,21058.67079092845,0.85,1.0675481518200476,0.6633122764430026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829855364272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.351611187125,1534.0057609506673,0.377167871685601,0.1256584766684787,6.112874298809886,3.4946541356769667
4775.0,-30.055793931782844,5.001365257579133,35.002066754483245,24.089351563621335,4.9981262471979715,-26.550409806367117,-40.05811738371847,1.492742121782583,-0.01645442461978064,-5.006582916436365,40.00411222982043,42253.37734537191,25750.067650682242,25750.067650682242,68003.44499605415,77286.48681679544,77286.48681679544,25750.067650682242,103036.55446747769,103036.55446747769,103036.55446747769,127811.45600609377,91477.23779097122,56444.12831954896,38925.67719046918,24774.90153861608,0.0,63700.57872908526,21058.666307823667,1534.00541346006,0.0,0.8868703333658722,2.8161993428678787,0.0014959135982669303,354565.0001274497,1554710.543011108,4.384839288853275,1554710.543011108,4.384839288853275,0.85,0.09552243633823468,4.027634451161993,1.26694155044388,1.0,0.0,4.027634451161256,1.284758033570921,1.2850562162882209,3.1349361871413124,19305.538540095822,1968.6170649605954,4632.441516551485,4632.441516551485,5.558638475775359,5.001365257579133,-2.330388166002664,7.331753423581797,3.494656241297626,3.494656241297626,0.9984732117993217,0.0,0.0,0.00023208042807950523,7.83386303927242e-05,0.00015374179768678104,0.0006192157609468565,0.09552243633825752,0.0716509632205321,0.02387147311772542,0.09552249825772668,0.07165096322051497,0.02387147311771971,0.3771678250603836,0.3771678250603836,0.12565848653127218,0.0,4.990197773120599,4.985936626440832,5.0029882086037105,4.990128491816563,4.985860025399575,5.002940899341127,24774.90153861608,21058.666307823667,0.85,1.0675483072966845,0.6633122993289118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518297255318615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.350183906246,1534.00541346006,0.3771678250603836,0.12565848653127218,6.112874298809886,3.494656241297626
