time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4776.0,-30.055772317959633,5.001364552140065,35.00206594213168,24.089347442518942,4.998116445745513,-26.550391331065274,-40.058095555845625,1.49273545885147,-0.01624863277328359,-5.0065871019203705,40.00410984749451,42253.3803384672,25750.084652688114,25750.084652688114,68003.46499115531,77286.51003964485,77286.51003964485,25750.084652688114,103036.59469233296,103036.59469233296,103036.59469233296,127811.48780955082,91477.24832194642,56444.11862077016,38925.69966797362,24774.893117217853,0.0,63700.592785191475,21058.659149635176,1534.0050500321706,0.0,0.8868703206975079,2.816196151058631,0.0014959135982669303,354564.9422808709,1554710.4402832552,4.384839714501952,1554710.4402832552,4.384839714501952,0.8500000000000001,0.09552242539275146,4.027634451161993,1.2669415235193449,1.0,0.0,4.027634451162916,1.2847580636610456,1.2850562470564226,3.134936113718445,19305.54076257381,1968.6172915902794,4632.441516551485,4632.441516551485,5.558642145979465,5.001364552140065,-2.3303892933792687,7.331753845519334,3.4946583476002187,3.4946583476002187,0.9984738136000625,0.0,0.0,0.00023208095040234015,7.833882399673629e-05,0.00015374212640560387,0.0006192170849061121,0.09552242539278233,0.07165095144046538,0.02387147395231696,0.09552236599983911,0.07165095144044221,0.023871473952309243,0.3771677771553447,0.3771677771553447,0.12565849562372008,0.0,4.99022750406175,4.985961516107466,5.003032469300479,4.990338469147105,4.986053119132407,5.003201554499583,24774.893117217853,21058.659149635176,0.85,1.0675483856245076,0.6633121999500431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829596148416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.34875584686,1534.0050500321706,0.3771677771553447,0.12565849562372008,6.112874298809886,3.4946583476002187
4777.0,-30.055750726367677,5.00136404152609,35.00206512639399,24.08935554502534,4.998129490736171,-26.550370590981522,-40.058073413651414,1.4927493553502855,-0.016312256604066988,-5.006575463084525,40.00410812416464,42253.381861030284,25750.061273677005,25750.061273677005,68003.44313470728,77286.48995853912,77286.48995853912,25750.061273677005,103036.55123221612,103036.55123221612,103036.55123221612,127811.43444011206,91477.22480740587,56444.11670989807,38925.67566389756,24774.88320789594,0.0,63700.558871793495,21058.65072671155,1534.00423940646,0.0,0.8868703861416591,2.816198345427939,0.0014959135982669303,354565.1031384696,1554710.365971855,4.3848375156217445,1554710.365971855,4.3848375156217445,0.85,0.09552240017079008,4.027634451161993,1.2669414339540528,1.0,0.0,4.027634451161908,1.2847579975768146,1.2850561816272585,3.1349362749704808,19305.53580001832,1968.61678555045,4632.441516551485,4632.441516551485,5.55863709917833,5.00136404152609,-2.3303788199980144,7.331742861524104,3.4946604102220653,3.4946604102220653,0.9984744029205901,0.0,0.0,0.00023208147218901445,7.833902038909807e-05,0.0001537424517999164,0.0006192183954754554,0.09552240017082243,0.07165092862574038,0.023871471545082058,0.09552239700167972,0.0716509286257161,0.02387147154507397,0.37716773096570433,0.37716773096570433,0.1256585075749664,0.0,4.9902302202604005,4.985978574060653,5.0029921323341,4.990263206480449,4.986068928711177,5.002852912909418,24774.88320789594,21058.65072671155,0.85,1.0675486108618601,0.6633125769912203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294666037268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.34732904606,1534.00423940646,0.37716773096570433,0.1256585075749664,6.112874298809886,3.4946604102220653
4778.0,-30.055729120083548,5.001363461605928,35.00206434938693,24.08934492794799,4.998127529960943,-26.55035133841765,-40.05805148100478,1.4927497482953513,-0.016387327986308264,-5.0065761268029085,40.00410762080398,42253.38434984593,25750.069590419364,25750.069590419364,68003.45394026529,77286.45510862644,77286.45510862644,25750.069590419364,103036.52469904581,103036.52469904581,103036.52469904581,127811.40920734567,91477.18044270291,56444.10968392377,38925.63417642126,24774.884508299856,0.0,63700.518684721115,21058.65183205488,1534.0043455373611,0.0,0.8868703845873087,2.8161992540699172,0.0014959135982669303,354565.0939653735,1554710.3442665313,4.384837567846887,1554710.3442665313,4.384837567846887,0.8500000000000001,0.09552239230773393,4.027634451161993,1.2669413806544618,1.0,0.0,4.027634451162809,1.284757994660454,1.285056179381083,3.1349362820866884,19305.526437203003,1968.6158308089923,4632.441516551485,4632.441516551485,5.558638894504256,5.001363461605928,-2.3303773197372815,7.33174078134321,3.494662530440416,3.494662530440416,0.9984750086972617,0.0,0.0,0.000232081994331824,7.833921492330503e-05,0.00015374277940851896,0.0006192197149631496,0.09552239230774068,0.07165091927644426,0.023871473031296418,0.09552243426318643,0.0716509192764392,0.02387147303129473,0.37716768568985193,0.37716768568985193,0.12565851671050038,0.0,4.990222188794519,4.985969788233433,5.002986362814283,4.990188798816575,4.985933383346719,5.002962022838858,24774.884508299856,21058.65183205488,0.85,1.0675494539823307,0.6633130345291932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518293371923052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.345902520354,1534.0043455373611,0.37716768568985193,0.12565851671050038,6.112874298809886,3.494662530440416
4779.0,-30.05570751245265,5.0013628945355615,35.002063562764924,24.089349642768525,4.998128666329705,-26.550331774845613,-40.05802954835815,1.4927529287229304,-0.016262193257318813,-5.006572978328846,40.00410578673117,42253.38665558333,25750.068048443987,25750.068048443987,68003.45470402732,77286.46960168752,77286.46960168752,25750.068048443987,103036.5376501315,103036.5376501315,103036.5376501315,127811.41436564311,91477.18667456883,56444.10372846578,38925.64771789228,24774.876715511607,0.0,63700.52443340389,21058.645208184866,1534.003851001899,0.0,0.886870407242097,2.8161979778589994,0.0014959135982669303,354565.1374796977,1554710.2651798066,4.3848368066610295,1554710.2651798066,4.3848368066610295,0.85,0.09552237549253653,4.027634451161993,1.2669413295527918,1.0,0.0,4.027634451162764,1.284757978704392,1.285056164092223,3.134936321021055,19305.527752388407,1968.6159649205802,4632.441516551485,4632.441516551485,5.558638561639747,5.0013628945355615,-2.3303730452362448,7.331735939771806,3.4946646289003773,3.4946646289003773,0.9984756082572507,0.0,0.0,0.00023208251650826077,7.83394094579595e-05,0.00015374310705030126,0.0006192210345844797,0.09552237549256537,0.07165090319902209,0.023871472293543274,0.09552236262087242,0.07165090319900046,0.023871472293536068,0.3771676395885459,0.3771676395885459,0.12565852566366492,0.0,4.990238711557311,4.985994983286844,5.002976851062499,4.990310785071529,4.986101748074475,5.002944790104721,24774.876715511607,21058.645208184866,0.85,1.0675493696307312,0.6633130108647284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518292076928467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.344477008699,1534.003851001899,0.3771676395885459,0.12565852566366492,6.112874298809886,3.4946646289003773
4780.0,-30.055685934446753,5.001362271758643,35.00206276600745,24.089334031473868,4.998125292676892,-26.5503126889773,-40.05800761571152,1.4927520472077076,-0.016382797300366292,-5.006573078629662,40.00410391827003,42253.38912445233,25750.074733230256,25750.074733230256,68003.4638576826,77286.42009105581,77286.42009105581,25750.074733230256,103036.49482428607,103036.49482428607,103036.49482428607,127811.36474939965,91477.12708877811,56444.09612217579,38925.58996289147,24774.86992511358,0.0,63700.45988800505,21058.639436346544,1534.0034806047227,0.0,0.8868704134949468,2.8161995503752553,0.0014959135982669303,354565.13609346317,1554710.1846102374,4.3848365965694285,1554710.1846102374,4.3848365965694285,0.8500000000000001,0.09552236232657059,4.027634451161993,1.266941208667122,1.0,0.0,4.027634451160588,1.2847579817512669,1.2850561678097918,3.1349363135863793,19305.515177284404,1968.614682616837,4632.441516551485,4632.441516551485,5.558640004677126,5.001362271758643,-2.330371162721412,7.331733434480054,3.49466673027016,3.49466673027016,0.9984762086486171,0.0,0.0,0.00023208303796985332,7.833960399306007e-05,0.00015374343397679324,0.0006192223513248817,0.09552236232659772,0.07165088997878384,0.023871472347813876,0.0955223935677542,0.0716508899787635,0.023871472347807097,0.37716759488252644,0.37716759488252644,0.12565853424005882,0.0,4.990229064119092,4.985977263155007,5.002991433442332,4.990190281329319,4.985906191992342,5.0030495722735395,24774.86992511358,21058.639436346544,0.85,1.0675505950387623,0.6633137217335655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829078185338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.343052244234,1534.0034806047227,0.37716759488252644,0.12565853424005882,6.112874298809886,3.49466673027016
4781.0,-30.055664341348557,5.001361693743029,35.002061961087875,24.089333123434358,4.9981284642680395,-26.550292934948807,-40.05798561321569,1.4927570578685643,-0.016392105596480633,-5.006568474833103,40.00410208701667,42253.39125227158,25750.0693618736,25750.0693618736,68003.46061414518,77286.40374659986,77286.40374659986,25750.0693618736,103036.47310847345,103036.47310847345,103036.47310847345,127811.33486926097,91477.10331296973,56444.0908186425,38925.56943814137,24774.861760787524,0.0,63700.4311989289,21058.632496669394,1534.002929056983,0.0,0.8868704435427004,2.816200210057271,0.0014959135982669303,354565.19972146774,1554710.1056450978,4.3848355869848925,1554710.1056450978,4.3848355869848925,0.85,0.09552234405353197,4.027634451161993,1.266941127893515,1.0,0.0,4.027634451162294,1.2847579572342336,1.2850561439575252,3.134936373410362,19305.510159590427,1968.614170954447,4632.441516551485,4632.441516551485,5.558638845168336,5.001361693743029,-2.330365839983636,7.331727533726665,3.4946688138900153,3.4946688138900153,0.9984768039685757,0.0,0.0,0.00023208355979725156,7.833979914814777e-05,0.00015374376064910378,0.0006192236670415339,0.09552234405356191,0.07165087269351235,0.023871471360049572,0.09552238483491965,0.07165087269348988,0.023871471360042085,0.3771675487060117,0.3771675487060117,0.12565854397040568,0.0,4.990216775384681,4.985962660904363,5.002986086752458,4.990176369236622,4.985913002692996,5.00297345297497,24774.861760787524,21058.632496669394,0.85,1.0675510249181583,0.6633140538769549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828948855412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.341627606538,1534.002929056983,0.3771675487060117,0.12565854397040568,6.112874298809886,3.4946688138900153
4782.0,-30.055642769672282,5.001361099130511,35.00206116314743,24.089332774188392,4.998128385299853,-26.55027352530411,-40.05796368056906,1.4927591409319843,-0.016328924487595486,-5.0065667307989585,40.00410068046041,42253.39349741902,25750.071353502215,25750.071353502215,68003.46485092124,77286.40265269965,77286.40265269965,25750.071353502215,103036.47400620187,103036.47400620187,103036.47400620187,127811.33103636475,91477.09348026563,56444.084324986135,38925.565728088324,24774.857030162875,0.0,63700.422758251196,21058.628475638445,1534.0026400237994,0.0,0.8868704575057067,2.816199583709973,0.0014959135982669303,354565.22382536123,1554710.0449932448,4.3848351178371825,1554710.0449932448,4.3848351178371825,0.8500000000000001,0.09552233014166799,4.027634451161993,1.2669410943752157,1.0,0.0,4.027634451163996,1.284757946413346,1.2850561338039193,3.134936399814397,19305.50808447696,1968.6139593517626,4632.441516551485,4632.441516551485,5.558639275098991,5.001361099130511,-2.330362604134399,7.33172370326491,3.494670909974903,3.494670909974903,0.9984774028499723,0.0,0.0,0.00023208408110803687,7.833999368414295e-05,0.0001537440874238939,0.0006192249831709364,0.0955223301416896,0.0716508586714502,0.023871471470239387,0.0955223470957346,0.071650858671434,0.023871471470233985,0.3771675015304388,0.3771675015304388,0.1256585534246063,0.0,4.990220319036041,4.985966642775338,5.002988312422644,4.99023780631137,4.985985885275795,5.0030005309535,24774.857030162875,21058.628475638445,0.85,1.067551232885855,0.6633141770153462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518288194350508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.340203990458,1534.0026400237994,0.3771675015304388,0.1256585534246063,6.112874298809886,3.494670909974903
4783.0,-30.055621214152673,5.001360476877369,35.002060355928556,24.089332634490006,4.998126813211526,-26.550254279505214,-40.05794174792243,1.4927598785643765,-0.01622906754238329,-5.006565538339974,40.004098814324635,42253.395772828706,25750.074670377093,25750.074670377093,68003.47044320579,77286.4085644789,77286.4085644789,25750.074670377093,103036.48323485599,103036.48323485599,103036.48323485599,127811.3330293316,91477.09005534477,56444.07726369572,38925.56976849895,24774.84979447561,0.0,63700.41956297456,21058.622325304266,1534.002220950694,0.0,0.8868704703263609,2.8161984112124485,0.0014959135982669303,354565.2403060623,1554709.9645239522,4.384834687071749,1554709.9645239522,4.384834687071749,0.85,0.09552231536434481,4.027634451161993,1.2669409943697976,1.0,0.0,4.027634451163029,1.284757941887087,1.2850561299459022,3.134936410858917,19305.507361674838,1968.6138856464581,4632.441516551485,4632.441516551485,5.558639991109085,5.001360476877369,-2.330359785787756,7.331720262665124,3.4946730000896986,3.4946730000896986,0.9984780000256281,0.0,0.0,0.0002320846020294527,7.834018822058454e-05,0.00015374441380886818,0.0006192262977303031,0.09552231536437275,0.07165084398186763,0.02387147138250511,0.09552228261113088,0.07165084398184668,0.023871471382498132,0.3771674546733213,0.3771674546733213,0.1256585631137153,0.0,4.990243096549705,4.985992905673925,5.003000625120194,4.990336470797615,4.986100223896642,5.003052143085199,24774.84979447561,21058.622325304266,0.85,1.0675513742256786,0.6633142460083294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286901431063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.338780664995,1534.002220950694,0.3771674546733213,0.1256585631137153,6.112874298809886,3.4946730000896986
4784.0,-30.055599654668725,5.001359940441705,35.002059557516596,24.089331202581548,4.9981334263045225,-26.550234211577134,-40.057919710502006,1.4927679832132468,-0.01632163014329535,-5.006558982379241,40.004097456408054,42253.39756600383,25750.06437227966,25750.06437227966,68003.4619382835,77286.37607742051,77286.37607742051,25750.06437227966,103036.44044970017,103036.44044970017,103036.44044970017,127811.28415166837,91477.05154374345,56444.073032327906,38925.531679350606,24774.8437019682,0.0,63700.37538131881,21058.61714667297,1534.0017418034301,0.0,0.8868705085914012,2.816200392381797,0.0014959135982669303,354565.3309144983,1554709.9059694875,4.384833401391965,1554709.9059694875,4.384833401391965,0.85,0.09552229688920917,4.027634451161993,1.2669409515103327,1.0,0.0,4.0276344511632045,1.2847579028982856,1.285056091617469,3.1349365059954497,19305.499234109757,1968.6130568654696,4632.441516551485,4632.441516551485,5.558637768070239,5.001359940441705,-2.3303530246635926,7.3317129651052975,3.4946750808752185,3.4946750808752185,0.9984785945357767,0.0,0.0,0.00023208512304775093,7.834038368679078e-05,0.00015374473936096013,0.0006192276089351243,0.0955222968892336,0.07165082648076919,0.023871470408464403,0.0955223240950766,0.07165082648075087,0.023871470408458297,0.37716740942533833,0.37716740942533833,0.12565857360418106,0.0,4.9902394557672665,4.985995904841218,5.002977050297261,4.990237352235965,4.9860203629231705,5.002895215562717,24774.8437019682,21058.61714667297,0.85,1.0675519811493392,0.6633147342236124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182856094802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.337357734914,1534.0017418034301,0.37716740942533833,0.12565857360418106,6.112874298809886,3.4946750808752185
4785.0,-30.05557811112435,5.001359390560593,35.002058781510506,24.089325440023117,4.998134347770131,-26.550214727223747,-40.05789397107435,1.4927709638698428,-0.01637225699357714,-5.006557032461825,40.004096512203716,42253.38396265037,25750.065985733425,25750.065985733425,68003.44994838379,77286.349001342,77286.349001342,25750.065985733425,103036.41498707542,103036.41498707542,103036.41498707542,127811.25652257446,91477.01614517001,56444.05110647953,38925.51670965609,24774.841535499043,0.0,63700.358245155134,21058.615305174186,1534.0015915329955,0.0,0.8868705219281948,2.816201285022018,0.0014959135982669303,354565.35786386515,1554709.8652546322,4.384832953284627,1554709.8652546322,4.384832953284627,0.85,0.0955222845902614,4.027634451161993,1.2669408152392139,1.0,0.0,4.027634451162741,1.284757887879924,1.2850560772645454,3.13493654264174,19305.491763524285,1968.6122950777572,4632.441516551485,4632.441516551485,5.55863811636471,5.001359390560593,-2.3303496163830353,7.331709006943628,3.4946771865119217,3.4946771865119217,0.9984791961462633,0.0,0.0,0.0002320856436819185,7.834061198941196e-05,0.00015374503169250653,0.0006192287863397317,0.09552228459027669,0.07165081382505739,0.0238714707652193,0.09552234645154313,0.07165081382504591,0.02387147076521548,0.3771673640708385,0.3771673640708385,0.12565858256676452,0.0,4.990227778876772,4.985984881255945,5.002963409909626,4.990184775468265,4.985944493276293,5.002912555650823,24774.841535499043,21058.615305174186,0.85,1.067552080110255,0.6633146991110375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284317291952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.33593560277,1534.0015915329955,0.3771673640708385,0.12565858256676452,6.112874298809886,3.4946771865119217
4786.0,-30.05555661334013,5.001358700840244,35.00205797626991,24.089321318920724,4.998124632908472,-26.550196347712966,-40.05787594998253,1.4927643672816313,-0.01616892775166434,-5.006561124580391,40.004094108671126,42253.40219930174,25750.08276644186,25750.08276644186,68003.4849657436,77286.37182585348,77286.37182585348,25750.08276644186,103036.45459229534,103036.45459229534,103036.45459229534,127811.28749851488,91477.0263597028,56444.056733152305,38925.521807278325,24774.83290621954,0.0,63700.354713497865,21058.607970286608,1534.0012138022355,0.0,0.8868705098115575,2.816198136458688,0.0014959135982669303,354565.3013076237,1554709.761612361,4.38483336039553,1554709.761612361,4.38483336039553,0.85,0.09552227363104168,4.027634451161993,1.2669407872157175,1.0,0.0,4.027634451159688,1.2847579176654635,1.2850561077245022,3.134936469962074,19305.493919219636,1968.612514897507,4632.441516551485,4632.441516551485,5.558641738797584,5.001358700840244,-2.3303506768382483,7.331709377678493,3.4946792871985224,3.4946792871985224,0.998479796342435,0.0,0.0,0.0002320861632112929,7.834077183259019e-05,0.00015374539137870272,0.0006192302350242472,0.09552227363107263,0.07165080222048295,0.023871471410589686,0.0955222148295218,0.07165080222045973,0.023871471410581952,0.3771673177824111,0.3771673177824111,0.12565859089401463,0.0,4.990262218676321,4.986016320950398,5.003006852853616,4.990392196828736,4.986134301565812,5.003172844555934,24774.83290621954,21058.607970286608,0.85,1.0675526890171918,0.6633150221744119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518283026059275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.334513869953,1534.0012138022355,0.3771673177824111,0.12565859089401463,6.112874298809886,3.4946792871985224
4787.0,-30.055535120472808,5.00135820316035,35.00205716754014,24.089324147813045,4.998137518027595,-26.55017571248187,-40.05785380778832,1.492778110036961,-0.016316773260996342,-5.0065496102315885,40.0040923965618,42253.40336252543,25750.059721587404,25750.059721587404,68003.46308411284,77286.33121063457,77286.33121063457,25750.059721587404,103036.39093222197,103036.39093222197,103036.39093222197,127811.21401389962,91476.98228617827,56444.05443807039,38925.475386786544,24774.823081677645,0.0,63700.298468464185,21058.599619425997,1534.0004084595266,0.0,0.8868705745817456,2.816201422612823,0.0014959135982669303,354565.460444842,1554709.6877848268,4.384831184160662,1554709.6877848268,4.384831184160662,0.85,0.09552224878297012,4.027634451161993,1.2669406998483463,1.0,0.0,4.027634451161117,1.2847578523053513,1.285056043016573,3.1349366294472243,19305.484617855203,1968.6115664222955,4632.441516551485,4632.441516551485,5.558636764130472,5.00135820316035,-2.3303402963243696,7.33169849948472,3.4946813447838183,3.4946813447838183,0.9984803842239481,0.0,0.0,0.00023208668262291354,7.834096822946636e-05,0.00015374571439344718,0.0006192315360095601,0.09552224878300253,0.07165077986466709,0.023871468918335435,0.09552228311958916,0.07165077986464279,0.02387146891832734,0.3771672733155981,0.3771672733155981,0.12565860216695993,0.0,4.990251965349444,4.986015809831201,5.002967353264296,4.99023283697062,4.986035651556733,5.002831246645485,24774.823081677645,21058.599619425997,0.85,1.0675532881180927,0.6633156261181983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281737569492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.333091938528,1534.0004084595266,0.3771672733155981,0.12565860216695993,6.112874298809886,3.4946813447838183
4788.0,-30.05551363498919,5.001357557747219,35.00205638038317,24.089314508624398,4.998129673101641,-26.550157157097697,-40.05783201484007,1.4927731952104344,-0.016254086060598638,-5.006554005896903,40.0040914074578,42253.40575708161,25750.07744957571,25750.07744957571,68003.48320665731,77286.3239728304,77286.3239728304,25750.07744957571,103036.40142240611,103036.40142240611,103036.40142240611,127811.22419937374,91476.9632001675,56444.04498441986,38925.46468416405,24774.822776967634,0.0,63700.28746113168,21058.59936042249,1534.000509979409,0.0,0.8868705558013253,2.8162000860540144,0.0014959135982669303,354565.3996933362,1554709.6451338644,4.384831815170159,1554709.6451338644,4.384831815170159,0.85,0.09552224332765918,4.027634451161993,1.2669406443508344,1.0,0.0,4.027634451161967,1.284757874224346,1.28505606560778,3.1349365759627035,19305.48058990546,1968.6111556857295,4632.441516551485,4632.441516551485,5.558640591051598,5.001357557747219,-2.3303415534898786,7.331699111237097,3.494683459151784,3.494683459151784,0.9984809883290812,0.0,0.0,0.00023208720185716555,7.834116152904437e-05,0.00015374604032812117,0.0006192328487552819,0.09552224332766936,0.07165077241049957,0.023871470917169794,0.09552224208392678,0.07165077241049193,0.023871470917167247,0.3771672283886871,0.3771672283886871,0.12565861079357632,0.0,4.990263227862954,4.98602235988659,5.002992758980781,4.990299919836332,4.986040204933829,5.003086024605352,24774.822776967634,21058.59936042249,0.85,1.0675537884840995,0.6633157783293141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280449374632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.331670625192,1534.000509979409,0.3771672283886871,0.12565861079357632,6.112874298809886,3.494683459151784
4789.0,-30.055492198401765,5.001356971105907,35.00205556910587,24.089318874198966,4.998132996816826,-26.550137528718523,-40.05781001234425,1.4927783271338815,-0.016178594845030148,-5.006548779084376,40.00408913058478,42253.40729053562,25750.070396957377,25750.070396957377,68003.477687493,77286.32821617617,77286.32821617617,25750.070396957377,103036.39861313356,103036.39861313356,103036.39861313356,127811.21032884276,91476.9601369971,56444.03921135772,38925.467695154875,24774.81171570921,0.0,63700.27941086408,21058.589958352826,1533.999780554171,0.0,0.8868705906312687,2.8161997045567135,0.0014959135982669303,354565.47193194286,1554709.5469532674,4.384830644907484,1554709.5469532674,4.384830644907484,0.85,0.0955222232198142,4.027634451161993,1.2669405619287866,1.0,0.0,4.027634451162946,1.2847578491478522,1.285056041191074,3.1349366371518355,19305.479943447877,1968.6110897654019,4632.441516551485,4632.441516551485,5.558639068610718,5.001356971105907,-2.330335791458922,7.331692762564829,3.49468552812409,3.49468552812409,0.9984815794640257,0.0,0.0,0.0002320877199108202,7.834135668771918e-05,0.00015374636322310103,0.000619234149258227,0.095522223219851,0.0716507537127552,0.0238714695070958,0.09552218747409216,0.0716507537127276,0.0238714695070866,0.3771671835217349,0.3771671835217349,0.12565862121438506,0.0,4.990282632523019,4.986049160059849,5.002989961641731,4.990370184239339,4.986166295791577,5.002988709775195,24774.81171570921,21058.589958352826,0.85,1.0675538367559343,0.6633158862303091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279161622534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.330249880364,1533.999780554171,0.3771671835217349,0.12565862121438506,6.112874298809886,3.49468552812409
4790.0,-30.05547069293259,5.001356444542176,35.00205478261208,24.089312308374815,4.998138717671841,-26.550117598661785,-40.0577842030674,1.4927856234013375,-0.01634191759399073,-5.00654340657037,40.00408822990556,42253.39325339415,25750.063187647713,25750.063187647713,68003.45644104187,77286.27862765182,77286.27862765182,25750.063187647713,103036.34181529953,103036.34181529953,103036.34181529953,127811.15045802001,91476.90418442125,56444.01881016483,38925.42819361824,24774.808642720483,0.0,63700.23683633872,21058.58734631241,1533.9994986131821,0.0,0.8868706212211191,2.8162024770692344,0.0014959135982669303,354565.54618426866,1554709.5081152571,4.3848296171091325,1554709.5081152571,4.3848296171091325,0.85,0.0955222078691313,4.027634451161993,1.266940443790518,1.0,0.0,4.027634451163002,1.2847578139432845,1.2850560066460837,3.1349367230544765,19305.468135104773,1968.6098856495107,4632.441516551485,4632.441516551485,5.558637512345058,5.001356444542176,-2.330329889805074,7.33168633434725,3.494687613750206,3.494687613750206,0.9984821753572017,0.0,0.0,0.00023208823963019712,7.834158561251536e-05,0.00015374665401768177,0.0006192353204724986,0.09552220786914838,0.0716507386809714,0.023871469188176984,0.09552226725271934,0.07165073868095859,0.023871469188172716,0.37716713993562356,0.37716713993562356,0.12565863137649946,0.0,4.990264361793095,4.986033330357657,5.002964361079705,4.990201488976368,4.985980223505749,5.002872173358412,24774.808642720483,21058.58734631241,0.85,1.0675542167254284,0.6633161091999282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518277876801293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.328828872165,1533.9994986131821,0.37716713993562356,0.12565863137649946,6.112874298809886,3.494687613750206
4791.0,-30.05544924502652,5.0013557505790756,35.002053982277616,24.089303123205923,4.998127926525091,-26.550099371704988,-40.05776621690018,1.4927780532038446,-0.016205146223796874,-5.006548785213244,40.00408625377667,42253.411368969886,25750.083275571997,25750.083275571997,68003.49464454188,77286.28521382344,77286.28521382344,25750.083275571997,103036.36848939545,103036.36848939545,103036.36848939545,127811.17140385929,91476.89774492307,56444.02390007054,38925.41538316948,24774.802914463846,0.0,63700.21829763333,21058.58247729427,1533.9993138290874,0.0,0.8868706010129678,2.8162000526133943,0.0014959135982669303,354565.47184723726,1554709.4229029955,4.3848302960893895,1554709.4229029955,4.3848302960893895,0.85,0.09552220005823005,4.027634451161993,1.2669404311524706,1.0,0.0,4.0276344511618944,1.2847578482857682,1.2850560416625008,3.134936639255406,19305.466776100246,1968.6097470696157,4632.441516551485,4632.441516551485,5.5586418487029405,5.0013557505790756,-2.330331891787362,7.331687642366438,3.494689716521991,3.494689716521991,0.9984827761491403,0.0,0.0,0.00023208875795952523,7.834174514775258e-05,0.00015374701281177264,0.0006192367655639398,0.09552220005825367,0.07165072945836014,0.02387147059989353,0.09552217133496678,0.07165072945834242,0.02387147059988763,0.37716709480583926,0.37716709480583926,0.125658639946398,0.0,4.9902822625544445,4.986042514340056,5.003008424973473,4.99034363898943,4.986069026675693,5.003174454469104,24774.802914463846,21058.58247729427,0.85,1.0675551271551675,0.6633165866331064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518276587851784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.32740995845,1533.9993138290874,0.37716709480583926,0.125658639946398,6.112874298809886,3.494689716521991
4792.0,-30.05542781581585,5.001355192050095,35.00205316190692,24.089306650590174,4.998136356852778,-26.550079239266495,-40.05774414455516,1.4927877803037375,-0.016248033828333064,-5.006539980980865,40.00408406950947,42253.41256474632,25750.06702347767,25750.06702347767,68003.479588224,77286.26550138465,77286.26550138465,25750.06702347767,103036.33252486232,103036.33252486232,103036.33252486232,127811.12376479132,91476.8727963961,56444.01985975889,38925.39215181912,24774.791239929,0.0,63700.18339174812,21058.572553939648,1533.9984661668898,0.0,0.8868706537058878,2.816201643710159,0.0014959135982669303,354565.5935285887,1554709.3287156466,4.384828525642859,1554709.3287156466,4.384828525642859,0.85,0.09552217654075035,4.027634451161993,1.2669403624674307,1.0,0.0,4.027634451162774,1.284757801713755,1.2850559957450614,3.1349367528957437,19305.461510913403,1968.609210169977,4632.441516551485,4632.441516551485,5.558638340381406,5.001355192050095,-2.3303235192201894,7.331678711270285,3.494691767917359,3.494691767917359,0.9984833622621025,0.0,0.0,0.00023208927583810756,7.834194092732831e-05,0.00015374733491077926,0.0006192380628609955,0.09552217654078805,0.0716507080489486,0.023871468491839447,0.09552217819450784,0.07165070804892032,0.023871468491830024,0.37716704994806033,0.37716704994806033,0.1256586514517671,0.0,4.990280852824185,4.986046473737872,5.002990895832511,4.990291947152514,4.9860790462100795,5.002937518347949,24774.791239929,21058.572553939648,0.85,1.067555475782717,0.6633169688836396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518275302352588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.325990608404,1533.9984661668898,0.37716704994806033,0.1256586514517671,6.112874298809886,3.494691767917359
4793.0,-30.055406355237015,5.001354582937643,35.002052365067144,24.089306545816385,4.998134806407272,-26.550060076802534,-40.05772224683312,1.4927885279731155,-0.016156986232033432,-5.006539843986691,40.004083114158824,42253.4144839649,25750.073093494215,25750.073093494215,68003.48757745912,77286.27131805064,77286.27131805064,25750.073093494215,103036.34441154485,103036.34441154485,103036.34441154485,127811.1339930749,91476.8693232854,56444.012489200926,38925.39648231608,24774.789581530047,0.0,63700.18606384612,21058.57114430054,1533.9983892370758,0.0,0.8868706578607513,2.816200463723127,0.0014959135982669303,354565.5954219552,1554709.2875201646,4.384828386042259,1554709.2875201646,4.384828386042259,0.85,0.0955221664993914,4.027634451161993,1.266940262462013,1.0,0.0,4.027634451160558,1.28475779714526,1.2850559918418645,3.134936764043326,19305.4607779412,1968.609135427613,4632.441516551485,4632.441516551485,5.5586396507091305,5.001354582937643,-2.330321469611283,7.331676052548926,3.4946938590120817,3.4946938590120817,0.9984839597177376,0.0,0.0,0.0002320897944758286,7.834213515846172e-05,0.00015374765931736687,0.0006192393694521441,0.09552216649940531,0.07165069693709109,0.02387146956231423,0.09552213382785005,0.07165069693708065,0.023871469562310746,0.3771670049970502,0.3771670049970502,0.1256586615982445,0.0,4.990301202232558,4.986071947891219,5.002995859544626,4.990382857754639,4.9861741049290345,5.003015974854861,24774.789581530047,21058.57114430054,0.85,1.0675555564201937,0.6633169711877244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827401797413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.324571598758,1533.9983892370758,0.3771670049970502,0.1256586615982445,6.112874298809886,3.4946938590120817
4794.0,-30.055384882837227,5.001354058180829,35.00205157684608,24.089310387522005,4.998141358428336,-26.550040093371425,-40.0577002094127,1.4927965689628349,-0.016162418427597913,-5.006533353312822,40.004081771516795,42253.41595532373,25750.062970817693,25750.062970817693,68003.47892614143,77286.26041421805,77286.26041421805,25750.062970817693,103036.32338503574,103036.32338503574,103036.32338503574,127811.10686382663,91476.85240532835,56444.00794643527,38925.38273210342,24774.7834787909,0.0,63700.16621089432,21058.565956972267,1533.9979127317904,0.0,0.8868706957383419,2.816201292748423,0.0014959135982669303,354565.68512814655,1554709.2296243683,4.384827113380889,1554709.2296243683,4.384827113380889,0.85,0.09552214842433673,4.027634451161993,1.2669402207015086,1.0,0.0,4.027634451162694,1.2847577584585834,1.2850559538129356,3.134936858442666,19305.457207541833,1968.608771348201,4632.441516551485,4632.441516551485,5.558637465538204,5.001354058180829,-2.3303147591627984,7.331668817343628,3.4946959339165757,3.4946959339165757,0.998484552547593,0.0,0.0,0.0002320903134002963,7.834233062915839e-05,0.00015374798277113794,0.0006192406722056957,0.0955221484243608,0.07165067981990374,0.023871468604457054,0.09552213635506139,0.0716506798198857,0.023871468604451045,0.37716696127932325,0.37716696127932325,0.1256586720104888,0.0,4.990312681646628,4.986097012353127,5.00296655766482,4.99037093488522,4.986209607559886,5.002861690583245,24774.7834787909,21058.565956972267,0.85,1.0675557533240962,0.6633172010169315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518272731715816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.323153931828,1533.9979127317904,0.37716696127932325,0.1256586720104888,6.112874298809886,3.4946959339165757
4795.0,-30.055363474537135,5.001353344823112,35.00205077448141,24.08929089959713,4.998129176523102,-26.550022041152033,-40.05767845138905,1.4927877431382799,-0.01616982578468651,-5.006539745267954,40.00407978311058,42253.418324703365,25750.085602926072,25750.085602926072,68003.50392762944,77286.2309458216,77286.2309458216,25750.085602926072,103036.31654874768,103036.31654874768,103036.31654874768,127811.09456154115,91476.80936418791,56443.99674307095,38925.34735679662,24774.778012793464,0.0,63700.12536959008,21058.561310874444,1533.9977617811726,0.0,0.8868706704199658,2.8162006439038514,0.0014959135982669303,354565.5967863249,1554709.14388271,4.384827964061157,1554709.14388271,4.384827964061157,0.85,0.09552214213627094,4.027634451161993,1.2669401399279017,1.0,0.0,4.027634451161444,1.2847577986767582,1.2850559947051832,3.134936760306318,19305.448124053793,1968.6078450901985,4632.441516551485,4632.441516551485,5.558642351106276,5.001353344823112,-2.3303175121445805,7.331670856967692,3.494698033253166,3.494698033253166,0.9984851523580475,0.0,0.0,0.00023209083077672802,7.834252362206399e-05,0.00015374830715466403,0.0006192419787039607,0.09552214213629365,0.07165067185598464,0.023871470280309004,0.09552210222037408,0.07165067185596762,0.023871470280303328,0.37716691854035095,0.37716691854035095,0.12565868055987658,0.0,4.990326559760547,4.986099058398452,5.003015950262181,4.990369919483271,4.9860950928894,5.003201368030204,24774.778012793464,21058.561310874444,0.85,1.067556830274211,0.66331766349827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827144474922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.321737217062,1533.9977617811726,0.37716691854035095,0.12565868055987658,6.112874298809886,3.494698033253166
4796.0,-30.05534206601283,5.001352798674641,35.00204995322334,24.089299386274092,4.998139692614627,-26.550001718742227,-40.05765637904403,1.492799345344281,-0.016175244826342805,-5.006529461327315,40.00407762807048,42253.419316498264,25750.065537816547,25750.065537816547,68003.48485431481,77286.2227408043,77286.2227408043,25750.065537816547,103036.28827862084,103036.28827862084,103036.28827862084,127811.05421770003,91476.79677586956,56443.99335156445,38925.33713811679,24774.7659390792,0.0,63700.10307719599,21058.55104821732,1533.996858766413,0.0,0.8868707305342786,2.8162019155521807,0.0014959135982669303,354565.73891844,1554709.050955671,4.384825944261065,1554709.050955671,4.384825944261065,0.85,0.0955221174391074,4.027634451161993,1.266940041021444,1.0,0.0,4.0276344511632125,1.2847577433341713,1.2850559400144974,3.1349368953477383,19305.445467390004,1968.6075741858845,4632.441516551485,4632.441516551485,5.558638019673392,5.001352798674641,-2.3303080621896664,7.331660860864307,3.4947000748205563,3.4947000748205563,0.9984857356630161,0.0,0.0,0.00023209134815964044,7.834271940343815e-05,0.0001537486287562023,0.0006192432739973959,0.09552211743914554,0.071650649590027,0.023871467849118547,0.09552209559707493,0.0716506495899984,0.023871467849109016,0.3771668752046414,0.3771668752046414,0.12565869237357616,0.0,4.990328181896643,4.986109772470343,5.002990278137133,4.990354216500975,4.986172176257412,5.002907142025208,24774.7659390792,21058.55104821732,0.85,1.0675569044512172,0.6633179112016943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270161624707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.320319933911,1533.996858766413,0.3771668752046414,0.12565869237357616,6.112874298809886,3.4947000748205563
4797.0,-30.05532064998922,5.001352152180595,35.00204915435296,24.089289258141093,4.998134863744077,-26.549982924250976,-40.057634516246594,1.4927971380061504,-0.01618432535138936,-5.006531682968723,40.00407663764595,42253.42126825257,25750.077579285553,25750.077579285553,68003.49884753813,77286.2013587134,77286.2013587134,25750.077579285553,103036.27893799896,103036.27893799896,103036.27893799896,127811.0438119593,91476.76479469145,56443.98470423188,38925.311211621745,24774.764873960343,0.0,63700.076085582084,21058.55014286629,1533.9968660084326,0.0,0.8868707228178218,2.8162017754949926,0.0014959135982669303,354565.70821361174,1554709.008247779,4.384826203528765,1554709.008247779,4.384826203528765,0.85,0.09552211014223343,4.027634451161993,1.2669399882713335,1.0,0.0,4.027634451161242,1.284757752591187,1.2850559499386423,3.1349368727596976,19305.43871801845,1968.6068859415245,4632.441516551485,4632.441516551485,5.558640619051917,5.001352152180595,-2.3303077507705097,7.331659902951104,3.494702165640472,3.494702165640472,0.9984863330401349,0.0,0.0,0.00023209186572485167,7.834291332657445e-05,0.0001537489523982772,0.0006192445775093666,0.09552211014224567,0.07165064065037592,0.02387146949186975,0.09552209046635331,0.07165064065036673,0.02387146949186669,0.37716683191876643,0.37716683191876643,0.12565870227772707,0.0,4.990332862152741,4.9861101387168105,5.003007905466404,4.990347357617338,4.986107380854719,5.0030741908942105,24774.764873960343,21058.55014286629,0.85,1.0675575764803533,0.6633182229089399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268878486975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.318903368863,1533.9968660084326,0.37716683191876643,0.12565870227772707,6.112874298809886,3.494702165640472
4798.0,-30.055299276966583,5.001351583563186,35.00204834892315,24.089288000855618,4.998140215171043,-26.549963150321986,-40.05761251375077,1.4928040885267422,-0.016246977886055447,-5.006525561016632,40.004074848845896,42253.42244097999,25750.0682340891,25750.0682340891,68003.4906750691,77286.17480309123,77286.17480309123,25750.0682340891,103036.24303718033,103036.24303718033,103036.24303718033,127810.99939390822,91476.73177906584,56443.97941695589,38925.28040234439,24774.756356727885,0.0,63700.036759072274,21058.542903218702,1533.996258378887,0.0,0.8868707604346339,2.8162033131119264,0.0014959135982669303,354565.7928238003,1554708.931113306,4.3848249396295005,1554708.931113306,4.3848249396295005,0.85,0.09552209102228149,4.027634451161993,1.2669398761773483,1.0,0.0,4.027634451160393,1.2847577190105939,1.2850559170139015,3.1349369546996915,19305.431750335036,1968.60617543555,4632.441516551485,4632.441516551485,5.55863860171475,5.001351583563186,-2.330301337602843,7.331652921166029,3.494704225279226,3.494704225279226,0.9984869215083503,0.0,0.0,0.00023209238225191175,7.83431084892839e-05,0.00015374927376262786,0.0006192458718474967,0.09552209102231195,0.07165062266056549,0.023871468361746456,0.09552210883485934,0.07165062266054265,0.023871468361738844,0.3771667880521337,0.3771667880521337,0.12565871326395786,0.0,4.990319679424033,4.9860981984014074,5.002990990757837,4.990278583130589,4.986062073615358,5.002934971307695,24774.756356727885,21058.542903218702,0.85,1.067558107262535,0.6633186508320529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267594899985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.31748766767,1533.996258378887,0.3771667880521337,0.12565871326395786,6.112874298809886,3.494704225279226
4799.0,-30.05527787096857,5.001350948392883,35.00204754996709,24.0892881754786,4.9981368406008,-26.549944219395346,-40.05759061602873,1.4928031890278433,-0.016110751472183438,-5.006526208316114,40.00407342654901,42253.42426693455,25750.076220436324,25750.076220436324,68003.50048737087,77286.18918086264,77286.18918086264,25750.076220436324,103036.26540129897,103036.26540129897,103036.26540129897,127811.01763432512,91476.73615065821,56443.971236731166,38925.29434880782,24774.752233026153,0.0,63700.04658183397,21058.53939807223,1533.9960591504482,0.0,0.8868707622899838,2.816201448114202,0.0014959135982669303,354565.783877612,1554708.8697827396,4.384824877291007,1554708.8697827396,4.384824877291007,0.85,0.09552208014513358,4.027634451161993,1.2669398443074895,1.0,0.0,4.027634451160986,1.2847577221501354,1.2850559208188437,3.1349369470388972,19305.4326729246,1968.6062695135035,4632.441516551485,4632.441516551485,5.558640325718646,5.001350948392883,-2.330299878667702,7.331650827060585,3.4947063073332756,3.4947063073332756,0.9984875163809359,0.0,0.0,0.000232092899576956,7.834330272309332e-05,0.00015374959685386267,0.0006192471731408848,0.09552208014515348,0.0716506109697079,0.023871469175445588,0.09552203337032554,0.07165061096969297,0.023871469175440616,0.3771667429745409,0.3771667429745409,0.12565872303205383,0.0,4.990339081494483,4.986120132176779,5.0030027908174475,4.990415456843948,4.986206636926568,5.00304876038183,24774.752233026153,21058.53939807223,0.85,1.0675580966806413,0.6633185772109688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518266313890507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.31607181889,1533.9960591504482,0.3771667429745409,0.12565872303205383,6.112874298809886,3.4947063073332756
4800.0,-30.055256457606305,5.001350361825645,35.00204674443959,24.089287232514494,4.99814029639908,-26.549924598732673,-40.057568648457504,1.4928084375257449,-0.016129645810565307,-5.006521467534585,40.00407163722885,42253.42570561925,25750.070388068543,25750.070388068543,68003.49609368779,77286.17151532891,77286.17151532891,25750.070388068543,103036.24190339746,103036.24190339746,103036.24190339746,127810.98608174297,91476.71124137675,56443.965431668345,38925.27312189822,24774.74417834552,0.0,63700.017300243744,21058.532551593693,1533.9955101322164,0.0,0.8868707928827202,2.8162022497065275,0.0014959135982669303,354565.849398948,1554708.792625844,4.3848238493959615,1554708.792625844,4.3848238493959615,0.85,0.09552206242978586,4.027634451161993,1.2669397596875207,1.0,0.0,4.027634451161939,1.2847576965294554,1.285055895857119,3.1349370095559124,19305.427416020204,1968.6057334584395,4632.441516551485,4632.441516551485,5.558639066691898,5.001350361825645,-2.330294480729817,7.331644842555463,3.4947083683628395,3.4947083683628395,0.9984881052465255,0.0,0.0,0.00023209341708103928,7.834349757691587e-05,0.0001537499195041234,0.0006192484726581907,0.09552206242981538,0.07165059409299827,0.023871468336817105,0.09552202966697125,0.07165059409297614,0.02387146833680973,0.37716669897524796,0.37716669897524796,0.12565873355639473,0.0,4.990347827699566,4.986135077019412,5.002992927816251,4.9903918217240175,4.986203867576364,5.00296248923263,24774.74417834552,21058.532551593693,0.85,1.0675585184405842,0.6633189047102123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826503090484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.314657343153,1533.9955101322164,0.37716669897524796,0.12565873355639473,6.112874298809886,3.4947083683628395
4801.0,-30.055235040059408,5.001349828123723,35.00204596251511,24.08928080638873,4.998145490758416,-26.549904800471207,-40.05754664596168,1.4928152511704957,-0.016280698327136633,-5.006516454907812,40.00407071366396,42253.42705439857,25750.06404423073,25750.06404423073,68003.4910986293,77286.12440268608,77286.12440268608,25750.06404423073,103036.18844691681,103036.18844691681,103036.18844691681,127810.9295272222,91476.65758701706,56443.9602387307,38925.21927587374,24774.741080305375,0.0,63699.960356179115,21058.52991825957,1533.9952350966805,0.0,0.8868708217246349,2.816204819031618,0.0014959135982669303,354565.91867740976,1554708.7528009997,4.384822880327369,1554708.7528009997,4.384822880327369,0.8500000000000001,0.09552204733963397,4.027634451161993,1.2669396492419764,1.0,0.0,4.027634451163869,1.2847576635869309,1.2850558635719815,3.134937089938962,19305.416092697225,1968.6045788008369,4632.441516551485,4632.441516551485,5.5586376972546825,5.001349828123723,-2.3302888557676176,7.33163868389134,3.494710442995711,3.494710442995711,0.9984886979987746,0.0,0.0,0.00023209393468731697,7.834369274097102e-05,0.00015375024194634596,0.0006192497713375947,0.09552204733965114,0.07165057930687854,0.023871468032772604,0.09552210279521041,0.07165057930686566,0.023871468032768312,0.3771666554292222,0.3771666554292222,0.12565874337937258,0.0,4.990323508263884,4.986112148843688,5.002964429738427,4.99023575658066,4.986029964053785,5.00285996772169,24774.741080305375,21058.52991825957,0.85,1.0675593943604822,0.6633195188527279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263747478009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.313243728478,1533.9952350966805,0.3771666554292222,0.12565874337937258,6.112874298809886,3.494710442995711
