time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4802.0,-30.055213656509352,5.001349232815447,35.00204518623461,24.08927563754844,4.998142489792283,-26.54988585238807,-40.05752474823964,1.4928146856712876,-0.016238121187484467,-5.0065168204463735,40.00406931420674,42253.42877375558,25750.071436993105,25750.071436993105,68003.50021074868,77286.1157385079,77286.1157385079,25750.071436993105,103036.187175501,103036.187175501,103036.187175501,127810.92419500656,91476.63907697481,56443.95211222388,38925.207738612145,24774.73701950556,0.0,63699.94475811771,21058.526466579726,1533.9950307578895,0.0,0.8868708249306181,2.816204217077675,0.0014959135982669303,354565.91362537723,1554708.6924553036,4.384822772608532,1554708.6924553036,4.384822772608532,0.85,0.09552203584398715,4.027634451161993,1.2669395701168105,1.0,0.0,4.027634451163153,1.2847576651651609,1.285055865814557,3.1349370860879233,19305.412186301026,1968.604180459283,4632.441516551485,4632.441516551485,5.558639293122076,5.001349232815447,-2.3302871721383895,7.331636404953837,3.494712532598674,3.494712532598674,0.9984892950281925,0.0,0.0,0.00023209445147304,7.834388697612003e-05,0.00015375056449691996,0.0006192510704533989,0.09552203584400702,0.07165056736758417,0.023871468476422856,0.09552206999879792,0.07165056736756927,0.023871468476417888,0.37716660995814355,0.37716660995814355,0.12565875150415667,0.0,4.99031468590033,4.986099936634616,5.002965780447937,4.9902786992589085,4.986050392999346,5.002970488305664,24774.73701950556,21058.526466579726,0.85,1.0675597988188608,0.6633197082697775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262463800582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.311830911412,1533.9950307578895,0.37716660995814355,0.12565875150415667,6.112874298809886,3.494712532598674
4803.0,-30.055192282622382,5.001348590858377,35.00204438350809,24.08927584709602,4.998138902538042,-26.54986697159715,-40.057502885442204,1.4928135915130396,-0.016088726708005652,-5.006516563957088,40.00406699134734,42253.43049257109,25750.077034848437,25750.077034848437,68003.50752741953,77286.13111623678,77286.13111623678,25750.077034848437,103036.20815108521,103036.20815108521,103036.20815108521,127810.93555931892,91476.6443755356,56443.94375187096,38925.22291518293,24774.72740823371,0.0,63699.95032341664,21058.518296998653,1533.9944979391978,0.0,0.886870834643163,2.8162022846080363,0.0014959135982669303,354565.9171702626,1554708.5922917833,4.3848224462736844,1554708.5922917833,4.3848224462736844,0.85,0.09552202040523582,4.027634451161993,1.266939541543834,1.0,0.0,4.027634451162542,1.2847576692168972,1.2850558705309139,3.1349370762012816,19305.413304519854,1968.6042944858698,4632.441516551485,4632.441516551485,5.558640501524884,5.001348590858377,-2.3302850649648397,7.331633655823216,3.49471460272755,3.49471460272755,0.9984898864935857,0.0,0.0,0.00023209496802628987,7.834408090192797e-05,0.0001537508871243619,0.0006192523698787989,0.09552202040526955,0.07165055236588215,0.023871468039387396,0.0955219723193225,0.07165055236585685,0.02387146803937897,0.3771665635818392,0.3771665635818392,0.1256587600622135,0.0,4.9903372191372455,4.986123389584748,5.002985550533424,4.990427837249058,4.986217688937074,5.003065118542111,24774.72740823371,21058.518296998653,0.85,1.0675598204104229,0.6633196773002564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518261182161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.310418127197,1533.9944979391978,0.3771665635818392,0.1256587600622135,6.112874298809886,3.49471460272755
4804.0,-30.05517089372529,5.0013480025308805,35.00204357421646,24.089274869207316,4.998142655526162,-26.5498473432356,-40.057480917870976,1.4928191050367359,-0.016113264092609825,-5.006511599384552,40.0040651946726,42253.43182176336,25750.070599299488,25750.070599299488,68003.50242106285,77286.11205817849,77286.11205817849,25750.070599299488,103036.18265747798,103036.18265747798,103036.18265747798,127810.90195554342,91476.61820392318,56443.93796750909,38925.20026268232,24774.719298065433,0.0,63699.91956074776,21058.511403355616,1533.9939408718144,0.0,0.8868708664009177,2.8162031864497896,0.0014959135982669303,354565.98578458634,1554708.5148177634,4.384821379234933,1554708.5148177634,4.384821379234933,0.85,0.09552200214360683,4.027634451161993,1.2669394525280224,1.0,0.0,4.027634451161654,1.2847576423576612,1.2850558443295914,3.1349371417405023,19305.40778121062,1968.6037312650722,4632.441516551485,4632.441516551485,5.558639112290086,5.0013480025308805,-2.330279509586836,7.331627512117716,3.4947166577918596,3.4947166577918596,0.998490473654817,0.0,0.0,0.0002320954849433567,7.834427575753956e-05,0.00015375120918581715,0.0006192536670246114,0.0955220021436367,0.07165053510594489,0.0238714670376918,0.09552197164051725,0.0716505351059225,0.02387146703768434,0.3771665186368991,0.3771665186368991,0.1256587700852311,0.0,4.9903475554423835,4.986138717509789,5.002980900812759,4.990398335291957,4.986209465774209,5.0029717408300485,24774.719298065433,21058.511403355616,0.85,1.0675602558055188,0.66332001850439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182599011008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.309005862184,1533.9939408718144,0.3771665186368991,0.1256587700852311,6.112874298809886,3.4947166577918596
4805.0,-30.05514952883452,5.0013473808515885,35.0020427718408,24.089264147356175,4.9981414271288696,-26.549828234676745,-40.05745902014894,1.4928201329713868,-0.016200820487767942,-5.006510702408399,40.004063777532565,42253.43336372953,25750.07460151502,25750.07460151502,68003.50796524456,77286.07378893139,77286.07378893139,25750.07460151502,103036.14839044641,103036.14839044641,103036.14839044641,127810.86315978288,91476.57081398772,56443.93038878701,38925.15602800079,24774.714769336464,0.0,63699.87079733725,21058.507553935993,1533.993678248123,0.0,0.8868708760932533,2.816204441275822,0.0014959135982669303,354565.9981815088,1554708.4537095784,4.384821053579127,1554708.4537095784,4.384821053579127,0.85,0.09552198972961634,4.027634451161993,1.2669393475772814,1.0,0.0,4.0276344511625375,1.2847576364828575,1.2850558391168279,3.134937156075611,19305.39777994421,1968.6027114197216,4632.441516551485,4632.441516551485,5.558639976243905,5.0013473808515885,-2.330276927737745,7.331624308589333,3.4947187279644956,3.4947187279644956,0.998491065132713,0.0,0.0,0.00023209600128130869,7.83444699940245e-05,0.00015375153128728417,0.0006192549643315768,0.09552198972963753,0.07165052230621487,0.02387146742342267,0.09552199889291087,0.07165052230619896,0.023871467423417378,0.3771664743597675,0.3771664743597675,0.12565877981192916,0.0,4.990339680217687,4.986125245763276,5.002989822388258,4.990309881920609,4.986073063735432,5.003027214071949,24774.714769336464,21058.507553935993,0.85,1.0675611600783217,0.6633205504946768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518258619141173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.307594610333,1533.993678248123,0.3771664743597675,0.12565877981192916,6.112874298809886,3.4947187279644956
4806.0,-30.05512816803798,5.001346757965643,35.002041961480714,24.089269001875095,4.99814156586656,-26.549808993061333,-40.05743708750231,1.4928223908902067,-0.016055353670537897,-5.006508323840077,40.00406194021701,42253.434807359525,25750.074746313418,25750.074746313418,68003.50955367295,77286.09297886766,77286.09297886766,25750.074746313418,103036.16772518108,103036.16772518108,103036.16772518108,127810.8749553511,91476.58143845684,56443.92326694985,38925.17574611887,24774.70723017002,0.0,63699.88297628889,21058.501145644517,1533.9932160960377,0.0,0.886870894843233,2.8162028081139137,0.0014959135982669303,354566.031055211,1554708.3744830994,4.3848204235927195,1554708.3744830994,4.3848204235927195,0.85,0.09552197412604846,4.027634451161993,1.2669393113115803,1.0,0.0,4.027634451162277,1.2847576248544856,1.2850558281490347,3.134937184450002,19305.400022153342,1968.602940061422,4632.441516551485,4632.441516551485,5.558640007501372,5.001346757965643,-2.3302732719709613,7.331620029936604,3.4947207870954604,3.4947207870954604,0.9984916534558458,0.0,0.0,0.00023209651752137305,7.834466454074309e-05,0.00015375185298062996,0.000619256259994779,0.09552197412607699,0.07165050697381506,0.02387146715226194,0.09552191673941927,0.07165050697379365,0.023871467152254806,0.37716642887992136,0.37716642887992136,0.12565879012179706,0.0,4.990361434433794,4.98615189133011,5.002996891518023,4.990452970169542,4.986262994761603,5.0030296902943405,24774.70723017002,21058.501145644517,0.85,1.0675609809045647,0.6633204463356328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182573386206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.306183590521,1533.9932160960377,0.37716642887992136,0.12565879012179706,6.112874298809886,3.4947207870954604
4807.0,-30.055106849558452,5.001346260906905,35.002041176068914,24.08926704609769,4.998151501999006,-26.54978880975992,-40.05741501515729,1.492833462200768,-0.01622840816577309,-5.0064998968719605,40.00406104617075,42253.43549781774,25750.059647048583,25750.059647048583,68003.49514486632,77286.04491902204,77286.04491902204,25750.059647048583,103036.10456607063,103036.10456607063,103036.10456607063,127810.80773169192,91476.52879662988,56443.91937542685,38925.12157911448,24774.70316562129,0.0,63699.82474473577,21058.497690778095,1533.9928086601822,0.0,0.8868709409468547,2.8162060650151393,0.0014959135982669303,354566.14752262,1554708.335931129,4.384818874542851,1554708.335931129,4.384818874542851,0.85,0.09552195545273097,4.027634451161993,1.2669392206473278,1.0,0.0,4.027634451162709,1.2847575719998687,1.2850557759441152,3.1349373134205623,19305.388912517286,1968.6018071938213,4632.441516551485,4632.441516551485,5.558636748039858,5.001346260906905,-2.3302651529974727,7.331611413904378,3.494722844826286,3.494722844826286,0.9984922413789389,0.0,0.0,0.00023209703273978767,7.834486032706341e-05,0.00015375217241272426,0.0006192575465504868,0.09552195545274979,0.07165048935692588,0.023871466095823912,0.09552200680382002,0.07165048935691176,0.02387146609581921,0.377166384862706,0.377166384862706,0.12565880079176686,0.0,4.9903402420357,4.986138109015371,5.002953453499174,4.990271488706185,4.986098997560362,5.002795723275483,24774.70316562129,21058.497690778095,0.85,1.0675617306229122,0.6633210635529985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256058345629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.304773200849,1533.9928086601822,0.377166384862706,0.12565880079176686,6.112874298809886,3.494722844826286
4808.0,-30.05508553202115,5.001345593061573,35.002040393943396,24.089263064693682,4.998141308238167,-26.549770640431174,-40.057397063914664,1.4928264166484584,-0.01602109850529132,-5.0065054194622425,40.004059571065774,42253.453089825874,25750.080141439834,25750.080141439834,68003.53323126571,77286.07000236896,77286.07000236896,25750.080141439834,103036.15014380879,103036.15014380879,103036.15014380879,127810.85049294704,91476.5411486986,56443.92423615656,38925.12990282448,24774.700349138257,0.0,63699.83025196274,21058.495296767516,1533.9927953281465,0.0,0.8868709181930015,2.81620269718072,0.0014959135982669303,354566.07119602157,1554708.2723234561,4.3848196390566,1554708.2723234561,4.3848196390566,0.85,0.09552194936333476,4.027634451161993,1.2669391997670756,1.0,0.0,4.027634451159476,1.2847576038945596,1.2850558085081465,3.13493723559432,19305.391519322482,1968.6020730139735,4632.441516551485,4632.441516551485,5.558641172141315,5.001345593061573,-2.330267261661543,7.331612854723116,3.494724939476843,3.494724939476843,0.9984928398505266,0.0,0.0,0.00023209754793648642,7.834501955867667e-05,0.00015375252837780977,0.0006192589802477286,0.09552194936335096,0.07165048151402768,0.023871467849323265,0.09552188929037636,0.07165048151401554,0.02387146784931922,0.37716633958073414,0.37716633958073414,0.12565880869043056,0.0,4.990371157848358,4.986168882553159,5.002984794075189,4.990484320956966,4.986281479518766,5.003099656588688,24774.700349138257,21058.495296767516,0.85,1.0675622362301407,0.6633212823753788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518254780607174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.303362675457,1533.9927953281465,0.37716633958073414,0.12565880869043056,6.112874298809886,3.494724939476843
4809.0,-30.055064188173695,5.001344964483704,35.00203957376538,24.089257197361462,4.998142665027561,-26.549751292221053,-40.05737132448701,1.4928297690752195,-0.01607326378154994,-5.006501183941607,40.00405689845217,42253.43871349833,25750.075429344233,25750.075429344233,68003.51414284257,77286.04089770043,77286.04089770043,25750.075429344233,103036.11632704466,103036.11632704466,103036.11632704466,127810.80368571331,91476.50397869108,56443.90179449025,38925.113538000915,24774.687358668652,0.0,63699.80089666956,21058.484254868355,1533.9919745350992,0.0,0.886870949412627,2.8162038768318176,0.0014959135982669303,354566.1297342905,1554708.1570782843,4.384818590098757,1554708.1570782843,4.384818590098757,0.8500000000000001,0.09552192918446058,4.027634451161993,1.266939057451673,1.0,0.0,4.027634451161581,1.2847575871470056,1.2850557924194608,3.13493727646003,19305.383674890032,1968.6012731044784,4632.441516551485,4632.441516551485,5.558640154946477,5.001344964483704,-2.330262264044176,7.33160722852788,3.494726981778346,3.494726981778346,0.9984934233652417,0.0,0.0,0.00023209806377009578,7.834524787378767e-05,0.00015375281589630812,0.0006192601382671379,0.09552192918450249,0.07165046285617187,0.023871466328330624,0.09552188155426083,0.07165046285614042,0.023871466328320153,0.37716629598082396,0.37716629598082396,0.1256588188796588,0.0,4.990380900547734,4.986178576942962,5.002994679306255,4.990427920160073,4.986225405296864,5.003042273022345,24774.687358668652,21058.484254868355,0.85,1.0675624285412486,0.6633213623703411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518253502925411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.3019528418,1533.9919745350992,0.37716629598082396,0.1256588188796588,6.112874298809886,3.494726981778346
4810.0,-30.055042838791625,5.001344433429427,35.002038778300566,24.089255520980828,4.998150725427482,-26.54973126869102,-40.057349287066586,1.4928391553271507,-0.01620394321105323,-5.00649411799508,40.00405597792454,42253.439633428476,25750.06372651329,25750.06372651329,68003.50335994177,77286.00163524684,77286.00163524684,25750.06372651329,103036.06536176012,103036.06536176012,103036.06536176012,127810.74895855412,91476.459362376,56443.89736055881,38925.06889090799,24774.683596793995,0.0,63699.75248770199,21058.481057274894,1533.9916160655698,0.0,0.8868709886886412,2.8162064182298354,0.0014959135982669303,354566.22739131673,1554708.1173844188,4.384817270451894,1554708.1173844188,4.384817270451894,0.8499999999999999,0.09552191202679089,4.027634451161993,1.266938993711956,1.0,0.0,4.027634451163204,1.2847575421734145,1.2850557480983598,3.1349373862001033,19305.374258974,1968.6003129482547,4632.441516551485,4632.441516551485,5.558637628669371,5.001344433429427,-2.3302551559804057,7.331599589409833,3.4947290348124582,3.4947290348124582,0.9984940099464167,0.0,0.0,0.00023209857973852178,7.834544335166472e-05,0.00015375313638685707,0.0006192614290859141,0.09552191202680915,0.07165044638999808,0.023871465636811064,0.09552194966341916,0.07165044638998438,0.0238714656368065,0.3771662524682772,0.3771662524682772,0.12565882962060812,0.0,4.990360069571636,4.986160807479905,5.002964655964945,4.990290174784036,4.986103160440223,5.002857996767204,24774.683596793995,21058.481057274894,0.85,1.0675630705640602,0.6633218809066176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252223666945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.300544245812,1533.9916160655698,0.3771662524682772,0.12565882962060812,6.112874298809886,3.4947290348124582
4811.0,-30.05502151129305,5.001343859712292,35.0020380053716,24.089250072743766,4.9981497163265765,-26.549712171880568,-40.05732738934455,1.4928403769143666,-0.01621100162054745,-5.006493590650675,40.004055043399454,42253.44102232648,25750.068846056183,25750.068846056183,68003.50986838267,77285.98363056555,77285.98363056555,25750.068846056183,103036.05247662173,103036.05247662173,103036.05247662173,127810.7344106276,91476.43234079568,56443.889732557756,38925.047342486585,24774.68193400587,0.0,63699.72927649245,21058.479643904986,1533.9915275316619,0.0,0.8868709947538066,2.816206572505658,0.0014959135982669303,354566.23467963864,1554708.0770869753,4.384817066666546,1554708.0770869753,4.384817066666546,0.8499999999999999,0.09552190133685176,4.027634451161993,1.2669388860138135,1.0,0.0,4.027634451163983,1.2847575353945726,1.2850557419801951,3.134937402741158,19305.36855628584,1968.5997314358972,4632.441516551485,4632.441516551485,5.558638733819403,5.001343859712292,-2.330252820757415,7.331596680469707,3.4947311162185577,3.4947311162185577,0.9984946046338736,0.0,0.0,0.00023209909517912748,7.834563759082627e-05,0.0001537534575883012,0.0006192627227679162,0.09552190133686575,0.07165043498093884,0.023871466355926903,0.09552195003648381,0.07165043498092835,0.023871466355923413,0.3771662073659436,0.3771662073659436,0.12565883838840441,0.0,4.990344373453524,4.986142459648818,5.002956917178892,4.99028258903013,4.98607007070467,5.0029269646494186,24774.68193400587,21058.479643904986,0.85,1.067563561741517,0.6633221444148203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518250944076971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.29913647216,1533.9915275316619,0.3771662073659436,0.12565883838840441,6.112874298809886,3.4947311162185577
4812.0,-30.055000207073917,5.001343190017927,35.002037204152444,24.089250771235697,4.998142837833696,-26.549693682947577,-40.057309333328135,1.4928363137076233,-0.015986160670195204,-5.006495666205126,40.00405267352624,42253.45836321294,25750.080363323817,25750.080363323817,68003.53872653676,77286.01445297847,77286.01445297847,25750.080363323817,103036.0948163023,103036.0948163023,103036.0948163023,127810.76761338033,91476.45177968276,56443.89568991839,38925.06232196041,24774.672797078034,0.0,63699.73511903844,21058.471877516327,1533.991075993476,0.0,0.8868709927735351,2.816203376763913,0.0014959135982669303,354566.2059938153,1554707.974896215,4.384817133202293,1554707.974896215,4.384817133202293,0.85,0.09552188828655284,4.027634451161993,1.2669389052456248,1.0,0.0,4.0276344511632445,1.2847575533387399,1.2850557605900566,3.1349373589555887,19305.372658707307,1968.6001497664654,4632.441516551485,4632.441516551485,5.558641220039163,5.001343190017927,-2.3302524319401408,7.331595621958067,3.494733183869604,3.494733183869604,0.9984951953913155,0.0,0.0,0.0002320996100581689,7.834579775327643e-05,0.00015375381230489248,0.0006192641514366797,0.09552188828658541,0.07165042177393738,0.02387146651264803,0.09552181331058299,0.07165042177391294,0.02387146651263989,0.3771661609448466,0.3771661609448466,0.1256588469095924,0.0,4.990378189424064,4.986177149579817,5.002988107351314,4.990509505534931,4.986311964184836,5.003108921934995,24774.672797078034,21058.471877516327,0.85,1.067563916858612,0.6633223558033967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249665798815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.297728971755,1533.991075993476,0.3771661609448466,0.1256588469095924,6.112874298809886,3.494733183869604
4813.0,-30.054978916833612,5.00134272218956,35.00203641349829,24.089258664194517,4.998157012902531,-26.549673101121773,-40.05728345420209,1.4928511971909613,-0.016079218440324894,-5.006483693403136,40.00405137881852,42253.44300807585,25750.056139404103,25750.056139404103,68003.49914747995,77285.98909086791,77285.98909086791,25750.056139404103,103036.04523027201,103036.04523027201,103036.04523027201,127810.71041574317,91476.42356322861,56443.877480437695,38925.05120310102,24774.665185471164,0.0,63699.71638857218,21058.46540765049,1533.990388151057,0.0,0.8868710583648058,2.8162059967586095,0.0014959135982669303,354566.37146754446,1554707.9190674215,4.384814929381235,1554707.9190674215,4.384814929381235,0.85,0.09552186429145122,4.027634451161993,1.2669387997454034,1.0,0.0,4.0276344511616475,1.2847574826524828,1.2850556905484887,3.134937531437159,19305.3667038506,1968.5995425400724,4632.441516551485,4632.441516551485,5.558635990848546,5.00134272218956,-2.330241727734433,7.331584449923993,3.4947352216113248,3.4947352216113248,0.9984957776032356,0.0,0.0,0.00023210012460042476,7.83460273096573e-05,0.00015375409729076746,0.0006192652992556078,0.09552186429147762,0.07165040015168997,0.023871464139787652,0.09552186640980372,0.07165040015167017,0.023871464139781057,0.3771661166741313,0.3771661166741313,0.12565885759002468,0.0,4.9903788952296395,4.986195702380314,5.002935238808959,4.990404474962816,4.986292671256251,5.002746528028979,24774.665185471164,21058.46540765049,0.85,1.0675636094304475,0.6633223097937713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518248388916146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.296321715901,1533.990388151057,0.3771661166741313,0.12565885759002468,6.112874298809886,3.4947352216113248
4814.0,-30.054957635069254,5.001342078279596,35.00203564358165,24.08924406571316,4.99814731506704,-26.54965491441915,-40.05726169617844,1.4928445944172126,-0.016061537785674318,-5.006489434754994,40.00405040153507,42253.44475365602,25750.077269195594,25750.077269195594,68003.52202285161,77285.96926850593,77285.96926850593,25750.077269195594,103036.04653770152,103036.04653770152,103036.04653770152,127810.71189352196,91476.39122471868,56443.86670986982,38925.027238720955,24774.665355820438,0.0,63699.6925945414,21058.46555244737,1533.9905456011222,0.0,0.8868710326962382,2.816205094309329,0.0014959135982669303,354566.292117448,1554707.8769262086,4.384815791827219,1554707.8769262086,4.384815791827219,0.85,0.09552186038040494,4.027634451161993,1.2669386832555758,1.0,0.0,4.027634451161681,1.2847575124776585,1.2850557210414217,3.134937458660731,19305.359879067026,1968.5988466058263,4632.441516551485,4632.441516551485,5.558640552113144,5.001342078279596,-2.330243987362369,7.331586065641965,3.4947373191331303,3.4947373191331303,0.9984963768951801,0.0,0.0,0.0002321006389388816,7.834622031098168e-05,0.0001537544186278999,0.0006192665934841129,0.09552186038041371,0.07165039410821687,0.023871466272196846,0.09552184283972308,0.0716503941082103,0.02387146627219465,0.377166073167862,0.377166073167862,0.12565886491908385,0.0,4.990390878756614,4.986202955203737,5.0029614204277095,4.990427896969322,4.986221053454415,5.0030552311874885,24774.665355820438,21058.46555244737,0.85,1.0675643673150006,0.663322584970792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247112871516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.294914890146,1533.9905456011222,0.377166073167862,0.12565886491908385,6.112874298809886,3.4947373191331303
4815.0,-30.054936320272873,5.001341538456518,35.002034850716186,24.089242668729298,4.998153660829565,-26.54963509343892,-40.05723969368262,1.4928524339959155,-0.016142882273356918,-5.006482085476944,40.00404819326572,42253.445648400506,25750.064778769443,25750.064778769443,68003.51042716995,77285.93805219843,77285.93805219843,25750.064778769443,103036.00283096787,103036.00283096787,103036.00283096787,127810.65680438325,91476.35397456301,56443.861570766116,38924.99155977433,24774.653973415378,0.0,63699.64553318971,21058.45587740307,1533.9897459799397,0.0,0.8868710780746092,2.816207020729145,0.0014959135982669303,354566.3936903793,1554707.7817039376,4.384814267145597,1554707.7817039376,4.384814267145597,0.85,0.0955218382277376,4.027634451161993,1.2669386447919537,1.0,0.0,4.02763445116137,1.2847574747410022,1.285055683957868,3.134937550741968,19305.352017719946,1968.5980449715191,4632.441516551485,4632.441516551485,5.558637855818737,5.001341538456518,-2.3302366835987947,7.331578222055312,3.494739362757274,3.494739362757274,0.9984969607877926,0.0,0.0,0.00023210115407671132,7.834641548130704e-05,0.00015375473859540427,0.0006192678821962568,0.09552183822777467,0.07165037408261898,0.02387146414515569,0.09552186327623419,0.07165037408259117,0.023871464145146425,0.3771660295999861,0.3771660295999861,0.1256588743275086,0.0,4.99037775007929,4.986191756092921,5.002942497330082,4.990339203203575,4.986160929009657,5.002880777762073,24774.653973415378,21058.45587740307,0.85,1.067564973995621,0.6633230890803781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518245837335115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.293508604265,1533.9897459799397,0.3771660295999861,0.1256588743275086,6.112874298809886,3.494739362757274
4816.0,-30.05491503925266,5.00134090990082,35.002034063451724,24.08923777928578,4.998148833724076,-26.549616420275683,-40.05721783088518,1.4928502147474358,-0.016059581524586974,-5.006483772673656,40.00404677067765,42253.447095406365,25750.075426683703,25750.075426683703,68003.52252209006,77285.93796181834,77285.93796181834,25750.075426683703,103036.01338850205,103036.01338850205,103036.01338850205,127810.6636015664,91476.34334037192,56443.85247396111,38924.989851567574,24774.65021306435,0.0,63699.64006463192,21058.452681104696,1533.9895895128473,0.0,0.886871074641115,2.8162057295592353,0.0014959135982669303,354566.3703719619,1554707.7203608504,4.384814382508602,1554707.7203608504,4.384814382508602,0.85,0.0955218282904103,4.027634451161993,1.266938545885496,1.0,0.0,4.0276344511615285,1.2847574840604263,1.2850556939402695,3.134937528001635,19305.34977345907,1968.597816120599,4632.441516551485,4632.441516551485,5.55864015437215,5.00134090990082,-2.3302359929179,7.33157690281872,3.494741436707778,3.494741436707778,0.9984975533450794,0.0,0.0,0.00023210166839928687,7.834660941290142e-05,0.00015375505898638543,0.0006192691726140103,0.09552182829042939,0.07165036331477892,0.02387146497565047,0.09552180936848528,0.0716503633147646,0.0238714649756457,0.37716598486824277,0.37716598486824277,0.12565888268052744,0.0,4.990387680194772,4.986198397982037,5.00296229546916,4.9904241911490885,4.986221758552176,5.003038280261194,24774.65021306435,21058.452681104696,0.85,1.0675652555193602,0.6633231687421548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518244559819133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.292103689517,1533.9895895128473,0.37716598486824277,0.12565888268052744,6.112874298809886,3.494741436707778
4817.0,-30.05489374905017,5.001340278694277,35.00203325224976,24.089237534813606,4.9981481435126,-26.54959732508743,-40.05719973994417,1.4928517195501911,-0.01597961932986891,-5.006481488903437,40.00404449891633,42253.4640081193,25750.075744785143,25750.075744785143,68003.53975290444,77285.93975453988,77285.93975453988,25750.075744785143,103036.01549932503,103036.01549932503,103036.01549932503,127810.6556791637,91476.33626058853,56443.86051416922,38924.97305157702,24774.640179838658,0.0,63699.61323141568,21058.44415286286,1533.988985058344,0.0,0.8868710944813507,2.816204945784459,0.0014959135982669303,354566.4019355057,1554707.6224007662,4.384813715890548,1554707.6224007662,4.384813715890548,0.85,0.09552181138123231,4.027634451161993,1.266938521708362,1.0,0.0,4.027634451162416,1.2847574759585731,1.2850556864976364,3.134937547770972,19305.348279327478,1968.597663761578,4632.441516551485,4632.441516551485,5.558640223040355,5.001340278694277,-2.3302324218236654,7.331572700517943,3.4947434829909034,3.4947434829909034,0.998498137997401,0.0,0.0,0.00023210218294483063,7.834676988698444e-05,0.00015375541305784617,0.0006192705986844238,0.09552181138126696,0.07165034711162212,0.023871464269644847,0.09552174728136795,0.07165034711159612,0.023871464269636187,0.3771659402802935,0.3771659402802935,0.12565889252569448,0.0,4.990409650317986,4.986222101066403,5.002979061249732,4.9905018695735635,4.986321254372285,5.0030504664007935,24774.640179838658,21058.44415286286,0.85,1.0675659757281875,0.6633237136717893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824328432776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.290698808612,1533.988985058344,0.3771659402802935,0.12565889252569448,6.112874298809886,3.4947434829909034
4818.0,-30.054872519813436,5.0013397224870415,35.00203245216843,24.089236207678937,4.998154104241393,-26.549577619672043,-40.057173965591915,1.4928592041003088,-0.016060010808189418,-5.006475511414375,40.00404320042668,42253.44892377518,25750.066744868276,25750.066744868276,68003.51566864345,77285.91035029138,77285.91035029138,25750.066744868276,103035.97709515966,103035.97709515966,103035.97709515966,127810.61165503849,91476.30070096861,56443.83927445353,38924.95714057231,24774.634559878825,0.0,63699.591700451136,21058.439375897,1533.9885459262211,0.0,0.8868711295884718,2.8162066995529513,0.0014959135982669303,354566.4845492287,1554707.5664089036,4.384812536315866,1554707.5664089036,4.384812536315866,0.85,0.09552179416288367,4.027634451161993,1.266938400822692,1.0,0.0,4.0276344511632365,1.2847574398869779,1.2850556510768774,3.1349376357892975,19305.340774754433,1968.5968985080974,4632.441516551485,4632.441516551485,5.5586382802383065,5.0013397224870415,-2.3302261265817417,7.331565849068783,3.4947455274267645,3.4947455274267645,0.9984987221219327,0.0,0.0,0.00023210269601799113,7.834699851660825e-05,0.00015375569750138287,0.0006192717443190116,0.09552179416290693,0.07165033058558226,0.023871463577324666,0.09552178320316952,0.07165033058556482,0.023871463577318862,0.37716589684685314,0.37716589684685314,0.1256589033938158,0.0,4.990408548363803,4.986225977499203,5.002963013021429,4.9904155006061615,4.9862528451225785,5.0029101848149935,24774.634559878825,21058.439375897,0.85,1.0675659584826167,0.6633237010760294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824200828626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.289294821026,1533.9885459262211,0.37716589684685314,0.1256589033938158,6.112874298809886,3.4947455274267645
4819.0,-30.054851251105106,5.001339070702237,35.00203165537339,24.08923142300921,4.998148696003428,-26.54955901570398,-40.0571558746509,1.4928564606026236,-0.015965035127976535,-5.006477552877955,40.00404169598388,42253.46604267933,25750.078214176563,25750.078214176563,68003.5442568559,77285.91298697608,77285.91298697608,25750.078214176563,103035.99120115265,103035.99120115265,103035.99120115265,127810.6215930258,91476.29256355553,56443.84561926005,38924.941049217196,24774.630391873165,0.0,63699.57144109036,21058.43583309219,1533.9883741563156,0.0,0.8868711246491251,2.8162052136705498,0.0014959135982669303,354566.45633455215,1554707.501536184,4.384812702274452,1554707.501536184,4.384812702274452,0.85,0.09552178478812212,4.027634451161993,1.2669383568642663,1.0,0.0,4.027634451161012,1.2847574516594051,1.285055663512473,3.1349376070633888,19305.33905741856,1968.5967233885744,4632.441516551485,4632.441516551485,5.558640756105135,5.001339070702237,-2.3302257096680945,7.331564780370331,3.494747593435405,3.494747593435405,0.9984993124101157,0.0,0.0,0.00023210321004615657,7.834715899142795e-05,0.00015375605105472862,0.0006192731683026473,0.09552178478814202,0.07165032009593435,0.023871464692207682,0.09552172157598031,0.07165032009591941,0.0238714646922027,0.37716585315000517,0.37716585315000517,0.12565891310076116,0.0,4.990430118844586,4.9862469389995,5.0029864090677165,4.990512517750005,4.986326904644557,5.003076111943756,24774.630391873165,21058.43583309219,0.85,1.0675667468147076,0.6633241807875507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824073589899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.28789032177,1533.9883741563156,0.37716585315000517,0.12565891310076116,6.112874298809886,3.494747593435405
4820.0,-30.05483001089181,5.001338591279298,35.00203086956008,24.0892396302894,4.998161000676236,-26.549538665965766,-40.05713003044946,1.492869655750483,-0.01601708411880054,-5.006466969955586,40.00404042226032,42253.450614127716,25750.05753075259,25750.05753075259,68003.50814488031,77285.89640271569,77285.89640271569,25750.05753075259,103035.95393346828,103035.95393346828,103035.95393346828,127810.57720828724,91476.27238788917,56443.82659930233,38924.93976509649,24774.62327481897,0.0,63699.56303991546,21058.429783596122,1533.9877464259087,0.0,0.8868711830941495,2.816207132741032,0.0014959135982669303,354566.6025991084,1554707.446612258,4.384810738562683,1554707.446612258,4.384810738562683,0.85,0.09552176275147306,4.027634451161993,1.2669382788380608,1.0,0.0,4.027634451162577,1.2847573888735389,1.2850556013715855,3.1349377602672353,19305.33479950573,1968.5962892022997,4632.441516551485,4632.441516551485,5.558636291197398,5.001338591279298,-2.330216028302125,7.331554619581423,3.4947496296844673,3.4947496296844673,0.9984998941955621,0.0,0.0,0.00023210372338669416,7.834738824169763e-05,0.0001537563351449965,0.0006192743125143975,0.0955217627514986,0.07165029994092277,0.023871462810575828,0.09552175387415189,0.07165029994090362,0.023871462810569448,0.3771658102815095,0.3771658102815095,0.1256589242610196,0.0,4.99043004934083,4.986263028740723,5.002937831467818,4.990449885836767,4.986347503534546,5.00276364193013,24774.62327481897,21058.429783596122,0.85,1.0675663207025126,0.6633240260635828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823946114618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.286487320898,1533.9877464259087,0.3771658102815095,0.1256589242610196,6.112874298809886,3.4947496296844673
4821.0,-30.054808813197933,5.001338045368912,35.00203011955841,24.089234286826127,4.998159148976342,-26.549519770280217,-40.057111939508445,1.4928701060589231,-0.0160089316319727,-5.0064675174342455,40.00403989372552,42253.4672515733,25750.06550924638,25750.06550924638,68003.53276081968,77285.88235965998,77285.88235965998,25750.06550924638,103035.94786890637,103035.94786890637,103035.94786890637,127810.57207096899,91476.24903912857,56443.83393104306,38924.90567565057,24774.624202062627,0.0,63699.5298777132,21058.430571753233,1533.9878299463046,0.0,0.8868711822222346,2.8162069617434633,0.0014959135982669303,354566.5950325085,1554707.423821435,4.384810767858409,1554707.423821435,4.384810767858409,0.85,0.09552175498288391,4.027634451161993,1.2669382249889893,1.0,0.0,4.027634451164371,1.2847573857091352,1.2850555988646808,3.1349377679886996,19305.32987193677,1968.5957867301038,4632.441516551485,4632.441516551485,5.5586380135059805,5.001338045368912,-2.330214467248135,7.331552512617047,3.4947517168430515,3.4947517168430515,0.9985004905265862,0.0,0.0,0.00023210423570065052,7.834754871725554e-05,0.00015375668698339499,0.0006192757295908524,0.09552175498289102,0.07165029096067024,0.023871464022220772,0.095521753181079,0.07165029096066491,0.023871464022219,0.37716576779411654,0.37716576779411654,0.1256589322331247,0.0,4.990435965213408,4.9862752342569365,5.002924865385637,4.990458585802287,4.986323015691198,5.002871960171547,24774.624202062627,21058.430571753233,0.85,1.0675672629196646,0.6633246325787513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518238188101449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.285084458135,1533.9878299463046,0.37716576779411654,0.1256589322331247,6.112874298809886,3.4947517168430515
4822.0,-30.054787633402373,5.0013374424182295,35.00202934574109,24.08922401899474,4.998155110533501,-26.54950110932418,-40.0570901116356,1.4928685864556006,-0.016026323597941428,-5.006467712327248,40.004037700036946,42253.46827223692,25750.0723540819,25750.0723540819,68003.54062631882,77285.85728557,77285.85728557,25750.0723540819,103035.9296396519,103035.9296396519,103035.9296396519,127810.54501001225,91476.21378153069,56443.82476819875,38924.87668147994,24774.615370360356,0.0,63699.492051840294,21058.423064806302,1533.9873468003038,0.0,0.8868711891710612,2.8162071674500266,0.0014959135982669303,354566.592338929,1554707.3292279225,4.384810534382729,1554707.3292279225,4.384810534382729,0.85,0.09552174104640314,4.027634451161993,1.2669381145434455,1.0,0.0,4.027634451163371,1.2847573917607125,1.2850556055753417,3.13493775322224,19305.32243110306,1968.5950279762264,4632.441516551485,4632.441516551485,5.558639491093016,5.0013374424182295,-2.330212684215662,7.331550126633891,3.4947537831455504,3.4947537831455504,0.9985010808987287,0.0,0.0,0.00023210474758307234,7.834774234164344e-05,0.0001537570052414289,0.0006192770114178741,0.09552174104643482,0.0716502774179493,0.02387146362848553,0.09552173082117979,0.07165027741792553,0.02387146362847761,0.37716572538668935,0.37716572538668935,0.12565893978275408,0.0,4.990437124441428,4.9862726357732186,5.002937302057148,4.990441388729323,4.986261871390809,5.002986678210618,24774.615370360356,21058.423064806302,0.85,1.0675680203379923,0.6633250424956286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518236917605358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.283681451572,1533.9873468003038,0.37716572538668935,0.12565893978275408,6.112874298809886,3.4947537831455504
4823.0,-30.054766380823665,5.001336810205279,35.00202854544858,24.08921878030526,4.998152620763406,-26.54948222796901,-40.05706444205714,1.4928684679090525,-0.015992049595695335,-5.006466667871009,40.00403538125592,42253.45378835713,25750.075865554005,25750.075865554005,68003.52965391113,77285.84623217728,77285.84623217728,25750.075865554005,103035.9220977313,103035.9220977313,103035.9220977313,127810.52754868912,91476.19314226584,56443.80069844685,38924.88049313221,24774.605450957828,0.0,63699.48594409003,21058.414633314154,1533.986775287153,0.0,0.8868712028771618,2.81620683915635,0.0014959135982669303,354566.60677416256,1554707.22924033,4.384810073867403,1554707.22924033,4.384810073867403,0.85,0.09552172538730033,4.027634451161993,1.2669380282750353,1.0,0.0,4.02763445116098,1.2847573912546235,1.2850556057290756,3.134937754457148,19305.31807535148,1968.5945838131759,4632.441516551485,4632.441516551485,5.558640249110594,5.001336810205279,-2.3302100193821027,7.331546829587381,3.4947558313310427,3.4947558313310427,0.9985016660945837,0.0,0.0,0.00023210526122559744,7.834797004449029e-05,0.00015375729118110714,0.0006192781630783732,0.09552172538733456,0.07165026237366245,0.0238714630136721,0.09552168557391498,0.07165026237363678,0.023871463013663545,0.3771656821532624,0.3771656821532624,0.12565894852685924,0.0,4.990444226587101,4.98627472891269,5.002959437533207,4.9904746182753,4.986285086751309,5.003049965229934,24774.605450957828,21058.414633314154,0.85,1.0675679504478077,0.6633248787194861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823564818223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.282278793036,1533.986775287153,0.3771656821532624,0.12565894852685924,6.112874298809886,3.4947558313310427
4824.0,-30.054745172518427,5.001336283084827,35.00202775438805,24.089222447387897,4.99816047109747,-26.549462352419553,-40.05704621141774,1.4928776509988995,-0.016027706041029433,-5.006459266867304,40.00403404957411,42253.46987628595,25750.063254454253,25750.063254454253,68003.5331307402,77285.82925559247,77285.82925559247,25750.063254454253,103035.89251004672,103035.89251004672,103035.89251004672,127810.49163967447,91476.17078378196,56443.81140447659,38924.84375478374,24774.59912962775,0.0,63699.44288441149,21058.409260183587,1533.9862651676299,0.0,0.8868712453457247,2.8162081714667564,0.0014959135982669303,354566.709062055,1554707.1718172063,4.384808646953674,1554707.1718172063,4.384808646953674,0.85,0.09552170634672182,4.027634451161993,1.2669379683816806,1.0,0.0,4.027634451160953,1.284757347238432,1.285055562361234,3.1349378618611032,19305.313356772487,1968.5941026520256,4632.441516551485,4632.441516551485,5.558637526766513,5.001336283084827,-2.330202679680197,7.331538962765023,3.4947578696841664,3.4947578696841664,0.9985022484811904,0.0,0.0,0.0002321057737991403,7.834813176035274e-05,0.00015375764203878756,0.0006192795762048543,0.0955217063467464,0.07165024455381101,0.023871461792935374,0.09552170357283636,0.07165024455379258,0.023871461792929233,0.3771656385419285,0.3771656385419285,0.1256589588232303,0.0,4.990438880219472,4.986275215471267,5.002936579886409,4.990431560826266,4.986291229391043,5.002859220465041,24774.59912962775,21058.409260183587,0.85,1.0675687266863365,0.6633255796751435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234374397008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.280878298583,1533.9862651676299,0.3771656385419285,0.1256589588232303,6.112874298809886,3.4947578696841664
4825.0,-30.05472398895583,5.001335718419103,35.00202698624698,24.089211655687564,4.998159813736079,-26.54944334999405,-40.057020576763875,1.492879174774604,-0.01613095616329474,-5.006458510264634,40.00403313503207,42253.45502313216,25750.06775988683,25750.06775988683,68003.522783019,77285.78831978195,77285.78831978195,25750.06775988683,103035.85607966878,103035.85607966878,103035.85607966878,127810.45357337606,91476.1210315773,56443.78773492869,38924.81477405402,24774.597493707282,0.0,63699.412267761305,21058.40786965119,1533.986170396792,0.0,0.886871252504772,2.8162096160581958,0.0014959135982669303,354566.7195189208,1554707.1323814641,4.384808406414748,1554707.1323814641,4.384808406414748,0.85,0.09552169569131186,4.027634451161993,1.266937855188735,1.0,0.0,4.027634451161095,1.2847573390531313,1.2850555548318334,3.134937881834065,19305.302856968086,1968.5930319699478,4632.441516551485,4632.441516551485,5.558638499349233,5.001335718419103,-2.3302001866383937,7.331535905057496,3.4947599386865056,3.4947599386865056,0.9985028396247159,0.0,0.0,0.00023210628577573247,7.834835915444408e-05,0.0001537579266212884,0.0006192807223991389,0.09552169569132563,0.07165023321460669,0.023871462476718935,0.09552174744095535,0.07165023321459636,0.023871462476715493,0.37716559453219856,0.37716559453219856,0.12565896764658827,0.0,4.990416327813591,4.986246436245494,5.002932716303633,4.990327554101327,4.98613275751552,5.002918700463056,24774.597493707282,21058.40786965119,0.85,1.0675690773592275,0.6633256653219847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518233103265559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.279477625603,1533.986170396792,0.37716559453219856,0.12565896764658827,6.112874298809886,3.4947599386865056
4826.0,-30.054702838188582,5.001335047324909,35.00202618921691,24.089201946649723,4.998152224940382,-26.549425070224647,-40.05700255567206,1.4928744569767574,-0.016064402491849705,-5.00646109079986,40.004030757293116,42253.471833521086,25750.080531303225,25750.080531303225,68003.55236482431,77285.77990318307,77285.77990318307,25750.080531303225,103035.8604344863,103035.8604344863,103035.8604344863,127810.44894972813,91476.10100581884,56443.7929361581,38924.78674406749,24774.58851524183,0.0,63699.37525930932,21058.400237955557,1533.9857351720555,0.0,0.8868712479841743,2.8162084405914896,0.0014959135982669303,354566.6838538209,1554707.029851573,4.384808558303635,1554707.029851573,4.384808558303635,0.8500000000000001,0.09552168327939872,4.027634451161993,1.2669377963943407,1.0,0.0,4.027634451162721,1.2847573600670457,1.2850555765074083,3.134937830557989,19305.298630692116,1968.5926010097348,4632.441516551485,4632.441516551485,5.5586412563006915,5.001335047324909,-2.3302001791144704,7.33153522643938,3.494761995484154,3.494761995484154,0.9985034272811868,0.0,0.0,0.00023210679696074565,7.834851901223594e-05,0.0001537582779485097,0.000619282137416759,0.09552168327943086,0.07165022046436853,0.023871462815062326,0.09552167998237698,0.07165022046434442,0.023871462815054298,0.37716554842861855,0.37716554842861855,0.12565897642860388,0.0,4.990413381459234,4.986229823177041,5.00297079117189,4.99039668830801,4.98615846588558,5.003118184465734,24774.58851524183,21058.400237955557,0.85,1.0675701619991314,0.6633263146069234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518231833617286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.278077163892,1533.9857351720555,0.37716554842861855,0.12565897642860388,6.112874298809886,3.494761995484154
4827.0,-30.054681658320707,5.001334447796107,35.00202537210686,24.089211446139984,4.998156459343065,-26.54940558185621,-40.05698058810083,1.4928803828788508,-0.015922990037267937,-5.006455347545063,40.00402857836118,42253.472352089106,25750.071943456296,25750.071943456296,68003.5442955454,77285.80118252813,77285.80118252813,25750.071943456296,103035.87312598442,103035.87312598442,103035.87312598442,127810.45101500124,91476.11545095463,56443.78662051674,38924.80981159766,24774.57788901682,0.0,63699.387700614476,21058.391205664295,1533.9850210035477,0.0,0.8868712850865544,2.816207253452667,0.0014959135982669303,354566.7632302864,1554706.9358943945,4.384807311689936,1554706.9358943945,4.384807311689936,0.85,0.09552166268833825,4.027634451161993,1.266937789251097,1.0,0.0,4.027634451162044,1.2847573312891312,1.2850555483805017,3.134937900779011,19305.301679222357,1968.592911873306,4632.441516551485,4632.441516551485,5.558639402451722,5.001334447796107,-2.330194087971134,7.331528535767241,3.4947640192347706,3.4947640192347706,0.9985040054956488,0.0,0.0,0.0002321073088501207,7.834871387805268e-05,0.00015375859497206802,0.0006192834142717643,0.09552166268837407,0.0716502011761314,0.023871461512242672,0.09552159924108482,0.07165020117610453,0.023871461512233724,0.3771655013688526,0.3771655013688526,0.1256589877192359,0.0,4.990434993735505,4.986257827639918,5.00297321321267,4.990532357507789,4.986380762193448,5.002993820733479,24774.57788901682,21058.391205664295,0.85,1.0675698268115286,0.6633261931916734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518230565934827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.276676751297,1533.9850210035477,0.3771655013688526,0.1256589877192359,6.112874298809886,3.4947640192347706
