time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4828.0,-30.054660477252522,5.00133388376895,35.0020245788611,24.089210433326684,4.998160439610586,-26.549386117876963,-40.0569586205296,1.4928860802353194,-0.01595955259836046,-5.006451220342237,40.004027639242345,42253.47289061773,25750.067683258763,25750.067683258763,68003.5405738765,77285.78107233532,77285.78107233532,25750.067683258763,103035.84875559408,103035.84875559408,103035.84875559408,127810.42375314073,91476.08840295962,56443.78022124343,38924.78686857354,24774.574997546642,0.0,63699.361866120176,21058.388747914647,1533.9847807039534,0.0,0.8868713094805756,2.8162082155073813,0.0014959135982669303,354566.8202716043,1554706.895398888,4.38480649206814,1554706.895398888,4.38480649206814,0.8500000000000001,0.0955216484720966,4.027634451161993,1.2669376974878834,1.0,0.0,4.027634451163049,1.2847573035802737,1.285055521322939,3.1349379683914282,19305.295970959593,1968.5923297924974,4632.441516551485,4632.441516551485,5.558638482807617,5.00133388376895,-2.3301891505521546,7.331523034321105,3.4947660634557898,3.4947660634557898,0.9985045895587971,0.0,0.0,0.00023210782076954682,7.834890874431793e-05,0.00015375891202522887,0.0006192846912459978,0.09552164847211336,0.0716501867798714,0.023871461692241965,0.09552161953643631,0.07165018677985882,0.023871461692237778,0.3771654562398593,0.3771654562398593,0.1256589988792061,0.0,4.990444759981301,4.986275100120906,5.002960445251517,4.990491667743868,4.986352034963261,5.002917220251845,24774.574997546642,21058.388747914647,0.85,1.0675702013593575,0.6633264706705189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822929650842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.27527762671,1533.9847807039534,0.3771654562398593,0.1256589988792061,6.112874298809886,3.4947660634557898
4829.0,-30.05463930119476,5.0013333656442445,35.00202380975239,24.089209280815,4.998165229369648,-26.549366577453995,-40.05693668788297,1.4928925056291165,-0.016014438976640122,-5.006446547749193,40.00402675579337,42253.47336126122,25750.0621749647,25750.0621749647,68003.53553622591,77285.75716497164,77285.75716497164,25750.0621749647,103035.81933993634,103035.81933993634,103035.81933993634,127810.39151224766,91476.05788753979,56443.77408383029,38924.75978189944,24774.572172311327,0.0,63699.331954210764,21058.386346464627,1533.9845311234567,0.0,0.8868713364474539,2.816209481924895,0.0014959135982669303,354566.8848506694,1554706.8573039074,4.384805586000207,1554706.8573039074,4.384805586000207,0.85,0.09552163382563543,4.027634451161993,1.266937593636103,1.0,0.0,4.027634451161655,1.2847572724659657,1.285055490858981,3.1349380443134938,19305.289530924587,1968.5916730916865,4632.441516551485,4632.441516551485,5.558637293738302,5.0013333656442445,-2.330183791509966,7.33151715715421,3.494768117387258,3.494768117387258,0.9985051763963594,0.0,0.0,0.0002321083325689172,7.834910330122625e-05,0.00015375922926769094,0.0006192859689826675,0.09552163382565174,0.07165017225020637,0.02387146157544536,0.09552164985450202,0.07165017225019414,0.023871461575441292,0.3771654120230803,0.3771654120230803,0.12565900901473476,0.0,4.99044045381055,4.98627895524578,5.002931638713903,4.990432108772552,4.986303257321026,5.002825296353819,24774.572172311327,21058.386346464627,0.85,1.0675706235837632,0.6633267895436399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518228027010285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.273879232165,1533.9845311234567,0.3771654120230803,0.12565900901473476,6.112874298809886,3.494768117387258
4830.0,-30.0546181710935,5.001332695789792,35.00202302589694,24.089194717258238,4.998155407074744,-26.54934853967385,-40.056918701715745,1.4928857756553822,-0.015987666876924322,-5.006451224909625,40.00402478804354,42253.490230062125,25750.080382534372,25750.080382534372,68003.5706125965,77285.73793680473,77285.73793680473,25750.080382534372,103035.8183193391,103035.8183193391,103035.8183193391,127810.38454445783,91476.02615422322,56443.77844748177,38924.71967415717,24774.566225118724,0.0,63699.28589927589,21058.381291350914,1533.9843149870123,0.0,0.8868713197774817,2.8162085842769966,0.0014959135982669303,354566.8202084795,1554706.7724530667,4.384806146099414,1554706.7724530667,4.384806146099414,0.85,0.09552162538679795,4.027634451161993,1.266937567261048,1.0,0.0,4.027634451162869,1.2847573028936974,1.285055521949922,3.134937970066744,19305.282833862224,1968.5909901813795,4632.441516551485,4632.441516551485,5.5586412241861245,5.001332695789792,-2.330185309466434,7.331518005256226,3.49477018422592,3.49477018422592,0.9985057669216914,0.0,0.0,0.00023210884325860934,7.834926285061723e-05,0.00015375958040799212,0.0006192873832474416,0.09552162538682213,0.07165016263004026,0.023871462756781862,0.0955216041532826,0.07165016263002214,0.023871462756775826,0.37716536773360143,0.37716536773360143,0.12565901734919124,0.0,4.990446853274136,4.986275637089193,5.002967205410869,4.990463558032673,4.986253474208979,5.0031005798063575,24774.566225118724,21058.381291350914,0.85,1.067571946098842,0.663327533951875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226757812664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.27248144328,1533.9843149870123,0.37716536773360143,0.12565901734919124,6.112874298809886,3.49477018422592
4831.0,-30.054597037155375,5.001332204092352,35.002022234601576,24.08920299438762,4.998167215490805,-26.549328335202176,-40.056892892438896,1.4928985135378954,-0.01602309937885593,-5.006440407884779,40.00402300362989,42253.47443434818,25750.05900369281,25750.05900369281,68003.53343804099,77285.72368783192,77285.72368783192,25750.05900369281,103035.78269152474,103035.78269152474,103035.78269152474,127810.33881775194,91476.00815592932,56443.75890244672,38924.72139275844,24774.556126227195,0.0,63699.27751898563,21058.372707293114,1533.9835121856772,0.0,0.88687138126177,2.816210312406551,0.0014959135982669303,354566.9697086414,1554706.6955078216,4.384804080271132,1554706.6955078216,4.384804080271132,0.85,0.09552160090444273,4.027634451161993,1.2669374963780866,1.0,0.0,4.0276344511624655,1.2847572422521751,1.2850554619505905,3.134938118038209,19305.279035466418,1968.5906028528009,4632.441516551485,4632.441516551485,5.5586366091593655,5.001332204092352,-2.3301754761315046,7.331507680223856,3.4947722044292338,3.4947722044292338,0.9985063441226382,0.0,0.0,0.00023210935404207133,7.83494917967721e-05,0.00015375986224529925,0.0006192885183850895,0.0955216009044757,0.07165014060399949,0.023871460300476207,0.09552161940042984,0.07165014060397476,0.02387146030046797,0.37716532295335364,0.37716532295335364,0.1256590281288952,0.0,4.990436832421324,4.986275735467871,5.002926806952075,4.990417308505926,4.986296689771734,5.0027857790242365,24774.556126227195,21058.372707293114,0.85,1.0675715029542128,0.66332737324618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518225491369683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.271083439602,1533.9835121856772,0.37716532295335364,0.1256590281288952,6.112874298809886,3.4947722044292338
4832.0,-30.05457587846291,5.00133167788885,35.002021483466685,24.08920257529246,4.9981675903145595,-26.549309251959162,-40.05687095979226,1.4929009638110982,-0.01597789914075065,-5.006439465417238,40.004022590801284,42253.47510821112,25750.06314442011,25750.06314442011,68003.53825263123,77285.72049310245,77285.72049310245,25750.06314442011,103035.78363752256,103035.78363752256,103035.78363752256,127810.34092938615,91475.99657264253,56443.75118775245,38924.71709432231,24774.55729186358,0.0,63699.27438618589,21058.373698084044,1533.983577236873,0.0,0.8868713875503016,2.816209828682338,0.0014959135982669303,354566.9827343186,1554706.6777063466,4.384803868980963,1554706.6777063466,4.384803868980963,0.85,0.09552159145679093,4.027634451161993,1.266937368898653,1.0,0.0,4.0276344511607665,1.284757229734022,1.2850554500865685,3.1349381485837737,19305.276590906495,1968.5903535770622,4632.441516551485,4632.441516551485,5.558637503013563,5.00133167788885,-2.3301728327886253,7.331504510677476,3.4947742772601553,3.4947742772601553,0.9985069363600444,0.0,0.0,0.00023210986542485484,7.834968635501903e-05,0.0001537601790698358,0.0006192897944385079,0.09552159145679778,0.0716501302210333,0.02387146123576449,0.09552160772130316,0.07165013022102815,0.023871461235762774,0.37716527798554844,0.37716527798554844,0.12565903627995548,0.0,4.990441421345395,4.986288039475767,5.002908235102836,4.990461566276508,4.986339046937928,5.002835739583986,24774.55729186358,21058.373698084044,0.85,1.0675716310416683,0.6633274164481596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224224696943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.269686217125,1533.983577236873,0.37716527798554844,0.12565903627995548,6.112874298809886,3.4947742772601553
4833.0,-30.054554730457383,5.001331120217964,35.002020723029304,24.089197196904593,4.998165901779748,-26.54929038462864,-40.056849096994824,1.4929015559512682,-0.015962988445153314,-5.006438429376175,40.00402081757357,42253.47586739301,25750.06692050641,25750.06692050641,68003.54278789942,77285.70568801479,77285.70568801479,25750.06692050641,103035.77260852119,103035.77260852119,103035.77260852119,127810.3231237403,91475.97254818198,56443.742727561104,38924.69980068986,24774.550515219107,0.0,63699.25031590897,21058.36793793624,1533.983185027671,0.0,0.8868713992389049,2.8162097537581485,0.0014959135982669303,354566.99705325934,1554706.6012434508,4.3848034762522445,1554706.6012434508,4.3848034762522445,0.85,0.09552157719629469,4.027634451161993,1.2669373128516601,1.0,0.0,4.027634451161423,1.2847572259085955,1.2850554469169606,3.134938157918203,19305.271520736467,1968.5898365636042,4632.441516551485,4632.441516551485,5.5586383181531165,5.001331120217964,-2.3301701406534656,7.33150126087143,3.4947763388622533,3.4947763388622533,0.9985075253892152,0.0,0.0,0.00023211037655038516,7.834988029409839e-05,0.0001537604962562868,0.0006192910719495853,0.09552157719632116,0.07165011637086016,0.023871460825461,0.09552158201594117,0.0716501163708403,0.023871460825454383,0.3771652336082377,0.3771652336082377,0.12565904362531613,0.0,4.990447831819438,4.9862972113114665,5.002906354568552,4.99047544093105,4.9863358679432395,5.002900802199463,24774.550515219107,21058.36793793624,0.85,1.0675721056471437,0.6633276790204257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518222956540756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.268290195027,1533.983185027671,0.3771652336082377,0.12565904362531613,6.112874298809886,3.4947763388622533
4834.0,-30.054533595859013,5.0013304880892955,35.002019936008125,24.089192412234866,4.99816054629029,-26.54927189606785,-40.056831075903006,1.4928988464994464,-0.015861620012231015,-5.006439488180743,40.004018522388094,42253.49248176278,25750.075855440242,25750.075855440242,68003.56833720303,77285.70808637542,77285.70808637542,25750.075855440242,103035.78394181567,103035.78394181567,103035.78394181567,127810.32536793772,91475.9642480734,56443.74864346192,38924.68400512387,24774.541426122054,0.0,63699.225431245926,21058.360212203745,1533.9827099088964,0.0,0.8868714021604427,2.816208298609048,0.0014959135982669303,354566.98241970886,1554706.5022733528,4.384803378090665,1554706.5022733528,4.384803378090665,0.85,0.09552156357157443,4.027634451161993,1.2669372683437543,1.0,0.0,4.027634451161627,1.2847572375284162,1.28505545919577,3.1349381295646603,19305.269769065017,1968.5896579428263,4632.441516551485,4632.441516551485,5.558640246927348,5.0013304880892955,-2.3301690135484896,7.331499501637785,3.494778390094684,3.494778390094684,0.9985081114556239,0.0,0.0,0.0002321108873529119,7.835004015475962e-05,0.00015376084719815228,0.0006192924854151331,0.09552156357160665,0.07165010296068305,0.023871460610923597,0.09552150338837884,0.07165010296065889,0.023871460610915544,0.37716518952150685,0.37716518952150685,0.1256590513263423,0.0,4.990474242063158,4.986322930908273,5.002934835713006,4.9905778681684865,4.986423796768804,5.003046747277949,24774.541426122054,21058.360212203745,0.85,1.0675729237964287,0.6633281989805245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518221689025306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.266894664122,1533.9827099088964,0.37716518952150685,0.1256590513263423,6.112874298809886,3.494778390094684
4835.0,-30.0545124864242,5.001330010044402,35.00201915595909,24.089195555448555,4.998171492199337,-26.54925179993009,-40.05680523170156,1.492910805705535,-0.0159678762026374,-5.0064297689155435,40.00401715142638,42253.476646848554,25750.05736538719,25750.05736538719,68003.53401223574,77285.67659445733,77285.67659445733,25750.05736538719,103035.73395984451,103035.73395984451,103035.73395984451,127810.26803520901,91475.92866744947,56443.72871984195,38924.66660845279,24774.534075364492,0.0,63699.20068381728,21058.353964059817,1533.982086921827,0.0,0.8868714565639505,2.81621082891815,0.0014959135982669303,354567.11674797727,1554706.443156472,4.384801550171788,1554706.443156472,4.384801550171788,0.85,0.0955215419024515,4.027634451161993,1.2669371633930133,1.0,0.0,4.027634451162271,1.2847571805306992,1.2850554028403338,3.134938268644884,19305.26226005924,1968.588892237333,4632.441516551485,4632.441516551485,5.558636255500152,5.001330010044402,-2.3301599730605815,7.331489983104984,3.4947804179362323,3.4947804179362323,0.9985086908389235,0.0,0.0,0.00023211139754829475,7.835026941282364e-05,0.00015376112813547113,0.0006192936169279571,0.09552154190247804,0.07165008327259634,0.0238714586298817,0.09552155627860923,0.07165008327257644,0.023871458629875063,0.37716514667725193,0.37716514667725193,0.12565906115258907,0.0,4.990468077605158,4.986326785114159,5.002898595727686,4.990461892712915,4.986360676136712,5.002772114555285,24774.534075364492,21058.353964059817,0.85,1.0675727996931046,0.6633282080976411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518220422313632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.265499569561,1533.982086921827,0.37716514667725193,0.12565906115258907,6.112874298809886,3.4947804179362323
4836.0,-30.054491371624714,5.001329341860824,35.002018379948936,24.089181201439374,4.99816007346806,-26.54923393560124,-40.05678350860251,1.492902637444861,-0.015908513300018967,-5.0064362261828235,40.00401570896915,42253.47787280982,25750.080182029287,25750.080182029287,68003.5580548391,77285.66485656233,77285.66485656233,25750.080182029287,103035.74503859162,103035.74503859162,103035.74503859162,127810.27678539018,91475.90378416314,56443.71680041165,38924.65220416832,24774.531746798555,0.0,63699.18395096688,21058.351984778772,1533.982118423122,0.0,0.8868714289373815,2.8162092953686155,0.0014959135982669303,354567.0275032084,1554706.3809566519,4.38480247840469,1554706.3809566519,4.38480247840469,0.85,0.09552153730337007,4.027634451161993,1.2669370721792803,1.0,0.0,4.027634451161249,1.2847572176873672,1.285055440661306,3.1349381779788357,19305.25700864091,1968.5883567416918,4632.441516551485,4632.441516551485,5.558641180903316,5.001329341860824,-2.3301627881499236,7.331492130010748,3.494782491206171,3.494782491206171,0.9985092832017631,0.0,0.0,0.0002321119078743694,7.8350462114e-05,0.0001537614457603694,0.00061929489620494,0.0955215373033847,0.07165007668818248,0.023871460615202227,0.09552150324900217,0.0716500766881715,0.023871460615198566,0.3771651035176237,0.3771651035176237,0.1256590687715845,0.0,4.990482460015244,4.986331025665436,5.002943418889572,4.990527712882795,4.9863357140187645,5.0031104347563655,24774.531746798555,21058.351984778772,0.85,1.0675734575687117,0.6633284015904329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219157110357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.264104675376,1533.982118423122,0.3771651035176237,0.1256590687715845,6.112874298809886,3.494782491206171
4837.0,-30.054470278439876,5.00132882259463,35.002017583716054,24.089184624049835,4.998169393372917,-26.549214016669183,-40.05676527796311,1.4929131316025204,-0.015972838156926628,-5.006426807998951,40.00401356791722,42253.493441144674,25750.062311943362,25750.062311943362,68003.55575308803,77285.64099372928,77285.64099372928,25750.062311943362,103035.70330567264,103035.70330567264,103035.70330567264,127810.22332285249,91475.87518102124,56443.727628437926,38924.60839175924,24774.520017179846,0.0,63699.12840893908,21058.34201460287,1533.981252801308,0.0,0.8868714845967007,2.816211239732015,0.0014959135982669303,354567.15767029737,1554706.2886329165,4.384800608291524,1554706.2886329165,4.384800608291524,0.85,0.09552151339440734,4.027634451161993,1.2669370375620201,1.0,0.0,4.027634451161285,1.2847571675438358,1.2850553911611444,3.1349383003341527,19305.250972176855,1968.5877411936651,4632.441516551485,4632.441516551485,5.558637323307733,5.00132882259463,-2.3301539921128454,7.331482814707475,3.494784506320866,3.494784506320866,0.9985098589488188,0.0,0.0,0.00023211241767907061,7.835062383461773e-05,0.00015376179384445288,0.0006192962981603865,0.09552151339444473,0.07165005516313046,0.023871458231314275,0.09552152129112627,0.07165005516310241,0.02387145823130493,0.3771650601317047,0.3771650601317047,0.12565907951844982,0.0,4.99047318187894,4.986325959844294,5.00292149410393,4.990453969842008,4.986323598467379,5.002851701272732,24774.520017179846,21058.34201460287,0.85,1.0675743522974939,0.6633292243793891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518217891585758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.262710592313,1533.981252801308,0.3771650601317047,0.12565907951844982,6.112874298809886,3.494784506320866
4838.0,-30.054449219813712,5.001328232351088,35.00201681008375,24.089174216520064,4.998166514005386,-26.54919534892269,-40.05673967823384,1.4929126431146291,-0.01602565044754556,-5.006427651188574,40.004012633744125,42253.47825588587,25750.07082922501,25750.07082922501,68003.54908511088,77285.61049033885,77285.61049033885,25750.07082922501,103035.68131956385,103035.68131956385,103035.68131956385,127810.20011324748,91475.83501206267,56443.702777610626,38924.59137161338,24774.51879368363,0.0,63699.11016529701,21058.340974631086,1533.98121879603,0.0,0.8868714836887674,2.8162118350358516,0.0014959135982669303,354567.1460167178,1554706.248350686,4.38480063879743,1554706.248350686,4.38480063879743,0.85,0.09552150448604751,4.027634451161993,1.2669369106320665,1.0,0.0,4.027634451162342,1.28475716877795,1.2850553930494826,3.1349382973227886,19305.242494839797,1968.586876745861,4632.441516551485,4632.441516551485,5.558639161923854,5.001328232351088,-2.3301526880884245,7.331480920439512,3.494786565245332,3.494786565245332,0.9985104472129519,0.0,0.0,0.00023211292664954594,7.835085092558537e-05,0.00015376207572396057,0.0006192974334680028,0.09552150448606025,0.07165004507082616,0.023871459415234098,0.09552153926759953,0.0716500450708166,0.023871459415230913,0.3771650160029934,0.3771650160029934,0.12565908874811768,0.0,4.990459266687253,4.986304157634208,5.002931251082714,4.990402000741028,4.9862153460965715,5.002968675889406,24774.51879368363,21058.340974631086,0.85,1.0675745533751413,0.6633291759686994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216627356852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.261316780061,1533.98121879603,0.3771650160029934,0.12565908874811768,6.112874298809886,3.494786565245332
4839.0,-30.054428172765757,5.001327590139699,35.00201601006824,24.08916918737816,4.998162545413706,-26.54917680046891,-40.056721622217424,1.4929111731171787,-0.015956605732924345,-5.006427692863078,40.00401031800939,42253.49445872681,25750.077065366728,25750.077065366728,68003.57152409354,77285.60638838899,77285.60638838899,25750.077065366728,103035.68345375572,103035.68345375572,103035.68345375572,127810.19273848034,91475.82080847907,56443.70887881828,38924.56881073421,24774.509284724627,0.0,63699.07809545883,21058.332892015933,1533.9806961799964,0.0,0.8868714918587497,2.816210923214089,0.0014959135982669303,354567.1454407413,1554706.1484945046,4.384800364291908,1554706.1484945046,4.384800364291908,0.85,0.09552148977970343,4.027634451161993,1.2669368875538933,1.0,0.0,4.02763445116175,1.2847571746040614,1.2850553995305256,3.1349382831064836,19305.23949728721,1968.5865710805638,4632.441516551485,4632.441516551485,5.558640508112832,5.001327590139699,-2.330150833288603,7.331478423428302,3.4947886018928545,3.4947886018928545,0.9985110291122441,0.0,0.0,0.00023211343534121327,7.835101109788912e-05,0.00015376242424332414,0.0006192988371765983,0.0955214897797368,0.07165003045411007,0.023871459325626728,0.09552147667650597,0.07165003045408504,0.023871459325618388,0.3771649702613302,0.3771649702613302,0.12565909867143807,0.0,4.990461647118764,4.986298228902115,5.002958570716942,4.9904710871301745,4.986274434759821,5.003067770050961,24774.509284724627,21058.332892015933,0.85,1.0675754431199778,0.6633297642927599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215365199447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.25992297859,1533.9806961799964,0.3771649702613302,0.12565909867143807,6.112874298809886,3.4947886018928545
4840.0,-30.05440708136987,5.001327088079929,35.00201522018109,24.08917770897972,4.998172680213018,-26.549156801689584,-40.0566996197216,1.4929224005329924,-0.015956776559391983,-5.006418659073752,40.004009012990764,42253.49428829357,25750.060247172412,25750.060247172412,68003.55453546598,77285.59999360672,77285.59999360672,25750.060247172412,103035.66024077914,103035.66024077914,103035.66024077914,127810.1628304594,91475.81000387292,56443.704298560915,38924.56189479111,24774.502589680265,0.0,63699.06448447138,21058.327201228225,1533.980129113088,0.0,0.8868715425365735,2.8162119799933865,0.0014959135982669303,354567.27029521187,1554706.0922211476,4.384798661553569,1554706.0922211476,4.384798661553569,0.85,0.09552146880308135,4.027634451161993,1.2669368413975466,1.0,0.0,4.027634451162927,1.2847571210304942,1.2850553465994803,3.1349384138314464,19305.2372170616,1968.5863385622615,4632.441516551485,4632.441516551485,5.558636877587924,5.001327088079929,-2.330142309339414,7.331469397419343,3.4947906218796705,3.4947906218796705,0.9985116062513344,0.0,0.0,0.00023211394510576643,7.835120627924761e-05,0.00015376273882651881,0.000619300104202711,0.09552146880310648,0.07165001088602305,0.023871457917083432,0.09552148266766664,0.07165001088600419,0.023871457917077156,0.37716492417776165,0.37716492417776165,0.12565911022165294,0.0,4.990458260272135,4.986304701151255,5.0029255870553015,4.990461882514353,4.98634776140301,5.002810827915198,24774.502589680265,21058.327201228225,0.85,1.0675754045342998,0.6633299033550826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518214103736196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.258529647122,1533.980129113088,0.37716492417776165,0.12565911022165294,6.112874298809886,3.4947906218796705
4841.0,-30.05438603763228,5.001326491949162,35.00201445105927,24.089167545922123,4.99816824087595,-26.549138303351214,-40.056677791848756,1.4929205065951414,-0.015972370362931088,-5.0064205818273235,40.00400803805127,42253.49482475722,25750.071535692026,25750.071535692026,68003.56636044924,77285.57680940286,77285.57680940286,25750.071535692026,103035.64834509489,103035.64834509489,103035.64834509489,127810.14985201492,91475.77652855388,56443.69454390937,38924.535538493896,24774.50150692003,0.0,63699.03704541393,21058.326280882025,1533.9801284339967,0.0,0.8868715362845376,2.8162119603827955,0.0014959135982669303,354567.24372115766,1554706.0501810445,4.384798871617458,1554706.0501810445,4.384798871617458,0.85,0.09552146065774961,4.027634451161993,1.266936736996286,1.0,0.0,4.027634451160832,1.2847571288399249,1.285055355064203,3.1349383947756393,19305.230152363565,1968.5856181635488,4632.441516551485,4632.441516551485,5.558639314428104,5.001326491949162,-2.3301417954660923,7.331468287415254,3.494792683075206,3.494792683075206,0.9985121951643446,0.0,0.0,0.0002321144537194829,7.835139991199285e-05,0.00015376305380749005,0.0006193013728309222,0.09552146065776204,0.07165000129839064,0.023871459359371412,0.09552148128683653,0.07165000129838131,0.023871459359368304,0.3771648785690425,0.3771648785690425,0.1256591194331965,0.0,4.990456981985517,4.986299860789586,5.002934998659896,4.990448211464411,4.986276844610927,5.002968989454928,24774.50150692003,21058.326280882025,0.85,1.0675760500424272,0.6633301975135478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821283961514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.257137905663,1533.9801284339967,0.3771648785690425,0.1256591194331965,6.112874298809886,3.494792683075206
4842.0,-30.054364965208354,5.001325967602621,35.00201367451148,24.08917163209992,4.998173223314482,-26.54911883690616,-40.05665582427753,1.4929270950125468,-0.015937226968446794,-5.006414741039461,40.00400628350894,42253.49489628801,25750.062921584933,25750.062921584933,68003.55781787293,77285.57329601147,77285.57329601147,25750.062921584933,103035.6362175964,103035.6362175964,103035.6362175964,127810.12945691212,91475.76652709587,56443.68812737333,38924.53155524726,24774.493239315718,0.0,63699.02479456298,21058.319253418358,1533.979543802931,0.0,0.8868715723468772,2.8162121805554174,0.0014959135982669303,354567.32444571,1554705.9745238998,4.384797659948923,1554705.9745238998,4.384797659948923,0.8499999999999999,0.0955214413682382,4.027634451161993,1.2669366309465842,1.0,0.0,4.027634451162974,1.2847570969681583,1.2850553238394093,3.1349384725460014,19305.22804163594,1968.5854029292307,4632.441516551485,4632.441516551485,5.558637454910381,5.001325967602621,-2.3301356044960806,7.331461572098702,3.4947947150558916,3.4947947150558916,0.9985127757302548,0.0,0.0,0.00023211496302755493,7.835159478443429e-05,0.00015376336824312063,0.0006193026392627006,0.09552144136826786,0.07164998324050326,0.023871458127764606,0.0955214562336941,0.07164998324048101,0.023871458127757192,0.3771648326582194,0.3771648326582194,0.1256591293237934,0.0,4.9904588683562,4.986309196932325,5.002914520488673,4.990477514071017,4.986357643562542,5.00284371259346,24774.493239315718,21058.319253418358,0.85,1.0675761212544868,0.6633303262108111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518211578350715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.255745912493,1533.979543802931,0.3771648326582194,0.1256591293237934,6.112874298809886,3.4947947150558916
4843.0,-30.05434393668133,5.001325293115264,35.0020128846205,24.089162272308045,4.998163535563382,-26.549100877101967,-40.056634101178474,1.492920475984335,-0.015826282440173145,-5.00641936983358,40.00400434176411,42253.49569459985,25750.080938482784,25750.080938482784,68003.57663308263,77285.57473437779,77285.57473437779,25750.080938482784,103035.65567286058,103035.65567286058,103035.65567286058,127810.14310955162,91475.75555578014,56443.676516003594,38924.532266418384,24774.487436691034,0.0,63699.019703109414,21058.31432118738,1533.9793371500975,0.0,0.8868715558288451,2.8162101828826396,0.0014959135982669303,354567.2604719197,1554705.8907944506,4.384798214942851,1554705.8907944506,4.384798214942851,0.8500000000000001,0.09552143282986432,4.027634451161993,1.2669366029230877,1.0,0.0,4.027634451163291,1.2847571268819293,1.2850553544131336,3.1349383995533477,19305.225726227607,1968.5851668232892,4632.441516551485,4632.441516551485,5.558641344198091,5.001325293115264,-2.330137102606522,7.331462395721786,3.4947967676979337,3.4947967676979337,0.9985133621994097,0.0,0.0,0.00023211547127569154,7.835178748862441e-05,0.00015376368378706713,0.0006193039101583703,0.09552143282988819,0.07164997345624229,0.0238714593736459,0.09552137382837002,0.07164997345622438,0.023871459373639933,0.3771647873625274,0.3771647873625274,0.12565913795059427,0.0,4.990487472399309,4.98633340089043,5.00295632994812,4.990593087393393,4.986421418421742,5.00311476737636,24774.487436691034,21058.31432118738,0.85,1.0675765019624484,0.6633303917632705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518210315367173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.254355195466,1533.9793371500975,0.3771647873625274,0.12565913795059427,6.112874298809886,3.4947967676979337
4844.0,-30.054322871953545,5.0013247424837965,35.0020120772202,24.08916597431528,4.998171284875612,-26.549081140858675,-40.05661209868265,1.4929295537810061,-0.01585550718527884,-5.006411164699979,40.00400225198585,42253.495569329396,25750.06607577606,25750.06607577606,68003.56164510545,77285.55824148466,77285.55824148466,25750.06607577606,103035.62431726072,103035.62431726072,103035.62431726072,127810.10075420426,91475.73369818882,56443.6710260345,38924.514080171466,24774.47643694355,0.0,63698.99051711502,21058.304971402016,1533.9785415368453,0.0,0.8868716051318342,2.8162115245763566,0.0014959135982669303,354567.37387370726,1554705.8006816949,4.384796558398131,1554705.8006816949,4.384796558398131,0.85,0.09552141045494861,4.027634451161993,1.2669365029176696,1.0,0.0,4.027634451164972,1.2847570833654305,1.2850553115406682,3.134938505738046,19305.22111335798,1968.5846964414945,4632.441516551485,4632.441516551485,5.558638135802113,5.0013247424837965,-2.330129212361818,7.331453954845614,3.4947987741735855,3.4947987741735855,0.9985139354781672,0.0,0.0,0.0002321159803998086,7.835198267177163e-05,0.00015376399772803697,0.0006193051745978361,0.09552141045498455,0.07164995296733437,0.02387145748765019,0.09552137510360535,0.0716499529673074,0.023871457487641207,0.37716474346714524,0.37716474346714524,0.1256591493314892,0.0,4.990497990512665,4.986352408137748,5.002941363593209,4.990555657514676,4.986444033312182,5.002897098169569,24774.47643694355,21058.304971402016,0.85,1.0675767558174074,0.6633306937254599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820905501482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.25296430145,1533.9785415368453,0.37716474346714524,0.1256591493314892,6.112874298809886,3.4947987741735855
4845.0,-30.054301814594222,5.001324226565679,35.00201130858256,24.08916485672819,4.998175988836849,-26.549061715878544,-40.05659016603602,1.4929358901214842,-0.015912344274909174,-5.006407028466788,40.004001766233664,42253.495601499846,25750.061910174107,25750.061910174107,68003.55751167395,77285.53474466539,77285.53474466539,25750.061910174107,103035.5966548395,103035.5966548395,103035.5966548395,127810.07273660254,91475.70360641713,56443.66446325283,38924.48793684921,24774.476081763038,0.0,63698.96401861225,21058.304669498582,1533.9784451281957,0.0,0.8868716279307433,2.8162127540084083,0.0014959135982669303,354567.4310399087,1554705.7797357081,4.384795792371343,1554705.7797357081,4.384795792371343,0.85,0.09552139798660192,4.027634451161993,1.2669364007143304,1.0,0.0,4.027634451162511,1.2847570526736063,1.2850552814956269,3.1349385806292336,19305.214762730524,1968.5840488577164,4632.441516551485,4632.441516551485,5.558637236578251,5.001324226565679,-2.330124257024969,7.331448483590648,3.4948008168882847,3.4948008168882847,0.9985145191109385,0.0,0.0,0.00023211648934686396,7.835217723573702e-05,0.00015376431211112696,0.0006193064408180002,0.09552139798661213,0.07164994012111295,0.02387145786549919,0.09552141325614454,0.07164994012110529,0.023871457865496635,0.37716470039287975,0.37716470039287975,0.1256591594991329,0.0,4.990495757222789,4.986358078629962,5.002915403050963,4.990494684191901,4.98638862267552,5.002819424904658,24774.476081763038,21058.304669498582,0.85,1.0675771350347856,0.6633309701732946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518207792492968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.251574833606,1533.9784451281957,0.37716470039287975,0.1256591594991329,6.112874298809886,3.4948008168882847
4846.0,-30.05428077159478,5.00132365272746,35.00201054478156,24.089154379349225,4.998173196830845,-26.54904305344057,-40.05656830323858,1.4929354786769216,-0.015963993428044887,-5.006407256196459,40.00400036983371,42253.49603518449,25750.068860586383,25750.068860586383,68003.56489577088,77285.50383251868,77285.50383251868,25750.068860586383,103035.57269310506,103035.57269310506,103035.57269310506,127810.0445952017,91475.66307046315,56443.65527313012,38924.45310814781,24774.471902096648,0.0,63698.925010244464,21058.30111678215,1533.9782279508313,0.0,0.886871631826672,2.8162134058777557,0.0014959135982669303,354567.42789249454,1554705.7195219311,4.38479566147097,1554705.7195219311,4.38479566147097,0.85,0.09552138685380615,4.027634451161993,1.266936360602267,1.0,0.0,4.0276344511634115,1.2847570535480808,1.2850552830237671,3.1349385784954267,19305.206207942025,1968.5831765120633,4632.441516551485,4632.441516551485,5.558638736956022,5.00132365272746,-2.3301225044744114,7.331446157201871,3.494802869157126,3.494802869157126,0.9985151054734646,0.0,0.0,0.00023211699794787238,7.835237118051677e-05,0.0001537646267673556,0.0006193077081382669,0.09552138685382604,0.07164992850485087,0.023871458348975166,0.09552142226240168,0.07164992850483595,0.023871458348970195,0.37716465717908265,0.37716465717908265,0.12565916801921737,0.0,4.99048534536206,4.98634373222302,5.002916799270508,4.990443262768395,4.986285913739664,5.002921951179019,24774.471902096648,21058.30111678215,0.85,1.0675779047265572,0.6633313831966398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518206530412956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.250185920306,1533.9782279508313,0.37716465717908265,0.12565916801921737,6.112874298809886,3.494802869157126
4847.0,-30.054259734245047,5.001323024376078,35.00200975421101,24.089154658745997,4.998169075311987,-26.54902452900968,-40.05655028214676,1.49293387007691,-0.015804581231066095,-5.006407406770824,40.003998062509424,42253.51221110995,25750.07540216577,25750.07540216577,68003.58761327571,77285.52173945784,77285.52173945784,25750.07540216577,103035.59714162361,103035.59714162361,103035.59714162361,127810.05954317845,91475.67081777261,56443.66128942598,38924.455031496254,24774.462401554825,0.0,63698.91743305108,21058.2930413216,1533.9777103143313,0.0,0.88687163941224,2.81621129429615,0.0014959135982669303,354567.4258114302,1554705.620028442,4.3847954066014,1554705.620028442,4.3847954066014,0.85,0.09552137232021071,4.027634451161993,1.2669362985109909,1.0,0.0,4.027634451161688,1.2847570600230298,1.2850552901535077,3.134938562695889,19305.207842949647,1968.5833432364414,4632.441516551485,4632.441516551485,5.558640149079492,5.001323024376078,-2.3301207284967047,7.331443752872783,3.494804903093539,3.494804903093539,0.9985156865981539,0.0,0.0,0.00023211750641335756,7.835253104587643e-05,0.00015376497536748115,0.0006193091121721423,0.09552137232024405,0.0716499142286949,0.023871458091549135,0.0955213192245631,0.07164991422866991,0.023871458091540808,0.37716461264308204,0.37716461264308204,0.12565917686359096,0.0,4.990508899106715,4.986367632650456,5.002939310032048,4.990602825539781,4.986462948175927,5.003029066821114,24774.462401554825,21058.2930413216,0.85,1.0675783883572108,0.6633317160455559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820526919382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.248797421242,1533.9777103143313,0.37716461264308204,0.12565917686359096,6.112874298809886,3.494804903093539
4848.0,-30.054238730692386,5.001322538538508,35.00200897371182,24.089157941658073,4.998179395417689,-26.549004590767513,-40.05652450779451,1.4929452554930849,-0.015897371287223905,-5.006398251764673,40.00399677472054,42253.496018395774,25750.05830050841,25750.05830050841,68003.55431890418,77285.49319051384,77285.49319051384,25750.05830050841,103035.55149102226,103035.55149102226,103035.55149102226,127810.00721063119,91475.6379694914,56443.6407973745,38924.44130235212,24774.455719608934,0.0,63698.89702196105,21058.287361667593,1533.9771385814242,0.0,0.8868716906442667,2.816213581851739,0.0014959135982669303,354567.55234129686,1554705.5644980564,4.384793685242636,1554705.5644980564,4.384793685242636,0.85,0.09552135158018205,4.027634451161993,1.2669362029014155,1.0,0.0,4.027634451162996,1.2847570057147266,1.2850552364848384,3.134938695213706,19305.20091058293,1968.5826363317678,4632.441516551485,4632.441516551485,5.558636457363731,5.001322538538508,-2.3301121149220045,7.331434653460512,3.494806919628751,3.494806919628751,0.9985162627510717,0.0,0.0,0.00023211801406300162,7.835275969104298e-05,0.00015376525437195865,0.0006193102359001879,0.09552135158020683,0.07164989513697682,0.023871456443230004,0.09552136673069934,0.07164989513695824,0.02387145644322381,0.3771645693600623,0.3771645693600623,0.12565918724927555,0.0,4.9905038153254395,4.986373182180785,5.002902305749558,4.990500880477441,4.986412781973456,5.002771694588773,24774.455719608934,21058.287361667593,0.85,1.0675782077585902,0.663331674390348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518204008313509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.247409510428,1533.9771385814242,0.3771645693600623,0.12565918724927555,6.112874298809886,3.494806919628751
4849.0,-30.054217712365922,5.001321864660455,35.002008195177595,24.08914358764889,4.998167994668552,-26.548986811478436,-40.05650655655188,1.492937093781332,-0.01583832431248311,-5.00640463885054,40.00399527095555,42253.512565292236,25750.080865366373,25750.080865366373,68003.59343065861,77285.4813748118,77285.4813748118,25750.080865366373,103035.56224017817,103035.56224017817,103035.56224017817,127810.01525195368,91475.61305462162,56443.644245103096,38924.40978835391,24774.453011775513,0.0,63698.86280012942,21058.285060009184,1533.9771468068561,0.0,0.8868716635966616,2.8162120606435073,0.0014959135982669303,354567.46406640747,1554705.4996546297,4.384794594022441,1554705.4996546297,4.384794594022441,0.85,0.09552134672879603,4.027634451161993,1.2669361996045336,1.0,0.0,4.0276344511612745,1.2847570428455364,1.2850552742769679,3.1349386046107295,19305.195652499166,1968.5821001564414,4632.441516551485,4632.441516551485,5.558641328414531,5.001321864660455,-2.33011489506285,7.331436759723305,3.4948089781083778,3.4948089781083778,0.9985168508881079,0.0,0.0,0.00023211852207074884,7.83529189374992e-05,0.00015376560313324966,0.0006193116405831788,0.09552134672881182,0.0716498882953574,0.023871458433454416,0.09552131273281368,0.07164988829534556,0.023871458433450475,0.3771645259820731,0.3771645259820731,0.12565919527243677,0.0,4.990518743849236,4.986378724954534,5.002945405288585,4.990566314538057,4.986388755592486,5.003105660095912,24774.453011775513,21058.285060009184,0.85,1.0675793953188195,0.6633322905288411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202749459046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.246021623792,1533.9771468068561,0.3771645259820731,0.12565919527243677,6.112874298809886,3.4948089781083778
4850.0,-30.054196698160556,5.001321403159086,35.0020074099283,24.08915675422179,4.998182045415034,-26.548966490533537,-40.05648448420686,1.4929518377883038,-0.01583959938142243,-5.006392224420078,40.0039935182956,42253.511868493544,25750.05538016437,25750.05538016437,68003.56724865791,77285.47790549663,77285.47790549663,25750.05538016437,103035.533285661,103035.533285661,103035.533285661,127809.97576092402,91475.6067921358,56443.640755134,38924.40670777978,24774.442475263015,0.0,63698.849183042796,21058.276103973563,1533.9762836645948,0.0,0.8868717330917358,2.8162135265583292,0.0014959135982669303,354567.63564427505,1554705.4240786743,4.384792259038708,1554705.4240786743,4.384792259038708,0.85,0.09552132088661204,4.027634451161993,1.266936096851714,1.0,0.0,4.027634451162291,1.2847569728254888,1.2850552048932404,3.1349387754668174,19305.194330851686,1968.581965385905,4632.441516551485,4632.441516551485,5.558635826952311,5.001321403159086,-2.330103902952804,7.331425306111889,3.4948109790527293,3.4948109790527293,0.9985174225864941,0.0,0.0,0.00023211902997991352,7.835311474289001e-05,0.00015376591523702353,0.0006193128976230908,0.09552132088664522,0.07164986528561837,0.02387145560102686,0.09552131619106988,0.07164986528559347,0.023871455601018565,0.37716448253139817,0.37716448253139817,0.1256592062405416,0.0,4.9905208008768795,4.9863974141445055,5.002897535005388,4.990552625038674,4.986495768051839,5.0027296568418365,24774.442475263015,21058.276103973563,0.85,1.0675792125104997,0.6633324213923445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201489719318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.244634733242,1533.9762836645948,0.37716448253139817,0.1256592062405416,6.112874298809886,3.4948109790527293
4851.0,-30.054175734551308,5.001320866207591,35.00200666626436,24.08915148060771,4.998179851621891,-26.54894783977753,-40.05646265633402,1.492951956848371,-0.01582474903585762,-5.006393215587754,40.00399315906223,42253.511969079205,25750.064434179334,25750.064434179334,68003.57640325854,77285.4654831665,77285.4654831665,25750.064434179334,103035.52991734583,103035.52991734583,103035.52991734583,127809.97444605261,91475.5850200498,56443.63150596342,38924.3927934293,24774.44452870678,0.0,63698.83732213608,21058.27784940076,1533.9764417045462,0.0,0.8868717293500185,2.816213215785973,0.0014959135982669303,354567.6219455021,1554705.4085882746,4.384792384757671,1554705.4085882746,4.384792384757671,0.85,0.0955213141191064,4.027634451161993,1.2669360067369415,1.0,0.0,4.027634451162038,1.2847569712222584,1.2850552039406418,3.134938779378864,19305.189736027267,1968.5814968442096,4632.441516551485,4632.441516551485,5.558637781432453,5.001320866207591,-2.3301026880875617,7.331423554295153,3.494813042940917,3.494813042940917,0.9985180122688335,0.0,0.0,0.00023211953666720108,7.835330837999568e-05,0.0001537662282872054,0.0006193141584747882,0.09552131411911075,0.07164985706550511,0.02387145705360564,0.09552131508838912,0.07164985706550185,0.023871457053604547,0.37716443982381903,0.37716443982381903,0.12565921407449848,0.0,4.990530711267411,4.986413543940898,5.002888774426765,4.990568466551906,4.986476179143267,5.002851847661248,24774.44452870678,21058.27784940076,0.85,1.0675795550137384,0.6633325464858307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182002302268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.243248460743,1533.9764417045462,0.37716443982381903,0.12565921407449848,6.112874298809886,3.494813042940917
4852.0,-30.05415475970641,5.001320344721571,35.002005912561344,24.089145648200088,4.998181183774569,-26.548928826222046,-40.056440758611984,1.4929552502905166,-0.015880873260357475,-5.006389986130931,40.00399137932163,42253.5118975148,25750.062578322413,25750.062578322413,68003.57447583722,77285.43651910177,77285.43651910177,25750.062578322413,103035.49909742418,103035.49909742418,103035.49909742418,127809.93600022251,91475.54812946216,56443.62350787633,38924.36069065092,24774.43690279833,0.0,63698.79759344926,21058.27136737858,1533.9759494754032,0.0,0.8868717522198938,2.816214330004386,0.0014959135982669303,354567.6665793201,1554705.3318445852,4.384791616346617,1554705.3318445852,4.384791616346617,0.85,0.09552129788763297,4.027634451161993,1.2669359067315238,1.0,0.0,4.027634451162617,1.2847569547689686,1.2850551881348866,3.134938819526579,19305.181950564143,1968.5807029479124,4632.441516551485,4632.441516551485,5.558637380810682,5.001320344721571,-2.3300984009202503,7.331418745641821,3.494815083299148,3.494815083299148,0.998518595228328,0.0,0.0,0.00023212004362707092,7.835350263718394e-05,0.00015376654098988698,0.0006193154179268815,0.0955212978876612,0.071649841791756,0.023871456095905207,0.09552132469274958,0.07164984179173482,0.023871456095898146,0.37716439756790615,0.37716439756790615,0.12565922174187888,0.0,4.9905251642418875,4.986410244985393,5.002876477230586,4.990509112870598,4.986403187658027,5.002833428439374,24774.43690279833,21058.27136737858,0.85,1.0675801906004998,0.6633329590802217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518198973766983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.24186187511,1533.9759494754032,0.37716439756790615,0.12565922174187888,6.112874298809886,3.494815083299148
4853.0,-30.054133746033553,5.001319668655517,35.00200512854816,24.089131189417117,4.998170464033058,-26.548910982974924,-40.05642280736936,1.4929477009747503,-0.015830995799774428,-5.006394836199065,40.003988989066336,42253.52838565965,25750.081127926405,25750.081127926405,68003.60951358605,77285.42150898288,77285.42150898288,25750.081127926405,103035.50263690928,103035.50263690928,103035.50263690928,127809.93116099216,91475.52029793106,56443.627174609086,38924.325692579965,24774.42852408288,0.0,63698.75421666284,21058.264245470447,1533.9755985801269,0.0,0.8868717361996983,2.8162131086643245,0.0014959135982669303,354567.5995472878,1554705.22877507,4.384792154613447,1554705.22877507,4.384792154613447,0.85,0.09552128822814943,4.027634451161993,1.2669358935439963,1.0,0.0,4.027634451163215,1.2847569890352615,1.2850552230616952,3.1349387359133103,19305.176076942364,1968.5801040051765,4632.441516551485,4632.441516551485,5.5586413850930745,5.001319668655517,-2.330100070158075,7.331419738813592,3.494817127427878,3.494817127427878,0.9985191792651079,0.0,0.0,0.00023212055152643273,7.835366188503616e-05,0.00015376688964139658,0.0006193168221677131,0.09552128822817951,0.07164983145969482,0.023871456768484695,0.09552125969106316,0.07164983145967226,0.023871456768477173,0.3771643545054018,0.3771643545054018,0.12565922905560292,0.0,4.990534743795195,4.986406005644369,5.002927534828473,4.990563840399318,4.986379829358668,5.00312254415752,24774.42852408288,21058.264245470447,0.85,1.0675814676419073,0.6633336696341013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197716633963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.240476213352,1533.9755985801269,0.3771643545054018,0.12565922905560292,6.112874298809886,3.494817127427878
