time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4854.0,-30.054112739935153,5.001319195539934,35.00200433890143,24.089139222074323,4.9981839260657015,-26.548890728203666,-40.05639696316791,1.4929619143345096,-0.015905731081772956,-5.006382879436915,40.00398725695227,42253.51201168092,25750.056773869976,25750.056773869976,68003.56878555089,77285.39951119706,77285.39951119706,25750.056773869976,103035.45628506703,103035.45628506703,103035.45628506703,127809.87460824207,91475.49527189996,56443.607772385076,38924.31944390542,24774.418323175043,0.0,63698.73776708046,21058.255574698785,1533.9747632269182,0.0,0.8868718032922501,2.8162154861136357,0.0014959135982669303,354567.7647998438,1554705.1540850776,4.384789900352957,1554705.1540850776,4.384789900352957,0.85,0.09552126288047674,4.027634451161993,1.266935799033381,1.0,0.0,4.027634451162117,1.2847569214979393,1.2850551561610226,3.1349389007113073,19305.170795398895,1968.5795654376261,4632.441516551485,4632.441516551485,5.558636127809987,5.001319195539934,-2.3300894208069147,7.331408616346849,3.494819124055821,3.494819124055821,0.9985197497302345,0.0,0.0,0.0002321210592437446,7.83538911528969e-05,0.00015376716809084768,0.0006193179436603152,0.09552126288050938,0.07164980882039076,0.023871454060118615,0.09552129553863226,0.07164980882036628,0.023871454060110462,0.377164310738375,0.377164310738375,0.12565923992172792,0.0,4.990518679491231,4.986397059284457,5.002890102085871,4.990477148355126,4.9863840010442,5.002763103900406,24774.418323175043,21058.255574698785,0.85,1.0675811039492082,0.6633335838801747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196457173984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.239092028607,1533.9747632269182,0.377164310738375,0.12565923992172792,6.112874298809886,3.494819124055821
4855.0,-30.054091775819625,5.001318654062731,35.00200358971043,24.089133843686454,4.998182098524936,-26.548872040362983,-40.05637513529507,1.492962363068557,-0.015897982820831658,-5.006383555187384,40.00398685602086,42253.51209194264,25750.06497726441,25750.06497726441,68003.57706920705,77285.38537066,77285.38537066,25750.06497726441,103035.45034792442,103035.45034792442,103035.45034792442,127809.87044176029,91475.4719296865,56443.598650970154,38924.30364301815,24774.420093835863,0.0,63698.723736854015,21058.257079760482,1533.9748981362386,0.0,0.8868718013059642,2.816215305451957,0.0014959135982669303,354567.7554603997,1554705.1367966302,4.384789967090702,1554705.1367966302,4.384789967090702,0.85,0.09552125536230574,4.027634451161993,1.2669357034238056,1.0,0.0,4.027634451161825,1.2847569183524874,1.2850551536658654,3.134938908386533,19305.165869211654,1968.5790631063264,4632.441516551485,4632.441516551485,5.558637898667626,5.001318654062731,-2.3300879833254644,7.331406637388195,3.494821180780379,3.494821180780379,0.9985203373658226,0.0,0.0,0.00023212156594734797,7.835408479177655e-05,0.0001537674811555714,0.000619319204570582,0.09552125536231096,0.0716497998695588,0.02387145549275216,0.09552129759782042,0.07164979986955489,0.023871455492750857,0.3771642661193448,0.3771642661193448,0.1256592482953981,0.0,4.990512315429839,4.986389727559867,5.002886640370491,4.990485572366538,4.9863591162089165,5.00287150874226,24774.420093835863,21058.257079760482,0.85,1.0675814691380132,0.6633337312454838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518195198168191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.237708392578,1533.9748981362386,0.3771642661193448,0.1256592482953981,6.112874298809886,3.494821180780379
4856.0,-30.054070811937233,5.001318115807757,35.00200282926201,24.089128185901814,4.998182544189384,-26.548853125329245,-40.05635327249763,1.4929648575816883,-0.015931848506966162,-5.006380921003667,40.00398502973959,42253.512033250656,25750.06459059687,25750.06459059687,68003.57662384753,77285.36056606003,77285.36056606003,25750.06459059687,103035.4251566569,103035.4251566569,103035.4251566569,127809.83763867585,91475.43884409308,56443.59031128497,38924.27614756456,24774.41248201894,0.0,63698.6886295835,21058.2506097161,1533.9744210565023,0.0,0.8868718213161825,2.8162160577999646,0.0014959135982669303,354567.79186705174,1554705.0580460846,4.3847892947621,1554705.0580460846,4.3847892947621,0.85,0.09552123920714553,4.027634451161993,1.2669356166059154,1.0,0.0,4.027634451161546,1.2847569056370611,1.2850551415985063,3.1349389394134803,19305.158886762092,1968.578351094624,4632.441516551485,4632.441516551485,5.558637815198133,5.001318115807757,-2.3300841418294223,7.331402257637179,3.4948232160939896,3.4948232160939896,0.9985209188839971,0.0,0.0,0.0002321220726463391,7.835427874092119e-05,0.00015376779390541793,0.0006193204642126384,0.095521239207174,0.07164978440624721,0.023871454800926787,0.09552129556344542,0.07164978440622585,0.02387145480091967,0.3771642209107022,0.3771642209107022,0.1256592567110582,0.0,4.990498665841187,4.986372798134084,5.002882833551951,4.990449072496688,4.986310087450761,5.002872614505691,24774.41248201894,21058.2506097161,0.85,1.0675820505394944,0.6633340959177441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518193941678859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.236324615695,1533.9744210565023,0.3771642209107022,0.1256592567110582,6.112874298809886,3.4948232160939896
4857.0,-30.05404984842935,5.001317543002408,35.00200205955639,24.08912811605262,4.998180565929871,-26.548834453046165,-40.056335216481216,1.4929651705469487,-0.01582299145655952,-5.006380082898111,40.0039832392071,42253.527803018005,25750.06873664192,25750.06873664192,68003.59653965992,77285.36842347776,77285.36842347776,25750.06873664192,103035.43716011968,103035.43716011968,103035.43716011968,127809.84285002771,91475.4374393126,56443.59681885376,38924.267356065386,24774.405689908035,0.0,63698.673045973424,21058.24483642183,1533.974035004011,0.0,0.8868718320605088,2.8162147257091807,0.0014959135982669303,354567.80345038173,1554704.9808370566,4.384788933760655,1554704.9808370566,4.384788933760655,0.85,0.09552122495125856,4.027634451161993,1.2669356116605925,1.0,0.0,4.027634451161293,1.2847569031267505,1.2850551397386216,3.134938945538896,19305.158590294424,1968.5783208633352,4632.441516551485,4632.441516551485,5.5586387102002695,5.001317543002408,-2.3300816252685905,7.331399168270998,3.494825251477177,3.494825251477177,0.9985215004220506,0.0,0.0,0.00023212257933729526,7.83544389197032e-05,0.00015376814041759206,0.0006193218598370087,0.09552122495128526,0.07164977031580574,0.023871454635479517,0.09552122749874489,0.07164977031578572,0.023871454635472848,0.37716417464322133,0.37716417464322133,0.12565926513706624,0.0,4.9905100327994205,4.986384283821508,5.0028938417710265,4.990557091441531,4.986431819631605,5.00293946809586,24774.405689908035,21058.24483642183,0.85,1.0675826243755422,0.6633345057678399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192685203712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.234941532945,1533.974035004011,0.37716417464322133,0.12565926513706624,6.112874298809886,3.494825251477177
4858.0,-30.05402893616297,5.00131705187963,35.00200129516312,24.089132027607434,4.998186802172657,-26.54881500539035,-40.05630947705356,1.4929728714003505,-0.015818931516548673,-5.006373759086779,40.00398185453022,42253.511517059145,25750.058934733308,25750.058934733308,68003.57045179245,77285.35903906748,77285.35903906748,25750.058934733308,103035.4179738008,103035.4179738008,103035.4179738008,127809.81736988947,91475.42213903119,56443.57461702423,38924.275024452174,24774.399396088673,0.0,63698.67442054085,21058.23948667537,1533.9735515549485,0.0,0.8868718692411186,2.8162154105725565,0.0014959135982669303,354567.89085082896,1554704.9211288088,4.384787684519612,1554704.9211288088,4.384787684519612,0.85,0.09552120639011277,4.027634451161993,1.2669354874780403,1.0,0.0,4.027634451160652,1.2847568660590711,1.285055103311756,3.134939035987848,19305.15536129254,1968.577991596778,4632.441516551485,4632.441516551485,5.558636594273153,5.00131705187963,-2.330075079603088,7.331392131482717,3.494827275540576,3.494827275540576,0.9985220787258788,0.0,0.0,0.00023212308479075248,7.835466726019229e-05,0.00015376841753056018,0.000619322975946746,0.09552120639013731,0.07164975290822134,0.023871453481915963,0.0955212246281258,0.07164975290820294,0.023871453481909825,0.37716412924123377,0.37716412924123377,0.12565927446759365,0.0,4.990516588052117,4.986400483681848,5.002871444422226,4.990554827570236,4.986477303321919,5.00279387815408,24774.399396088673,21058.23948667537,0.85,1.0675821917867636,0.6633342357817371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518191428751213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.233559141489,1533.9735515549485,0.37716412924123377,0.12565927446759365,6.112874298809886,3.494827275540576
4859.0,-30.054007993220655,5.001316393110975,35.0020005189635,24.089122807513945,4.998176102013352,-26.548797223875628,-40.05629156073553,1.4929653326685892,-0.015685469265577012,-5.006379195852723,40.003979981857626,42253.527739618105,25750.07905223854,25750.07905223854,68003.60679185664,77285.36523268216,77285.36523268216,25750.07905223854,103035.4442849207,103035.4442849207,103035.4442849207,127809.83848598594,91475.41554761623,56443.578054553196,38924.26388118114,24774.394201065243,0.0,63698.65808224639,21058.235070905455,1533.9733980718092,0.0,0.8868718483630317,2.8162130227943534,0.0014959135982669303,354567.8157101015,1554704.8403778467,4.384788386007912,1554704.8403778467,4.384788386007912,0.85,0.09552119903228615,4.027634451161993,1.2669354742905128,1.0,0.0,4.027634451161079,1.2847569002793662,1.2850551381903674,3.1349389524868068,19305.1539702272,1968.5778497475897,4632.441516551485,4632.441516551485,5.5586409370166425,5.001316393110975,-2.3300771703623013,7.331393563473276,3.4948293232902086,3.4948293232902086,0.9985226637972024,0.0,0.0,0.00023212359098666842,7.835482620040722e-05,0.0001537687647862612,0.0006193243745657707,0.09552119903230828,0.07164974413560014,0.023871454896708135,0.09552113183261605,0.07164974413558355,0.0238714548967026,0.3771640848252911,0.3771640848252911,0.1256592825024709,0.0,4.99055408314382,4.98643476436132,5.002918585958696,4.990693726587153,4.986561553016941,5.003096815573429,24774.394201065243,21058.235070905455,0.85,1.0675830361143839,0.6633346605993053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190175370098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.232176422276,1533.9733980718092,0.3771640848252911,0.1256592825024709,6.112874298809886,3.4948293232902086
4860.0,-30.05398707371126,5.001315867873636,35.00199972292989,24.089126369822793,4.998184419196085,-26.548777561556626,-40.056269558239705,1.4929749070417424,-0.015728272403634946,-5.006370529200103,40.00397785175073,42253.527037010135,25750.06302848064,25750.06302848064,68003.59006549077,77285.34608563934,77285.34608563934,25750.06302848064,103035.40911411998,103035.40911411998,103035.40911411998,127809.79184985075,91475.39132440055,56443.572275772516,38924.243387364484,24774.38273573077,0.0,63698.62612309525,21058.225325371153,1533.9725647547737,0.0,0.8868719001595978,2.8162145967258096,0.0014959135982669303,354567.9354906144,1554704.7485261378,4.384786645681591,1554704.7485261378,4.384786645681591,0.8499999999999999,0.09552117623872453,4.027634451161993,1.26693536659237,1.0,0.0,4.02763445116329,1.2847568544471524,1.2850550929971605,3.1349390643221255,19305.148858111497,1968.5773284568634,4632.441516551485,4632.441516551485,5.5586374779858385,5.001315867873636,-2.3300689454996966,7.331384813373333,3.4948313196481307,3.4948313196481307,0.9985232341851802,0.0,0.0,0.00023212409661722136,7.835502139055302e-05,0.00015376907522666834,0.0006193256249062496,0.09552117623876136,0.07164972342348425,0.023871452815277108,0.09552113890545363,0.07164972342345662,0.023871452815267903,0.37716404230588735,0.37716404230588735,0.1256592937045889,0.0,4.990568423486025,4.9864586619331135,5.002904235910989,4.990642256796491,4.986570725675392,5.002863313154933,24774.38273573077,21058.225325371153,0.85,1.0675833091608027,0.6633349823802597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518188920150616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.230795014682,1533.9725647547737,0.37716404230588735,0.1256592937045889,6.112874298809886,3.4948313196481307
4861.0,-30.053966169140054,5.001315371342048,35.00199896690956,24.089125322084897,4.998188829787489,-26.54875830344786,-40.05624766051767,1.492980964095581,-0.015779855439120638,-5.0063666644831635,40.00397742515916,42253.52651584396,25750.05958379058,25750.05958379058,68003.58609963453,77285.3239754577,77285.3239754577,25750.05958379058,103035.38355924826,103035.38355924826,103035.38355924826,127809.7662862968,91475.36256215714,56443.56510254454,38924.219399569556,24774.382727048527,0.0,63698.60212661808,21058.225317991248,1533.972493979682,0.0,0.8868719213631445,2.816215725447591,0.0014959135982669303,354567.9889043015,1554704.7301312103,4.384785933258143,1554704.7301312103,4.384785933258143,0.85,0.09552116452557412,4.027634451161993,1.2669352687848736,1.0,0.0,4.02763445116147,1.2847568250694101,1.2850550642617822,3.134939136006844,19305.142788070334,1968.5767094849245,4632.441516551485,4632.441516551485,5.558636734384426,5.001315371342048,-2.3300641911676365,7.331379562509684,3.4948333551900514,3.4948333551900514,0.9985238157685862,0.0,0.0,0.00023212460188772637,7.835521565166778e-05,0.0001537693862360586,0.0006193268775383844,0.09552116452558329,0.0716497112319267,0.023871453293656586,0.09552117506629418,0.07164971123191982,0.023871453293654293,0.3771640006966599,0.3771640006966599,0.1256593037414377,0.0,4.990570631779747,4.986469313236739,5.002881098522721,4.990586809044032,4.986519264446883,5.002795896759608,24774.382727048527,21058.225317991248,0.85,1.0675836490800714,0.6633352240894349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518187666335802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.229413835747,1533.972493979682,0.3771640006966599,0.1256593037414377,6.112874298809886,3.4948333551900514
4862.0,-30.053945278191616,5.0013148272210195,35.001998216716316,24.08911477485674,4.998186793206428,-26.54873970232931,-40.05622583264483,1.4929812173444041,-0.015850372521981626,-5.006366394028214,40.00397608284257,42253.52633525515,25750.065294523443,25750.065294523443,68003.59162977859,77285.28952976297,77285.28952976297,25750.065294523443,103035.35482428642,103035.35482428642,103035.35482428642,127809.73342800181,91475.31885986506,56443.5556653584,38924.18132722962,24774.3786037154,0.0,63698.55993094502,21058.22181315809,1533.9722679210686,0.0,0.8868719275975295,2.8162166833169815,0.0014959135982669303,354567.99264222005,1554704.6722495747,4.384785723787434,1554704.6722495747,4.384785723787434,0.85,0.09552115333186094,4.027634451161993,1.2669352176832036,1.0,0.0,4.027634451160235,1.2847568228420596,1.2850550626826764,3.134939141441809,19305.133565051532,1968.575768998744,4632.441516551485,4632.441516551485,5.55863796715398,5.0013148272210195,-2.3300620747691143,7.331376901990134,3.494835398516145,3.494835398516145,0.9985243995760414,0.0,0.0,0.00023212510682997904,7.835540929357305e-05,0.000153769697536406,0.0006193281313423882,0.09552115333188037,0.07164969963736043,0.023871453694519942,0.09552119415027016,0.07164969963734585,0.02387145369451509,0.37716395902789834,0.37716395902789834,0.12565931230340577,0.0,4.990559607342163,4.986454757491742,5.002880671790592,4.99051602150621,4.9863970485955065,5.002879479064347,24774.3786037154,21058.22181315809,0.85,1.0675844430941706,0.6633356606658264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186413416516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.228033054866,1533.9722679210686,0.37716395902789834,0.12565931230340577,6.112874298809886,3.494835398516145
4863.0,-30.05392437816364,5.0013142951921665,35.00199745681666,24.089119489677273,4.998187872709389,-26.548720781386418,-40.05620396984739,1.4929842759324463,-0.0157270379044121,-5.0063633506216,40.003974299735226,42253.52599937258,25750.06384346241,25750.06384346241,68003.58984283499,77285.30433764146,77285.30433764146,25750.06384346241,103035.36818110387,103035.36818110387,103035.36818110387,127809.73914367787,91475.32566913171,56443.54733086399,38924.198153630794,24774.37096257401,0.0,63698.5691162048,21058.215318187908,1533.9717835229833,0.0,0.8868719495331395,2.816215418482522,0.0014959135982669303,354568.03470470145,1554704.5953607375,4.384784986767231,1554704.5953607375,4.384784986767231,0.85,0.09552113731146081,4.027634451161993,1.2669351687794554,1.0,0.0,4.027634451163866,1.284756807491112,1.2850550479772103,3.134939178899705,19305.135002092735,1968.5759155361654,4632.441516551485,4632.441516551485,5.558637653915048,5.0013142951921665,-2.3300579390792353,7.331372234271402,3.4948374266585382,3.4948374266585382,0.9985249790452967,0.0,0.0,0.00023212561199270024,7.835560324574942e-05,0.00015377000874695082,0.0006193293847847001,0.09552113731148903,0.07164968432180988,0.023871452989679163,0.0955211234481751,0.0716496843217887,0.023871452989672103,0.37716391578938274,0.37716391578938274,0.12565932104782418,0.0,4.990573791827444,4.986475209682396,5.002876040278807,4.990636312717186,4.986562803320965,5.002863300488173,24774.37096257401,21058.215318187908,0.85,1.0675842610966122,0.6633355597405932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818516131392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.226652697895,1533.9717835229833,0.37716391578938274,0.12565932104782418,6.112874298809886,3.4948374266585382
4864.0,-30.053903493091752,5.001313712288407,35.00199668787603,24.089103808533423,4.9981848692489415,-26.54870228223437,-40.056182141974546,1.4929836583918321,-0.01585917727948072,-5.006363290657326,40.0039725165984,42253.52585553075,25750.069948451142,25750.069948451142,68003.5958039819,77285.25313739847,77285.25313739847,25750.069948451142,103035.32308584961,103035.32308584961,103035.32308584961,127809.68753046624,91475.26482328915,56443.5375414227,38924.14142429605,24774.364444616636,0.0,63698.50586891269,21058.20977792414,1533.9714240081482,0.0,0.8868719562923544,2.816217161238897,0.0014959135982669303,354568.03553345933,1554704.5184706335,4.384784759662639,1554704.5184706335,4.384784759662639,0.85,0.09552112471510897,4.027634451161993,1.2669350434979427,1.0,0.0,4.027634451163481,1.28475680933753,1.2850550504726386,3.1349391743942547,19305.122161064883,1968.574606115736,4632.441516551485,4632.441516551485,5.558638971792178,5.001313712288407,-2.3300559998225023,7.331369712110909,3.494839457541869,3.494839457541869,0.9985255592976768,0.0,0.0,0.00023212611679493509,7.835579688854004e-05,0.00015377031990639506,0.0006193306380211976,0.09552112471513494,0.07164967163094331,0.02387145308419162,0.09552116090027603,0.07164967163092384,0.023871453084185132,0.3771638734091748,0.3771638734091748,0.1256593296828284,0.0,4.990559833784232,4.986451148756316,5.002892405755745,4.990504113377824,4.986355019057612,5.002957981682698,24774.364444616636,21058.20977792414,0.85,1.0675854147023291,0.663336216119193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518183908667346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.225273219183,1533.9714240081482,0.3771638734091748,0.1256593296828284,6.112874298809886,3.494839457541869
4865.0,-30.05388258501905,5.00131315806707,35.00199590918714,24.089103110041492,4.998186929285839,-26.548683255987292,-40.05616024425251,1.4929876002543243,-0.01584526279395959,-5.006359515756994,40.00397069477811,42253.52549019153,25750.066506560357,25750.066506560357,68003.59199675189,77285.2420540107,77285.2420540107,25750.066506560357,103035.30856057105,103035.30856057105,103035.30856057105,127809.66500890904,91475.24613502789,56443.5295712095,38924.129515353765,24774.356448337996,0.0,63698.48596369176,21058.202981087295,1533.970900507341,0.0,0.8868719820891259,2.8162174191144707,0.0014959135982669303,354568.08770581527,1554704.439912471,4.384783892910316,1554704.439912471,4.384783892910316,0.85,0.09552110774425314,4.027634451161993,1.2669349797582252,1.0,0.0,4.027634451163188,1.2847567898542935,1.285055031634177,3.1349392219353627,19305.118217056985,1968.5742039388563,4632.441516551485,4632.441516551485,5.558638228795041,5.00131315806707,-2.3300513478259486,7.331364505893019,3.494841472191222,3.494841472191222,0.9985261349117778,0.0,0.0,0.00023212662215412556,7.835599115143263e-05,0.00015377063100269293,0.0006193318910033645,0.09552110774428232,0.07164965539524132,0.023871452349041,0.09552113982676529,0.07164965539521943,0.02387145234903371,0.37716382902878537,0.37716382902878537,0.12565933950103086,0.0,4.990549282962263,4.986436430343019,5.002894362347092,4.99051425296301,4.986384731961039,5.002909365717926,24774.356448337996,21058.202981087295,0.85,1.067585688543901,0.6633364176705253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518182656917378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.223894137518,1533.970900507341,0.37716382902878537,0.12565933950103086,6.112874298809886,3.494841472191222
4866.0,-30.053861680080196,5.001312609386857,35.00199513764637,24.08910778993743,4.998188275457446,-26.54866430397466,-40.0561421533115,1.4929908993522345,-0.0157304672965779,-5.006356803168974,40.00396934560568,42253.54083916282,25750.06584162557,25750.06584162557,68003.60668078839,77285.25561053873,77285.25561053873,25750.06584162557,103035.3214521643,103035.3214521643,103035.3214521643,127809.67299067603,91475.25179884507,56443.53702747042,38924.127523749616,24774.35153851174,0.0,63698.47906226135,21058.198807734978,1533.9705800042138,0.0,0.8868720007712287,2.81621622783048,0.0014959135982669303,354568.1251961087,1554704.3817352182,4.3847832652055905,1554704.3817352182,4.3847832652055905,0.85,0.09552109338061188,4.027634451161993,1.2669349270081147,1.0,0.0,4.027634451161341,1.2847567733780108,1.2850550158032708,3.134939262139194,19305.119412360247,1968.574325825868,4632.441516551485,4632.441516551485,5.558638085256306,5.001312609386857,-2.3300474648147773,7.331360074201634,3.4948434945215996,3.4948434945215996,0.998526712720457,0.0,0.0,0.00023212712743858447,7.835615164328072e-05,0.00015377097579530376,0.0006193332797019623,0.09552109338063362,0.0716496410534893,0.023871452327144323,0.09552108147479291,0.07164964105347299,0.02387145232713889,0.3771637835989893,0.3771637835989893,0.12565934940256324,0.0,4.990563662763407,4.986455901738623,5.002893456290565,4.990626335872378,4.986538943378719,5.002894989357685,24774.35153851174,21058.198807734978,0.85,1.0675860347359165,0.6633367305028207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518181403789052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.222516212803,1533.9705800042138,0.3771637835989893,0.12565934940256324,6.112874298809886,3.4948434945215996
4867.0,-30.053840859720978,5.0013120033252045,35.001994357118384,24.08909745225685,4.9981847883159825,-26.548645911445885,-40.05612036036325,1.4929898400411814,-0.01576411452896309,-5.006357081410146,40.00396754075153,42253.54048276071,25750.072727398314,25750.072727398314,68003.61321015903,77285.22797455922,77285.22797455922,25750.072727398314,103035.30070195755,103035.30070195755,103035.30070195755,127809.64573020308,91475.21434755964,56443.52685576228,38924.09721310818,24774.345028245534,0.0,63698.44224135371,21058.193274008703,1533.9702312456243,0.0,0.886872005888629,2.81621663733394,0.0014959135982669303,354568.12135057646,1554704.303908654,4.384783093264756,1554704.303908654,4.384783093264756,0.85,0.09552108095563379,4.027634451161993,1.266934855575673,1.0,0.0,4.027634451163679,1.284756777294217,1.2850550203669622,3.1349392525832465,19305.111508566344,1968.5735198631894,4632.441516551485,4632.441516551485,5.5586395716804144,5.0013120033252045,-2.3300457873992686,7.331357790724473,3.494845517599847,3.494845517599847,0.9985272907428134,0.0,0.0,0.0002321276306797075,7.83563449774938e-05,0.0001537712857022137,0.0006193345278937096,0.09552108095565967,0.0716496282391337,0.023871452716525965,0.09552107419823248,0.07164962823911429,0.0238714527165195,0.3771637393940373,0.3771637393940373,0.1256593591983966,0.0,4.990569629849517,4.986456898029985,5.002914341760857,4.990592966881195,4.986460354319661,5.002997354655804,24774.345028245534,21058.193274008703,0.85,1.0675867543588116,0.6633371083497119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518180150848763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.221138922245,1533.9702312456243,0.3771637393940373,0.1256593591983966,6.112874298809886,3.494845517599847
4868.0,-30.05382002207771,5.001311437577766,35.00199356787481,24.08909664899113,4.998187587089782,-26.548626874715982,-40.05609849756581,1.4929944397283428,-0.01576841597324119,-5.006352790115411,40.0039657258354,42253.539809250535,25750.067889692626,25750.067889692626,68003.60769894316,77285.21343036914,77285.21343036914,25750.067889692626,103035.28132006177,103035.28132006177,103035.28132006177,127809.61822401057,91475.19252600573,56443.518904888384,38924.0818012415,24774.336903948806,0.0,63698.4187051903,21058.186368356484,1533.9696883795916,0.0,0.8868720342872518,2.816217194770408,0.0014959135982669303,354568.1806599575,1554704.2256482139,4.384782139092244,1554704.2256482139,4.384782139092244,0.85,0.09552106368016194,4.027634451161993,1.2669347813958303,1.0,0.0,4.027634451162097,1.284756754737242,1.285054998451865,3.1349393076245966,19305.10690330213,1968.5730502569309,4632.441516551485,4632.441516551485,5.558638527370264,5.001311437577766,-2.3300407700884294,7.331352207666196,3.49484752245356,3.49484752245356,0.99852786355816,0.0,0.0,0.0002321281343396067,7.835653893181115e-05,0.00015377159540779555,0.0006193357752745807,0.0955210636801915,0.0716496116041397,0.0238714520760518,0.09552106235963971,0.07164961160411752,0.023871452076044415,0.3771636950611185,0.3771636950611185,0.125659370231086,0.0,4.990570947751621,4.98645855319802,5.002914644761802,4.990584374142145,4.986473330689535,5.002924015563849,24774.336903948806,21058.186368356484,0.85,1.0675870623049244,0.6633373428751633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518178902977976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.219760634105,1533.9696883795916,0.3771636950611185,0.125659370231086,6.112874298809886,3.49484752245356
4869.0,-30.05379919498059,5.00131086070585,35.001992786228016,24.08909626482057,4.998187836104887,-26.54860810249568,-40.056076634768374,1.4929967436202367,-0.01571726695487996,-5.006350892365305,40.00396436862145,42253.53925117208,25750.06922462995,25750.06922462995,68003.60847580203,77285.21084838102,77285.21084838102,25750.06922462995,103035.28007301097,103035.28007301097,103035.28007301097,127809.61229642956,91475.1816385342,56443.510041326284,38924.07955245324,24774.332223418587,0.0,63698.41177587182,21058.1823899058,1533.9693975721189,0.0,0.8868720488534516,2.8162167444162027,0.0014959135982669303,354568.2068884972,1554704.1671242085,4.384781649678827,1554704.1671242085,4.384781649678827,0.8500000000000001,0.09552105055020857,4.027634451161993,1.266934697874822,1.0,0.0,4.0276344511621165,1.2847567429203286,1.2850549872789963,3.1349393364590874,19305.10460558844,1968.5728159553405,4632.441516551485,4632.441516551485,5.558638815541702,5.00131086070585,-2.330037497939898,7.331348358645748,3.4948495384586247,3.4948495384586247,0.998528439559607,0.0,0.0,0.00023212863774560409,7.835673288657245e-05,0.00015377190485903164,0.0006193370216310401,0.09552105055022952,0.07164959811067599,0.023871452439553534,0.09552103054456462,0.07164959811066027,0.023871452439548295,0.3771636506664624,0.3771636506664624,0.1256593810185141,0.0,4.990582762298516,4.986473126301632,5.002918176463368,4.990633625410396,4.98653502593578,5.00293591135744,24774.332223418587,21058.1823899058,0.85,1.0675871906363756,0.6633374062738752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518177654071467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.218383386235,1533.9693975721189,0.3771636506664624,0.1256593810185141,6.112874298809886,3.4948495384586247
4870.0,-30.05377834765529,5.001310327924467,35.00199201270909,24.08908997839319,4.998191699933315,-26.548588950557875,-40.05605470212174,1.4930023028361876,-0.015836450330198204,-5.0063463818207525,40.00396304206937,42253.53854920776,25750.063933765934,25750.063933765934,68003.6024829737,77285.17001629106,77285.17001629106,25750.063933765934,103035.233950057,103035.233950057,103035.233950057,127809.5608132833,91475.13395628419,56443.50248920203,38924.03496342462,24774.326863226303,0.0,63698.36182665093,21058.177833742357,1533.9690048296354,0.0,0.8868720765997036,2.8162188365134773,0.0014959135982669303,354568.2692281099,1554704.1099223674,4.38478071742555,1554704.1099223674,4.38478071742555,0.85,0.0955210347910108,4.027634451161993,1.2669346077600494,1.0,0.0,4.027634451160992,1.2847567158742728,1.2850549608740793,3.134939402454262,19305.094542631385,1968.5717898192947,4632.441516551485,4632.441516551485,5.558637673408769,5.001310327924467,-2.3300323042804094,7.331342632204876,3.494851550164893,3.494851550164893,0.9985290143328266,0.0,0.0,0.00023212914164153677,7.835692746144358e-05,0.0001537722141800932,0.0006193382674632041,0.09552103479103348,0.07164958267997681,0.02387145211105666,0.09552108003689926,0.07164958267995981,0.023871452111050993,0.3771636070072079,0.3771636070072079,0.12565939180580965,0.0,4.9905664818153355,4.9864565019228735,5.002902925761759,4.990509931490578,4.986398577981049,5.002850498607927,24774.326863226303,21058.177833742357,0.85,1.0675879337060359,0.6633379154113378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518176405797252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.217006621679,1533.9690048296354,0.3771636070072079,0.12565939180580965,6.112874298809886,3.494851550164893
4871.0,-30.053757513779605,5.001309761002239,35.001991245663106,24.089095077384286,4.998190471848706,-26.548570319957562,-40.05603668102992,1.493003278026946,-0.01566293112796302,-5.006345535615962,40.00396168356972,42253.55378884847,25750.06803066736,25750.06803066736,68003.62181951583,77285.19565406819,77285.19565406819,25750.06803066736,103035.26368473555,103035.26368473555,103035.26368473555,127809.58616282718,91475.15068782412,56443.508822605545,38924.046516909526,24774.322478091635,0.0,63698.36899500116,21058.17410637789,1533.9687575383134,0.0,0.8868720858214427,2.8162166559785637,0.0014959135982669303,354568.2809233911,1554704.051342928,4.384780407582034,1554704.051342928,4.384780407582034,0.85,0.09552102249107547,4.027634451161993,1.2669345923746005,1.0,0.0,4.027634451161359,1.2847567102725688,1.285054955918076,3.134939416123,19305.098073688914,1968.572149886956,4632.441516551485,4632.441516551485,5.558638557802324,5.001309761002239,-2.3300297916882284,7.331339552690467,3.4948535742103526,3.4948535742103526,0.9985295926315293,0.0,0.0,0.00023212964521338912,7.83570873353975e-05,0.00015377255787799162,0.0006193396517527006,0.09552102249109587,0.07164956994462689,0.023871452546468986,0.09552099167135447,0.07164956994461158,0.02387145254646389,0.3771635620533429,0.3771635620533429,0.12565940145588783,0.0,4.990589385118767,4.986486884888677,5.002903375028552,4.990682604487972,4.986610025244602,5.002906780937849,24774.322478091635,21058.17410637789,0.85,1.067588117128282,0.6633380800089934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518175156310857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.215630956594,1533.9687575383134,0.3771635620533429,0.12565940145588783,6.112874298809886,3.4948535742103526
4872.0,-30.053736744666995,5.001309190190259,35.001990469863685,24.08908421583476,4.998190463358669,-26.54855162566488,-40.05601104637606,1.4930053443568392,-0.015776952428439017,-5.006343299080142,40.00395989451439,42253.537346957564,25750.068497437584,25750.068497437584,68003.60584439515,77285.15170241961,77285.15170241961,25750.068497437584,103035.2201998572,103035.2201998572,103035.2201998572,127809.53540072232,91475.09834991995,56443.48399445893,38924.01595051224,24774.31520086513,0.0,63698.33115137737,21058.16792073536,1533.9683062975619,0.0,0.8868721036740849,2.8162184148161873,0.0014959135982669303,354568.3118342477,1554703.9741976305,4.38477980774666,1554703.9741976305,4.38477980774666,0.85,0.0955210075331125,4.027634451161993,1.2669344703899696,1.0,0.0,4.0276344511597895,1.2847566995698385,1.2850549458578522,3.13493944223877,19305.08702819333,1968.571023559863,4632.441516551485,4632.441516551485,5.558638658563495,5.001309190190259,-2.330026272917797,7.331335463108056,3.4948555870686877,3.4948555870686877,0.9985301677339108,0.0,0.0,0.00023213014722086843,7.835731475351874e-05,0.0001537728324673497,0.0006193407576982592,0.09552100753314002,0.07164955529657686,0.023871452236563152,0.095521025151782,0.07164955529655623,0.023871452236556276,0.3771635189044854,0.3771635189044854,0.12565941113848975,0.0,4.990583927611112,4.986479092872912,5.002904922627579,4.99056634665169,4.9864521759824925,5.002915365223828,24774.31520086513,21058.16792073536,0.85,1.0675885005964505,0.6633382159815642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173907630778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.214255716983,1533.9683062975619,0.3771635189044854,0.12565941113848975,6.112874298809886,3.4948555870686877
4873.0,-30.053715985322057,5.001308586717666,35.00198968465403,24.089084145985566,4.998188521922398,-26.54853313347285,-40.05599302528424,1.4930056700735017,-0.015672122713624503,-5.006342440154045,40.00395806882241,42253.552351257924,25750.07241671112,25750.07241671112,68003.62476796904,77285.15940095398,77285.15940095398,25750.07241671112,103035.2318176651,103035.2318176651,103035.2318176651,127809.5399546406,91475.0968835758,56443.48983388111,38924.007832994095,24774.308136975495,0.0,63698.31596996959,21058.16191642917,1533.9679038387067,0.0,0.8868721146515663,2.8162171380582497,0.0014959135982669303,354568.32370534824,1554703.8954725403,4.384779438911535,1554703.8954725403,4.384779438911535,0.85,0.0955209938206919,4.027634451161993,1.2669344187388196,1.0,0.0,4.027634451162707,1.2847566970100353,1.2850549439421437,3.1349394484849555,19305.08671873314,1968.5709920037057,4632.441516551485,4632.441516551485,5.5586395046127155,5.001308586717666,-2.3300237742224432,7.3313323609401095,3.494857597808744,3.494857597808744,0.9985307422310697,0.0,0.0,0.00023213064899325393,7.835747462820364e-05,0.0001537731743650503,0.0006193421347372168,0.09552099382071905,0.0716495415291146,0.023871452291604443,0.09552095796748467,0.07164954152909424,0.02387145229159766,0.3771634749039404,0.3771634749039404,0.12565942091404228,0.0,4.9906008795072125,4.986497161362536,5.002918520462913,4.990670317440447,4.986571067967418,5.002974544840015,24774.308136975495,21058.16191642917,0.85,1.0675890521191986,0.6633386096294642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817266283248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.212879874412,1533.9679038387067,0.3771634749039404,0.12565942091404228,6.112874298809886,3.494857597808744
4874.0,-30.05369521211916,5.001307998184761,35.001988892374065,24.089078313577943,4.998189728409361,-26.548514313990964,-40.0559711624868,1.493008830281419,-0.015728102770708574,-5.006339362376533,40.00395629246545,42253.55153354874,25750.070623948584,25750.070623948584,68003.62215749733,77285.13104010618,77285.13104010618,25750.070623948584,103035.20166405477,103035.20166405477,103035.20166405477,127809.50231963806,91475.06062671683,56443.48112016044,38923.9772295071,24774.300655583305,0.0,63698.27788509041,21058.15555724581,1533.967423630572,0.0,0.886872136737557,2.8162182326778136,0.0014959135982669303,354568.36624289665,1554703.8188748132,4.384778696838863,1554703.8188748132,4.384778696838863,0.85,0.09552097815760682,4.027634451161993,1.26693436763715,1.0,0.0,4.027634451161276,1.2847566811900284,1.285054928763585,3.134939487087412,19305.079067013376,1968.5702117454357,4632.441516551485,4632.441516551485,5.558639117611058,5.001307998184761,-2.3300196569756157,7.331327655160377,3.494859597744829,3.494859597744829,0.9985313136413797,0.0,0.0,0.0002321311511015983,7.835766858510596e-05,0.00015377348251649234,0.000619343375858581,0.09552097815763491,0.07164952622545094,0.023871451932183978,0.09552096757095375,0.07164952622542987,0.023871451932176956,0.37716343178572137,0.37716343178572137,0.12565943149603476,0.0,4.990601785907302,4.986496882273059,5.002922982886162,4.990611259605828,4.98650161610243,5.002946684187862,24774.300655583305,21058.15555724581,0.85,1.0675896494434844,0.6633389933990486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518171418619814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.211504528468,1533.967423630572,0.37716343178572137,0.12565943149603476,6.112874298809886,3.494859597744829
4875.0,-30.05367441332182,5.00130750226221,35.00198812278594,24.089082015585177,4.998197400571247,-26.5484948248902,-40.05594922984017,1.4930178121399011,-0.0157631415872288,-5.006332564433641,40.00395536885545,42253.550418910636,25750.05951070612,25750.05951070612,68003.60992961675,77285.11492716154,77285.11492716154,25750.05951070612,103035.17443786767,103035.17443786767,103035.17443786767,127809.4712703903,91475.03922496372,56443.474716713834,38923.960564722096,24774.296832522636,0.0,63698.25739724473,21058.15230764424,1533.967069607475,0.0,0.8868721746610876,2.816219486482394,0.0014959135982669303,354568.4601963631,1554703.7790481192,4.384777422636832,1554703.7790481192,4.384777422636832,0.85,0.09552096127284586,4.027634451161993,1.2669342692801728,1.0,0.0,4.0276344511620845,1.2847566381355568,1.2850548863450355,3.1349395921447893,19305.074550344754,1968.5697511734136,4632.441516551485,4632.441516551485,5.558636718607764,5.00130750226221,-2.3300127861381994,7.331320288400409,3.494861601181932,3.494861601181932,0.9985318860519806,0.0,0.0,0.00023213165382958672,7.835786316212521e-05,0.00015377379066746152,0.0006193446169780406,0.09552096127286416,0.07164950997239972,0.02387145130046444,0.09552099213706572,0.07164950997238599,0.023871451300459867,0.37716338827232226,0.37716338827232226,0.12565944217802938,0.0,4.990592729348691,4.986495787760589,5.0028900242970735,4.99056942284642,4.986504331124877,5.002771114526638,24774.296832522636,21058.15230764424,0.85,1.067589800856283,0.6633391892560363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817017357677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.210130152122,1533.967069607475,0.37716338827232226,0.12565944217802938,6.112874298809886,3.494861601181932
4876.0,-30.05365365489823,5.00130689627197,35.00198735996965,24.08907733568924,4.998191273639285,-26.548476752132384,-40.05592747181652,1.4930143708737378,-0.0156517910521643,-5.006335288921018,40.0039540269222,42253.54999131861,25750.07271882885,25750.07271882885,68003.62271014747,77285.12097004635,77285.12097004635,25750.07271882885,103035.19368887521,103035.19368887521,103035.19368887521,127809.48744935109,91475.0344087151,56443.4634299886,38923.967754140554,24774.293760475877,0.0,63698.26151461643,21058.149696404496,1533.9669759162994,0.0,0.8868721656591003,2.816217705766952,0.0014959135982669303,354568.42254158214,1554703.7211830432,4.384777725096811,1554703.7211830432,4.384777725096811,0.85,0.0955209529423124,4.027634451161993,1.2669341901550069,1.0,0.0,4.027634451161128,1.2847566531974182,1.2850549020550575,3.1349395553922843,19305.073533914052,1968.569647526327,4632.441516551485,4632.441516551485,5.558639569830534,5.00130689627197,-2.3300128933806117,7.331319789652582,3.494863631575604,3.494863631575604,0.9985324661644582,0.0,0.0,0.00023213215558270253,7.835805619040464e-05,0.0001537740993922979,0.0006193458604088275,0.0955209529423294,0.07164950043011532,0.023871452512214085,0.09552092493470757,0.07164950043010257,0.023871452512209835,0.3771633443931241,0.3771633443931241,0.1256594506727926,0.0,4.990611919296896,4.986516069259551,5.002905935489878,4.990683497868872,4.986592016612519,5.0029644003567455,24774.293760475877,21058.149696404496,0.85,1.0675899324904357,0.6633391396658911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816892699993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.208756980957,1533.9669759162994,0.3771633443931241,0.1256594506727926,6.112874298809886,3.494863631575604
4877.0,-30.053632862992572,5.001306391619009,35.00198658936418,24.08907590378078,4.998198125715957,-26.54845735121116,-40.055905539169885,1.4930226139348157,-0.01574905504196522,-5.006328103220647,40.00395227441239,42253.54890070495,25750.060558355322,25750.060558355322,68003.60945906027,77285.0874139918,77285.0874139918,25750.060558355322,103035.14797234713,103035.14797234713,103035.14797234713,127809.4329684538,91474.99523477229,56443.45672148669,38923.93168142844,24774.284996106668,0.0,63698.21667753511,21058.142246690666,1533.96632889983,0.0,0.8868722085553601,2.816219822213058,0.0014959135982669303,354568.5218542064,1554703.6456136268,4.384776283814893,1554703.6456136268,4.384776283814893,0.85,0.0955209327184181,4.027634451161993,1.266934145097621,1.0,0.0,4.027634451163309,1.284756613599319,1.285054863093471,3.1349396520157584,19305.0652665671,1968.5688044915544,4632.441516551485,4632.441516551485,5.558636944762634,5.001306391619009,-2.3300057479677716,7.33131213958678,3.4948656279389847,3.4948656279389847,0.9985330365539956,0.0,0.0,0.0002321326581461172,7.83582507683136e-05,0.0001537744073778036,0.0006193471008618608,0.09552093271844855,0.07164948184436899,0.023871450874079558,0.09552096105074355,0.07164948184434616,0.02387145087407195,0.3771633015173683,0.3771633015173683,0.12565946036056508,0.0,4.990602613684757,4.986512452573379,5.002879551171475,4.990579048178688,4.986511644288726,5.002787675684317,24774.284996106668,21058.142246690666,0.85,1.0675904759362531,0.663339589467766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518167682843095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.207383694265,1533.96632889983,0.3771633015173683,0.12565946036056508,6.112874298809886,3.4948656279389847
4878.0,-30.05361207508449,5.001305867116603,35.00198584086608,24.089075449761026,4.998198584292013,-26.54843859332801,-40.055883676372446,1.49302510253577,-0.015704010114461653,-5.006326545318266,40.00395137712732,42253.54818344496,25750.062940288703,25750.062940288703,68003.61112373366,77285.08385155277,77285.08385155277,25750.062940288703,103035.14679184147,103035.14679184147,103035.14679184147,127809.42985549368,91474.98346743232,56443.44779932553,38923.92852011866,24774.28306365221,0.0,63698.21158377087,21058.140604104377,1533.966202566389,0.0,0.8868722197280309,2.816219412369222,0.0014959135982669303,354568.54338577454,1554703.606922087,4.384775908421611,1554703.606922087,4.384775908421611,0.85,0.09552092119598798,4.027634451161993,1.2669340170687065,1.0,0.0,4.027634451162317,1.284756600920292,1.2850548510570832,3.134939682953902,19305.062783164227,1968.5685512549371,4632.441516551485,4632.441516551485,5.5586374589479455,5.001305867116603,-2.3300027007771544,7.331308567893757,3.4948676538624617,3.4948676538624617,0.9985336153892748,0.0,0.0,0.0002321331606139076,7.835844472699197e-05,0.00015377471588691563,0.0006193483434237889,0.0955209211960023,0.07164946998354296,0.02387145121245935,0.09552094048610227,0.07164946998353222,0.023871451212455767,0.3771632580080642,0.3771632580080642,0.12565946844742473,0.0,4.990606006146663,4.986521260885979,5.0028666847558725,4.990622535203784,4.986559455376266,5.002818181052021,24774.28306365221,21058.140604104377,0.85,1.0675905874421712,0.6633396312528559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518166436679716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.20601177028,1533.966202566389,0.3771632580080642,0.12565946844742473,6.112874298809886,3.4948676538624617
4879.0,-30.05359129287384,5.001305302670205,35.0019850822705,24.089064937457465,4.998196251248461,-26.54842011971841,-40.0558618834242,1.4930250780932912,-0.015762893262717625,-5.00632597466016,40.00394958601888,42253.54761439736,25750.067733567732,25750.067733567732,68003.6153479651,77285.05080402787,77285.05080402787,25750.067733567732,103035.1185375956,103035.1185375956,103035.1185375956,127809.39485729458,91474.94108725036,56443.437897620905,38923.892432921624,24774.27631969898,0.0,63698.16875262061,21058.134871744132,1533.9658205948297,0.0,0.8868722291139371,2.816220252461841,0.0014959135982669303,354568.5512727664,1554703.529688274,4.38477559306227,1554703.529688274,4.38477559306227,0.85,0.09552090764748204,4.027634451161993,1.2669339703628792,1.0,0.0,4.027634451162543,1.28475659999735,1.2850548507793338,3.1349396852059765,19305.053839166183,1968.5676392209557,4632.441516551485,4632.441516551485,5.558638493667759,5.001305302670205,-2.330000394394688,7.331305697064893,3.494869672956934,3.494869672956934,0.9985341922734098,0.0,0.0,0.0002321336629449834,7.835863806643574e-05,0.00015377502487854766,0.0006193495879291311,0.09552090764750826,0.07164945668275012,0.023871450964758144,0.09552094620580764,0.07164945668273046,0.02387145096475159,0.3771632147432936,0.3771632147432936,0.12565947605605068,0.0,4.990597204673122,4.9865075660336515,5.002872569506678,4.990563081397454,4.9864538713292745,5.002897193470119,24774.27631969898,21058.134871744132,0.85,1.0675913716148606,0.6633400683541472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518165190756136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.204640459271,1533.9658205948297,0.3771632147432936,0.12565947605605068,6.112874298809886,3.494869672956934
