time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4880.0,-30.053570497758802,5.00130475772908,35.00198431431782,24.089069582428806,4.99819775415918,-26.54840125086757,-40.05584379248319,1.493028507268231,-0.015648257113866748,-5.006322631131998,40.00394779628222,42253.56254331724,25750.065392935012,25750.065392935012,68003.62793625225,77285.06363272823,77285.06363272823,25750.065392935012,103035.12902566323,103035.12902566323,103035.12902566323,127809.39764848162,91474.94613110593,56443.44504169585,38923.89009934453,24774.268622818396,0.0,63698.15872216292,21058.128329395637,1533.9653264400315,0.0,0.8868722526001858,2.8162191369215166,0.0014959135982669303,354568.59748324216,1554703.4525136193,4.384774803942131,1554703.4525136193,4.384774803942131,0.85,0.09552089097418848,4.027634451161993,1.2669339154148478,1.0,0.0,4.027634451161103,1.284756582918035,1.2850548343418626,3.1349397268812815,19305.054903631506,1968.5677477662105,4632.441516551485,4632.441516551485,5.558637988397976,5.00130475772908,-2.3299960645252935,7.331300822254374,3.494871679127465,3.494871679127465,0.9985347654649901,0.0,0.0,0.0002321341655889805,7.835879856329646e-05,0.00015377536702568405,0.000619350965972725,0.095520890974217,0.07164944087646788,0.023871450097749117,0.09552088012705653,0.07164944087644648,0.02387145009774199,0.37716317031483004,0.37716317031483004,0.12565948441108285,0.0,4.990611367851216,4.986527096581824,5.002870619280031,4.990674374018113,4.986611574117433,5.002869175229023,24774.268622818396,21058.128329395637,0.85,1.0675917373509776,0.6633404071790803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518163945174236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.203269727057,1533.9653264400315,0.37716317031483004,0.12565948441108285,6.112874298809886,3.494871679127465
4881.0,-30.053549788090226,5.00130414529917,35.00198353582531,24.089059384446614,4.998193519430801,-26.548383032738318,-40.05582203445954,1.4930267640792239,-0.015664362015400002,-5.006323404929744,40.003945953381574,42253.56181854169,25750.073491589086,25750.073491589086,68003.63531013078,77285.03951136697,77285.03951136697,25750.073491589086,103035.11300295606,103035.11300295606,103035.11300295606,127809.3750595712,91474.9119364571,56443.43424363317,38923.86410313769,24774.26205661514,0.0,63698.126159752836,21058.12274812287,1533.9649860573845,0.0,0.8868722553344456,2.81621925814498,0.0014959135982669303,354568.586788682,1554703.3730465,4.3847747120730745,1554703.3730465,4.3847747120730745,0.85,0.0955208788758268,4.027634451161993,1.2669338549720126,1.0,0.0,4.027634451160949,1.2847565900388582,1.2850548421074954,3.134939709505732,19305.047687124683,1968.5670118873095,4632.441516551485,4632.441516551485,5.558639736645428,5.00130414529917,-2.329994763947995,7.331298909247165,3.494873690241343,3.494873690241343,0.9985353400689551,0.0,0.0,0.00023213466616862447,7.8358991593707e-05,0.00015377567457491745,0.0006193522046686129,0.09552087887585278,0.07164942853494985,0.023871450340902937,0.09552086333740477,0.07164942853493037,0.023871450340896445,0.3771631269619565,0.3771631269619565,0.12565949289184117,0.0,4.99062119749226,4.986531873938759,5.002895612035957,4.990659042914331,4.986549512543888,5.002994111909572,24774.26205661514,21058.12274812287,0.85,1.067592398865547,0.6633407348996598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816269881912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.201899946096,1533.9649860573845,0.3771631269619565,0.12565949289184117,6.112874298809886,3.494873690241343
4882.0,-30.053529040160527,5.001303663479123,35.0019827642959,24.089062807057076,4.99820292718642,-26.548363415832384,-40.05580003196371,1.4930373028585437,-0.01573583766844422,-5.006314840903611,40.00394459921292,42253.56040834607,25750.05781840566,25750.05781840566,68003.61822675173,77285.01525982372,77285.01525982372,25750.05781840566,103035.07307822938,103035.07307822938,103035.07307822938,127809.32822994218,91474.88311938966,56443.428267913165,38923.83872386278,24774.255151712798,0.0,63698.09387557558,21058.116878955876,1533.9644152281228,0.0,0.886872303800259,2.816221196737006,0.0014959135982669303,354568.7051510115,1554703.3146538353,4.384773083658593,1554703.3146538353,4.384773083658593,0.8499999999999999,0.09552085850823089,4.027634451161993,1.2669337730994452,1.0,0.0,4.027634451161948,1.2847565397037746,1.2850547924050726,3.1349398323285764,19305.04160551335,1968.5663917355419,4632.441516551485,4632.441516551485,5.558636353292744,5.001303663479123,-2.329986609304311,7.331290272783434,3.4948756800878686,3.4948756800878686,0.9985359085965338,0.0,0.0,0.00023213516767408662,7.83591867934454e-05,0.00015377598088064123,0.0006193534383560986,0.09552085850825638,0.07164940974266691,0.02387144876558947,0.09552089876494593,0.07164940974264779,0.0238714487655831,0.3771630835875483,0.3771630835875483,0.12565950310642118,0.0,4.990609503253552,4.986526472893672,5.002865025226015,4.990579003235155,4.986521147072949,5.00275896030837,24774.255151712798,21058.116878955876,0.85,1.0675926717616753,0.6633410489626566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518161457585435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.200529146534,1533.9644152281228,0.3771630835875483,0.12565950310642118,6.112874298809886,3.4948756800878686
4883.0,-30.05350831769308,5.0013031223446704,35.00198201757522,24.0890574985184,4.9982009527811915,-26.548344960176333,-40.05577823901547,1.4930375952647028,-0.015722472349125383,-5.0063151367725665,40.00394377876226,42253.55959419647,25750.064936134306,25750.064936134306,68003.62453033078,77285.00182468296,77285.00182468296,25750.064936134306,103035.06676081727,103035.06676081727,103035.06676081727,127809.32107206936,91474.86052073007,56443.418290244605,38923.82470053941,24774.254311252098,0.0,63698.0790117915,21058.116164564282,1533.9643921888335,0.0,0.8868723052648739,2.8162209866349674,0.0014959135982669303,354568.7010618431,1554703.2792754527,4.384773034448647,1554703.2792754527,4.384773034448647,0.85,0.09552084922467893,4.027634451161993,1.2669336802372708,1.0,0.0,4.027634451161588,1.2847565373016154,1.2850547906459122,3.134939838190095,19305.0368362472,1968.56590540574,4632.441516551485,4632.441516551485,5.558637889788915,5.0013031223446704,-2.3299849222635776,7.3312880446082485,3.4948777083143194,3.4948777083143194,0.9985364880898056,0.0,0.0,0.0002321356685650881,7.835938013458199e-05,0.0001537762884305061,0.0006193546770545298,0.09552084922469066,0.07164939951488719,0.023871449709803472,0.0955208903617584,0.07164939951487839,0.02387144970980054,0.3771630395816077,0.3771630395816077,0.12565951135289344,0.0,4.990606248417521,4.986522614268665,5.002863580537394,4.9905926644234455,4.986506617385942,5.002857239264927,24774.254311252098,21058.116164564282,0.85,1.067593019841968,0.6633411909702125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816021405877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.199159803788,1533.9643921888335,0.3771630395816077,0.12565951135289344,6.112874298809886,3.4948777083143194
4884.0,-30.053487600581832,5.00130250615461,35.00198124300491,24.089052713848673,4.998195478846605,-26.548326859256527,-40.055756515916414,1.4930347375215853,-0.015619018747713653,-5.006316269587106,40.003941474137854,42253.55897250941,25750.073942807307,25750.073942807307,68003.63291531672,77285.00480704482,77285.00480704482,25750.073942807307,103035.07874985214,103035.07874985214,103035.07874985214,127809.32388315194,91474.85292518335,56443.407090649314,38923.82870503782,24774.2451332998,0.0,63698.073838337616,21058.10836330483,1533.9639134243534,0.0,0.886872307844089,2.8162194954514526,0.0014959135982669303,354568.685405354,1554703.1798985004,4.384772947788988,1554703.1798985004,4.384772947788988,0.85,0.09552083572199094,4.027634451161993,1.2669335917709397,1.0,0.0,4.027634451161498,1.284756549635849,1.2850548036264007,3.13493980809328,19305.03523326789,1968.5657419473407,4632.441516551485,4632.441516551485,5.558639834049401,5.00130250615461,-2.329983887300581,7.331286393455191,3.494879717844558,3.494879717844558,0.9985370622413023,0.0,0.0,0.0002321361693276169,7.835957285647436e-05,0.00015377659647114255,0.0006193559177296095,0.09552083572202319,0.07164938607801768,0.023871449644005498,0.09552081024849052,0.0716493860779935,0.023871449643997438,0.37716299516041385,0.37716299516041385,0.1256595197724436,0.0,4.990624880024654,4.986538102469979,5.002891645379066,4.990697250839389,4.986597902050391,5.003001751022964,24774.2451332998,21058.10836330483,0.85,1.0675932381865485,0.6633412350858008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518158972058395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.197790642547,1533.9639134243534,0.37716299516041385,0.1256595197724436,6.112874298809886,3.494879717844558
4885.0,-30.05346685496468,5.001301981956074,35.00198046196335,24.089051351789408,4.9982017398671115,-26.548307559115287,-40.05573458326978,1.493042444017947,-0.015703046064288628,-5.006309554742585,40.003939736509565,42253.55774477438,25750.06290382429,25750.06290382429,68003.62064859868,77284.97402691009,77284.97402691009,25750.06290382429,103035.03693073438,103035.03693073438,103035.03693073438,127809.2735789766,91474.81630653518,56443.400024400304,38923.79586903875,24774.23664824222,0.0,63698.03251728097,21058.101151005885,1533.9632934622693,0.0,0.8868723482912474,2.8162213830598213,0.0014959135982669303,354568.7782103944,1554703.104970806,4.384771588795319,1554703.104970806,4.384771588795319,0.85,0.09552081605822471,4.027634451161993,1.2669335555052386,1.0,0.0,4.027634451161841,1.284756512550054,1.2850547671762742,3.1349398985864854,19305.027505195412,1968.5649539032609,4632.441516551485,4632.441516551485,5.558637451076411,5.001301981956074,-2.329977102553864,7.331279084509937,3.494881703831131,3.494881703831131,0.9985376296660374,0.0,0.0,0.0002321366707801733,7.835976743786456e-05,0.00015377690334230872,0.0006193571536944905,0.09552081605825476,0.07164936778489375,0.023871448273361007,0.09552084002353042,0.07164936778487122,0.0238714482733535,0.3771629515781525,0.3771629515781525,0.12565953011973782,0.0,4.990618653393767,4.986534165847672,5.002878542446922,4.990606508678297,4.986531182824024,5.002838897271317,24774.23664824222,21058.101151005885,0.85,1.067593738160588,0.6633416461224481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518157730379242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.196422064753,1533.9632934622693,0.3771629515781525,0.12565953011973782,6.112874298809886,3.494881703831131
4886.0,-30.05344612698209,5.001301369301837,35.00197968682252,24.089051770884566,4.998196897048218,-26.548289385332964,-40.05571659710256,1.4930401553993937,-0.01553463123372012,-5.006311304249243,40.00393834629878,42253.572808114084,25750.073518508383,25750.073518508383,68003.64632662246,77284.99533861106,77284.99533861106,25750.073518508383,103035.06885711945,103035.06885711945,103035.06885711945,127809.30181939782,91474.82729129163,56443.404760795944,38923.80281166187,24774.232962278373,0.0,63698.035773940246,21058.098017936616,1533.9631442897269,0.0,0.8868723444236404,2.816218966570619,0.0014959135982669303,354568.75403067586,1554703.0450239906,4.384771718743959,1554703.0450239906,4.384771718743959,0.85,0.09552080662551239,4.027634451161993,1.266933504403569,1.0,0.0,4.027634451161892,1.2847565222214248,1.2850547774936218,3.134939874987332,19305.0298234403,1968.565190298451,4632.441516551485,4632.441516551485,5.558639742456466,5.001301369301837,-2.3299765152063174,7.331277884508154,3.494883716541497,3.494883716541497,0.998538204726142,0.0,0.0,0.0002321371718074736,7.835992700733217e-05,0.00015377724480014144,0.0006193585289618212,0.09552080662553111,0.07164935727585946,0.023871449349671663,0.09552074835522148,0.07164935727584541,0.023871449349666982,0.37716290749892334,0.37716290749892334,0.12565953953042558,0.0,4.990650922905843,4.9865694296097445,5.002901821832381,4.990776673015546,4.986707159276079,5.002991613160248,24774.232962278373,21058.098017936616,0.85,1.0675940866993532,0.663341848688537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156486991793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.195054748598,1533.9631442897269,0.37716290749892334,0.12565953953042558,6.112874298809886,3.494883716541497
4887.0,-30.053425422430646,5.0013009127289925,35.001978921691546,24.08904960555958,4.9982081038037816,-26.54826962756442,-40.05569082275031,1.4930523089378225,-0.015736438501392058,-5.00630153405105,40.00393708757553,42253.55544384375,25750.054788741287,25750.054788741287,68003.61023258504,77284.94135967614,77284.94135967614,25750.054788741287,103034.99614841743,103034.99614841743,103034.99614841743,127809.22232962522,91474.76949266253,56443.38357683116,38923.76212870151,24774.22618120779,0.0,63697.9883099093,21058.09225402662,1533.9625498874261,0.0,0.8868723986796212,2.8162227579738777,0.0014959135982669303,354568.88906341104,1554702.990747004,4.3847698957845145,1554702.990747004,4.3847698957845145,0.8499999999999999,0.09552078562310505,4.027634451161993,1.2669333961559461,1.0,0.0,4.027634451161896,1.2847564643347975,1.2850547202365614,3.1349400162367447,19305.017625502445,1968.563946454951,4632.441516551485,4632.441516551485,5.5586356992824655,5.0013009127289925,-2.3299674749623525,7.331268387691345,3.4948857016940624,3.4948857016940624,0.9985387719125892,0.0,0.0,0.0002321376722694015,7.836015567245219e-05,0.00015377751659694932,0.0006193596236600083,0.0955207856231297,0.07164933797591173,0.023871447647217967,0.09552084578219179,0.07164933797589325,0.023871447647211805,0.37716286539765215,0.37716286539765215,0.12565955039028678,0.0,4.990630043486419,4.986555722703372,5.002859410409144,4.990565095549641,4.986519466120683,5.002708340292486,24774.22618120779,21058.09225402662,0.85,1.0675943155650007,0.663342070369128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518155244661477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.193687770683,1533.9625498874261,0.37716286539765215,0.12565955039028678,6.112874298809886,3.4948857016940624
4888.0,-30.053404690344394,5.001300342962817,35.00197817771971,24.089050164353125,4.998202510232764,-26.548251525189887,-40.055672836583085,1.4930493450785511,-0.015552985895055826,-5.006304366893909,40.00393617361906,42253.570568145304,25750.06837194104,25750.06837194104,68003.63894008634,77284.96619303401,77284.96619303401,25750.06837194104,103035.03456497505,103035.03456497505,103035.03456497505,127809.26011768176,91474.78369338786,56443.388068500186,38923.77291654186,24774.225552706703,0.0,63697.99846924856,21058.091719800697,1533.962599958494,0.0,0.8868723875773712,2.8162200174888263,0.0014959135982669303,354568.84991102596,1554702.9513365934,4.384770268811612,1554702.9513365934,4.384770268811612,0.85,0.09552077887447906,4.027634451161993,1.2669333560438831,1.0,0.0,4.027634451161113,1.2847564771646764,1.2850547337132803,3.1349399849305,19305.02062245182,1968.5642520587378,4632.441516551485,4632.441516551485,5.558638631472694,5.001300342962817,-2.32996765107691,7.331267994039727,3.4948877329100907,3.4948877329100907,0.9985393522600259,0.0,0.0,0.00023213817339788482,7.836031524265006e-05,0.00015377785815523477,0.0006193609993319258,0.09552077887448979,0.07164932970325116,0.023871449171238623,0.09552075475240802,0.07164932970324311,0.02387144917123594,0.37716282193136924,0.37716282193136924,0.12565955843976395,0.0,4.990655388410914,4.986586238756331,5.002869231084617,4.990751380998859,4.98670291838306,5.002903127870525,24774.225552706703,21058.091719800697,0.85,1.0675945959733164,0.6633422020088124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518154003735702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.192321014298,1533.962599958494,0.37716282193136924,0.12565955843976395,6.112874298809886,3.4948877329100907
4889.0,-30.053383997109208,5.0012998619432825,35.00197742516504,24.089048837218456,4.998208579930921,-26.548232291331015,-40.05565093886105,1.4930568741530397,-0.015632479894009066,-5.006297744898046,40.003934435680534,42253.56915620171,25750.057722344183,25750.057722344183,68003.6268785459,77284.93631399423,77284.93631399423,25750.057722344183,103034.99403633841,103034.99403633841,103034.99403633841,127809.21101858276,91474.74791952828,56443.38076173702,38923.741286434735,24774.21698224435,0.0,63697.95826867908,21058.084434907698,1533.9619767734828,0.0,0.8868724275533184,2.816221834709642,0.0014959135982669303,354568.94143284945,1554702.8763955294,4.384768925650441,1554702.8763955294,4.384768925650441,0.85,0.09552075936724491,4.027634451161993,1.2669332346087323,1.0,0.0,4.027634451162591,1.2847564409114556,1.2850546980942996,3.1349400733921478,19305.01307266521,1968.5634821947567,4632.441516551485,4632.441516551485,5.558636332556062,5.0012998619432825,-2.3299609123877385,7.331260774331021,3.4948897292185093,3.4948897292185093,0.9985399226338598,0.0,0.0,0.00023213867358826663,7.836050951589892e-05,0.0001537781640723677,0.0006193622314543096,0.09552075936727487,0.07164931180845475,0.023871447558820116,0.09552078188853044,0.07164931180843229,0.02387144755881263,0.3771627800467986,0.3771627800467986,0.12565956738140696,0.0,4.99065484662583,4.986594235723658,5.002843056502627,4.990665265004054,4.986638810584566,5.0027509482113715,24774.21698224435,21058.084434907698,0.85,1.0675950803902603,0.6633425984860524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815276115984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.190955499678,1533.9619767734828,0.3771627800467986,0.12565956738140696,6.112874298809886,3.4948897292185093
4890.0,-30.05336332634691,5.00129929746213,35.0019766778656,24.089043877925747,4.998204167259711,-26.548214126039277,-40.0556291808374,1.493054966952354,-0.015560801389540302,-5.006299199345317,40.00393308364164,42253.568296834375,25750.067737738256,25750.067737738256,68003.63603457263,77284.934320844,77284.934320844,25750.067737738256,103035.00205858225,103035.00205858225,103035.00205858225,127809.21541384012,91474.73579666886,56443.36977266037,38923.740026676096,24774.21335525787,0.0,63697.95338193397,21058.08135196919,1533.9618214680604,0.0,0.8868724250484846,2.8162207233728713,0.0014959135982669303,354568.9213311037,1554702.8180947152,4.3847690098109355,1554702.8180947152,4.3847690098109355,0.8500000000000001,0.0955207497754956,4.027634451161993,1.266933218673803,1.0,0.0,4.027634451161809,1.2847564488014334,1.2850547066280686,3.134940054139777,19305.0105142328,1968.5632213072558,4632.441516551485,4632.441516551485,5.558638494568044,5.00129929746213,-2.3299600864964063,7.331259383958536,3.4948917513492215,3.4948917513492215,0.9985405003854918,0.0,0.0,0.00023213917323643412,7.836070255020626e-05,0.00015377847068622787,0.000619363466382856,0.09552074977551381,0.07164930155586847,0.023871448219645326,0.09552073425339637,0.07164930155585482,0.023871448219640778,0.37716273808178397,0.37716273808178397,0.12565957485961743,0.0,4.990672110257151,4.986613196550991,5.002855223619861,4.990738397955795,4.986686275282636,5.00290112684138,24774.21335525787,21058.08135196919,0.85,1.0675953060347436,0.6633426358847244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518151520912712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.189589897811,1533.9618214680604,0.37716273808178397,0.12565957485961743,6.112874298809886,3.4948917513492215
4891.0,-30.05334264764212,5.001298714857789,35.001975904941375,24.089038534462475,4.998202469532855,-26.54819568204201,-40.055607387889154,1.4930555039330207,-0.01554685830217295,-5.006297663288889,40.003930842664516,42253.56730226939,25750.069912520892,25750.069912520892,68003.63721479027,77284.91959075903,77284.91959075903,25750.069912520892,103034.98950327992,103034.98950327992,103034.98950327992,127809.19308210982,91474.7120330023,56443.35974451394,38923.72476498707,24774.203578829904,0.0,63697.92834381697,21058.073042005417,1533.9612458872698,0.0,0.8868724409735806,2.816220719527048,0.0014959135982669303,354568.94256076054,1554702.7214623007,4.384768474739944,1554702.7214623007,4.384768474739944,0.85,0.09552073417450575,4.027634451161993,1.2669331219652666,1.0,0.0,4.027634451160616,1.284756445257344,1.285054703725364,3.134940062787726,19305.00549910126,1968.5627099061617,4632.441516551485,4632.441516551485,5.558638964035954,5.001298714857789,-2.3299571009404714,7.331255815798261,3.4948937475006456,3.4948937475006456,0.9985410707144702,0.0,0.0,0.00023213967307757606,7.836089589480036e-05,0.00015377877718277569,0.0006193647008389112,0.09552073417453949,0.07164928666245865,0.023871447512080833,0.09552069999640249,0.07164928666243335,0.023871447512072402,0.37716269672288627,0.37716269672288627,0.12565958347569525,0.0,4.990687265657584,4.986627672242378,5.0028724171137355,4.990750804986703,4.986688494731197,5.002944111515376,24774.203578829904,21058.073042005417,0.85,1.0675957442090225,0.6633428810149186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150282012696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.188224535514,1533.9612458872698,0.37716269672288627,0.12565958347569525,6.112874298809886,3.4948937475006456
4892.0,-30.053322009277604,5.001298217191497,35.00197514058169,24.089037137478613,4.99820902663148,-26.54817644885167,-40.05558922709895,1.4930634662057929,-0.01564211603209742,-5.006291245324506,40.00392954627878,42253.58133827612,25750.059719955076,25750.059719955076,68003.6410582312,77284.8874289222,77284.8874289222,25750.059719955076,103034.94714887728,103034.94714887728,103034.94714887728,127809.14480738917,91474.67419573615,56443.3681050911,38923.67343405006,24774.197658511886,0.0,63697.87109256195,21058.068009735103,1533.9607785269807,0.0,0.8868724783134028,2.8162227200007415,0.0014959135982669303,354569.0312627068,1554702.6655612902,4.384767220150657,1554702.6655612902,4.384767220150657,0.85,0.09552071672041222,4.027634451161993,1.2669330813037232,1.0,0.0,4.027634451160614,1.2847564069803932,1.2850546660804831,3.134940156187491,19304.997513849215,1968.5618956370643,4632.441516551485,4632.441516551485,5.558636763778102,5.001298217191497,-2.329950522809168,7.331248740000666,3.4948957372441063,3.4948957372441063,0.9985416392126018,0.0,0.0,0.00023214017194461033,7.836105701563228e-05,0.00015377911492897806,0.0006193660611571516,0.09552071672043548,0.07164927021541659,0.02387144650501889,0.0955207427674198,0.07164927021539914,0.023871446505013078,0.3771626555894244,0.3771626555894244,0.1256595933151119,0.0,4.990677198859601,4.9866205769633325,5.002853428499691,4.9906491292924215,4.986604395023278,5.002789676154691,24774.197658511886,21058.068009735103,0.85,1.0675967640961241,0.6633436975762617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518149042636852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.186860021353,1533.9607785269807,0.3771626555894244,0.1256595933151119,6.112874298809886,3.4948957372441063
4893.0,-30.05330138186109,5.00129770477981,35.001974398451736,24.08903664853426,4.99820982919419,-26.54815780103171,-40.05556362736968,1.4930662483650772,-0.015606593457505369,-5.006289454464175,40.0039286650482,42253.56431748286,25750.061489402473,25750.061489402473,68003.62580688533,77284.88226365997,77284.88226365997,25750.061489402473,103034.94375306244,103034.94375306244,103034.94375306244,127809.1394173076,91474.66102961877,56443.34308344285,38923.68660686213,24774.195664245155,0.0,63697.882271107286,21058.066314608383,1533.9606428168436,0.0,0.8868724906129742,2.8162224624344314,0.0014959135982669303,354569.0560139842,1554702.6275620477,4.384766806894537,1554702.6275620477,4.384766806894537,0.85,0.09552070533969201,4.027634451161993,1.2669329483294858,1.0,0.0,4.02763445116194,1.2847563929361092,1.285054652673556,3.1349401904570144,19304.99473524557,1968.5616122983458,4632.441516551485,4632.441516551485,5.558637145746746,5.00129770477981,-2.329947313398153,7.331245018177963,3.494897751639538,3.494897751639538,0.9985422147541537,0.0,0.0,0.00023214067054799808,7.836128413455617e-05,0.00015377938641344193,0.0006193671545973313,0.09552070533970625,0.07164925844254745,0.02387144689715879,0.0955207269052452,0.07164925844253678,0.023871446897155233,0.3771626133373228,0.3771626133373228,0.12565960194961404,0.0,4.990677650880002,4.986624356647781,5.002843889760072,4.99068286100669,4.986642879425858,5.0028091396592345,24774.195664245155,21058.066314608383,0.85,1.0675963373076076,0.6633433139526625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518147805678996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.185495388334,1533.9606428168436,0.3771626133373228,0.12565960194961404,6.112874298809886,3.494897751639538
4894.0,-30.053280760027526,5.001297143789756,35.00197364611486,24.089031479693972,4.9982069507757885,-26.548139526325723,-40.05554564120246,1.4930657170742443,-0.015567276299350397,-5.006289297896029,40.00392688348805,42253.5788646907,25750.067318806385,25750.067318806385,68003.64618349708,77284.87307631501,77284.87307631501,25750.067318806385,103034.94039512139,103034.94039512139,103034.94039512139,127809.12940038476,91474.64235354944,56443.34814192607,38923.660235137075,24774.18900526336,0.0,63697.849240400436,21058.060654473855,1533.9602771036175,0.0,0.8868724978578749,2.8162219642480832,0.0014959135982669303,354569.05817789485,1554702.5507400017,4.384766563471464,1554702.5507400017,4.384766563471464,0.85,0.09552069254455875,4.027634451161993,1.2669329104153437,1.0,0.0,4.027634451160951,1.284756394392134,1.285054654770364,3.1349401869041613,19304.990793810684,1968.56121038384,4632.441516551485,4632.441516551485,5.558638404133687,5.001297143789756,-2.3299453195415665,7.331242463331323,3.4948997607573316,3.4948997607573316,0.998542788787809,0.0,0.0,0.00023214116901742302,7.836144370687912e-05,0.0001537797253105439,0.0006193685195509745,0.09552069254458456,0.07164924565483383,0.02387144688975074,0.09552068801486042,0.07164924565481447,0.02387144688974429,0.37716257084532706,0.37716257084532706,0.12565961018081787,0.0,4.990686465931901,4.9866323176484,5.002855266227698,4.990722021596696,4.986664459254996,5.002901069778147,24774.18900526336,21058.060654473855,0.85,1.0675972108076404,0.6633438863096075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146569377512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.184131223936,1533.9602771036175,0.37716257084532706,0.12565961018081787,6.112874298809886,3.4948997607573316
4895.0,-30.053260136546488,5.001296528911067,35.001972867332306,24.089026485476666,4.9982028672105345,-26.5481213706398,-40.05552388317881,1.4930641013041561,-0.015498329802312583,-5.006289465901794,40.00392460852668,42253.57780856331,25750.07378544277,25750.07378544277,68003.65159400608,77284.86954249284,77284.86954249284,25750.07378544277,103034.94332793562,103034.94332793562,103034.94332793562,127809.1229455457,91474.62884250829,56443.33710858001,38923.65748214253,24774.179617610083,0.0,63697.837099752614,21058.05267496857,1533.9597635114983,0.0,0.8868725052375969,2.816221038968468,0.0014959135982669303,354569.0558559067,1554702.4526421772,4.3847663155185,1554702.4526421772,4.3847663155185,0.85,0.09552067860384902,4.027634451161993,1.266932848324068,1.0,0.0,4.027634451161436,1.284756400921174,1.2850546619414172,3.13494017097262,19304.987942413638,1968.5609196222604,4632.441516551485,4632.441516551485,5.558639800079293,5.001296528911067,-2.3299435935335393,7.331240122444607,3.494901754366632,3.494901754366632,0.9985433583904663,0.0,0.0,0.00023214166752765514,7.83616367433132e-05,0.00015378003078434193,0.0006193697498877674,0.09552067860388191,0.07164923187695721,0.0238714467269247,0.09552062544433672,0.07164923187693253,0.023871446726916483,0.3771625284176022,0.3771625284176022,0.1256596193518798,0.0,4.990707464285265,4.986650288687031,5.00288534933037,4.99079113609946,4.986721853514098,5.003005362359318,24774.179617610083,21058.05267496857,0.85,1.0675974992292192,0.6633439961610158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145333410841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.182767635273,1533.9597635114983,0.3771625284176022,0.1256596193518798,6.112874298809886,3.494901754366632
4896.0,-30.05323952979213,5.001296054158078,35.001972098778495,24.08902452969926,4.998213026473662,-26.548101805656984,-40.05550191560758,1.493075302338791,-0.015676818425788497,-5.006280471034602,40.003923348897736,42253.575824976906,25750.05697035865,25750.05697035865,68003.63279533555,77284.82048422593,77284.82048422593,25750.05697035865,103034.87745458458,103034.87745458458,103034.87745458458,127809.05053158505,91474.57557994498,56443.33092069723,38923.60517694194,24774.173077000465,0.0,63697.77825394241,21058.047115450394,1533.9592008060458,0.0,0.8868725555527726,2.8162244335576037,0.0014959135982669303,354569.1801729662,1554702.3983261525,4.384764624967507,1554702.3983261525,4.384764624967507,0.85,0.09552065855441111,4.027634451161993,1.2669327554618937,1.0,0.0,4.027634451161501,1.2847563474951493,1.2850546091429689,3.134940301337721,19304.976701776148,1968.559773396231,4632.441516551485,4632.441516551485,5.55863617022578,5.001296054158078,-2.3299351349871653,7.331231189145243,3.494903730784543,3.494903730784543,0.998543923081298,0.0,0.0,0.00023214216563455703,7.836183163929312e-05,0.0001537803339952639,0.0006193709711105228,0.09552065855443544,0.07164921327855658,0.023871445275878856,0.09552071096120171,0.07164921327853833,0.023871445275872778,0.37716248665387714,0.37716248665387714,0.12565963041728176,0.0,4.990683282762404,4.986628252917228,5.002854724540327,4.990603652608797,4.986557207166811,5.002749326825835,24774.173077000465,21058.047115450394,0.85,1.0675981903831417,0.6633445778363821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144097345629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.181404767009,1533.9592008060458,0.37716248665387714,0.12565963041728176,6.112874298809886,3.494903730784543
4897.0,-30.05321889005368,5.001295488931745,35.00197135197232,24.08902480909603,4.998208885599574,-26.548083641128976,-40.05548015758393,1.4930736366751092,-0.015527425359437075,-5.00628225988465,40.00392244523719,42253.574833163824,25750.06782715995,25750.06782715995,68003.64266032378,77284.83850891938,77284.83850891938,25750.06782715995,103034.90633607932,103034.90633607932,103034.90633607932,127809.07849621912,91474.58359741115,56443.31992165642,38923.62630639415,24774.172160139802,0.0,63697.79846653395,21058.04633611883,1533.959210071343,0.0,0.8868725497239429,2.8162222623392568,0.0014959135982669303,354569.15544946573,1554702.3593597207,4.384764820811667,1554702.3593597207,4.384764820811667,0.85,0.09552065082324654,4.027634451161993,1.2669326944695785,1.0,0.0,4.027634451161841,1.2847563542567715,1.2850546165471657,3.1349402848386534,19304.978393798185,1968.5599459344614,4632.441516551485,4632.441516551485,5.558638513871406,5.001295488931745,-2.3299345587874174,7.331230047719162,3.49490574844891,3.49490574844891,0.9985444995568314,0.0,0.0,0.00023214266453973622,7.836202467661112e-05,0.0001537806398631251,0.000619372203034458,0.09552065082325814,0.0716492041365394,0.023871446686718742,0.09552063726697144,0.0716492041365307,0.02387144668671585,0.37716244300625285,0.37716244300625285,0.1256596393352656,0.0,4.990698273652299,4.986644923428059,5.002864671486009,4.990754834525205,4.986708205264279,5.002901058236489,24774.172160139802,21058.04633611883,0.85,1.0675980064845108,0.6633443517732145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814286228313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.180042251102,1533.959210071343,0.37716244300625285,0.1256596393352656,6.112874298809886,3.49490574844891
4898.0,-30.053198297760993,5.001294980890894,35.00197059631191,24.089023831207328,4.998212875037822,-26.548064706175353,-40.05545829478649,1.493079283452497,-0.015559274423878833,-5.006277146867024,40.00392069372413,42253.57317019347,25750.060964902088,25750.060964902088,68003.63413509556,77284.8183957071,77284.8183957071,25750.060964902088,103034.8793606092,103034.8793606092,103034.8793606092,127809.04337713087,91474.5567879075,56443.31156239514,38923.60580612484,24774.16401652168,0.0,63697.76982264652,21058.03941404343,1533.9586464109573,0.0,0.8868725820729789,2.8162232775588207,0.0014959135982669303,354569.22611592506,1554702.2838333347,4.384763733909131,1554702.2838333347,4.384763733909131,0.85,0.0955206328842664,4.027634451161993,1.2669326032558454,1.0,0.0,4.02763445116093,1.2847563268137983,1.2850545897373542,3.1349403518023884,19304.97273586711,1968.5593689860566,4632.441516551485,4632.441516551485,5.55863703252343,5.001294980890894,-2.329928939574015,7.331223920464909,3.4949077380292297,3.4949077380292297,0.9985450680083513,0.0,0.0,0.00023214316229903955,7.836221864392605e-05,0.0001537809436551135,0.0006193734265975365,0.09552063288429553,0.07164918727396076,0.02387144561033477,0.09552064008583508,0.07164918727393892,0.02387144561032749,0.3771624001849997,0.3771624001849997,0.12565964897625043,0.0,4.990700250006682,4.986652378388385,5.002850200556281,4.990717872443156,4.986691916983148,5.0028020379196505,24774.16401652168,21058.03941404343,0.85,1.067598352727856,0.6633446239615601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141625243932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.178681082869,1533.9586464109573,0.3771624001849997,0.12565964897625043,6.112874298809886,3.4949077380292297
4899.0,-30.053177715348053,5.001294434702596,35.00196984674788,24.08901317920538,4.9982114065057175,-26.54804632597302,-40.05544027369467,1.4930800171309582,-0.015642564042252616,-5.006276493838974,40.00391935997475,42253.58748443655,25750.065542595792,25750.065542595792,68003.65302703234,77284.7813061125,77284.7813061125,25750.065542595792,103034.8468487083,103034.8468487083,103034.8468487083,127809.0066942004,91474.51079622697,56443.316974552166,38923.548690749776,24774.159845492104,0.0,63697.70853624188,21058.03586866829,1533.9584088496067,0.0,0.8868725902224353,2.8162244478665848,0.0014959135982669303,354569.2351413554,1554702.2263211943,4.384763460093723,1554702.2263211943,4.384763460093723,0.85,0.09552062113643213,4.027634451161993,1.2669325444614512,1.0,0.0,4.027634451161284,1.2847563223543643,1.285054585916112,3.1349403626838757,19304.963029691207,1968.558379231563,4632.441516551485,4632.441516551485,5.558638020705082,5.001294434702596,-2.329926581337096,7.3312210160396925,3.4949097439184595,3.4949097439184595,0.9985456411195599,0.0,0.0,0.00023214365982051133,7.83623785278607e-05,0.00015378128129265063,0.000619374786478113,0.09552062113645195,0.0716491751883779,0.02387144594807404,0.095520665864951,0.07164917518836304,0.023871445948069087,0.37716235747688037,0.37716235747688037,0.1256596577209162,0.0,4.990686738139232,4.986633258209338,5.002853520769236,4.990633929796729,4.986558018773394,5.002868043185288,24774.159845492104,21058.03586866829,0.85,1.0675996764992028,0.6633454869164668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140391048593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.177319652132,1533.9584088496067,0.37716235747688037,0.1256596577209162,6.112874298809886,3.4949097439184595
4900.0,-30.05315712049859,5.001293888371579,35.001969087489165,24.08901279503482,4.998211625554647,-26.54802776578537,-40.05541844582183,1.4930822708416918,-0.015586551902060819,-5.0062740868701985,40.00391757846705,42253.58606000938,25750.06555972206,25750.06555972206,68003.65161973145,77284.77888048626,77284.77888048626,25750.06555972206,103034.84444020833,103034.84444020833,103034.84444020833,127808.9969154535,91474.50014680585,56443.30732633001,38923.54757830648,24774.152475245184,0.0,63697.70005355167,21058.029603958406,1533.9579526431016,0.0,0.8868726089146713,2.816223993072631,0.0014959135982669303,354569.26840781356,1554702.1495014257,4.38476283204911,1554702.1495014257,4.38476283204911,0.85,0.09552060570132331,4.027634451161993,1.2669325081957505,1.0,0.0,4.027634451162736,1.2847563107837296,1.2850545749824058,3.1349403909174396,19304.960782216156,1968.5581500528883,4632.441516551485,4632.441516551485,5.55863802440211,5.001293888371579,-2.3299229507379398,7.331216839109519,3.494911737453141,3.494911737453141,0.9985462107008974,0.0,0.0,0.0002321441576435824,7.836257218613191e-05,0.0001537815854574505,0.0006193760115427398,0.09552060570135093,0.07164916021476152,0.02387144548658942,0.0955206240442084,0.0716491602147408,0.023871445486582512,0.377162313252013,0.377162313252013,0.12565966681820875,0.0,4.990685982885282,4.9866313320353015,5.0028562779230015,4.990687534968117,4.986628202470854,5.0028718827644525,24774.152475245184,21058.029603958406,0.85,1.0675997965791495,0.6633455528925867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139157445595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.17595870988,1533.9579526431016,0.377162313252013,0.12565966681820875,6.112874298809886,3.494911737453141
4901.0,-30.053136531941515,5.001293305262044,35.00196831845109,24.089007486496143,4.998209429959868,-26.54800945274451,-40.05539668779818,1.4930823507631412,-0.015562435598155844,-5.0062734266859374,40.00391577510494,42253.58475869978,25750.06997314434,25750.06997314434,68003.65473184412,77284.76649211977,77284.76649211977,25750.06997314434,103034.83646526412,103034.83646526412,103034.83646526412,127808.98207744691,91474.47855959595,56443.29682617711,38923.53525935427,24774.145612182794,0.0,63697.680871537064,21058.023770355376,1533.9575639885152,0.0,0.8868726188003174,2.816223753350183,0.0014959135982669303,354569.2775321497,1554702.071739283,4.38476249989909,1554702.071739283,4.38476249989909,0.85,0.09552059212548111,4.027634451161993,1.2669324186304585,1.0,0.0,4.027634451160178,1.2847563093822028,1.285054574219974,3.1349403943373124,19304.956226408365,1968.5576854897815,4632.441516551485,4632.441516551485,5.558638977122671,5.001293305262044,-2.3299206105762513,7.331213915838295,3.4949137300344555,3.4949137300344555,0.9985467800098444,0.0,0.0,0.00023214465531553655,7.836276522513631e-05,0.00015378189009040023,0.000619377238492903,0.0955205921255077,0.0716491465914228,0.023871445534084903,0.09552059277625267,0.07164914659140285,0.023871445534078255,0.3771622688441033,0.3771622688441033,0.12565967616565732,0.0,4.990690734004602,4.986632209631182,5.002872653738393,4.990710991087781,4.9866369748845045,5.0029394121799555,24774.145612182794,21058.023770355376,0.85,1.067600166935295,0.6633457322239897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137923097416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.174598702852,1533.9575639885152,0.3771622688441033,0.12565967616565732,6.112874298809886,3.4949137300344555
4902.0,-30.053115995894665,5.001292737893225,35.00196754082853,24.0890069277026,4.9982106426268675,-26.547990846118356,-40.05537485992534,1.4930854928508297,-0.015530324419728458,-5.006270319246069,40.00391398698754,42253.58305408583,25750.06808425819,25750.06808425819,68003.65113834402,77284.75940919532,77284.75940919532,25750.06808425819,103034.82749345351,103034.82749345351,103034.82749345351,127808.96550177172,91474.46367888428,56443.28732377584,38923.52928345382,24774.138008318198,0.0,63697.66729177201,21058.017307070466,1533.9570782602707,0.0,0.886872641079689,2.816223694283311,0.0014959135982669303,354569.32047974766,1554701.9946345056,4.384761751329546,1554701.9946345056,4.384761751329546,0.8499999999999999,0.09552057610947758,4.027634451161993,1.2669323213724422,1.0,0.0,4.027634451162276,1.2847562936587498,1.2850545591306617,3.1349404327041905,19304.953085953322,1968.5573652524893,4632.441516551485,4632.441516551485,5.558638569370918,5.001292737893225,-2.3299164855531136,7.331209223446338,3.4949157106103645,3.4949157106103645,0.9985473458886756,0.0,0.0,0.0002321451517191767,7.836295888429059e-05,0.00015378219283488612,0.0006193784578370243,0.09552057610950587,0.07164913099229886,0.02387144511720702,0.09552056292579132,0.07164913099227763,0.023871445117199946,0.37716222445857106,0.37716222445857106,0.12565968654126758,0.0,4.990699405269595,4.986641610447748,5.002879132694261,4.990739994826356,4.986685120293146,5.002910956511016,24774.138008318198,21058.017307070466,0.85,1.0676003381230292,0.6633458468822739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136689126568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.17323925626,1533.9570782602707,0.37716222445857106,0.12565968654126758,6.112874298809886,3.4949157106103645
4903.0,-30.053095391356823,5.001292109691226,35.001966753656994,24.088996659871214,4.998206813397124,-26.5479726820671,-40.055356873758114,1.4930841041076974,-0.015557557547936085,-5.0062708382169445,40.00391215360806,42253.59759442897,25750.075384239903,25750.075384239903,68003.67297866887,77284.733392687,77284.733392687,25750.075384239903,103034.8087769269,103034.8087769269,103034.8087769269,127808.9401725928,91474.42779569747,56443.2919974407,38923.4842202853,24774.131395665896,0.0,63697.6156159512,21058.01168631601,1533.9567291319788,0.0,0.8868726450757579,2.816223991431955,0.0014959135982669303,354569.3133071059,1554701.915578001,4.3847616170647425,1554701.915578001,4.3847616170647425,0.85,0.09552056407330198,4.027634451161993,1.2669322554348037,1.0,0.0,4.027634451162114,1.2847562991267059,1.2850545652398064,3.134940419361803,19304.945513094077,1968.556593035754,4632.441516551485,4632.441516551485,5.5586401452098535,5.001292109691226,-2.329915029574406,7.331207139265633,3.4949176949628744,3.4949176949628744,0.9985479128465355,0.0,0.0,0.0002321456497793884,7.836311845976657e-05,0.00015378253131962183,0.000619379821129807,0.09552056407332801,0.07164911837062529,0.023871445702702717,0.09552055169440218,0.07164911837060577,0.023871445702696215,0.37716218060860124,0.37716218060860124,0.12565969714991493,0.0,4.990702378140668,4.986636341469762,5.002906842415882,4.990713280669013,4.986614279106618,5.003016694649716,24774.131395665896,21058.01168631601,0.85,1.067601547107822,0.6633466133047496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135458303114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.171879444002,1533.9567291319788,0.37716218060860124,0.12565969714991493,6.112874298809886,3.4949176949628744
4904.0,-30.053074837672423,5.00129154478354,35.0019659618149,24.089000885747396,4.9982112118502915,-26.547953740964214,-40.05533120417965,1.4930901151423446,-0.015513561358488914,-5.006265533608688,40.00391044322549,42253.58007962286,25750.067788922286,25750.067788922286,68003.64786854514,77284.73265412569,77284.73265412569,25750.067788922286,103034.80044304798,103034.80044304798,103034.80044304798,127808.92393887324,91474.42054201153,56443.26796750998,38923.50286055728,24774.123495825264,0.0,63697.62635638255,21058.004971451475,1533.9561774768772,0.0,0.8868726782504979,2.816224032727102,0.0014959135982669303,354569.3866215443,1554701.8418252063,4.3847605024193586,1554701.8418252063,4.3847605024193586,0.85,0.09552054624758502,4.027634451161993,1.2669321587262679,1.0,0.0,4.027634451162992,1.2847562699816861,1.2850545367263617,3.134940490478716,19304.943982261746,1968.5564369342994,4632.441516551485,4632.441516551485,5.558638505617084,5.00129154478354,-2.3299093100002173,7.3312008547837575,3.4949196600184265,3.4949196600184265,0.998548474290979,0.0,0.0,0.00023214614661133307,7.836334620392686e-05,0.0001537828004074062,0.0006193809049170378,0.09552054624761383,0.07164910117394728,0.023871445073666554,0.09552052231618355,0.07164910117392567,0.023871445073659354,0.377162136303381,0.377162136303381,0.12565970923731107,0.0,4.990710280777932,4.986648151295242,5.002903014366211,4.990751972250223,4.986705473524353,5.002897787506583,24774.123495825264,21058.004971451475,0.85,1.0676009728850928,0.6633462264860207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134223374868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.170521688382,1533.9561774768772,0.377162136303381,0.12565970923731107,6.112874298809886,3.4949196600184265
4905.0,-30.053054273955933,5.001291005038624,35.001965192579696,24.089005251321964,4.9982144702208595,-26.54793490488178,-40.05531695494426,1.4930951011469378,-0.01544862182805673,-5.006261955389529,40.003909518016634,42253.60971963784,25750.06476938999,25750.06476938999,68003.67448902782,77284.73726324747,77284.73726324747,25750.06476938999,103034.80203263747,103034.80203263747,103034.80203263747,127808.92271692,91474.41817025136,56443.29062664253,38923.47504845426,24774.120684282527,0.0,63697.59573273679,21058.002581640147,1533.9559559065265,0.0,0.8868726998013174,2.8162235973885488,0.0014959135982669303,354569.4360757464,1554701.8019296078,4.38475977832866,1554701.8019296078,4.38475977832866,0.85,0.09552053300746345,4.027634451161993,1.266932166418992,1.0,0.0,4.027634451161563,1.2847562456311659,1.2850545130088422,3.134940549896549,19304.94348172075,1968.5563858933226,4632.441516551485,4632.441516551485,5.558637853794005,5.001291005038624,-2.3299048301672824,7.331195835205906,3.4949216431207604,3.4949216431207604,0.9985490408916459,0.0,0.0,0.00023214664368675678,7.83634726254392e-05,0.00015378317106131756,0.0006193823977755006,0.09552053300747962,0.07164908755003453,0.02387144545744509,0.09552049607418552,0.0716490875500224,0.02387144545744105,0.3771620926665619,0.3771620926665619,0.1256597206128879,0.0,4.990729531466684,4.986678588622624,5.002888683979336,4.990813333561448,4.986807139403311,5.002838165494893,24774.120684282527,21058.002581640147,0.85,1.0676019040712075,0.6633470107243309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132991494703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.169163600813,1533.9559559065265,0.3771620926665619,0.1256597206128879,6.112874298809886,3.4949216431207604
