time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4906.0,-30.05303371913944,5.001290444018318,35.00196443077009,24.088994424697034,4.998214077273293,-26.547916441954325,-40.05529135521499,1.493096800088491,-0.01555873862145063,-5.006260554314454,40.003908195831585,42253.59250006241,25750.06732243671,25750.06732243671,68003.65982249912,77284.69512971303,77284.69512971303,25750.06732243671,103034.76245214973,103034.76245214973,103034.76245214973,127808.87876733622,91474.3675812248,56443.26495157545,38923.44736627705,24774.116315186493,0.0,63697.563681463536,21057.998867908518,1533.9556894569537,0.0,0.8868727117141365,2.8162252074143166,0.0014959135982669303,354569.4554398629,1554701.74491614,4.384759378067259,1554701.74491614,4.384759378067259,0.85,0.09552052088785949,4.027634451161993,1.2669320504786445,1.0,0.0,4.027634451161495,1.2847562366576797,1.2850545046716517,3.1349405717928005,19304.932805311782,1968.5552972025905,4632.441516551485,4632.441516551485,5.558638404917359,5.001290444018318,-2.329901944212822,7.33119238823114,3.4949236328723496,3.4949236328723496,0.9985496093920999,0.0,0.0,0.00023214714054802587,7.836369975083599e-05,0.00015378344079718987,0.0006193834841729926,0.09552052088787966,0.07164907501833097,0.023871445869548688,0.09552053537399961,0.07164907501831584,0.023871445869543654,0.3771620507024053,0.3771620507024053,0.12565973077931547,0.0,4.9907234561181895,4.986671949303911,5.002884299142977,4.990701815693001,4.986648055176772,5.002869423578545,24774.116315186493,21057.998867908518,0.85,1.0676022110134282,0.6633470741732391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131759013473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.167806399344,1533.9556894569537,0.3771620507024053,0.12565973077931547,6.112874298809886,3.4949236328723496
4907.0,-30.053013232789556,5.001289858670078,35.001963659672356,24.088989046309166,4.998212686153402,-26.54789814046132,-40.05527336904777,1.4930975938254412,-0.015554885655262751,-5.006259330797019,40.00390640167494,42253.60645047663,25750.07024178877,25750.07024178877,68003.6766922654,77284.67897430908,77284.67897430908,25750.07024178877,103034.74921609784,103034.74921609784,103034.74921609784,127808.85848409914,91474.34259392666,56443.27007009536,38923.41391536811,24774.10926800129,0.0,63697.5231833694,21057.992877801098,1533.9552768673339,0.0,0.8868727244320652,2.8162252996269572,0.0014959135982669303,354569.4723499741,1554701.66755096,4.384758950754813,1554701.66755096,4.384758950754813,0.85,0.09552050710354773,4.027634451161993,1.2669319911347703,1.0,0.0,4.027634451163962,1.2847562319220769,1.285054500571203,3.1349405833481705,19304.927531942594,1968.5547594685845,4632.441516551485,4632.441516551485,5.558639035114645,5.001289858670078,-2.3298992022293925,7.3311890608994705,3.4949256153062884,3.4949256153062884,0.9985501758017967,0.0,0.0,0.0002321476357552614,7.83638593277061e-05,0.0001537837764275553,0.0006193848359694154,0.09552050710357476,0.07164906124887552,0.023871445854699254,0.09552051417918835,0.07164906124885523,0.023871445854692495,0.3771620078473538,0.3771620078473538,0.12565974057223345,0.0,4.990719189231925,4.986664477822671,5.002889649050019,4.990704445141773,4.986636917542228,5.002913374881757,24774.10926800129,21057.992877801098,0.85,1.0676031546234483,0.6633477149313791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813052706586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.166449705037,1533.9552768673339,0.3771620078473538,0.12565974057223345,6.112874298809886,3.4949256153062884
4908.0,-30.052992712970784,5.001289351861828,35.00196289666021,24.08899295786398,4.998218757137583,-26.547879062593367,-40.055251436401136,1.4931051067604384,-0.01555042774816684,-5.00625324357808,40.00390509499055,42253.60439019726,25750.060816989924,25750.060816989924,68003.66520718718,77284.67039180927,77284.67039180927,25750.060816989924,103034.73120879919,103034.73120879919,103034.73120879919,127808.83463221611,91474.32818704049,56443.262185429514,38923.40666845664,24774.10342341692,0.0,63697.51009187356,21057.987909904383,1533.9548240416837,0.0,0.8868727601266271,2.816225951646519,0.0014959135982669303,354569.5564808242,1554701.611205896,4.384757751445526,1554701.611205896,4.384757751445526,0.85,0.09552048955110982,4.027634451161993,1.2669319164054471,1.0,0.0,4.027634451161847,1.2847561957529854,1.285054465031009,3.1349406716045674,19304.924491484628,1968.5544494281562,4632.441516551485,4632.441516551485,5.558637000593795,5.001289351861828,-2.329892884618903,7.331182236480732,3.4949275894662666,3.4949275894662666,0.9985507398475048,0.0,0.0,0.00023214813177249892,7.836405391893732e-05,0.00015378407785356161,0.0006193860500031829,0.09552048955113318,0.07164904457537426,0.02387144497575892,0.09552051194102582,0.07164904457535674,0.023871444975753085,0.3771619642246756,0.3771619642246756,0.12565975065399496,0.0,4.990713600790457,4.986665812078456,5.0028632786070375,4.990702815829934,4.986682719599855,5.002769370125577,24774.10342341692,21057.987909904383,0.85,1.0676031937371284,0.6633478189218563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812929922198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.165092324274,1533.9548240416837,0.3771619642246756,0.12565975065399496,6.112874298809886,3.4949275894662666
4909.0,-30.05297221786259,5.001288762316359,35.001962139334154,24.088982794806384,4.998214319421487,-26.54786105791857,-40.05522971330208,1.493103159477756,-0.01556491480778277,-5.006254726852559,40.00390373458557,42253.60287571315,25750.070745456287,25750.070745456287,68003.67362116944,77284.64723726359,77284.64723726359,25750.070745456287,103034.71798271989,103034.71798271989,103034.71798271989,127808.81784036304,91474.29496354867,56443.2506019994,38923.38262394363,24774.09985764316,0.0,63697.48248158679,21057.984878996685,1533.9546710493037,0.0,0.8868727575054431,2.816225968799404,0.0014959135982669303,354569.5359806335,1554701.552544366,4.384757839515246,1554701.552544366,4.384757839515246,0.85,0.0955204798049424,4.027634451161993,1.266931813103147,1.0,0.0,4.027634451162633,1.284756203839189,1.2850544737556182,3.1349406518733773,19304.917479932716,1968.55373444884,4632.441516551485,4632.441516551485,5.55863914384079,5.001288762316359,-2.3298921120767457,7.331180874393105,3.494929586343561,3.494929586343561,0.9985513103838747,0.0,0.0,0.0002321486271933932,7.836424665145712e-05,0.0001537843805419361,0.0006193872691213078,0.09552047980496065,0.07164903399403114,0.023871445810929506,0.09552050271355193,0.07164903399401745,0.023871445810924947,0.37716192051712977,0.37716192051712977,0.12565975904603,0.0,4.990709407395457,4.9866565834909125,5.002874196950529,4.990689812044764,4.98661684975923,5.002915050268598,24774.09985764316,21057.984878996685,0.85,1.0676037885928609,0.6633480826801517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518128069372342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.163736296883,1533.9546710493037,0.37716192051712977,0.12565975904603,6.112874298809886,3.494929586343561
4910.0,-30.052951706239767,5.001288157167085,35.001961356733474,24.088977451343112,4.99821271834029,-26.54784275465319,-40.05520795527843,1.4931037667539904,-0.015551574268954482,-5.006253133146711,40.00390148375429,42253.601250692285,25750.07261791283,25750.07261791283,68003.67386860511,77284.63206513574,77284.63206513574,25750.07261791283,103034.70468304856,103034.70468304856,103034.70468304856,127808.79479982103,91474.27086440584,56443.24004996354,38923.36757160256,24774.09011677247,0.0,63697.45768837503,21057.9765992566,1533.9540967227533,0.0,0.8868727737594285,2.816225979597992,0.0014959135982669303,354569.5580070859,1554701.455487094,4.384757293394104,1554701.455487094,4.384757293394104,0.85,0.09552046365315506,4.027634451161993,1.2669317565066742,1.0,0.0,4.027634451161036,1.2847561999745654,1.2850544705271396,3.134940661303467,19304.912394001592,1968.5532158281976,4632.441516551485,4632.441516551485,5.558639548045904,5.001288157167085,-2.3298891156802686,7.331177272847354,3.494931557417115,3.494931557417115,0.9985518735477471,0.0,0.0,0.00023214912301446723,7.836443969427479e-05,0.00015378468332019244,0.0006193884886014441,0.09552046365318903,0.07164901844708174,0.023871445206107282,0.09552046906670669,0.07164901844705626,0.023871445206098792,0.3771618761017668,0.3771618761017668,0.12565976833088993,0.0,4.990707232263674,4.9866487519017255,5.002888998270009,4.990701558877731,4.98662045483826,5.002951233576653,24774.09011677247,21057.9765992566,0.85,1.0676042080250243,0.6633483153661829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126841003927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.162380458452,1533.9540967227533,0.3771618761017668,0.12565976833088993,6.112874298809886,3.494931557417115
4911.0,-30.05293123228771,5.001287636215117,35.001960582674755,24.08898656666281,4.998219103598365,-26.54782368664263,-40.0551860575564,1.493111557953557,-0.01546657497817705,-5.006246809276301,40.00390016735781,42253.598999854024,25750.0625142362,25750.0625142362,68003.66151409023,77284.64330223227,77284.64330223227,25750.0625142362,103034.70581646847,103034.70581646847,103034.70581646847,127808.78999366247,91474.27642286259,56443.23212048535,38923.38255819693,24774.084177194007,0.0,63697.46673539093,21057.971550614904,1533.9536355058033,0.0,0.8868728106929484,2.8162256012646343,0.0014959135982669303,354569.64540868887,1554701.3987232437,4.384756052456895,1554701.3987232437,4.384756052456895,0.85,0.09552044559428045,4.027634451161993,1.2669316779309887,1.0,0.0,4.027634451161428,1.284756162506062,1.2850544336858112,3.1349407527305706,19304.91356706938,1968.5533354478216,4632.441516551485,4632.441516551485,5.558637366976464,5.001287636215117,-2.329882637361241,7.331170273576358,3.4949335228009444,3.4949335228009444,0.9985524350859841,0.0,0.0,0.0002321496179259085,7.836463397697715e-05,0.00015378498394893136,0.00061938969942411,0.09552044559430412,0.07164900131009187,0.02387144428421225,0.09552043149202963,0.07164900131007412,0.023871444284206334,0.3771618311987491,0.3771618311987491,0.12565977857285587,0.0,4.990719428950001,4.9866719582877295,5.00286814510406,4.990780234298143,4.9867768041767135,5.002796755649001,24774.084177194007,21057.971550614904,0.85,1.0676038624359725,0.663348185813762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125611645911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.161025634034,1533.9536355058033,0.3771618311987491,0.12565977857285587,6.112874298809886,3.4949335228009444
4912.0,-30.052910764193914,5.001287107245083,35.0019598317535,24.088980769179784,4.998220318372269,-26.547805141012365,-40.05516803646458,1.4931146951910148,-0.015527099356575036,-5.00624475785694,40.00389929316929,42253.61272381526,25750.0634764041,25750.0634764041,68003.67620021936,77284.61492319626,77284.61492319626,25750.0634764041,103034.67839960037,103034.67839960037,103034.67839960037,127808.76064001716,91474.24027416045,56443.23807478071,38923.33577708859,24774.082240416796,0.0,63697.41801750539,21057.969904354275,1533.9534951613705,0.0,0.8868728242924347,2.8162266357704606,0.0014959135982669303,354569.6737611618,1554701.3610276822,4.3847555955248705,1554701.3610276822,4.3847555955248705,0.85,0.09552043377192229,4.027634451161993,1.2669316268293187,1.0,0.0,4.02763445116387,1.2847561468086728,1.2850544186204707,3.1349407910338587,19304.905938175252,1968.5525575171189,4632.441516551485,4632.441516551485,5.558637574678579,5.001287107245083,-2.3298792664033403,7.331166373648423,3.494935512575712,3.494935512575712,0.9985530035930605,0.0,0.0,0.0002321501126967109,7.836479386546848e-05,0.00015378531883124242,0.0006193910482076431,0.09552043377193657,0.07164898911938981,0.023871444652546762,0.09552045930565965,0.0716489891193791,0.02387144465254319,0.3771617877833569,0.3771617877833569,0.1256597874273354,0.0,4.990718295402473,4.986675024841759,5.0028544020163395,4.990717658500387,4.986691190367139,5.002803329911899,24774.082240416796,21057.969904354275,0.85,1.0676049095354307,0.6633489086198608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124384545879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.159670738667,1533.9534951613705,0.3771617877833569,0.1256597874273354,6.112874298809886,3.494935512575712
4913.0,-30.05289030847907,5.00128651737123,35.001959070011424,24.08898101365196,4.998216521424736,-26.547787107694905,-40.055146313365526,1.493113320640825,-0.015379210407218125,-5.006245238653664,40.003897476145,42253.61102314171,25750.07078486233,25750.07078486233,68003.68180800404,77284.63134697535,77284.63134697535,25750.07078486233,103034.70213183768,103034.70213183768,103034.70213183768,127808.77774006009,91474.24690439725,56443.226580564515,38923.355915369706,24774.075608222407,0.0,63697.43152359211,21057.964266989045,1533.9531482675204,0.0,0.8868728284234894,2.8162246370026356,0.0014959135982669303,354569.6671161159,1554701.2826764467,4.384755456724692,1554701.2826764467,4.384755456724692,0.85,0.09552042136455399,4.027634451161993,1.2669316026521846,1.0,0.0,4.027634451161513,1.2847561522176427,1.285054424666006,3.1349407778354004,19304.907337433637,1968.552700201765,4632.441516551485,4632.441516551485,5.5586391523473315,5.00128651737123,-2.329877770066977,7.331164287438207,3.4949374990634436,3.4949374990634436,0.9985535711609839,0.0,0.0,0.00023215060716924916,7.836498659967054e-05,0.0001537856205695786,0.0006193922634993613,0.09552042136457971,0.07164897658780547,0.023871444776774237,0.09552037035528016,0.07164897658778618,0.023871444776767815,0.3771617443517196,0.3771617443517196,0.12565979558926846,0.0,4.990748025189646,4.986710402884853,5.002867175465667,4.990866028246444,4.9868510012206,5.002917355161969,24774.075608222407,21057.964266989045,0.85,1.0676047712036394,0.6633487412674075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812315779716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.158316408402,1533.9531482675204,0.3771617443517196,0.12565979558926846,6.112874298809886,3.4949374990634436
4914.0,-30.052869823758847,5.001285984177823,35.00195830156504,24.088980035763257,4.998220493136284,-26.547768271345177,-40.05512445056809,1.4931189407229186,-0.01541207297367464,-5.006240207594326,40.00389575738405,42253.60895914318,25750.063983208795,25750.063983208795,68003.67294235197,77284.61132422676,77284.61132422676,25750.063983208795,103034.67530743555,103034.67530743555,103034.67530743555,127808.74300895914,91474.22022159645,56443.21785651412,38923.33596120259,24774.06770152358,0.0,63697.40366272617,21057.957546295045,1533.9526000610467,0.0,0.8868728602370036,2.8162256559684318,0.0014959135982669303,354569.73664991773,1554701.2085623937,4.384754387815727,1554701.2085623937,4.384754387815727,0.8500000000000001,0.09552040380015049,4.027634451161993,1.266931511987932,1.0,0.0,4.027634451161456,1.2847561249048929,1.2850543979831268,3.134940844481398,19304.901706242188,1968.552125980043,4632.441516551485,4632.441516551485,5.558637684081945,5.001285984177823,-2.329872240229427,7.33115822440725,3.4949394662969064,3.4949394662969064,0.9985541332276876,0.0,0.0,0.00023215110234390505,7.836518057376301e-05,0.00015378592177014202,0.0006193934766251272,0.09552040380017919,0.07164896013154023,0.023871443668638956,0.09552037420567974,0.07164896013151871,0.02387144366863178,0.37716170286936096,0.37716170286936096,0.12565980479667216,0.0,4.990762134810211,4.986732993808914,5.002855824871574,4.990828134620642,4.986832920499012,5.002819987746477,24774.06770152358,21057.957546295045,0.85,1.0676050989837393,0.6633489990090247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812193179057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.156962512416,1533.9526000610467,0.37716170286936096,0.12565980479667216,6.112874298809886,3.4949394662969064
4915.0,-30.052849342777222,5.001285408563902,35.00195753916331,24.088974692299985,4.998218651186171,-26.547750019788815,-40.05510265761984,1.4931193281980317,-0.015401716630776718,-5.00623981679349,40.00389439655538,42253.60723423915,25750.069073670464,25750.069073670464,68003.67630790961,77284.59728412303,77284.59728412303,25750.069073670464,103034.6663577935,103034.6663577935,103034.6663577935,127808.7297634473,91474.19716917025,56443.20711928743,38923.32227764758,24774.063405653815,0.0,63697.3856833014,21057.95389480574,1533.952363483539,0.0,0.8868728671505436,2.816225565548638,0.0014959135982669303,354569.74205114006,1554701.1498826072,4.384754155526251,1554701.1498826072,4.384754155526251,0.85,0.09552039260444618,4.027634451161993,1.2669314174773167,1.0,0.0,4.027634451162267,1.2847561220699992,1.285054395783672,3.1349408513988384,19304.89684121223,1968.5516298850507,4632.441516551485,4632.441516551485,5.558638782954246,5.001285408563902,-2.329870104751033,7.331155513314934,3.4949414496458475,3.4949414496458475,0.9985546998988136,0.0,0.0,0.00023215159742915944,7.836537392857185e-05,0.0001537862235005876,0.0006193946918850648,0.09552039260446618,0.0716489485788443,0.023871444025621885,0.09552035715159593,0.0716489485788293,0.02387144402561689,0.37716166219425873,0.37716166219425873,0.12565981338544274,0.0,4.990777179730117,4.986750548816929,5.002863333229186,4.990838100162705,4.986821511692369,5.002894109670365,24774.063405653815,21057.95389480574,0.85,1.0676054531659864,0.6633491591683354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120704045743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.155609879363,1533.952363483539,0.37716166219425873,0.12565981338544274,6.112874298809886,3.4949414496458475
4916.0,-30.052828902834438,5.001284920776707,35.001956785150774,24.08897849908101,4.998225376020681,-26.547730948429518,-40.05508456667883,1.493127421616038,-0.01541432781795038,-5.00623328416422,40.003893116105345,42253.620518341726,25750.0585344634,25750.0585344634,68003.67905280512,77284.58563968538,77284.58563968538,25750.0585344634,103034.64417414878,103034.64417414878,103034.64417414878,127808.70163427597,91474.17999730649,56443.2148759641,38923.29457926933,24774.0574601272,0.0,63697.35203939653,21057.94884110812,1533.9518939502425,0.0,0.886872905015859,2.816226493778696,0.0014959135982669303,354569.83233801636,1554701.0946687998,4.384752883281625,1554701.0946687998,4.384752883281625,0.85,0.09552037511780465,4.027634451161993,1.2669313751673323,1.0,0.0,4.027634451163291,1.284756083189437,1.2850543575289066,3.1349409462715263,19304.893217227884,1968.5512603414911,4632.441516551485,4632.441516551485,5.558636507867334,5.001284920776707,-2.3298634603248765,7.331148381101584,3.4949434193092777,3.4949434193092777,0.9985552626597937,0.0,0.0,0.00023215209152335442,7.83655344381873e-05,0.0001537865570851671,0.0006193960354418096,0.095520375117828,0.0716489322328263,0.023871442885001707,0.09552036347525096,0.07164893223280877,0.023871442884995868,0.37716162187450997,0.37716162187450997,0.1256598226158495,0.0,4.990783051913127,4.986767665763239,5.00283545029157,4.990818956346288,4.986848550704451,5.002736338656405,24774.0574601272,21057.94884110812,0.85,1.0676060601505875,0.6633497180888783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811947652519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.154257854234,1533.9518939502425,0.37716162187450997,0.1256598226158495,6.112874298809886,3.4949434193092777
4917.0,-30.05280849204726,5.001284331930679,35.00195603616022,24.088963271956914,4.998219750230876,-26.54771313847281,-40.055062843579776,1.4931243966566674,-0.015491008439823872,-5.006235623715983,40.00389175435592,42253.61876078804,25750.070661523467,25750.070661523467,68003.68942231151,77284.54677357581,77284.54677357581,25750.070661523467,103034.61743509928,103034.61743509928,103034.61743509928,127808.67151370167,91474.13061528027,56443.20260249342,38923.25334754095,24774.054078602396,0.0,63697.30742614335,21057.945966812036,1533.9517685827386,0.0,0.8868728980437706,2.816227227939943,0.0014959135982669303,354569.80000328145,1554701.0359493108,4.384753117538274,1554701.0359493108,4.384753117538274,0.85,0.09552036685356793,4.027634451161993,1.2669312888989221,1.0,0.0,4.027634451161726,1.2847560963211078,1.2850543712975455,3.1349409142288587,19304.882795546673,1968.5501976257615,4632.441516551485,4632.441516551485,5.5586391257223084,5.001284331930679,-2.329863316578751,7.331147648509429,3.494945414507747,3.494945414507747,0.9985558327164992,0.0,0.0,0.00023215258491373933,7.836572717407344e-05,0.0001537868577396659,0.0006193972463682268,0.09552036685358539,0.07164892304931873,0.023871443804266652,0.09552037981876654,0.07164892304930565,0.023871443804262288,0.37716158182417153,0.37716158182417153,0.12565983021749882,0.0,4.990776254437776,4.986752880591098,5.002852627141692,4.990744615276185,4.986689292922904,5.002916886509013,24774.054078602396,21057.945966812036,0.85,1.0676069706896383,0.6633501551031943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118251464487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.152905689663,1533.9517685827386,0.37716158182417153,0.12565983021749882,6.112874298809886,3.494945414507747
4918.0,-30.052788032912048,5.001283835202841,35.001955279536745,24.088967183511727,4.9982260187780225,-26.547694095451252,-40.05504098078234,1.4931320813175184,-0.015488810794295205,-5.0062289084547595,40.003890034048766,42253.61646166925,25750.059607340536,25750.059607340536,68003.67606900979,77284.5372683972,77284.5372683972,25750.059607340536,103034.59687573773,103034.59687573773,103034.59687573773,127808.64242877904,91474.11539027253,56443.194583545715,38923.245340807574,24774.04555304131,0.0,63697.29089384888,21057.938720085112,1533.9511479400867,0.0,0.8868729384301867,2.816227982963413,0.0014959135982669303,354569.89281431015,1554700.9617685936,4.384751760586727,1554700.9617685936,4.384751760586727,0.85,0.09552034734186719,4.027634451161993,1.2669312114221971,1.0,0.0,4.027634451162478,1.284756059351714,1.2850543349549908,3.1349410044380965,19304.8795824307,1968.5498699791165,4632.441516551485,4632.441516551485,5.558636739468127,5.001283835202841,-2.329856546581002,7.331140381783843,3.4949473784071565,3.4949473784071565,0.9985563938306161,0.0,0.0,0.00023215307947381164,7.836592114986117e-05,0.00015378715832395048,0.0006193984570118468,0.09552034734189702,0.07164890514689431,0.023871442195002698,0.0955203711294324,0.07164890514687194,0.023871442194995245,0.37716154006537755,0.37716154006537755,0.1256598392311807,0.0,4.990766470514188,4.986746990372467,5.002831153447346,4.990740097660478,4.98673619377962,5.002758025999242,24774.04555304131,21057.938720085112,0.85,1.0676070381444867,0.6633502911777617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117028151405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.151553622338,1533.9511479400867,0.37716154006537755,0.1256598392311807,6.112874298809886,3.4949473784071565
4919.0,-30.05276760427523,5.001283250937788,35.00195452841464,24.088957055378728,4.998221278297155,-26.547676180888363,-40.055019257683284,1.4931298549105714,-0.015496887792153302,-5.00623061949349,40.003888681041914,42253.61471710115,25750.07011180636,25750.07011180636,68003.68482890751,77284.51553870419,77284.51553870419,25750.07011180636,103034.58565051055,103034.58565051055,103034.58565051055,127808.62771531413,91474.08349588788,56443.182674286116,38923.223135113076,24774.04206480358,0.0,63697.265199916656,21057.935755083043,1533.9510044639233,0.0,0.8868729346236219,2.8162278893271737,0.0014959135982669303,354569.86916619464,1554700.9034260958,4.3847518884842795,1554700.9034260958,4.3847518884842795,0.85,0.09552033797227764,4.027634451161993,1.2669311125157403,1.0,0.0,4.027634451160773,1.2847560687469324,1.2850543449868665,3.134940981512768,19304.872851376218,1968.5491836025778,4632.441516551485,4632.441516551485,5.558639007055487,5.001283250937788,-2.329855945722284,7.331139196660072,3.4949493691141433,3.4949493691141433,0.9985569626040409,0.0,0.0,0.00023215357329761242,7.836611388662612e-05,0.00015378745941098631,0.0006193996696803652,0.09552033797229569,0.07164889498374022,0.023871442988555463,0.09552035860913284,0.07164889498372669,0.023871442988550956,0.3771614974695895,0.3771614974695895,0.1256598470411402,0.0,4.990760573676482,4.986733392824931,5.002848369387152,4.990733731701312,4.986675750323684,5.002913980066069,24774.04206480358,21057.935755083043,0.85,1.0676076063152,0.6633505313687539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115801940803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.150203203946,1533.9510044639233,0.3771614974695895,0.1256598470411402,6.112874298809886,3.4949493691141433
4920.0,-30.05274715578089,5.0012826578763026,35.00195375213183,24.088956880755745,4.998220130097654,-26.547657889156515,-40.05499746473504,1.4931308634735214,-0.01540753678426654,-5.006228707547334,40.00388644593658,42253.61282860644,25750.07116737824,25750.07116737824,68003.68399598468,77284.51953710463,77284.51953710463,25750.07116737824,103034.59070448286,103034.59070448286,103034.59070448286,127808.62293900373,91474.07877610406,56443.17206760691,38923.22967610794,24774.03223452087,0.0,63697.26191062881,21057.927399342738,1533.950419573199,0.0,0.8868729524395158,2.816226938814041,0.0014959135982669303,354569.89559103426,1554700.807046965,4.384751289884401,1554700.807046965,4.384751289884401,0.85,0.09552032163333955,4.027634451161993,1.2669310498749837,1.0,0.0,4.027634451164355,1.2847560630082573,1.2850543398819534,3.134940995515743,19304.87185530363,1968.549082031441,4632.441516551485,4632.441516551485,5.558639234920614,5.0012826578763026,-2.32985272065718,7.3311353785334825,3.4949513325861905,3.4949513325861905,0.9985575235960544,0.0,0.0,0.00023215406760240104,7.83663072435643e-05,0.00015378776035883672,0.0006194008817882955,0.09552032163337346,0.07164887934359271,0.023871442289780755,0.09552029186703502,0.07164887934356727,0.023871442289772282,0.3771614537327014,0.3771614537327014,0.12565985622097708,0.0,4.990771966665591,4.986742827857427,5.0028656372065825,4.99082117076307,4.9867842021929505,5.002938343563869,24774.03223452087,21057.927399342738,0.85,1.0676076483695336,0.6633505359757986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114577558308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.148852856539,1533.950419573199,0.3771614537327014,0.12565985622097708,6.112874298809886,3.4949513325861905
4921.0,-30.052726690164544,5.001282058950933,35.00195296778676,24.088956566434376,4.998219894474008,-26.547639490767136,-40.05497944364322,1.4931326950768558,-0.015343681887657112,-5.006226670089548,40.00388465854149,42253.626631422274,25750.071871044354,25750.071871044354,68003.69850246664,77284.51925322697,77284.51925322697,25750.071871044354,103034.59112427133,103034.59112427133,103034.59112427133,127808.61609642365,91474.07013651716,56443.17751471348,38923.214024226305,24774.024972152307,0.0,63697.23899637861,21057.92122632946,1533.949978118574,0.0,0.8868729692733613,2.8162263378655767,0.0014959135982669303,354569.92375056085,1554700.7299733816,4.38475072428058,1554700.7299733816,4.38475072428058,0.85,0.09552030699418737,4.027634451161993,1.2669310202030464,1.0,0.0,4.027634451162996,1.284756053418616,1.2850543309257128,3.1349410189154847,19304.870031987994,1968.5488961049894,4632.441516551485,4632.441516551485,5.5586393868202375,5.001282058950933,-2.3298494088803903,7.331131467831323,3.4949532924308717,3.4949532924308717,0.9985580835516776,0.0,0.0,0.00023215456232205149,7.836646713521109e-05,0.0001537880951868404,0.0006194022303530983,0.09552030699421488,0.07164886484274717,0.02387144215146771,0.09552024580753313,0.07164886484272653,0.02387144215146083,0.37716141047117807,0.37716141047117807,0.1256598665113406,0.0,4.990793396843344,4.986766175468404,5.002881309529073,4.990882988201918,4.98686343871276,5.0029478725247145,24774.024972152307,21057.92122632946,0.85,1.0676082601685901,0.6633509913015936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113351985855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.1475035879,1533.949978118574,0.37716141047117807,0.1256598665113406,6.112874298809886,3.4949532924308717
4922.0,-30.052706274431042,5.001281521391457,35.00195219396106,24.088955378998094,4.998224906571034,-26.547620612488966,-40.05495758084578,1.493139244629231,-0.015404838525682862,-5.006221439982324,40.003883396251844,42253.6242463678,25750.064507137122,25750.064507137122,68003.68875350492,77284.49435446133,77284.49435446133,25750.064507137122,103034.55886159846,103034.55886159846,103034.55886159846,127808.57852102423,91474.03902667068,56443.16891857831,38923.189008991525,24774.01965942578,0.0,63697.208668417305,21057.916710511912,1533.9495731146226,0.0,0.8868730004471571,2.8162277517333485,0.0014959135982669303,354569.9960354266,1554700.6755426726,4.384749676865878,1554700.6755426726,4.384749676865878,0.85,0.09552029103156111,4.027634451161993,1.2669309147028254,1.0,0.0,4.0276344511620845,1.284756021761319,1.285054299895145,3.1349410961626485,19304.863466504008,1968.548226611943,4632.441516551485,4632.441516551485,5.5586377971817695,5.001281521391457,-2.3298437446622544,7.331125266053711,3.494955249518179,3.494955249518179,0.9985586427194797,0.0,0.0,0.00023215505583684454,7.836666111269196e-05,0.0001537883947241526,0.0006194034367798962,0.0955202910315833,0.07164884929315889,0.023871441738424405,0.09552027190047929,0.07164884929314225,0.023871441738418864,0.37716136844026643,0.37716136844026643,0.12565987760484376,0.0,4.990796049866219,4.98677380356105,5.002869026692565,4.990816601456629,4.98681425725465,5.00282983903611,24774.01965942578,21057.916710511912,0.85,1.0676086154340838,0.6633512696972893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112125387403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.146155343888,1533.9495731146226,0.37716136844026643,0.12565987760484376,6.112874298809886,3.494955249518179
4923.0,-30.052685875320666,5.001280916039774,35.001951425571036,24.088945076242112,4.998221353588314,-26.547602605744544,-40.05493585774673,1.4931380840124544,-0.015442551698640727,-5.006222275186748,40.00388200692558,42253.62231931141,25750.072642201936,25750.072642201936,68003.69496151335,77284.46705594774,77284.46705594774,25750.072642201936,103034.53969814967,103034.53969814967,103034.53969814967,127808.55534518536,91474.00205615406,56443.157319518876,38923.160818483535,24774.015647035685,0.0,63697.176465519224,21057.913299980333,1533.949379133297,0.0,0.8868730012273099,2.816228149631557,0.0014959135982669303,354569.9844921366,1554700.6156340651,4.384749650653366,1554700.6156340651,4.384749650653366,0.8500000000000001,0.09552028111563421,4.027634451161993,1.2669308449188246,1.0,0.0,4.027634451160672,1.2847560261723316,1.285054304940746,3.1349410853993094,19304.85566417251,1968.5474309955503,4632.441516551485,4632.441516551485,5.558639553289167,5.001280916039774,-2.329842524109907,7.331123440149682,3.494957224119322,3.494957224119322,0.9985592068912349,0.0,0.0,0.00023215554895076522,7.83668538511395e-05,0.00015378869509962572,0.0006194046465825002,0.09552028111565339,0.07164883842996572,0.023871442685687673,0.09552027340096568,0.07164883842995133,0.023871442685682875,0.3771613264557584,0.3771613264557584,0.12565988765536057,0.0,4.990793102579971,4.986764781891111,5.00288431030242,4.990779723488117,4.986727107669594,5.0029438568277556,24774.015647035685,21057.913299980333,0.85,1.0676092526381502,0.6633515748093527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110901778856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.144806782744,1533.949379133297,0.3771613264557584,0.12565988765536057,6.112874298809886,3.494957224119322
4924.0,-30.052665521516953,5.001280360007831,35.00195065027438,24.08894944181668,4.998224782407016,-26.547583941532114,-40.054914029873885,1.4931432024224305,-0.015376369942259771,-5.006217631045198,40.00388026897445,42253.61979885656,25750.066723833195,25750.066723833195,68003.68652268976,77284.47087973518,77284.47087973518,25750.066723833195,103034.53760356837,103034.53760356837,103034.53760356837,127808.545337306,91473.99905293396,56443.14797205624,38923.1678676419,24774.007733737624,0.0,63697.175601379524,21057.90657367698,1533.9488417592302,0.0,0.8868730311420455,2.8162278224027975,0.0014959135982669303,354570.04867842817,1554700.5406925443,4.384748645542128,1554700.5406925443,4.384748645542128,0.85,0.09552026394953333,4.027634451161993,1.2669307624967772,1.0,0.0,4.027634451162172,1.2847560012128794,1.285054280607657,3.134941146303024,19304.855030366954,1968.54736636537,4632.441516551485,4632.441516551485,5.558638275697486,5.001280360007831,-2.329837297964321,7.331117657972152,3.4949591773738837,3.4949591773738837,0.9985597649639668,0.0,0.0,0.00023215604097043662,7.836704751963557e-05,0.00015378899345080103,0.0006194058482319724,0.09552026394956213,0.0716488219643079,0.023871441985254236,0.09552023206132143,0.07164882196428629,0.02387144198524704,0.377161283503373,0.377161283503373,0.12565989853566414,0.0,4.990800969158499,4.986777883801665,5.002876459799552,4.990841261102958,4.986839118977116,5.002853887413266,24774.007733737624,21057.90657367698,0.85,1.067609134638255,0.6633515442392935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109679166802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.143458569108,1533.9488417592302,0.377161283503373,0.12565989853566414,6.112874298809886,3.4949591773738837
4925.0,-30.052645150839613,5.001279851326661,35.001949897620186,24.088953562919073,4.998229507445151,-26.54756513253348,-40.05489597385747,1.4931494891393133,-0.0153452369615934,-5.006213010792038,40.003879377892794,42253.632945497426,25750.06104174037,25750.06104174037,68003.6939872378,77284.46862149079,77284.46862149079,25750.06104174037,103034.52966323115,103034.52966323115,103034.52966323115,127808.53438815588,91473.99048551713,56443.15480952505,38923.150751102316,24774.00472492472,0.0,63697.15547602704,21057.904016186014,1533.9485844191797,0.0,0.8868730578699765,2.816227952780437,0.0014959135982669303,354570.11253456946,1554700.5022685567,4.384747747505025,1554700.5022685567,4.384747747505025,0.85,0.09552024968438103,4.027634451161993,1.2669307493092492,1.0,0.0,4.027634451162697,1.2847559707873484,1.2850542508077456,3.1349412205445537,19304.85322228224,1968.5471819920401,4632.441516551485,4632.441516551485,5.558637049110425,5.001279851326661,-2.329832062650455,7.331111913977116,3.494961144497647,3.494961144497647,0.9985603269993277,0.0,0.0,0.00023215653339896195,7.836720772254972e-05,0.00015378932567641223,0.0006194071863152896,0.09552024968439747,0.0716488078052235,0.02387144187917398,0.09552022333738845,0.07164880780521116,0.02387144187916987,0.3771612411128352,0.3771612411128352,0.1256599086865167,0.0,4.990812574029803,4.98680176947704,5.002851199619499,4.990867773830473,4.986906094326514,5.002758943128072,24774.00472492472,21057.904016186014,0.85,1.067609589141411,0.6633519602205775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108459270385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.142110127797,1533.9485844191797,0.3771612411128352,0.1256599086865167,6.112874298809886,3.494961144497647
4926.0,-30.05262479195447,5.001279287654608,35.00194915096999,24.088948394078784,4.998226892688876,-26.547547068169948,-40.05487421583382,1.4931491689046035,-0.015316806646353598,-5.006213198583444,40.00387804746276,42253.6308110844,25750.067640646386,25750.067640646386,68003.69845173079,77284.45821508553,77284.45821508553,25750.067640646386,103034.52585573192,103034.52585573192,103034.52585573192,127808.52661469771,91473.97080318423,56443.14339918426,38923.14155999997,24774.00075896579,0.0,63697.14231896576,21057.90064512092,1533.948379977915,0.0,0.8868730617302567,2.8162275574034084,0.0014959135982669303,354570.10993911984,1554700.444899597,4.3847476178027,1554700.444899597,4.3847476178027,0.85,0.09552023909917204,4.027634451161993,1.266930666337721,1.0,0.0,4.027634451163091,1.284755971269131,1.2850542519219585,3.134941219368953,19304.84906848349,1968.5467584224473,4632.441516551485,4632.441516551485,5.558638473608931,5.001279287654608,-2.3298303507466733,7.331109638401282,3.4949631249788404,3.4949631249788404,0.9985608928510973,0.0,0.0,0.0002321570255433924,7.83674007721113e-05,0.0001537896247712811,0.0006194083909600877,0.09552023909919098,0.07164879669365218,0.023871442405538804,0.09552019761212187,0.07164879669363797,0.023871442405534068,0.3771611998347251,0.3771611998347251,0.12565991719238767,0.0,4.990829409429523,4.9868239309310525,5.002852045921827,4.990896391937099,4.986912219818862,5.002855074095294,24774.00075896579,21057.90064512092,0.85,1.0676098797525295,0.6633520637314906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107238362845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.140762702982,1533.948379977915,0.3771611998347251,0.12565991719238767,6.112874298809886,3.4949631249788404
4927.0,-30.05260445656188,5.0012788180749705,35.00194841010491,24.08894165363165,4.998233947051622,-26.547528057962396,-40.054852318111784,1.4931575484523827,-0.015510026826518697,-5.006206365417047,40.00387672266591,42253.62800164409,25750.056349556497,25750.056349556497,68003.68435120059,77284.40245022785,77284.40245022785,25750.056349556497,103034.45879978435,103034.45879978435,103034.45879978435,127808.45330316186,91473.90968652332,56443.13523794048,38923.082720647595,24773.99450337751,0.0,63697.07722402511,21057.895327870883,1533.9478813638173,0.0,0.886873101284828,2.8162308931679383,0.0014959135982669303,354570.2043797706,1554700.3877735452,4.384746288800813,1554700.3877735452,4.384746288800813,0.85,0.09552022100993174,4.027634451161993,1.2669305306160825,1.0,0.0,4.0276344511620685,1.2847559310552847,1.2850542123303659,3.1349413174950183,19304.836170301583,1968.5454431739263,4632.441516551485,4632.441516551485,5.558636036213909,5.0012788180749705,-2.329823488004258,7.331102306079229,3.494965088023316,3.494965088023316,0.9985614537209474,0.0,0.0,0.0002321575171208854,7.83675950616005e-05,0.0001537899220592849,0.0006194095883274936,0.09552022100995577,0.07164877995566156,0.023871441054294215,0.09552028396493313,0.07164877995564353,0.02387144105428821,0.37716115935787825,0.37716115935787825,0.12565992594922654,0.0,4.99080019784725,4.986796749734367,5.00281673770138,4.99069633859051,4.986701013375011,5.002688496339658,24773.99450337751,21057.895327870883,0.85,1.0676107494230695,0.6633526975348716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518106018162265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.139415720954,1533.9478813638173,0.37716115935787825,0.12565992594922654,6.112874298809886,3.494965088023316
4928.0,-30.05258408238863,5.00127824952995,35.00194767495834,24.088936868961923,4.998228523799687,-26.547510260709284,-40.05483443671835,1.493154702120634,-0.015414632118620375,-5.0062085940542,40.003875407499635,42253.64177766051,25750.06822540245,25750.06822540245,68003.71000306297,77284.40521808028,77284.40521808028,25750.06822540245,103034.47344348274,103034.47344348274,103034.47344348274,127808.46479252752,91473.90203523081,56443.1385948122,38923.07048935402,24773.991349044783,0.0,63697.061838398804,21057.892646688066,1533.947771082116,0.0,0.8868730947083487,2.81622937992203,0.0014959135982669303,354570.1735779508,1554700.331062774,4.384746509765237,1554700.331062774,4.384746509765237,0.85,0.09552021209949135,4.027634451161993,1.266930530066602,1.0,0.0,4.027634451161212,1.2847559433531544,1.2850542252638864,3.1349412874869067,19304.83455555757,1968.5452785158611,4632.441516551485,4632.441516551485,5.558638599839573,5.00127824952995,-2.329823262344227,7.331101511874177,3.494967078512883,3.494967078512883,0.9985620224322522,0.0,0.0,0.0002321580096368053,7.836775371618727e-05,0.00015379025592061803,0.0006194109329989008,0.09552021209950853,0.07164877027546158,0.023871441824046956,0.0955202250633486,0.07164877027544869,0.02387144182404266,0.3771611165433621,0.3771611165433621,0.12565993271402953,0.0,4.9907997983501104,4.986792544477282,5.002827759758816,4.990793961935594,4.986771487282738,5.002867610823955,24773.991349044783,21057.892646688066,0.85,1.0676114100143308,0.6633530740375303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104799369893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.13806894692,1533.947771082116,0.3771611165433621,0.12565993271402953,6.112874298809886,3.494967078512883
4929.0,-30.05256373950749,5.001277766420312,35.001946930709636,24.088935611676447,4.998234323366686,-26.54749136923508,-40.05480876713989,1.493161953094556,-0.015486378850027904,-5.006202182902559,40.00387367208667,42253.62338972415,25750.05797315655,25750.05797315655,68003.6813628807,77284.37663007353,77284.37663007353,25750.05797315655,103034.43460323008,103034.43460323008,103034.43460323008,127808.41751196426,91473.86758444466,56443.11434409655,38923.059155942334,24773.982908734182,0.0,63697.04206467651,21057.885472424055,1533.947160490661,0.0,0.886873133602421,2.8162310707686866,0.0014959135982669303,354570.2621859811,1554700.2562307087,4.384745202955653,1554700.2562307087,4.384745202955653,0.85,0.09552019237553376,4.027634451161993,1.266930413027294,1.0,0.0,4.027634451163122,1.2847559084182985,1.2850541909527446,3.1349413727316766,19304.827284995008,1968.544537124809,4632.441516551485,4632.441516551485,5.558636386698647,5.001277766420312,-2.3298167156014804,7.3310944820217925,3.4949690383652596,3.4949690383652596,0.9985625823900742,0.0,0.0,0.00023215850139724243,7.836798147280143e-05,0.00015379051992444101,0.0006194119963097935,0.0955201923755635,0.07164875229062187,0.023871440084941624,0.09552024858009778,0.07164875229059957,0.023871440084934196,0.3771610732344634,0.3771610732344634,0.12565994067236855,0.0,4.990780562525117,4.986774607396512,5.00280462341334,4.990715804052513,4.986715045321773,5.002724267171004,24773.982908734182,21057.885472424055,0.85,1.0676112918058476,0.6633529912867977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103578253418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.13672362764,1533.947160490661,0.3771610732344634,0.12565994067236855,6.112874298809886,3.4949690383652596
4930.0,-30.052543335281594,5.001277212972397,35.0019461926019,24.088930547609948,4.998230747128186,-26.54747336021317,-40.05479081589726,1.4931607720599995,-0.015431920426522083,-5.006203070002916,40.00387236245895,42253.637165950306,25750.06641374985,25750.06641374985,68003.70357970016,77284.37073112465,77284.37073112465,25750.06641374985,103034.43714487451,103034.43714487451,103034.43714487451,127808.41656168166,91473.85200200722,56443.11843683389,38923.03729463703,24773.97941680716,0.0,63697.016711444194,21057.882504286084,1533.947000100756,0.0,0.8868731338301142,2.81623025185701,0.0014959135982669303,354570.2499254344,1554700.199758764,4.384745195305345,1554700.199758764,4.384745195305345,0.85,0.09552018169639065,4.027634451161993,1.2669303437927741,1.0,0.0,4.027634451160578,1.2847559129245538,1.2850541960937778,3.134941361735933,19304.823996446365,1968.5442017861722,4632.441516551485,4632.441516551485,5.558638208760138,5.001277212972397,-2.329815509017568,7.331092721989965,3.494971023043069,3.494971023043069,0.9985631494408768,0.0,0.0,0.00023215899464156821,7.836814074785915e-05,0.00015379085389370905,0.0006194133414159232,0.09552018169640875,0.07164874118991306,0.023871440506495686,0.09552021084135338,0.07164874118989949,0.023871440506491166,0.3771610286941912,0.3771610286941912,0.12565994752060797,0.0,4.99077901760802,4.986769229367951,5.002814582081726,4.990771149576403,4.9867460310653655,5.002852730170332,24773.97941680716,21057.882504286084,0.85,1.0676120655346517,0.6633534715976542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518102359012615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.135378360612,1533.947000100756,0.3771610286941912,0.12565994752060797,6.112874298809886,3.494971023043069
4931.0,-30.052522998123955,5.001276622964773,35.00194542770216,24.088930652383738,4.998227770410458,-26.547455351565915,-40.05476909279821,1.4931601238526742,-0.015298645139750988,-5.006202451044219,40.003870105867335,42253.63497228669,25750.070800914844,25750.070800914844,68003.70577320154,77284.38331508182,77284.38331508182,25750.070800914844,103034.45411599666,103034.45411599666,103034.45411599666,127808.42402494077,91473.85517242688,56443.10682963267,38923.053714215785,24773.96990894411,0.0,63697.0236231599,21057.874422602494,1533.9464638839108,0.0,0.8868731451465031,2.816228573427403,0.0014959135982669303,354570.2584800156,1554700.1024531662,4.384744815083786,1554700.1024531662,4.384744815083786,0.8500000000000001,0.09552016627560607,4.027634451161993,1.266930308076553,1.0,0.0,4.027634451160793,1.284755914941637,1.2850541987429789,3.1349413568140356,19304.824665538046,1968.5442700145359,4632.441516551485,4632.441516551485,5.5586391558125685,5.001276622964773,-2.329813231174839,7.331089854139612,3.4949729856969816,3.4949729856969816,0.9985637101991376,0.0,0.0,0.00023215948626557074,7.836833348967082e-05,0.00015379115277589991,0.0006194145452041318,0.09552016627563928,0.07164872636405319,0.0238714399115861,0.0955201217409436,0.07164872636402828,0.023871439911577797,0.377160983918778,0.377160983918778,0.12565995547310768,0.0,4.990803740384365,4.986794555553672,5.00283749144279,4.990903805904452,4.986897036833284,5.002930305697475,24773.96990894411,21057.874422602494,0.85,1.067611984125358,0.6633533651786437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518101136095345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.134035000621,1533.9464638839108,0.377160983918778,0.12565995547310768,6.112874298809886,3.4949729856969816
