time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4932.0,-30.052502623651183,5.001276156489531,35.001944673507936,24.088928871229314,4.998236863831406,-26.547436102263465,-40.054747195076175,1.4931703424439866,-0.015451049209104895,-5.006194260140648,40.00386888789094,42253.63218516712,25750.055977028966,25750.055977028966,68003.68816219608,77284.33927269396,77284.33927269396,25750.055977028966,103034.39524972293,103034.39524972293,103034.39524972293,127808.35915898363,91473.80658797441,56443.099500448836,38923.007875028416,24773.963909260703,0.0,63696.97178428912,21057.869322871597,1533.9459509864043,0.0,0.8868731912210335,2.8162315315309048,0.0014959135982669303,354570.3716858829,1554700.0499332855,4.384743267016704,1554700.0499332855,4.384743267016704,0.85,0.09552014672583273,4.027634451161993,1.2669301893888045,1.0,0.0,4.027634451160767,1.2847558661229541,1.2850541505457718,3.134941475936829,19304.81441217839,1968.543224462828,4632.441516551485,4632.441516551485,5.558635955796806,5.001276156489531,-2.3298053854555234,7.331081541945055,3.494974936399636,3.494974936399636,0.9985642675427532,0.0,0.0,0.00023215997879257922,7.836852778129788e-05,0.00015379145101128135,0.0006194157463872287,0.09552014672585596,0.07164870828161415,0.023871438444241805,0.09552019509698745,0.07164870828159672,0.023871438444236,0.37716094081438895,0.37716094081438895,0.12565996510133007,0.0,4.990788520934586,4.986783958885269,5.002808393729367,4.990743210931555,4.986757141378064,5.002707575752879,24773.963909260703,21057.869322871597,0.85,1.0676125765050768,0.6633538612833866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518099917197969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.13269097717,1533.9459509864043,0.37716094081438895,0.12565996510133007,6.112874298809886,3.494974936399636
4933.0,-30.052482286094403,5.001275521057141,35.00194391968165,24.088924889825307,4.998226599193952,-26.547418822141022,-40.05472931368274,1.4931631352408241,-0.015244005712304443,-5.006199825061501,40.00386739021896,42253.64611831893,25750.076251886778,25750.076251886778,68003.72237020571,77284.3647550839,77284.3647550839,25750.076251886778,103034.44100697068,103034.44100697068,103034.44100697068,127808.40183771276,91473.81970594412,56443.10106918008,38923.0207075156,24773.96083074209,0.0,63696.98153825769,21057.866706130775,1533.9459229152046,0.0,0.8868731683339256,2.816228162231941,0.0014959135982669303,354570.2947735235,1554699.985352766,4.384744036005068,1554699.985352766,4.384744036005068,0.85,0.09552014084929025,4.027634451161993,1.2669301712559538,1.0,0.0,4.027634451161136,1.2847558988224026,1.2850541838844767,3.1349413961466857,19304.817180620856,1968.5435067653946,4632.441516551485,4632.441516551485,5.55864033250782,5.001275521057141,-2.329807625258873,7.331083146316014,3.494976923384546,3.494976923384546,0.9985648352527274,0.0,0.0,0.00023216047042815037,7.836868643762975e-05,0.00015379178399052063,0.0006194170875058844,0.09552014084930673,0.07164870067251644,0.023871440176790288,0.09552007660494037,0.07164870067250408,0.02387144017678617,0.37716089688438353,0.37716089688438353,0.12565997293030765,0.0,4.9908240967084225,4.986817363593559,5.002850484129283,4.99095581934921,4.986940404739471,5.003008265567132,24773.96083074209,21057.866706130775,0.85,1.067612950063596,0.6633539784446543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098696064328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.13134837917,1533.9459229152046,0.37716089688438353,0.12565997293030765,6.112874298809886,3.494976923384546
4934.0,-30.05246194447002,5.001275087674515,35.001943161966096,24.088927648868435,4.998240108602348,-26.54739916075462,-40.05470734611151,1.493177324887235,-0.01540937648195495,-5.006187962249098,40.003865769282946,42253.6429402048,25750.052005915044,25750.052005915044,68003.69494611985,77284.32128934609,77284.32128934609,25750.052005915044,103034.37329526113,103034.37329526113,103034.37329526113,127808.32447716787,91473.77349932874,56443.095150188594,38922.97594348906,24773.95118190674,0.0,63696.9271253958,21057.85850462073,1533.9451182406385,0.0,0.8868732345454711,2.8162317192954376,0.0014959135982669303,354570.458728592,1554699.9154570287,4.384741811350625,1554699.9154570287,4.384741811350625,0.85,0.09552011630226873,4.027634451161993,1.2669300767453389,1.0,0.0,4.027634451162689,1.2847558314291214,1.2850541171073406,3.134941560593487,19304.807429084678,1968.5425123854404,4632.441516551485,4632.441516551485,5.5586350985568584,5.001275087674515,-2.329797096417558,7.331072184092074,3.4949788586232575,3.4949788586232575,0.9985653881780736,0.0,0.0,0.00023216096216301045,7.836888134981913e-05,0.00015379208081319132,0.0006194182829990987,0.0955201163022997,0.07164867874640996,0.023871437555889746,0.09552015427593605,0.07164867874638672,0.023871437555882002,0.3771608549562374,0.3771608549562374,0.12565998361923647,0.0,4.9908104849875485,4.986814123409374,5.002805738348002,4.990778585767146,4.986823711359591,5.002649309311323,24773.95118190674,21057.85850462073,0.85,1.0676134315277974,0.6633544952180022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097477143421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.130005720768,1533.9451182406385,0.3771608549562374,0.12565998361923647,6.112874298809886,3.4949788586232575
4935.0,-30.052441656564177,5.001274490067456,35.00194242484063,24.08891818430277,4.998231131721964,-26.547381796563215,-40.05468572778625,1.493171271721288,-0.015323634955791476,-5.006193256535115,40.00386485358325,42253.64092683508,25750.071712847108,25750.071712847108,68003.7126396822,77284.31944311252,77284.31944311252,25750.071712847108,103034.39115595963,103034.39115595963,103034.39115595963,127808.34252483002,91473.75982997783,56443.08131370143,38922.97612919601,24773.951368870385,0.0,63696.92749806639,21057.858663539828,1533.945267529997,0.0,0.8868732109285803,2.8162299749905855,0.0014959135982669303,354570.38555664197,1554699.8759715082,4.384742604859051,1554699.8759715082,4.384742604859051,0.8500000000000001,0.09552011237432259,4.027634451161993,1.2669299932243305,1.0,0.0,4.0276344511622275,1.2847558587325612,1.2850541450472446,3.134941493970177,19304.804544277624,1968.542218216988,4632.441516551485,4632.441516551485,5.558639352670373,5.001274490067456,-2.329799119622065,7.331073609689522,3.4949808537545937,3.4949808537545937,0.9985659582155982,0.0,0.0,0.00023216145260024376,7.836907316368332e-05,0.00015379237943656044,0.0006194194857448681,0.09552011237433097,0.07164867267862887,0.02387143969570211,0.09552010186583154,0.07164867267862259,0.023871439695700013,0.37716081242872507,0.37716081242872507,0.12565999135612488,0.0,4.99082432550415,4.986823322498367,5.002833508701997,4.99086962157935,4.986850055542277,5.002934524456975,24773.951368870385,21057.858663539828,0.85,1.067613703058857,0.6633544597283402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096257978919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.128663821773,1533.945267529997,0.37716081242872507,0.12565999135612488,6.112874298809886,3.4949808537545937
4936.0,-30.05242133304947,5.0012738929309455,35.00194164654031,24.088912770990305,4.998229838438279,-26.54736363182048,-40.05466774161903,1.4931721372095976,-0.015316776867507542,-5.006190944162405,40.0038621800235,42253.65426265173,25750.07165638127,25750.07165638127,68003.72591903301,77284.30283982184,77284.30283982184,25750.07165638127,103034.37449620312,103034.37449620312,103034.37449620312,127808.31330980473,91473.7345002886,56443.085923119535,38922.94286352118,24773.938813601602,0.0,63696.88167712279,21057.84799156136,1533.944515372942,0.0,0.8868732323683607,2.8162301548337716,0.0014959135982669303,354570.417515779,1554699.760686008,4.384741884499773,1554699.760686008,4.384741884499773,0.85,0.09552009447903521,4.027634451161993,1.266929978937842,1.0,0.0,4.02763445116091,1.2847558536693846,1.2850541406141245,3.1349415063248687,19304.799198649536,1968.541673114625,4632.441516551485,4632.441516551485,5.5586393404811565,5.0012738929309455,-2.3297956211288775,7.331069514059823,3.4949827986225888,3.4949827986225888,0.9985665138921682,0.0,0.0,0.00023216194389923738,7.836923275066971e-05,0.00015379271114856767,0.0006194208217595763,0.09552009447907572,0.0716486558609825,0.023871438618093217,0.09552006343738413,0.07164865586095212,0.023871438618083097,0.37716077017420885,0.37716077017420885,0.12566000110086264,0.0,4.990833415198722,4.986828213845115,5.002855198075451,4.990874167294919,4.986852174564831,5.002946351961327,24773.938813601602,21057.84799156136,0.85,1.0676146795339443,0.6633551462822622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809504203421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.127321524673,1533.944515372942,0.37716077017420885,0.12566000110086264,6.112874298809886,3.4949827986225888
4937.0,-30.052401034405108,5.0012734427669745,35.00194089194592,24.088921152893477,4.998241038774358,-26.547344240083326,-40.05464200219137,1.4931842444528907,-0.015347624110972902,-5.006181653736134,40.0038613139124,42253.63538139966,25750.054019676554,25750.054019676554,68003.68940107622,77284.29150017718,77284.29150017718,25750.054019676554,103034.34551985373,103034.34551985373,103034.34551985373,127808.27990191244,91473.71950212018,56443.0633833438,38922.95124308486,24773.934382058702,0.0,63696.885625143565,21057.844224749897,1533.9440702723587,0.0,0.8868732827623903,2.8162316445367606,0.0014959135982669303,354570.5459181158,1554699.7233387812,4.384740191301232,1554699.7233387812,4.384740191301232,0.85,0.09552007534255375,4.027634451161993,1.2669298305781558,1.0,0.0,4.027634451162938,1.2847557960195395,1.2850540835813555,3.1349416469966545,19304.796033406186,1968.5413503496288,4632.441516551485,4632.441516551485,5.558635533265317,5.0012734427669745,-2.329786972351501,7.3310604151184755,3.49498474263652,3.49498474263652,0.99856706932472,0.0,0.0,0.00023216243459797458,7.83694611310162e-05,0.0001537929734669584,0.0006194218782821639,0.09552007534257267,0.07164863793158756,0.023871437410985113,0.09552009167552934,0.07164863793157336,0.02387143741098038,0.3771607278828859,0.3771607278828859,0.12566001210148064,0.0,4.990830006529109,4.986836972281083,5.002815265664481,4.990834029625148,4.986889665159879,5.002673199379444,24773.934382058702,21057.844224749897,0.85,1.0676140400533585,0.6633548087431226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093823955494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.125980617198,1533.9440702723587,0.3771607278828859,0.12566001210148064,6.112874298809886,3.49498474263652
4938.0,-30.05238076841896,5.001272888211943,35.00194016067448,24.088916333299153,4.998236069232222,-26.54732649486003,-40.05462412079794,1.4931817956735949,-0.015267831971186752,-5.006184126095949,40.00386048405408,42253.648725438274,25750.066546603735,25750.066546603735,68003.71527204201,77284.29214690372,77284.29214690372,25750.066546603735,103034.35869350746,103034.35869350746,103034.35869350746,127808.29276450266,91473.7099569736,56443.06653550931,38922.937134960324,24773.934070995212,0.0,63696.87120595554,21057.84396034593,1533.9441274055296,0.0,0.886873273189547,2.8162303077942004,0.0014959135982669303,354570.51174779877,1554699.6875547944,4.384740512940995,1554699.6875547944,4.384740512940995,0.85,0.09552006879290806,4.027634451161993,1.2669298234349116,1.0,0.0,4.02763445116189,1.2847558064630729,1.2850540946567612,3.1349416215133155,19304.794018979435,1968.541144935267,4632.441516551485,4632.441516551485,5.55863823743916,5.001272888211943,-2.3297869246671947,7.331059812879138,3.4949867299919406,3.4949867299919406,0.9985676371405544,0.0,0.0,0.00023216292450818486,7.836961978909477e-05,0.00015379330471909007,0.0006194232124446615,0.09552006879291783,0.0716486298408263,0.023871438952091525,0.09552004886299677,0.07164862984081898,0.023871438952089086,0.3771606857999819,0.3771606857999819,0.1256600203828742,0.0,4.990848204412657,4.98685857744897,5.002823233961635,4.990916294124759,4.986940298708475,5.002850406612936,24773.934070995212,21057.84396034593,0.85,1.0676146878888424,0.6633551684009188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518092607367563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.124639888938,1533.9441274055296,0.3771606857999819,0.1256600203828742,6.112874298809886,3.4949867299919406
4939.0,-30.052360482527696,5.001272327332892,35.00193940379566,24.088910850137495,4.998235147744373,-26.54730832682019,-40.05460232784969,1.4931829920371549,-0.015272628114587405,-5.006182079140632,40.003858275638855,42253.64621532922,25750.067305486165,25750.067305486165,68003.71352081539,77284.2738019746,77284.2738019746,25750.067305486165,103034.34110746077,103034.34110746077,103034.34110746077,127808.26535122891,91473.68305127966,56443.05546463532,38922.919540715935,24773.924243768146,0.0,63696.84378448408,21057.835607202924,1533.943536639229,0.0,0.8868732915955686,2.8162306097425285,0.0014959135982669303,354570.540038629,1554699.5923266134,4.384739894513614,1554699.5923266134,4.384739894513614,0.85,0.0955200528551745,4.027634451161993,1.2669297157367692,1.0,0.0,4.027634451161452,1.2847557998539643,1.2850540886761854,3.1349416376402477,19304.788340748175,1968.5405659168193,4632.441516551485,4632.441516551485,5.558638401258269,5.001272327332892,-2.32978360056954,7.331055927902431,3.4949886851057843,3.4949886851057843,0.9985681957445098,0.0,0.0,0.0002321634149005383,7.836981315403022e-05,0.0001537936017465081,0.0006194244087625232,0.09552005285520802,0.07164861465306278,0.023871438202145236,0.09552002429925507,0.07164861465303764,0.023871438202136858,0.37716064466902044,0.37716064466902044,0.1256600293682428,0.0,4.990859675954482,4.986870959390899,5.002831970644024,4.9909094510260275,4.986924377995649,5.002870809123067,24773.924243768146,21057.835607202924,0.85,1.0676151200034878,0.6633554145679945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809139273718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.123299183047,1533.943536639229,0.37716064466902044,0.1256600293682428,6.112874298809886,3.4949886851057843
4940.0,-30.052340234447875,5.001271839232957,35.001938656064034,24.08890959285202,4.998240924265702,-26.54728952300556,-40.054584306757874,1.4931902128236882,-0.015350781567917693,-5.006176274517365,40.00385702831493,42253.65883982319,25750.05857199222,25750.05857199222,68003.7174118154,77284.24532850207,77284.24532850207,25750.05857199222,103034.3039004943,103034.3039004943,103034.3039004943,127808.22265051934,91473.64874387944,56443.062255201716,38922.873876308586,24773.918750025037,0.0,63696.79262633363,21057.83093752128,1533.9431075903249,0.0,0.886873325637606,2.8162323139447056,0.0014959135982669303,354570.6202639412,1554699.5385412658,4.384738750728847,1554699.5385412658,4.384738750728847,0.85,0.09552003624039422,4.027634451161993,1.2669296871637923,1.0,0.0,4.027634451161467,1.2847557650650405,1.2850540545080786,3.134941722528947,19304.78110044607,1968.5398276114752,4632.441516551485,4632.441516551485,5.5586365159686375,5.001271839232957,-2.32977750715511,7.331049346388067,3.494990637387624,3.494990637387624,0.9985687535393212,0.0,0.0,0.0002321639043797852,7.836997305229028e-05,0.0001537939313274949,0.0006194257361942602,0.09552003624041666,0.07164859888005357,0.0238714373603631,0.09552005905105013,0.07164859888003673,0.023871437360357493,0.377160603754474,0.377160603754474,0.12566003896871908,0.0,4.990850632993386,4.986865919587274,5.002810909416155,4.990825492949455,4.986856793735683,5.002737700481987,24773.918750025037,21057.83093752128,0.85,1.0676160385460476,0.6633561455393379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518090176913985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.121959551454,1533.9431075903249,0.377160603754474,0.12566003896871908,6.112874298809886,3.494990637387624
4941.0,-30.052319991307275,5.001271346483977,35.001937929156014,24.088903760444396,4.998242301414231,-26.547271163624156,-40.0545587419532,1.4931934737314025,-0.015415795265255383,-5.00617405432096,40.00385613938411,42253.64034761777,25750.059129877605,25750.059129877605,68003.69947749538,77284.21620300406,77284.21620300406,25750.059129877605,103034.27533288166,103034.27533288166,103034.27533288166,127808.19188340254,91473.61200525859,56443.03614987368,38922.862061538784,24773.91655052088,0.0,63696.778612059665,21057.82906794275,1533.9429477454594,0.0,0.8868733401489495,2.8162334271256104,0.0014959135982669303,354570.6509491319,1554699.5002100398,4.384738263159528,1554699.5002100398,4.384738263159528,0.85,0.09552002438345011,4.027634451161993,1.2669295464968306,1.0,0.0,4.027634451161687,1.2847557488003134,1.2850540388683171,3.134941762216624,19304.77334705432,1968.5390369855477,4632.441516551485,4632.441516551485,5.558636636398736,5.001271346483977,-2.3297740195623287,7.331045366046306,3.4949926106896982,3.4949926106896982,0.9985693173399138,0.0,0.0,0.00023216439374058192,7.837019988522317e-05,0.00015379419385535875,0.000619426793560529,0.09552002438346459,0.07164858682092734,0.02387143756253725,0.09552008841680341,0.07164858682091647,0.023871437562533633,0.37716056196439507,0.37716056196439507,0.12566004725936603,0.0,4.9908313145514285,4.986845138019817,5.0027959806403715,4.990758259055724,4.986766231890158,5.002740486662219,24773.91655052088,21057.82906794275,0.85,1.0676159918803223,0.6633560011717441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518088963357199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.12061983857,1533.9429477454594,0.37716056196439507,0.12566004725936603,6.112874298809886,3.4949926106896982
4942.0,-30.0522997744233,5.001270699477744,35.001937171997106,24.088899848889582,4.998231583519676,-26.547254037413317,-40.054540895484365,1.4931858465099124,-0.015192905205651641,-5.006178968881343,40.00385380444347,42253.65385714381,25750.07764074795,25750.07764074795,68003.73149789176,77284.24381994852,77284.24381994852,25750.07764074795,103034.32146069646,103034.32146069646,103034.32146069646,127808.22980896372,91473.6271231466,56443.03716034268,38922.87773644879,24773.90834826725,0.0,63696.78608471604,21057.82209602716,1533.9426122317147,0.0,0.886873323600686,2.816229925585486,0.0014959135982669303,354570.58302531415,1554699.3995260182,4.384738819167698,1554699.3995260182,4.384738819167698,0.85,0.095520014965999,4.027634451161993,1.266929534957744,1.0,0.0,4.027634451161818,1.2847557834705694,1.2850540741745502,3.1349416776174848,19304.776537563528,1968.5393623269445,4632.441516551485,4632.441516551485,5.5586406323197375,5.001270699477744,-2.3297758020938573,7.331046501571601,3.4949945817758103,3.4949945817758103,0.9985698805073744,0.0,0.0,0.00023216488246759618,7.837035823480328e-05,0.0001537945242327929,0.0006194281242000647,0.09552001496602827,0.07164857661120777,0.023871438354820505,0.09551994697765427,0.07164857661118582,0.023871438354813188,0.3771605185155299,0.3771605185155299,0.12566005486014414,0.0,4.9908641332057755,4.986872874433345,5.002844052263072,4.9909860636756775,4.986974478578986,5.003026995107689,24773.90834826725,21057.82209602716,0.85,1.0676163693321594,0.6633561354405998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087750096629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.11928070167,1533.9426122317147,0.3771605185155299,0.12566005486014414,6.112874298809886,3.4949945817758103
4943.0,-30.052279530397186,5.00127026512708,35.00193641145549,24.088907741848402,4.9982457727017335,-26.547234395900944,-40.054518927913136,1.493200638205777,-0.015287248544893828,-5.006166629562743,40.0038521915987,42253.65027289092,25750.052122079705,25750.052122079705,68003.70239497062,77284.21846267395,77284.21846267395,25750.052122079705,103034.27058475366,103034.27058475366,103034.27058475366,127808.16914249427,91473.59933958152,56443.03114979964,38922.85354420209,24773.89855774061,0.0,63696.75210194269,21057.813774079517,1533.9417905344924,0.0,0.8868733922067901,2.8162326052685267,0.0014959135982669303,354570.75356624974,1554699.3299792006,4.384736514058577,1554699.3299792006,4.384736514058577,0.85,0.09551998997082059,4.027634451161993,1.266929431105964,1.0,0.0,4.027634451160609,1.284755713265822,1.2850540045822747,3.134941848924595,19304.77067406459,1968.5387644164514,4632.441516551485,4632.441516551485,5.558635123633195,5.00127026512708,-2.329764936098992,7.331035201226072,3.494996505506404,3.494996505506404,0.9985704301446868,0.0,0.0,0.00023216537185169646,7.837055315083647e-05,0.00015379481870086,0.0006194293102097964,0.09551998997085179,0.07164855432831431,0.023871435642537474,0.09551999408756269,0.07164855432829091,0.023871435642529682,0.3771604766692055,0.3771604766692055,0.12566006572109883,0.0,4.990862492077383,4.9868852698572255,5.0028002760670915,4.990879381017862,4.986958306001725,5.002648631310819,24773.89855774061,21057.813774079517,0.85,1.0676164820167742,0.6633564330763141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086538409931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.117941713537,1533.9417905344924,0.3771604766692055,0.12566006572109883,6.112874298809886,3.494996505506404
4944.0,-30.052259266155783,5.0012697329342375,35.00193568864462,24.088902747631096,4.998241904531211,-26.54721654211793,-40.05450097667051,1.4931991804936309,-0.015235614607320258,-5.00616877497737,40.00385176950638,42253.66354357057,25750.06386314113,25750.06386314113,68003.7274067117,77284.21394272239,77284.21394272239,25750.06386314113,103034.27780586352,103034.27780586352,103034.27780586352,127808.17830301255,91473.58507429849,56443.03467514772,38922.83377683419,24773.900497149036,0.0,63696.734273983224,21057.81542257668,1533.9419682734863,0.0,0.8868733828211539,2.8162316765726927,0.0014959135982669303,354570.7239146065,1554699.3117783305,4.384736829408281,1554699.3117783305,4.384736829408281,0.85,0.09551998450927858,4.027634451161993,1.2669294080277904,1.0,0.0,4.027634451162137,1.284755719073308,1.28505401102051,3.1349418347537057,19304.76766349084,1968.5384574233647,4632.441516551485,4632.441516551485,5.558637658163073,5.0012697329342375,-2.32976464349117,7.331034376425407,3.4949984923097497,3.4949984923097497,0.9985709978027856,0.0,0.0,0.0002321658617254416,7.837071243072582e-05,0.00015379514929471578,0.0006194306417209994,0.09551998450928269,0.07164854713271376,0.023871437376568928,0.09551997264547964,0.07164854713271068,0.023871437376567897,0.37716043519271797,0.37716043519271797,0.12566007365014153,0.0,4.990877441791042,4.98690426517345,5.0028030802703825,4.990933160370048,4.986976168470562,5.002810218144646,24773.900497149036,21057.81542257668,0.85,1.067617173499076,0.6633568270835036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085325096677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.116603943045,1533.9419682734863,0.37716043519271797,0.12566007365014153,6.112874298809886,3.4949984923097497
4945.0,-30.052239059696547,5.001269168829081,35.00193493931435,24.08889754386621,4.9982393027004575,-26.547198613626197,-40.05447925357146,1.4931988566303984,-0.01520171959577965,-5.006167922465292,40.00384955144676,42253.66083855213,25750.067692618726,25750.067692618726,68003.72853117085,77284.2034860583,77284.2034860583,25750.067692618726,103034.27117867702,103034.27117867702,103034.27117867702,127808.16215803522,91473.56540862554,56443.0227611204,38922.825163894595,24773.8909793582,0.0,63696.716143252794,21057.807332454468,1533.9414228587834,0.0,0.88687339518611,2.816231330849624,0.0014959135982669303,354570.73569712316,1554699.216134297,4.384736413955866,1554699.216134297,4.384736413955866,0.85,0.09551996980560629,4.027634451161993,1.266929325056262,1.0,0.0,4.027634451161627,1.2847557195796353,1.2850540121545622,3.134941833518213,19304.763513208032,1968.538034212298,4632.441516551485,4632.441516551485,5.558638484828142,5.001269168829081,-2.3297621938026327,7.331031362631714,3.495000448873454,3.495000448873454,0.9985715568209869,0.0,0.0,0.0002321663502032906,7.837090517838507e-05,0.00015379544502490552,0.0006194318328140998,0.09551996980563919,0.07164853297388919,0.023871436831749998,0.09551992828765153,0.07164853297386452,0.023871436831741775,0.37716039442075705,0.37716039442075705,0.1256600820303481,0.0,4.990894870312502,4.986922631698576,5.00281769115719,4.990966202869515,4.986997718260682,5.002877755539998,24773.8909793582,21057.807332454468,0.85,1.0676174950405868,0.6633569734352457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084110572025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.115267252337,1533.9414228587834,0.37716039442075705,0.1256600820303481,6.112874298809886,3.495000448873454
4946.0,-30.052218870568804,5.001268709052303,35.001934198454954,24.08889593733477,4.998247121197631,-26.547179658662415,-40.05445739077402,1.4932079092915496,-0.01532684755380842,-5.006160627453423,40.003848299520506,42253.6574359489,25750.055173213426,25750.055173213426,68003.71260916232,77284.16543721293,77284.16543721293,25750.055173213426,103034.22061042636,103034.22061042636,103034.22061042636,127808.10554531058,91473.52237636213,56443.01437509938,38922.786668069726,24773.884934884216,0.0,63696.67160295394,21057.802194651584,1533.9409275194866,0.0,0.8868734368261708,2.816233826079436,0.0014959135982669303,354570.8365210435,1554699.1621505017,4.38473501488392,1554699.1621505017,4.38473501488392,0.85,0.0955199516380568,4.027634451161993,1.2669292668113483,1.0,0.0,4.027634451161438,1.2847556762243055,1.2850539694162364,3.134941939309874,19304.754431593417,1968.5371081453318,4632.441516551485,4632.441516551485,5.55863578227804,5.001268709052303,-2.3297550073265474,7.33102371637885,3.495002394923289,3.495002394923289,0.9985721128352255,0.0,0.0,0.00023216683826310887,7.837109916602199e-05,0.0001537957390970869,0.0006194330172293487,0.09551995163808003,0.07164851608860587,0.023871435549474164,0.09551998655951797,0.07164851608858844,0.023871435549468356,0.3771603541869343,0.3771603541869343,0.1256600914896273,0.0,4.990879879243153,4.986912091184365,5.002789338956461,4.990833779899617,4.986883795413007,5.002689799715711,24773.884934884216,21057.802194651584,0.85,1.0676179916127462,0.6633573838729335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808289951071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.113930079531,1533.9409275194866,0.3771603541869343,0.1256600914896273,6.112874298809886,3.495002394923289
4947.0,-30.052198633439538,5.001268207564229,35.001933479168784,24.088890489097707,4.998246171281223,-26.54716153741657,-40.054435667674966,1.49320907525852,-0.015338594567026576,-5.006160139600456,40.00384744616857,42253.65474533115,25750.060178568838,25750.060178568838,68003.71492389998,77284.14722891786,77284.14722891786,25750.060178568838,103034.2074074867,103034.2074074867,103034.2074074867,127808.0908939151,91473.49561523851,56443.003131652826,38922.769426206316,24773.883486428407,0.0,63696.65291263472,21057.800963464146,1533.940850730751,0.0,0.886873442396546,2.816234037335105,0.0014959135982669303,354570.84326363064,1554699.1253534667,4.384734827723881,1554699.1253534667,4.384734827723881,0.85,0.09551994174816451,4.027634451161993,1.2669291596626864,1.0,0.0,4.027634451161708,1.284755669759809,1.2850539635788014,3.1349419550839404,19304.748783872565,1968.5365322380799,4632.441516551485,4632.441516551485,5.558636862778547,5.001268207564229,-2.3297527878117954,7.331020995376025,3.4950043715053427,3.4950043715053427,0.9985726775729551,0.0,0.0,0.00023216732748428215,7.837129191456096e-05,0.0001537960355697212,0.0006194342113127444,0.09551994174817723,0.07164850559707144,0.023871436151105787,0.0955199895430538,0.0716485055970619,0.023871436151102612,0.3771603126421727,0.3771603126421727,0.12566009921547794,0.0,4.9908680273364325,4.986898363561011,5.002783115230272,4.990821545033441,4.986844380380887,5.002759147852203,24773.883486428407,21057.800963464146,0.85,1.067618341220735,0.6633575362787989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518081689488334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.112593233067,1533.940850730751,0.3771603126421727,0.12566009921547794,6.112874298809886,3.4950043715053427
4948.0,-30.05217845569461,5.001267688852471,35.001932748199785,24.088890279550128,4.998245249341289,-26.547143466788516,-40.05441771643234,1.4932102604354824,-0.015256628282884321,-5.006158546778242,40.00384566730687,42253.667513676235,25750.062245410947,25750.062245410947,68003.72975908717,77284.15018425207,77284.15018425207,25750.062245410947,103034.21242966302,103034.21242966302,103034.21242966302,127808.08872156448,91473.49005319545,56443.00738262088,38922.758522860626,24773.87629190146,0.0,63696.63481476209,21057.79484811624,1533.9404229943793,0.0,0.8868734569376542,2.816233146572813,0.0014959135982669303,354570.8652779343,1554699.048647911,4.384734339154581,1554699.048647911,4.384734339154581,0.85,0.09551992721707564,4.027634451161993,1.2669290942745284,1.0,0.0,4.027634451161806,1.2847556632084123,1.2850539576526028,3.134941971070053,19304.747610047914,1968.536412541277,4632.441516551485,4632.441516551485,5.558637308945455,5.001267688852471,-2.329749776932828,7.331017465785299,3.4950063347381946,3.4950063347381946,0.998573238496627,0.0,0.0,0.00023216781527081681,7.837145119583806e-05,0.00015379636407497876,0.0006194355344118372,0.09551992721710263,0.07164849157394385,0.023871435643158783,0.09551993426109194,0.0716484915739236,0.02387143564315204,0.3771602698482817,0.3771602698482817,0.12566010687814502,0.0,4.990874200424457,4.98690582176755,5.002785428776519,4.990901918495354,4.986938682216817,5.002797711289247,24773.87629190146,21057.79484811624,0.85,1.0676188774626896,0.6633579252115166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080476589212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.111258021203,1533.9404229943793,0.3771602698482817,0.12566010687814502,6.112874298809886,3.4950063347381946
4949.0,-30.052158283116285,5.001267074043404,35.001931989807034,24.088880500663095,4.998238411863283,-26.5471259923913,-40.05439606318248,1.4932061211385403,-0.015211171366843246,-5.0061607373954,40.003843406592765,42253.66493922836,25750.073777088095,25750.073777088095,68003.73871631645,77284.13830946536,77284.13830946536,25750.073777088095,103034.21208655345,103034.21208655345,103034.21208655345,127808.07972788849,91473.46726823905,56442.9938980031,38922.748189151054,24773.86764133503,0.0,63696.61583048609,21057.787495134773,1533.9399961721913,0.0,0.8868734539770418,2.816232293740667,0.0014959135982669303,354570.83500154165,1554698.9511646028,4.384734438628724,1554698.9511646028,4.384734438628724,0.8499999999999999,0.09551991533474469,4.027634451161993,1.2669290261389685,1.0,0.0,4.027634451159754,1.284755681564671,1.2850539766396833,3.1349419262788083,19304.74280146532,1968.5359222023137,4632.441516551485,4632.441516551485,5.55863979827578,5.001267074043404,-2.3297495694346178,7.331016643478021,3.495008291939421,3.495008291939421,0.9985737976969774,0.0,0.0,0.00023216830293339751,7.837164332540412e-05,0.00015379665960799338,0.0006194367247107882,0.09551991533477554,0.07164847948474888,0.023871435850026653,0.09551987843756572,0.07164847948472575,0.023871435850018947,0.3771602273312092,0.3771602273312092,0.12566011500404398,0.0,4.9908901067947795,4.986913832485698,5.002825032925045,4.990949566028576,4.986941711457291,5.002979284706441,24773.86764133503,21057.787495134773,0.85,1.0676193362814248,0.6633580825027939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079267249446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.109922294247,1533.9399961721913,0.3771602273312092,0.12566011500404398,6.112874298809886,3.495008291939421
4950.0,-30.05213806956235,5.001266507271646,35.00193121030457,24.088874423783295,4.998241065373884,-26.547107531940867,-40.054374270234234,1.493210527752658,-0.015299311810395011,-5.006156202378684,40.00384127494247,42253.661941616614,25750.068012610904,25750.068012610904,68003.72995422751,77284.10319830939,77284.10319830939,25750.068012610904,103034.17121092029,103034.17121092029,103034.17121092029,127808.02873411872,91473.42507287169,56442.98381617997,38922.71250743524,24773.857523198425,0.0,63696.570030633666,21057.77889471866,1533.9393312090406,0.0,0.8868734847615902,2.8162339809261123,0.0014959135982669303,354570.89767974627,1554698.8592466062,4.38473340429319,1554698.8592466062,4.38473340429319,0.85,0.09551989704681534,4.027634451161993,1.2669289547065272,1.0,0.0,4.027634451160407,1.2847556599418966,1.2850539556397222,3.1349419790407027,19304.73389647091,1968.535014145596,4632.441516551485,4632.441516551485,5.5586385539044985,5.001266507271646,-2.3297444523277964,7.331010959599443,3.4950102192867734,3.4950102192867734,0.9985743483676496,0.0,0.0,0.00023216879158749015,7.837183669495511e-05,0.00015379695489253504,0.0006194379140089812,0.09551989704684975,0.07164846222773602,0.02387143481911373,0.09551989757058894,0.07164846222771021,0.02387143481910513,0.37716018507408255,0.37716018507408255,0.12566012576436736,0.0,4.990881739897304,4.9868984598311386,5.002837692413607,4.9908568905682955,4.986845589332745,5.002896952512344,24773.857523198425,21057.77889471866,0.85,1.0676199663737374,0.6633585124174741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518078058219528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.108587136374,1533.9393312090406,0.37716018507408255,0.12566012576436736,6.112874298809886,3.4950102192867734
4951.0,-30.05211783260082,5.001266005815031,35.001930454298275,24.08888367880138,4.998246946461231,-26.547088727691683,-40.054352407436795,1.493217841552362,-0.015208036957403692,-5.00615077628229,40.003840400316264,42253.65883555588,25750.06017479384,25750.06017479384,68003.71901034971,77284.11681666793,77284.11681666793,25750.06017479384,103034.17699146178,103034.17699146178,103034.17699146178,127808.03131590577,91473.43290406474,56442.97492295373,38922.73109012335,24773.854324444,0.0,63696.58541456735,21057.7761757774,1533.9390464751032,0.0,0.8868735155290792,2.8162334153576833,0.0014959135982669303,354570.9726735228,1554698.8215322178,4.3847323705308865,1554698.8215322178,4.3847323705308865,0.85,0.09551988195872066,4.027634451161993,1.266928883823566,1.0,0.0,4.027634451162401,1.284755624718406,1.2850539210366154,3.13494206498981,19304.735549181496,1968.5351826751742,4632.441516551485,4632.441516551485,5.558636861963642,5.001266005815031,-2.329738651388284,7.331004657203316,3.4950121601006985,3.4950121601006985,0.9985749028859139,0.0,0.0,0.00023216928080840117,7.837203068472374e-05,0.00015379725012367742,0.0006194391030921012,0.09551988195873735,0.07164844724250186,0.023871434716235502,0.09551986397099191,0.07164844724248932,0.023871434716231328,0.3771601416116619,0.3771601416116619,0.12566013702399031,0.0,4.990891877377123,4.9869174144307635,5.002821361649467,4.9909427393249075,4.987003546711662,5.0027663548918895,24773.854324444,21057.7761757774,0.85,1.0676195367106338,0.6633583034404307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518076846733958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.1072534718,1533.9390464751032,0.3771601416116619,0.12566013702399031,6.112874298809886,3.4950121601006985
4952.0,-30.052097666103485,5.0012655055825075,35.00192972137759,24.088877776544564,4.99824876884791,-26.547070392776174,-40.054334386344976,1.493221495520886,-0.015284654766389849,-5.006148310091209,40.00383956072127,42253.67139523909,25750.060027902855,25750.060027902855,68003.73142314194,77284.08560765698,77284.08560765698,25750.060027902855,103034.14563555983,103034.14563555983,103034.14563555983,127807.99795930159,91473.39429311069,56442.98008069407,38922.682458240684,24773.852323741754,0.0,63696.53478198244,21057.77447518049,1533.9388921511443,0.0,0.8868735311131695,2.8162347096838185,0.0014959135982669303,354571.0067586173,1554698.7853283947,4.384731846918305,1554698.7853283947,4.384731846918305,0.85,0.09551987020069092,4.027634451161993,1.2669288244796917,1.0,0.0,4.027634451163325,1.2847556066187846,1.2850539035591664,3.1349421091548355,19304.727400648815,1968.5343517560855,4632.441516551485,4632.441516551485,5.558636830254448,5.0012655055825075,-2.329734999478261,7.331000505060768,3.495014119673406,3.495014119673406,0.9985754627638304,0.0,0.0,0.00023216976832681009,7.837219058716628e-05,0.0001537975777396438,0.0006194404226094542,0.09551987020070485,0.07164843500021853,0.02387143520048632,0.09551989993998529,0.07164843500020808,0.023871435200482835,0.3771600992572776,0.3771600992572776,0.1256601469327506,0.0,4.990885295825251,4.986913532055667,5.002806675871625,4.990863655324802,4.986902690264401,5.002752621575269,24773.852323741754,21057.77447518049,0.85,1.0676205802388148,0.6633590279261347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518075633845666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.105920949945,1533.9388921511443,0.3771600992572776,0.1256601469327506,6.112874298809886,3.495014119673406
4953.0,-30.05207750530648,5.001264932066219,35.001928977659496,24.08886761348697,4.998244202845123,-26.547052701839437,-40.05431273309512,1.493219399378321,-0.015294695462955588,-5.006149392656119,40.003837780379975,42253.668638833704,25750.06882195465,25750.06882195465,68003.73746078835,77284.06307764551,77284.06307764551,25750.06882195465,103034.13189960015,103034.13189960015,103034.13189960015,127807.97796776463,91473.3617772271,56442.96733841634,38922.660487567504,24773.846068164486,0.0,63696.50655573199,21057.769157939812,1533.9385758841331,0.0,0.88687353205033,2.816234715205916,0.0014959135982669303,354570.99179654516,1554698.7085590512,4.38473181543048,1554698.7085590512,4.38473181543048,0.85,0.0955198588369111,4.027634451161993,1.266928723375313,1.0,0.0,4.027634451162567,1.2847556154179347,1.2850539129865581,3.1349420876839615,19304.720538431953,1968.5336520047065,4632.441516551485,4632.441516551485,5.558638728616632,5.001264932066219,-2.3297339673057,7.330998899371918,3.4950160787796194,3.4950160787796194,0.9985760225084627,0.0,0.0,0.00023217025570836013,7.837238271840765e-05,0.00015379787298995247,0.0006194416117697692,0.09551985883693596,0.07164842317189975,0.023871435665036217,0.09551988053395627,0.0716484231718811,0.023871435665030003,0.37716005641651573,0.37716005641651573,0.1256601558497294,0.0,4.990879588108271,4.986900546808613,5.002822810447867,4.9908546971931855,4.986846548101596,5.002885290554957,24773.846068164486,21057.769157939812,0.85,1.067621148128237,0.6633592786107252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074425180787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.104587691021,1533.9385758841331,0.37716005641651573,0.1256601558497294,6.112874298809886,3.4950160787796194
4954.0,-30.052057326324267,5.001264344627776,35.00192820866157,24.08886750871318,4.998242707127118,-26.54703468745972,-40.05429097507147,1.4932200682628232,-0.015198350412106265,-5.006147754795575,40.00383555661396,42253.66576395937,25750.070492613097,25750.070492613097,68003.73625657246,77284.0687246351,77284.0687246351,25750.070492613097,103034.1392172482,103034.1392172482,103034.1392172482,127807.97555985782,91473.35867412317,56442.955713448355,38922.66995630535,24773.836342609622,0.0,63696.506298914974,21057.76089121818,1533.9380030668758,0.0,0.8868735484308795,2.8162336408238535,0.0014959135982669303,354571.0144333285,1554698.6126689827,4.384731265057536,1554698.6126689827,4.384731265057536,0.85,0.09551984298203715,4.027634451161993,1.2669286662293597,1.0,0.0,4.02763445116196,1.2847556112816334,1.2850539094760614,3.134942097776982,19304.719883546717,1968.533585224997,4632.441516551485,4632.441516551485,5.558639089259814,5.001264344627776,-2.329730969160788,7.330995313788565,3.4950180149448435,3.4950180149448435,0.9985765756985268,0.0,0.0,0.0002321707435304756,7.837257577975568e-05,0.0001537981677507199,0.000619442798958391,0.09551984298207075,0.0716484077780686,0.02387143520400214,0.09551981018787499,0.0716484077780434,0.023871435203993745,0.3771600126318226,0.3771600126318226,0.12566016583326065,0.0,4.990892929146298,4.98691235189483,5.0028407595193585,4.990949404383457,4.9869626854737135,5.002915669776598,24773.836342609622,21057.76089121818,0.85,1.067621133527238,0.6633592361513732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807321685774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.10325499012,1533.9380030668758,0.3771600126318226,0.12566016583326065,6.112874298809886,3.4950180149448435
4955.0,-30.052037128307045,5.001263759402595,35.0019274320339,24.08886708961802,4.998243007838784,-26.54701647631013,-40.054272988904245,1.4932223558421607,-0.015147893337427831,-5.006145369882811,40.00383379638688,42253.67853389779,25750.07022702176,25750.07022702176,68003.74876091955,77284.0659428549,77284.0659428549,25750.07022702176,103034.13616987666,103034.13616987666,103034.13616987666,127807.96524138922,91473.34786178044,56442.960452824474,38922.652676617734,24773.829071512566,0.0,63696.4817481303,21057.75471078568,1533.9375527286284,0.0,0.8868735669337747,2.8162332564256314,0.0014959135982669303,354571.0473950823,1554698.5367669798,4.384730643375544,1554698.5367669798,4.384730643375544,0.85,0.09551982822192666,4.027634451161993,1.2669286294141786,1.0,0.0,4.027634451163303,1.2847555995722755,1.285053898391342,3.1349421263490775,19304.71760168836,1968.533352540201,4632.441516551485,4632.441516551485,5.558639031926909,5.001263759402595,-2.329727428374702,7.330991187777297,3.4950199459543567,3.4950199459543567,0.9985771274155305,0.0,0.0,0.00023217123181370366,7.837273537333585e-05,0.0001537984964403678,0.0006194441228001405,0.09551982822195386,0.0716483931017362,0.02387143512021767,0.09551977109985832,0.0716483931017158,0.02387143512021087,0.3771599695872745,0.3771599695872745,0.1256601767908696,0.0,4.9909129324069,4.986934821872069,5.002853356191963,4.990997476545374,4.9870292350182694,5.0029082771731055,24773.829071512566,21057.75471078568,0.85,1.0676217413360618,0.663359692313588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518072007444973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.101923325552,1533.9375527286284,0.3771599695872745,0.1256601767908696,6.112874298809886,3.4950199459543567
4956.0,-30.052016978930997,5.001263220948595,35.00192666532077,24.088866111729317,4.998247017545327,-26.546997938036913,-40.054251195956,1.4932279766515255,-0.015186924194665608,-5.006140860646987,40.00383253191458,42253.67521402764,25750.064614479987,25750.064614479987,68003.73982850762,77284.04576461746,77284.04576461746,25750.064614479987,103034.11037909744,103034.11037909744,103034.11037909744,127807.93431413613,91473.32117414843,56442.95062355976,38922.63394509852,24773.823935038687,0.0,63696.457880137204,21057.750344782882,1533.9371743143927,0.0,0.8868735944483761,2.8162342955053647,0.0014959135982669303,354571.1097169994,1554698.4822422108,4.384729718907702,1554698.4822422108,4.384729718907702,0.85,0.09551981315195535,4.027634451161993,1.2669285387499256,1.0,0.0,4.027634451162876,1.2847555722728026,1.2850538717113782,3.134942192962735,19304.711969477325,1968.53277821451,4632.441516551485,4632.441516551485,5.558637820353754,5.001263220948595,-2.329722319210387,7.3309855401589825,3.4950218766524737,3.4950218766524737,0.9985776790435639,0.0,0.0,0.00023217171892198353,7.837292874537833e-05,0.0001537987901766052,0.0006194453058623299,0.09551981315197705,0.07164837818570752,0.023871434966269537,0.0955197857421144,0.07164837818569124,0.023871434966264114,0.3771599277897159,0.3771599277897159,0.12566018821499458,0.0,4.990919419375075,4.986946619619971,5.002843899730408,4.9909539364523425,4.987002381730065,5.00281464700862,24773.823935038687,21057.750344782882,0.85,1.0676220011554767,0.6633598887639844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807079689155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.100592714953,1533.9371743143927,0.3771599277897159,0.12566018821499458,6.112874298809886,3.4950218766524737
4957.0,-30.05199680824351,5.001262719953712,35.00192592193709,24.088859825301938,4.998251140143875,-26.546979369307863,-40.054229368083156,1.4932337012084929,-0.015317499269769996,-5.0061367287377125,40.00383167800905,42253.67196700006,25750.060119385926,25750.060119385926,68003.73208638598,77284.00376450436,77284.00376450436,25750.060119385926,103034.06388389028,103034.06388389028,103034.06388389028,127807.88518715938,91473.27270167334,56442.94090417031,38922.59088611448,24773.82130326909,0.0,63696.41218938357,21057.748107778727,1533.9369451509976,0.0,0.8868736185575096,2.816236493051765,0.0014959135982669303,354571.1668239138,1554698.445421319,4.384728908860796,1554698.445421319,4.384728908860796,0.85,0.09551979979383034,4.027634451161993,1.266928445887752,1.0,0.0,4.027634451163245,1.2847555444869432,1.2850538445455784,3.1349422607632307,19304.701739749595,1968.5317350725882,4632.441516551485,4632.441516551485,5.558636850002798,5.001262719953712,-2.3297174631788224,7.330980183132535,3.495023820484521,3.495023820484521,0.9985782344241488,0.0,0.0,0.00023217220654640587,7.837312242775334e-05,0.00015379908411865254,0.0006194464897534463,0.095519799793846,0.07164836470731388,0.023871435086532118,0.09551984860392647,0.07164836470730214,0.0238714350865282,0.3771598863572803,0.3771598863572803,0.12566019868284004,0.0,4.990897810980073,4.986925562937074,5.002820632997782,4.990819229467945,4.986849190110547,5.002735421819921,24773.82130326909,21057.748107778727,0.85,1.0676226454355984,0.6633603136291337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806958925359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.099261803176,1533.9369451509976,0.3771598863572803,0.12566019868284004,6.112874298809886,3.495023820484521
