time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4958.0,-30.0519767149112,5.001262172774701,35.001925183484175,24.088859825301938,4.998249042155328,-26.54696149229713,-40.05421145176513,1.4932338195414783,-0.015212724179093584,-5.006136528384272,40.00383033485976,42253.68449122965,25750.065661481323,25750.065661481323,68003.75015271097,77284.01224266867,77284.01224266867,25750.065661481323,103034.07790414999,103034.07790414999,103034.07790414999,127807.89502191803,91473.27222031698,56442.94446887887,38922.58639048679,24773.817117768027,0.0,63696.403508254814,21057.744550102823,1533.936721419416,0.0,0.88687362443825,2.816235140128232,0.0014959135982669303,354571.16959298897,1554698.3875039539,4.384728711272794,1554698.3875039539,4.384728711272794,0.85,0.09551978845408039,4.027634451161993,1.2669284442393112,1.0,0.0,4.027634451160757,1.2847555429303392,1.2850538436127221,3.1349422645615124,19304.70163816319,1968.5317247136577,4632.441516551485,4632.441516551485,5.5586380463687695,5.001262172774701,-2.329715489079218,7.330977661853919,3.4950257747193127,3.4950257747193127,0.9985787927769465,0.0,0.0,0.0002321726923017139,7.837328140257753e-05,0.00015379941089913637,0.000619447805905781,0.09551978845409982,0.07164835289179701,0.023871435562302812,0.09551978941745916,0.07164835289178244,0.023871435562297955,0.37715984323163954,0.37715984323163954,0.12566020754153445,0.0,4.990902933895086,4.986932795369967,5.002819421709944,4.990923804205181,4.986962105934708,5.002814957477256,24773.817117768027,21057.744550102823,0.85,1.067623074572773,0.6633606006617584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806838033854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.097931989983,1533.936721419416,0.37715984323163954,0.12566020754153445,6.112874298809886,3.4950257747193127
4959.0,-30.051956602173398,5.00126163273532,35.0019244344754,24.088859371282183,4.998249643153579,-26.546943327878687,-40.05418969374148,1.4932363688591261,-0.01516704659240986,-5.00613385599581,40.003828550490965,42253.68124138245,25750.06480472578,25750.06480472578,68003.74604610822,77284.0080579656,77284.0080579656,25750.06480472578,103034.07286269139,103034.07286269139,103034.07286269139,127807.88243115983,91473.26016105138,56442.93334446914,38922.58535175805,24773.809568468434,0.0,63696.39492022648,21057.738133198167,1533.9362483981308,0.0,0.8868736444908618,2.816234852070171,0.0014959135982669303,354571.20652794203,1554698.3105609587,4.3847280375216835,1554698.3105609587,4.3847280375216835,0.8499999999999999,0.09551977295346097,4.027634451161993,1.266928315111436,1.0,0.0,4.027634451162634,1.2847555300008442,1.2850538313049384,3.134942296110877,19304.69909315175,1968.5314651947149,4632.441516551485,4632.441516551485,5.558637861421903,5.00126163273532,-2.329711717082223,7.330973349817542,3.4950277141869,3.4950277141869,0.998579346910543,0.0,0.0,0.0002321731785270852,7.837347446597171e-05,0.00015379970406111348,0.0006194489866550597,0.09551977295348904,0.07164833796674844,0.0238714349867406,0.09551975235147038,0.07164833796672739,0.023871434986733584,0.3771598004536031,0.3771598004536031,0.12566021643542719,0.0,4.990914693444893,4.986949678782821,5.00281579911524,4.990966809403403,4.987022292093968,5.002806389574346,24773.809568468434,21057.738133198167,0.85,1.0676231540462577,0.6633606390801405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067176059903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.096601299467,1533.9362483981308,0.3771598004536031,0.12566021643542719,6.112874298809886,3.4950277141869
4960.0,-30.051936467192444,5.001261133372419,35.00192369391892,24.088858428318076,4.9982533079989135,-26.5469248370517,-40.054167865868635,1.4932416778584763,-0.015195567717739777,-5.006129577057158,40.00382729866569,42253.67788865608,25750.059923548095,25750.059923548095,68003.73781220417,77283.98949852891,77283.98949852891,25750.059923548095,103034.049422077,103034.049422077,103034.049422077,127807.85399541378,91473.23495841092,56442.92334853914,38922.568455413086,24773.804573336773,0.0,63696.37302874986,21057.733887336257,1533.9358834698728,0.0,0.886873670788186,2.816235726212977,0.0014959135982669303,354571.26566695486,1554698.2565815407,4.384727153953453,1554698.2565815407,4.384727153953453,0.85,0.09551975765568342,4.027634451161993,1.266928229392506,1.0,0.0,4.027634451162527,1.2847555041607033,1.2850538060842032,3.1349423591636136,19304.693774336287,1968.5309228264787,4632.441516551485,4632.441516551485,5.558636807727503,5.001261133372419,-2.3297067560673654,7.330967889439785,3.4950296548963116,3.4950296548963116,0.9985799013989461,0.0,0.0,0.00023217366529112678,7.837366814959358e-05,0.0001537999971415332,0.0006194501670758551,0.0955197576557046,0.07164832325201298,0.023871434403691622,0.09551976210811022,0.07164832325199709,0.023871434403686328,0.37715975854396455,0.37715975854396455,0.12566022521038508,0.0,4.990916930286801,4.986958757845571,5.002797495978939,4.990934009339412,4.98700320746326,5.002732418712924,24773.804573336773,21057.733887336257,0.85,1.0676233917041107,0.6633608144310594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065970618406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.095271667484,1533.9358834698728,0.37715975854396455,0.12566022521038508,6.112874298809886,3.4950296548963116
4961.0,-30.05191632802303,5.001260602343345,35.00192295938679,24.088858253695093,4.9982522042239115,-26.546906819352188,-40.05414991462601,1.4932426955533855,-0.015114082724721811,-5.006128686698769,40.003825993024634,42253.69052391003,25750.063723488936,25750.063723488936,68003.75424739896,77283.99330949901,77283.99330949901,25750.063723488936,103034.05703298794,103034.05703298794,103034.05703298794,127807.8573917852,91473.23019387445,56442.92740828675,38922.558650653,24773.80035879726,0.0,63696.35900945026,21057.73030497767,1533.9356419099083,0.0,0.8868736800431105,2.8162347597725024,0.0014959135982669303,354571.2779725575,1554698.20028156,4.384726842995692,1554698.20028156,4.384726842995692,0.85,0.09551974575718654,4.027634451161993,1.2669282129080965,1.0,0.0,4.027634451159941,1.284755498394674,1.2850538009423718,3.1349423732333483,19304.69276881902,1968.5308202922527,4632.441516551485,4632.441516551485,5.558637628016506,5.001260602343345,-2.3297042743623826,7.330964876705728,3.4950316069763954,3.4950316069763954,0.9985804591361129,0.0,0.0,0.0002321741521573625,7.837382743533623e-05,0.00015380032472202628,0.0006194514864503347,0.09551974575720622,0.07164831123889272,0.023871434518313504,0.09551971528344488,0.07164831123887795,0.023871434518308584,0.3771597168668361,0.3771597168668361,0.12566023299716056,0.0,4.990936126934059,4.986984989165535,5.002795575089408,4.991014603974065,4.987091606860588,5.002789584310392,24773.80035879726,21057.73030497767,0.85,1.0676238847075958,0.6633611588009465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064763843972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.093943151529,1533.9356419099083,0.3771597168668361,0.12566023299716056,6.112874298809886,3.4950316069763954
4962.0,-30.051896225937355,5.001260131938628,35.00192222987921,24.088851862493925,4.99825706590492,-26.546888238439408,-40.05412812167776,1.493249078407241,-0.015256766530740151,-5.006123447052741,40.003824670311076,42253.68697551775,25750.05644856605,25750.05644856605,68003.7434240838,77283.94784685296,77283.94784685296,25750.05644856605,103034.004295419,103034.004295419,103034.004295419,127807.79890829753,91473.17858586505,56442.917714531,38922.51207926006,24773.794612878533,0.0,63696.30669213859,21057.725420946754,1533.9352093598468,0.0,0.8868737114839789,2.81623724568663,0.0014959135982669303,354571.350389475,1554698.1432454041,4.384725786608712,1554698.1432454041,4.384725786608712,0.85,0.0955197292862158,4.027634451161993,1.2669281096057965,1.0,0.0,4.027634451162902,1.2847554675327812,1.2850537706976992,3.134942448539707,19304.68187736188,1968.52970967271,4632.441516551485,4632.441516551485,5.558636057586992,5.001260131938628,-2.3296986008408314,7.330958732779459,3.4950335486715787,3.4950335486715787,0.9985810139061654,0.0,0.0,0.00023217463812803512,7.837402080986942e-05,0.0001538006173181657,0.0006194526649206261,0.09551972928623885,0.07164829582730196,0.023871433458936886,0.0955197760504552,0.07164829582728467,0.023871433458931127,0.3771596764223386,0.3771596764223386,0.12566024097504427,0.0,4.990920246044823,4.986971895998352,5.002771324467005,4.990866680522004,4.986929482802623,5.002684283791666,24773.794612878533,21057.725420946754,0.85,1.067624591685735,0.6633616479483057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518063556818699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.09261539065,1533.9352093598468,0.3771596764223386,0.12566024097504427,6.112874298809886,3.4950335486715787
4963.0,-30.051876152260235,5.001259523478566,35.00192148876344,24.08884767154234,4.998248260719219,-26.546871049874333,-40.0541065033525,1.4932431583335688,-0.015082034776412456,-5.006127585302652,40.00382287318149,42253.684150875655,25750.07301520747,25750.07301520747,68003.75716608312,77283.9665005485,77283.9665005485,25750.07301520747,103034.03951575597,103034.03951575597,103034.03951575597,127807.82875051656,91473.18557258065,56442.90322290872,38922.53594407993,24773.789234760592,0.0,63696.32517884052,21057.720849546502,1533.9350165083993,0.0,0.8868736969381125,2.816234467364998,0.0014959135982669303,354571.29319490434,1554698.0657521638,4.384726275337698,1554698.0657521638,4.384726275337698,0.85,0.09551972101190057,4.027634451161993,1.266928070592694,1.0,0.0,4.027634451161765,1.2847554942242518,1.285053798018872,3.13494238340963,19304.683351852265,1968.5298600288852,4632.441516551485,4632.441516551485,5.558639633809457,5.001259523478566,-2.329699816490772,7.330959339969338,3.4950355077700617,3.4950355077700617,0.998581573648589,0.0,0.0,0.00023217512341286081,7.837421263536285e-05,0.00015380091077749796,0.0006194538468675426,0.09551972101192277,0.07164828666974252,0.023871434342180253,0.09551966824098473,0.07164828666972586,0.023871434342174702,0.3771596345957479,0.3771596345957479,0.12566024774986356,0.0,4.990946880606714,4.986995768825636,5.002806246779016,4.9910455505262235,4.987083394210799,5.002938068294384,24773.789234760592,21057.720849546502,0.85,1.0676244975695002,0.663361411074183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062352016199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.091287558167,1533.9350165083993,0.3771596345957479,0.12566024774986356,6.112874298809886,3.4950355077700617
4964.0,-30.05185607108765,5.001259082620081,35.001920742599324,24.088845506217353,4.998259501236229,-26.546851849837786,-40.054084605630464,1.4932552799866647,-0.015282594978543784,-5.006117364262063,40.0038212439066,42253.68013691329,25750.05290301832,25750.05290301832,68003.73303993161,77283.9124055676,77283.9124055676,25750.05290301832,103033.96530858592,103033.96530858592,103033.96530858592,127807.74537398465,91473.127923267,56442.89565461384,38922.48029850351,24773.78006539873,0.0,63696.26036390224,21057.71305558892,1533.9342750255755,0.0,0.8868737548281569,2.816238295029179,0.0014959135982669303,354571.4344594718,1554697.9954969147,4.384724330280531,1554697.9954969147,4.384724330280531,0.85,0.09551969822839428,4.027634451161993,1.2669279628945511,1.0,0.0,4.0276344511630695,1.284755436517833,1.2850537409227933,3.1349425242195403,19304.67118542624,1968.5286193986979,4632.441516551485,4632.441516551485,5.558635292213546,5.001259082620081,-2.3296905112041024,7.330949593824183,3.4950374244378404,3.4950374244378404,0.9985821212679544,0.0,0.0,0.00023217560887982738,7.83744069404646e-05,0.0001538012019393628,0.0006194550195611003,0.09551969822842468,0.07164826631048969,0.023871431917934987,0.09551975812787634,0.07164826631046689,0.02387143191792739,0.3771595938973576,0.3771595938973576,0.12566025713588888,0.0,4.990920572933305,4.986972801728314,5.0027699097702225,4.990834769283538,4.986900361411131,5.0026439943682135,24773.78006539873,21057.71305558892,0.85,1.067625205175632,0.6633620230687698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061148916537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.089959826633,1533.9342750255755,0.3771595938973576,0.12566025713588888,6.112874298809886,3.4950374244378404
4965.0,-30.05183595532611,5.001258527046448,35.001920017371354,24.088846065010898,4.998253747538345,-26.546834318255677,-40.05406672423703,1.493252110468201,-0.01509636889045396,-5.006120350567836,40.00382036138986,42253.692967068215,25750.06666883585,25750.06666883585,68003.75963590406,77283.93803196674,77283.93803196674,25750.06666883585,103034.00470080259,103034.00470080259,103034.00470080259,127807.78430507712,91473.14310097032,56442.89803607295,38922.49451655264,24773.779604274532,0.0,63696.27412082717,21057.712663633352,1533.9343378687531,0.0,0.8868737428315857,2.8162355001879806,0.0014959135982669303,354571.3931858626,1554697.9574422971,4.384724733355296,1554697.9574422971,4.384724733355296,0.85,0.09551969175094889,4.027634451161993,1.26692792607937,1.0,0.0,4.027634451160097,1.2847554503403575,1.2850537553733417,3.1349424904910825,19304.67438855899,1968.5289460273377,4632.441516551485,4632.441516551485,5.558638263825271,5.001258527046448,-2.3296908616638543,7.3309493887103026,3.4950393906513284,3.4950393906513284,0.9985826830432367,0.0,0.0,0.0002321760951839258,7.837456560780109e-05,0.00015380152957612472,0.0006194563391622101,0.09551969175095883,0.07164825840593582,0.023871433345023008,0.09551966595508722,0.07164825840592837,0.023871433345020523,0.3771595512758206,0.3771595512758206,0.12566026431109514,0.0,4.990942390415626,4.98699659805601,5.002785785479489,4.991023981677358,4.987086107047901,5.002843610662524,24773.779604274532,21057.712663633352,0.85,1.0676253921368448,0.6633620812249716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518059945367832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.088632914383,1533.9343378687531,0.3771595512758206,0.12566026431109514,6.112874298809886,3.4950393906513284
4966.0,-30.05181587144036,5.001258062825877,35.00191928341755,24.08883946426215,4.99825993826194,-26.54681562079454,-40.05404489636419,1.4932596876163926,-0.015266631822669297,-5.006113687752528,40.00381865677343,42253.689269929535,25750.055706468585,25750.055706468585,68003.74497639813,77283.88633572507,77283.88633572507,25750.055706468585,103033.94204219365,103033.94204219365,103033.94204219365,127807.71322409416,91473.0858048515,56442.888739057096,38922.441184216,24773.7711819005,0.0,63696.212366116495,21057.705504615427,1533.9337196647348,0.0,0.8868737828941854,2.81623851450966,0.0014959135982669303,354571.485272365,1554697.8839382834,4.384723387285468,1554697.8839382834,4.384723387285468,0.8500000000000001,0.09551967234259326,4.027634451161993,1.2669278035452591,1.0,0.0,4.027634451163285,1.284755413892571,1.2850537195409177,3.134942579427633,19304.662296671908,1968.5277129980075,4632.441516551485,4632.441516551485,5.558635897391237,5.001258062825877,-2.3296841548790015,7.330942217704878,3.4950413215243157,3.4950413215243157,0.998583234721233,0.0,0.0,0.00023217658071835565,7.837475929391571e-05,0.00015380182142443993,0.000619457514620539,0.09551967234262286,0.07164824066711453,0.023871431675508325,0.09551973401199779,0.07164824066709233,0.023871431675500928,0.3771595099374361,0.3771595099374361,0.12566027286099302,0.0,4.990920790865516,4.986975203432678,5.002763568712453,4.990847055929862,4.986902289569059,5.002687369226692,24773.7711819005,21057.705504615427,0.85,1.0676261970731096,0.6633626663240433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058739746253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.087307364436,1533.9337196647348,0.3771595099374361,0.12566027286099302,6.112874298809886,3.4950413215243157
4967.0,-30.051795823891073,5.001257416456533,35.00191853440681,24.08883572733032,4.998248108018263,-26.546798758271756,-40.054027119744546,1.4932510423992116,-0.015021580705763427,-5.00611992263353,40.00381675030024,42253.70221405143,25750.077564321273,25750.077564321273,68003.7797783727,77283.91918243836,77283.91918243836,25750.077564321273,103033.99674675963,103033.99674675963,103033.99674675963,127807.76263500066,91473.10577043252,56442.888802046524,38922.46329820666,24773.765888241025,0.0,63696.22918644769,21057.70100500487,1533.9335806132926,0.0,0.8868737580788683,2.816234567736388,0.0014959135982669303,354571.3991003249,1554697.8017300956,4.384724221059349,1554697.8017300956,4.384724221059349,0.85,0.09551966587845592,4.027634451161993,1.266927808490582,1.0,0.0,4.027634451162263,1.2847554533333023,1.2850537596135048,3.1349424831879733,19304.66651024791,1968.5281426631836,4632.441516551485,4632.441516551485,5.558640615821597,5.001257416456533,-2.329686918174808,7.330944334631341,3.4950432790295207,3.4950432790295207,0.9985837940084344,0.0,0.0,0.00023217706537527377,7.83749170322148e-05,0.00015380214834305895,0.0006194588313292316,0.09551966587847754,0.07164823272799492,0.02387143315048263,0.09551958881579034,0.0716482327279787,0.023871433150477222,0.3771594668998533,0.3771594668998533,0.12566028021028444,0.0,4.990958671853662,4.98700796028038,5.002816828413927,4.991098341927739,4.987127136511333,5.003018013368489,24773.765888241025,21057.70100500487,0.85,1.0676264615180941,0.6633626943656113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057536035316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.085981846436,1533.9335806132926,0.3771594668998533,0.12566028021028444,6.112874298809886,3.4950432790295207
4968.0,-30.05177575145034,5.001256997071638,35.001917780365304,24.08883824190127,4.998263134719767,-26.54677918744791,-40.05400138031689,1.4932665707176394,-0.015222711370824982,-5.006106932850747,40.0038151057475,42253.68225480739,25750.05032618734,25750.05032618734,68003.73258099472,77283.8686170066,77283.8686170066,25750.05032618734,103033.91894319394,103033.91894319394,103033.91894319394,127807.67463263178,91473.05318705975,56442.86682486191,38922.42929133093,24773.755689437832,0.0,63696.18498076877,21057.692336022155,1533.9327180942162,0.0,0.886873830108335,2.816238726096983,0.0014959135982669303,354571.57863161055,1554697.7308160656,4.384721800929653,1554697.7308160656,4.384721800929653,0.8499999999999999,0.09551964021324279,4.027634451161993,1.2669276925502344,1.0,0.0,4.027634451162515,1.284755379691255,1.285053686577831,3.1349426628825565,19304.65541294814,1968.5270110535344,4632.441516551485,4632.441516551485,5.558634735955906,5.001256997071638,-2.3296755939380467,7.3309325910096845,3.495045180812812,3.495045180812812,0.9985843373750891,0.0,0.0,0.0002321775506348827,7.837514542787515e-05,0.00015380240520700757,0.0006194598658833204,0.0955196402132746,0.07164820996364075,0.02387143024963384,0.0955196839047529,0.0716482099636169,0.023871430249625892,0.37715942577383815,0.37715942577383815,0.12566029116318528,0.0,4.990938843783567,4.986996652987159,5.002771421829891,4.9908842214799165,4.986976114669574,5.002614492179532,24773.755689437832,21057.692336022155,0.85,1.0676264614831563,0.6633628413941066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056334502365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.084656269957,1533.9327180942162,0.37715942577383815,0.12566029116318528,6.112874298809886,3.495045180812812
4969.0,-30.05175574562778,5.001256377282754,35.001917046092764,24.088823922816687,4.998251744676594,-26.546762318505277,-40.05398360369725,1.4932583175543213,-0.015169419897802072,-5.006113975174981,40.003814173479235,42253.695016221674,25750.07437466608,25750.07437466608,68003.76939088776,77283.85681981049,77283.85681981049,25750.07437466608,103033.93119447658,103033.93119447658,103033.93119447658,127807.68755211537,91473.02870361574,56442.86690002772,38922.40200398668,24773.756357638795,0.0,63696.15836162548,21057.692903992975,1533.932933192214,0.0,0.8868737976595286,2.8162372039945374,0.0014959135982669303,354571.48129991064,1554697.69061614,4.384722891182314,1554697.69061614,4.384722891182314,0.85,0.09551963823266695,4.027634451161993,1.2669276441959663,1.0,0.0,4.0276344511611875,1.2847554173000724,1.285053724816785,3.13494257111296,19304.650245913333,1968.5264841626176,4632.441516551485,4632.441516551485,5.5586399272742755,5.001256377282754,-2.329678929830857,7.330935307113611,3.495047149992463,3.495047149992463,0.9985848999978465,0.0,0.0,0.00023217803428490154,7.837530316689271e-05,0.00015380273111800883,0.0006194611785336971,0.09551963823267359,0.0716482053486448,0.0238714328840288,0.09551964217841764,0.0716482053486398,0.023871432884027138,0.37715938352569045,0.37715938352569045,0.12566029904872544,0.0,4.990942663847363,4.986988103495435,5.002812368603372,4.990944555277167,4.986940519554025,5.002962766659778,24773.756357638795,21057.692903992975,0.85,1.0676274855511136,0.6633633189670969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518055131477758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.08333186039,1533.932933192214,0.37715938352569045,0.12566029904872544,6.112874298809886,3.495047149992463
4970.0,-30.051735664956,5.001255904070242,35.00191629098999,24.08882741527634,4.998260866465144,-26.546743330789596,-40.05396170597521,1.493268532299041,-0.01523083156496341,-5.006104779888322,40.00381209820674,42253.69112907795,25750.056785501372,25750.056785501372,68003.74791457932,77283.83395513314,77283.83395513314,25750.056785501372,103033.89074063452,103033.89074063452,103033.89074063452,127807.63566881468,91473.00142709963,56442.85860104572,38922.380917837676,24773.744928180156,0.0,63696.125846017836,21057.68318895313,1533.932089089304,0.0,0.8868738519459878,2.8162390840849976,0.0014959135982669303,354571.6083876275,1554697.60112924,4.3847210672028805,1554697.60112924,4.3847210672028805,0.85,0.09551961485048535,4.027634451161993,1.2669275260576978,1.0,0.0,4.0276344511620925,1.2847553685140116,1.285053676643127,3.1349426901562447,19304.644489423023,1968.5258971639678,4632.441516551485,4632.441516551485,5.558636130320845,5.001255904070242,-2.3296703933650473,7.33092629743529,3.4950490580179356,3.4950490580179356,0.9985854451479816,0.0,0.0,0.00023217851974536725,7.83754974744946e-05,0.00015380302227087264,0.0006194623511910019,0.09551961485052168,0.07164818425304091,0.02387143059748077,0.09551965922996183,0.07164818425301366,0.02387143059747169,0.3771593405396051,0.3771593405396051,0.1256603096888764,0.0,4.990925425347029,4.986973297284408,5.002787826923054,4.990873948323383,4.986931550753582,5.002707142607505,24773.744928180156,21057.68318895313,0.85,1.0676276933855435,0.663363596574525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053932446038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.08200678532,1533.932089089304,0.3771593405396051,0.1256603096888764,6.112874298809886,3.4950490580179356
4971.0,-30.051715614347206,5.001255269836073,35.00191553858472,24.088823329098545,4.998251157107593,-26.546726253428695,-40.05394389443097,1.4932617961893455,-0.015038272413676168,-5.006110026698597,40.003810666573166,42253.703955878555,25750.076108100297,25750.076108100297,68003.78006397885,77283.85685206219,77283.85685206219,25750.076108100297,103033.93296016249,103033.93296016249,103033.93296016249,127807.675056879,91473.01230023598,56442.8594040536,38922.39210686931,24773.742096716505,0.0,63696.13420358581,21057.68078220903,1533.9320674867272,0.0,0.8868738304381456,2.816235942178132,0.0014959135982669303,354571.5358716525,1554697.5393964099,4.3847217898482915,1554697.5393964099,4.3847217898482915,0.8500000000000001,0.09551960904780238,4.027634451161993,1.2669275002321227,1.0,0.0,4.027634451160892,1.2847553990239542,1.2850537077829516,3.1349426157086717,19304.64678411138,1968.52613115706,4632.441516551485,4632.441516551485,5.558640301468793,5.001255269836073,-2.329672435959811,7.330927705795884,3.495051009227632,3.495051009227632,0.9985860026364664,0.0,0.0,0.00023217900447997862,7.837565552406833e-05,0.00015380334895591027,0.0006194636669589142,0.09551960904781819,0.07164817654548504,0.023871432502333142,0.09551954900279248,0.07164817654547319,0.02387143250232919,0.37715929657789565,0.37715929657789565,0.12566031858704763,0.0,4.990956686304742,4.987000889883632,5.002830096692321,4.991071754284917,4.987101287226324,5.002989200429454,24773.742096716505,21057.68078220903,0.85,1.0676280580329243,0.663363710909474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518052728928492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.080683876593,1533.9320674867272,0.37715929657789565,0.12566031858704763,6.112874298809886,3.495051009227632
4972.0,-30.05169557431221,5.001254824257373,35.001914782249315,24.08882622784006,4.998263752406167,-26.546706954934933,-40.05392199670894,1.4932751330291183,-0.015183686557236342,-5.006098850557451,40.00380904728873,42253.69970587869,25750.05346944402,25750.05346944402,68003.75317532271,77283.81769509755,77283.81769509755,25750.05346944402,103033.87116454158,103033.87116454158,103033.87116454158,127807.60382020046,91472.97015403103,56442.852164813106,38922.35332135325,24773.73265565889,0.0,63696.08597701214,21057.672757310054,1533.9312904806714,0.0,0.8868738931504162,2.8162391569435323,0.0014959135982669303,354571.69033670967,1554697.469571973,4.384719682768795,1554697.469571973,4.384719682768795,0.85,0.09551958537597263,4.027634451161993,1.2669274194585158,1.0,0.0,4.027634451164284,1.2847553356350532,1.2850536450018029,3.1349427703844777,19304.63788949231,1968.5252241583325,4632.441516551485,4632.441516551485,5.55863541448723,5.001254824257373,-2.329662447269373,7.330917271526745,3.495052911073775,3.495052911073775,0.9985865460210785,0.0,0.0,0.0002321794889598947,7.837584983247762e-05,0.0001538036391274171,0.0006194648356636719,0.09551958537600334,0.07164815514245541,0.02387143023354793,0.09551961640875789,0.07164815514243238,0.023871430233540252,0.3771592543980107,0.3771592543980107,0.1256603301285019,0.0,4.990944133378946,4.986997527018104,5.002789956243021,4.990915164000228,4.987005319054106,5.002650642958599,24773.73265565889,21057.672757310054,0.85,1.0676284442322752,0.663364146442656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518051527212934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.079361034957,1533.9312904806714,0.3771592543980107,0.1256603301285019,6.112874298809886,3.495052911073775
4973.0,-30.051675563095497,5.001254224788924,35.00191404519271,24.0888166934252,4.998255316833194,-26.546689785664864,-40.0539041502401,1.4932695394028326,-0.015111283172416279,-5.006103720364886,40.00380809615549,42253.71230806489,25750.07193621385,25750.07193621385,68003.78424427874,77283.81332825572,77283.81332825572,25750.07193621385,103033.88526446957,103033.88526446957,103033.88526446957,127807.6177344071,91472.95429491464,56442.85327472495,38922.33446687744,24773.73246993753,0.0,63696.06693681497,21057.6725994469,1533.9314084598157,0.0,0.8868738718211491,2.816237637394308,0.0014959135982669303,354571.62303126464,1554697.4285585843,4.38472039941419,1554697.4285585843,4.38472039941419,0.85,0.0955195810231374,4.027634451161993,1.26692737495061,1.0,0.0,4.027634451160945,1.284755360802527,1.285053670796697,3.134942708973105,19304.634542552787,1968.5248828654828,4632.441516551485,4632.441516551485,5.558639400888302,5.001254224788924,-2.3296641978377743,7.330918422626699,3.495054868773927,3.495054868773927,0.9985871053639792,0.0,0.0,0.0002321799727440394,7.837600819261149e-05,0.00015380396455142792,0.0006194661463526291,0.09551958102314656,0.07164814861681357,0.023871432406332993,0.09551956991899055,0.0716481486168067,0.023871432406330707,0.37715921178401546,0.37715921178401546,0.12566033881320918,0.0,4.990955645976783,4.987003943687796,5.002816762738519,4.99099243719246,4.987020353886692,5.002914730108387,24773.73246993753,21057.6725994469,0.85,1.0676292511394294,0.663364542585959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050326131295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.078038649846,1533.9314084598157,0.37715921178401546,0.12566033881320918,6.112874298809886,3.495054868773927
4974.0,-30.051655575782775,5.001253702758771,35.001913285707225,24.088820884376787,4.998259879334828,-26.546671337949984,-40.053882357291855,1.4932756415022992,-0.015068602902601924,-5.006097794523066,40.00380596875065,42253.70834876087,25750.062643618254,25750.062643618254,68003.77099237913,77283.81185857489,77283.81185857489,25750.062643618254,103033.87450219314,103033.87450219314,103033.87450219314,127807.59629567373,91472.94660520855,56442.84309539543,38922.33723312568,24773.721793480592,0.0,63696.05902660628,21057.6635244585,1533.9306833295263,0.0,0.8868739096651433,2.8162377684941955,0.0014959135982669303,354571.7049321274,1554697.3368237228,4.384719127887898,1554697.3368237228,4.384719127887898,0.8499999999999999,0.09551956113635779,4.027634451161993,1.2669272765936328,1.0,0.0,4.027634451162051,1.2847553312596895,1.285053641867835,3.134942781060841,19304.63291970189,1968.5247173807459,4632.441516551485,4632.441516551485,5.5586373949060235,5.001253702758771,-2.329658066947824,7.330911769706596,3.4950567793080407,3.4950567793080407,0.9985876512308688,0.0,0.0,0.00023218045595121763,7.837620157211915e-05,0.00015380425437909847,0.0006194673136725398,0.09551956113639311,0.07164813020168481,0.0238714309347083,0.09551953328684787,0.07164813020165832,0.023871430934699473,0.3771591694137819,0.3771591694137819,0.12566034924720657,0.0,4.9909681026786075,4.987023627623444,5.0028075236951395,4.9910291916204415,4.987113627169379,5.002781833933454,24773.721793480592,21057.6635244585,0.85,1.0676291756759,0.663364562807743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049126777042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.07671635541,1533.9306833295263,0.3771591694137819,0.12566034924720657,6.112874298809886,3.4950567793080407
4975.0,-30.051635571738377,5.001253210604714,35.001912550098936,24.088814702723198,4.99826354139659,-26.54665296528065,-40.053860599268205,1.4932809349391667,-0.015188311621443518,-5.006094023726485,40.00380514525686,42253.70450673734,25750.059058486808,25750.059058486808,68003.76356522414,77283.77203025878,77283.77203025878,25750.059058486808,103033.83108874559,103033.83108874559,103033.83108874559,127807.55054094078,91472.90018533803,56442.83266181786,38922.297248355746,24773.719452195186,0.0,63696.01670055093,21057.661534365907,1533.9304791361108,0.0,0.8868739318272262,2.81623978114916,0.0014959135982669303,354571.7570481892,1554697.30131422,4.384718383260639,1554697.30131422,4.384718383260639,0.85,0.09551954813987376,4.027634451161993,1.266927190874703,1.0,0.0,4.027634451162118,1.2847553054988636,1.285053616722384,3.13494284392006,19304.62312315992,1968.523718411478,4632.441516551485,4632.441516551485,5.558636620987683,5.001253210604714,-2.3296534841709042,7.330906694775619,3.4950587122035928,3.4950587122035928,0.9985882034867408,0.0,0.0,0.00023218093956382357,7.83763946421633e-05,0.00015380454492166026,0.0006194684838717713,0.09551954813988857,0.07164811711216913,0.023871431027719436,0.09551959122250432,0.07164811711215803,0.023871431027715738,0.3771591280477163,0.3771591280477163,0.12566035891174432,0.0,4.990954191422077,4.987011510616696,5.0027882245698265,4.990905712105018,4.9869702100881454,5.0027181972444055,24773.719452195186,21057.661534365907,0.85,1.0676297685132319,0.6633649432959263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518047928855642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.07539424914,1533.9304791361108,0.3771591280477163,0.12566035891174432,6.112874298809886,3.4950587122035928
4976.0,-30.05161558289366,5.00125259677968,35.001911801696636,24.088810302224033,4.998255695566163,-26.546635757130915,-40.053838946018345,1.4932758698036737,-0.015036269928884849,-5.006097430075076,40.00380330138521,42253.70130672464,25750.07365900415,25750.07365900415,68003.77496572878,77283.78618916131,77283.78618916131,25750.07365900415,103033.85984816546,103033.85984816546,103033.85984816546,127807.57340597952,91472.90309991581,56442.81821748006,38922.316536039725,24773.713557814055,0.0,63696.030093853784,21057.656524141945,1533.9302397388915,0.0,0.8868739211736315,2.816237386316091,0.0014959135982669303,354571.7099691507,1554697.2218054682,4.384718741212415,1554697.2218054682,4.384718741212415,0.8499999999999999,0.09551953909102628,4.027634451161993,1.2669271381245926,1.0,0.0,4.027634451162479,1.284755328195217,1.2850536400448926,3.134942788538487,19304.623738258222,1968.5237811340492,4632.441516551485,4632.441516551485,5.55863977278513,5.00125259677968,-2.329654183347411,7.330906780127091,3.495060653241717,3.495060653241717,0.9985887580690621,0.0,0.0,0.00023218142280989208,7.837658678293281e-05,0.00015380483602695926,0.0006194696563375023,0.09551953909104993,0.07164810710647887,0.023871431984571066,0.09551949394098809,0.07164810710646113,0.023871431984565154,0.37715908556885047,0.37715908556885047,0.1256603673442434,0.0,4.990976880614426,4.987031340268061,5.002819494895448,4.9910611601462165,4.987104184132761,5.002938099974642,24773.713557814055,21057.656524141945,0.85,1.0676297230067193,0.6633647535720099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804672993164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.074073144302,1533.9302397388915,0.37715908556885047,0.1256603673442434,6.112874298809886,3.495060653241717
4977.0,-30.051595601704186,5.00125212821943,35.001911048102194,24.088813689909898,4.998265426864738,-26.546616798027376,-40.05382085507733,1.4932866231882271,-0.015115851528889834,-5.0060882980401695,40.00380165334892,42253.712693392874,25750.05622723006,25750.05622723006,68003.76892062294,77283.76047187243,77283.76047187243,25750.05622723006,103033.81669910249,103033.81669910249,103033.81669910249,127807.5213068506,91472.87325762714,56442.82547914875,38922.27530942044,24773.704607748114,0.0,63695.97991716855,21057.648916585895,1533.9295382824669,0.0,0.8868739735919002,2.8162394976999425,0.0014959135982669303,354571.8361827317,1554697.1507412463,4.384716980002945,1554697.1507412463,4.384716980002945,0.85,0.09551951751235097,4.027634451161993,1.26692709911149,1.0,0.0,4.027634451160283,1.2847552768944095,1.285053589352822,3.1349429137180445,19304.61744028216,1968.5231389192193,4632.441516551485,4632.441516551485,5.558636009807437,5.00125212821943,-2.3296456965512173,7.330897824770647,3.4950625567555065,3.4950625567555065,0.9985893019301447,0.0,0.0,0.00023218190587181523,7.837674731378096e-05,0.00015380515855803426,0.0006194709553747717,0.09551951751238105,0.07164808745679946,0.02387143005558159,0.095519527518826,0.0716480874567769,0.02387143005557407,0.3771590441297637,0.3771590441297637,0.12566037784612547,0.0,4.99097252243223,4.987036007721088,5.002788042888142,4.990972446511307,4.987072035624124,5.002679597022166,24773.704607748114,21057.648916585895,0.85,1.0676304691293912,0.6633654549053236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518045531918797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.072752401768,1533.9295382824669,0.3771590441297637,0.12566037784612547,6.112874298809886,3.4950625567555065
4978.0,-30.05157564374515,5.001251577010973,35.001910316509225,24.088808660767995,4.998261747440732,-26.5465992010471,-40.053799201827474,1.4932853047429677,-0.015066295566384724,-5.006089814078923,40.003800787001424,42253.70912491581,25750.06614501479,25750.06614501479,68003.7752699306,77283.75508727593,77283.75508727593,25750.06614501479,103033.82123229072,103033.82123229072,103033.82123229072,127807.52498629005,91472.85832781193,56442.81236545296,38922.27329150997,24773.70375399934,0.0,63695.97704550931,21057.64819089944,1533.929542073713,0.0,0.8868739690158296,2.8162386697674404,0.0014959135982669303,354571.8152296037,1554697.11338387,4.384717133755042,1554697.11338387,4.384717133755042,0.85,0.09551950991104824,4.027634451161993,1.2669269859185444,1.0,0.0,4.027634451162223,1.284755282065638,1.2850535951451796,3.134942901099683,19304.614289464207,1968.5228176252042,4632.441516551485,4632.441516551485,5.5586381507486,5.001251577010973,-2.32964498890622,7.330896565917193,3.495064503067797,3.495064503067797,0.9985898580193705,0.0,0.0,0.00023218238837304753,7.837693945535056e-05,0.00015380544891769698,0.0006194721248373524,0.09551950991105927,0.07164807859115503,0.02387143131990424,0.09551949918073233,0.07164807859114676,0.023871431319901482,0.37715900261588,0.37715900261588,0.12566038621920594,0.0,4.990983298433207,4.987048151527972,5.0027947111667,4.99102351851252,4.987093845086747,5.002818501940681,24773.70375399934,21057.64819089944,0.85,1.0676306169437273,0.6633654287887994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518044334364957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.071432172164,1533.929542073713,0.37715900261588,0.12566038621920594,6.112874298809886,3.495064503067797
4979.0,-30.051555648890222,5.001251071860899,35.001909576028744,24.0888025489636,4.9982649572519176,-26.546580881838736,-40.05377740887923,1.4932901902007032,-0.015169141826220311,-5.006085319871985,40.00379906494583,42253.705275996734,25750.060618008818,25750.060618008818,68003.76589400556,77283.71738122289,77283.71738122289,25750.060618008818,103033.77799923171,103033.77799923171,103033.77799923171,127807.47393283175,91472.81385097613,56442.80174575101,38922.235672472365,24773.695933600044,0.0,63695.93160607241,21057.641543560036,1533.9290086184064,0.0,0.8868739981101381,2.816240545365837,0.0014959135982669303,354571.8773439128,1554697.0391279005,4.3847161562109465,1554697.0391279005,4.3847161562109465,0.85,0.09551949294866562,4.027634451161993,1.2669269067933784,1.0,0.0,4.02763445116132,1.2847552582137525,1.2850535719088312,3.134942959300884,19304.604902984156,1968.5218604706151,4632.441516551485,4632.441516551485,5.558636957639967,5.001251071860899,-2.329639892096344,7.330890963957243,3.495066423666945,3.495066423666945,0.9985904067619843,0.0,0.0,0.00023218287176719803,7.837713283698218e-05,0.00015380573893021587,0.0006194732929017647,0.09551949294869405,0.07164806263886649,0.02387143030982757,0.09551953271084174,0.07164806263884516,0.023871430309820463,0.37715896149883577,0.37715896149883577,0.1256603951809078,0.0,4.990968166171172,4.987032159031003,5.0027821588722645,4.990916178045779,4.986976731600976,5.002740494231318,24773.695933600044,21057.641543560036,0.85,1.067631231372436,0.6633658415943241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180431382036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.070112143223,1533.9290086184064,0.37715896149883577,0.1256603951809078,6.112874298809886,3.495066423666945
4980.0,-30.05153566718927,5.0012504562061055,35.00190882329952,24.08879807861524,4.99825782927477,-26.54656360832773,-40.05375582547856,1.4932857704135143,-0.015033533178325342,-5.006088218388727,40.003797227214015,42253.7020057016,25750.073878575302,25750.073878575302,68003.7758842769,77283.7281729973,77283.7281729973,25750.073878575302,103033.80205157261,103033.80205157261,103033.80205157261,127807.49198445353,91472.81369194103,56442.78752464648,38922.25129699394,24773.689932880927,0.0,63695.941229874865,21057.636442948788,1533.9287514457988,0.0,0.8868739900175826,2.8162384256751936,0.0014959135982669303,354571.83728359203,1554696.9598839115,4.384716428113948,1554696.9598839115,4.384716428113948,0.85,0.09551948332788475,4.027634451161993,1.2669268436031418,1.0,0.0,4.027634451162561,1.2847552778915752,1.285053592211891,3.1349429112848513,19304.604869421073,1968.5218570481331,4632.441516551485,4632.441516551485,5.5586398201837115,5.0012504562061055,-2.3296402272896377,7.330890683495744,3.4950683572416907,3.4950683572416907,0.9985909592119117,0.0,0.0,0.00023218335484426477,7.837732435960967e-05,0.0001538060304846551,0.0006194744671764686,0.09551948332790877,0.07164805222625203,0.02387143110165673,0.09551944393044443,0.07164805222623402,0.023871431101650728,0.37715891900042325,0.37715891900042325,0.1256604034519042,0.0,4.99098657235686,4.987045734397782,5.0028150632260235,4.991054685210429,4.987094526398323,5.002941169932228,24773.689932880927,21057.636442948788,0.85,1.067631226907462,0.6633656900242748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041939831108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.06879351869,1533.9287514457988,0.37715891900042325,0.1256604034519042,6.112874298809886,3.4950683572416907
4981.0,-30.05151567704225,5.0012500340822745,35.00190807856886,24.08881134996193,4.998271298020715,-26.54654426740233,-40.053737664688356,1.4932998883810615,-0.01502673772330354,-5.00607679510947,40.00379595473183,42253.71319892539,25750.0506548597,25750.0506548597,68003.76385378509,77283.72750349878,77283.72750349878,25750.0506548597,103033.77815835849,103033.77815835849,103033.77815835849,127807.46051254292,91472.81040690558,56442.79610233321,38922.238116191525,24773.68235418444,0.0,63695.92047037596,21057.630001056772,1533.9280791776628,0.0,0.886874052731673,2.8162396698862446,0.0014959135982669303,354571.9951644427,1554696.9050137922,4.384714320973821,1554696.9050137922,4.384714320973821,0.85,0.09551946043877613,4.027634451161993,1.266926838657819,1.0,0.0,4.027634451160522,1.2847552108511178,1.285053525776799,3.134943074870883,19304.604176140645,1968.5217863532039,4632.441516551485,4632.441516551485,5.558634806906043,5.0012500340822745,-2.3296300537900527,7.330880087872327,3.49507025663893,3.49507025663893,0.9985915018968371,0.0,0.0,0.00023218383812645036,7.837748551167073e-05,0.00015380635261477964,0.000619475764598856,0.0955194604388018,0.07164803158039051,0.02387142885841128,0.09551945102245735,0.07164803158037127,0.023871428858404868,0.3771588771800382,0.3771588771800382,0.1256604139196714,0.0,4.9909949269149365,4.987073105042839,5.002766336459388,4.99105005738619,4.9872043009300455,5.002593147788957,24773.68235418444,21057.630001056772,0.85,1.067631385991394,0.6633660819546046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804074224718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.067475297137,1533.9280791776628,0.3771588771800382,0.1256604139196714,6.112874298809886,3.49507025663893
4982.0,-30.05149573616403,5.001249459948428,35.00190735706902,24.088791233394318,4.9982632435740815,-26.546527123337487,-40.05371608128769,1.4932946307478197,-0.015138409979044809,-5.006081553339776,40.0037951419187,42253.709832299064,25750.06889606159,25750.06889606159,68003.77872836066,77283.67877184723,77283.67877184723,25750.06889606159,103033.74766790883,103033.74766790883,103033.74766790883,127807.43060606004,91472.75036564669,56442.78142609979,38922.187710607664,24773.682938151203,0.0,63695.870648758864,21057.630497428523,1533.9282337715051,0.0,0.8868740314693526,2.816240581355352,0.0014959135982669303,354571.9294010572,1554696.8699648546,4.384715035369687,1554696.8699648546,4.384715035369687,0.85,0.09551945658840216,4.027634451161993,1.2669267001887783,1.0,0.0,4.0276344511631725,1.2847552344503375,1.2850535500009006,3.13494301728621,19304.59150491373,1968.5204942476514,4632.441516551485,4632.441516551485,5.558638744614017,5.001249459948428,-2.3296317168078757,7.330881176756304,3.4950722133919174,3.4950722133919174,0.9985920609691192,0.0,0.0,0.0002321843202184342,7.837767703509495e-05,0.00015380664318333925,0.0006194769349027971,0.0955194565884096,0.07164802573328075,0.02387143085512885,0.09551948927380537,0.07164802573327517,0.02387143085512699,0.3771588367480389,0.3771588367480389,0.12566042121450344,0.0,4.990986379577066,4.987055074668547,5.0027862516230925,4.99094314336071,4.986973908786638,5.0028568657932055,24773.682938151203,21057.630497428523,0.85,1.0676324545959517,0.6633665479713855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518039544157233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.066157910842,1533.9282337715051,0.3771588367480389,0.12566042121450344,6.112874298809886,3.4950722133919174
4983.0,-30.051475817949342,5.001248949027238,35.00190661108446,24.08880083765837,4.998266818209468,-26.546508836612585,-40.05369806019587,1.4932998368729502,-0.014984907231507805,-5.006076280363272,40.00379298574633,42253.72135742001,25750.061310542907,25750.061310542907,68003.78266796292,77283.70323198164,77283.70323198164,25750.061310542907,103033.76454252454,103033.76454252454,103033.76454252454,127807.43679850046,91472.7682337084,56442.78635914781,38922.2020828451,24773.67225597592,0.0,63695.87433882101,21057.62141757953,1533.9275256477674,0.0,0.8868740660964142,2.816239180494672,0.0014959135982669303,354572.00227873813,1554696.7769895436,4.384713871929901,1554696.7769895436,4.384713871929901,0.8499999999999999,0.09551943708686733,4.027634451161993,1.266926704584621,1.0,0.0,4.02763445116208,1.2847552091022203,1.2850535252655975,3.134943079138384,19304.595275825075,1968.520878773595,4632.441516551485,4632.441516551485,5.558637107136531,5.001248949027238,-2.3296260615713207,7.330875010598558,3.495074123585011,3.495074123585011,0.9985926067385745,0.0,0.0,0.00023218480176342532,7.837783694818865e-05,0.00015380696481523667,0.0006194782303185077,0.09551943708690241,0.07164800784223439,0.02387142924466803,0.09551940139407776,0.07164800784220807,0.023871429244659258,0.37715879469066677,0.37715879469066677,0.12566043010277997,0.0,4.991005374032795,4.98708317454782,5.002777912934107,4.9910913731317805,4.987205596931858,5.002754583332091,24773.67225597592,21057.62141757953,0.85,1.0676324545955145,0.6633666904807277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038349020348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.064840203868,1533.9275256477674,0.37715879469066677,0.12566043010277997,6.112874298809886,3.495074123585011
