time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4984.0,-30.05145589384904,5.001248409817223,35.00190587218643,24.088790115807228,4.998265936902348,-26.546490990257947,-40.053676372021414,1.4933010333114978,-0.015084406091943947,-5.006075276049788,40.003791700189595,42253.717492443575,25750.06470520174,25750.06470520174,68003.78219764531,77283.66343227506,77283.66343227506,25750.06470520174,103033.7281374768,103033.7281374768,103033.7281374768,127807.3962946093,91472.72003536663,56442.77409553628,38922.16215536705,24773.668157132484,0.0,63695.83031249953,21057.61793356261,1533.9272834816738,0.0,0.8868740758582901,2.8162406047350887,0.0014959135982669303,354572.01615933224,1554696.7215556498,4.384713543939191,1554696.7215556498,4.384713543939191,0.85,0.09551942547040455,4.027634451161993,1.2669265968864787,1.0,0.0,4.027634451163137,1.28475520251074,1.2850535192914703,3.134943095222316,19304.58510395099,1968.519841531103,4632.441516551485,4632.441516551485,5.558637839937758,5.001248409817223,-2.3296235226235504,7.330871932440774,3.495076051890366,3.495076051890366,0.9985931576829616,0.0,0.0,0.00023218528345162726,7.837802940213722e-05,0.00015380725404949005,0.0006194793952483511,0.09551942547042397,0.07164799599692287,0.023871429473501096,0.09551943567197842,0.07164799599690831,0.023871429473496245,0.37715875411954486,0.37715875411954486,0.12566043856502182,0.0,4.991002091809548,4.987077247619311,5.002782567040981,4.990990869957841,4.9870554488954895,5.0028030929022975,24773.668157132484,21057.61793356261,0.85,1.067633185155299,0.6633670883186807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037155241974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.063522707564,1533.9272834816738,0.37715875411954486,0.12566043856502182,6.112874298809886,3.495076051890366
4985.0,-30.051436022790938,5.00124785701495,35.001905124120555,24.088789871335052,4.998265236263014,-26.54647317356063,-40.05365468384696,1.4933023870329334,-0.015010636325484938,-5.0060736138768895,40.00378995535957,42253.71341816654,25750.066336272834,25750.066336272834,68003.77975443937,77283.66537025962,77283.66537025962,25750.066336272834,103033.73170653246,103033.73170653246,103033.73170653246,127807.3928263342,91472.71366935119,56442.76171725902,38922.16883565796,24773.661119801734,0.0,63695.829955459696,21057.611951831474,1533.926862882034,0.0,0.886874090628935,2.816239829735803,0.0014959135982669303,354572.0391321871,1554696.6463176487,4.384713047658127,1554696.6463176487,4.384713047658127,0.85,0.09551941147523887,4.027634451161993,1.2669265287509188,1.0,0.0,4.027634451161855,1.2847551951861518,1.2850535125824185,3.134943113095112,19304.583760454407,1968.519704532578,4632.441516551485,4632.441516551485,5.5586381920352625,5.00124785701495,-2.3296205148756046,7.3308683718905545,3.49507797081039,3.49507797081039,0.9985937059458257,0.0,0.0,0.00023218576385839032,7.837822185652305e-05,0.00015380754200186727,0.0006194805550152659,0.09551941147526549,0.07164798226376731,0.023871429211498187,0.0955193847856793,0.07164798226374734,0.023871429211491532,0.37715871269186335,0.37715871269186335,0.1256604474691064,0.0,4.991013637456888,4.987089674002391,5.002791466927988,4.991062977551394,4.987142538987371,5.002830226657068,24773.661119801734,21057.611951831474,0.85,1.0676331527824046,0.6633670280725301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035961111033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.062205993108,1533.926862882034,0.37715871269186335,0.1256604474691064,6.112874298809886,3.49507797081039
4986.0,-30.051416064669592,5.001247291011462,35.00190436826416,24.088789626862877,4.998264578185255,-26.546455274236926,-40.05363673260433,1.4933037877528563,-0.014939067899206293,-5.0060719540932475,40.003788232312395,42253.72534957453,25750.06792041852,25750.06792041852,68003.79326999305,77283.66710266896,77283.66710266896,25750.06792041852,103033.73502308747,103033.73502308747,103033.73502308747,127807.38922954354,91472.7070798537,56442.76532676031,38922.157503437105,24773.654206456067,0.0,63695.81170989317,21057.606075487656,1533.9264493534079,0.0,0.8868741053085812,2.816239083374871,0.0014959135982669303,354572.0620720208,1554696.5720189363,4.38471255443455,1554696.5720189363,4.38471255443455,0.85,0.09551939775472967,4.027634451161993,1.2669265062222257,1.0,0.0,4.027634451161572,1.2847551876373606,1.2850535056518173,3.1349431315149876,19304.582369793727,1968.519562724654,4632.441516551485,4632.441516551485,5.558638534003031,5.001247291011462,-2.3296175174587876,7.33086480847025,3.4950798847313997,3.4950798847313997,0.9985942527803999,0.0,0.0,0.00023218624637093383,7.837838115082164e-05,0.0001538078652201122,0.0006194818568202044,0.09551939775475587,0.07164796866925138,0.023871429085504495,0.09551933530124877,0.07164796866923172,0.02387142908549795,0.37715867168841716,0.37715867168841716,0.12566045698734524,0.0,4.991036856616233,4.987116655797763,5.002803389931216,4.991132886194066,4.987227737916044,5.0028542375847564,24773.654206456067,21057.606075487656,0.85,1.067633670793315,0.6633674054115511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518034770159314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.060888880176,1533.9264493534079,0.37715867168841716,0.12566045698734524,6.112874298809886,3.4950798847313997
4987.0,-30.051396127862983,5.001246860058919,35.00190363632506,24.088787601236277,4.998275048463611,-26.546436281217073,-40.05361486980689,1.4933152018179787,-0.015129231707874169,-5.006063252666924,40.00378741724379,42253.7208427664,25750.05171430519,25750.05171430519,68003.77255707158,77283.61663082908,77283.61663082908,25750.05171430519,103033.66834513427,103033.66834513427,103033.66834513427,127807.31854823475,91472.65279996254,56442.75701190114,38922.10643117933,24773.650203100482,0.0,63695.75663427981,21057.60267263541,1533.9260373810055,0.0,0.8868741525214048,2.816242597087612,0.0014959135982669303,354572.18233426654,1554696.5368727467,4.384710968124072,1554696.5368727467,4.384710968124072,0.85,0.0955193797675126,4.027634451161993,1.2669263683026655,1.0,0.0,4.027634451160873,1.2847551332481597,1.2850534518692691,3.1349432642305906,19304.57091445734,1968.5183946054303,4632.441516551485,4632.441516551485,5.558635035607363,5.001246860058919,-2.329609330520399,7.330856190579318,3.495081793748706,3.495081793748706,0.9985947982139161,0.0,0.0,0.00023218672836908963,7.837857515556609e-05,0.00015380815321352354,0.0006194830167523896,0.0955193797675305,0.07164795183576213,0.02387142793176837,0.09551943390800038,0.0716479518357487,0.0238714279317639,0.3771586319156718,0.3771586319156718,0.12566046718624313,0.0,4.991012981808069,4.987099219945776,5.002760185666602,4.99093402095906,4.987046016148497,5.0026039121081,24773.650203100482,21057.60267263541,0.85,1.0676342687555624,0.6633679082481654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518033573989735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.059574173782,1533.9260373810055,0.3771586319156718,0.12566046718624313,6.112874298809886,3.495081793748706
4988.0,-30.051376231080166,5.001246234186237,35.00190290531075,24.088773352000885,4.998263139389141,-26.54641956230948,-40.05359709318725,1.4933064706186774,-0.01506106587942213,-5.006070075583603,40.00378598030044,42253.73322811491,25750.075104721924,25750.075104721924,68003.80833283684,77283.60727594815,77283.60727594815,25750.075104721924,103033.68238067007,103033.68238067007,103033.68238067007,127807.33019534127,91472.63059280443,56442.75654497188,38922.082275369496,24773.647814671203,0.0,63695.7300900407,21057.600642470523,1533.926072869576,0.0,0.8868741230154482,2.816240905208067,0.0014959135982669303,354572.08803486434,1554696.4749109868,4.384711959498957,1554696.4749109868,4.384711959498957,0.85,0.09551937587141227,4.027634451161993,1.266926327641122,1.0,0.0,4.027634451163012,1.2847551730985771,1.2850534923469796,3.1349431669912096,19304.56622781444,1968.5179167008553,4632.441516551485,4632.441516551485,5.558640084870619,5.001246234186237,-2.3296125278819293,7.330858762068166,3.4950837425630414,3.4950837425630414,0.9985953550180119,0.0,0.0,0.0002321872094005371,7.837873290096481e-05,0.0001538084764995723,0.0006194843188304172,0.09551937587142639,0.07164794588934854,0.023871429982077856,0.09551937555598346,0.07164794588933794,0.023871429982074328,0.3771585904508043,0.3771585904508043,0.12566047459322935,0.0,4.9910147817225265,4.98708806364624,5.002800873147692,4.9910090097041575,4.9870304695123195,5.002950651191043,24773.647814671203,21057.600642470523,0.85,1.0676352753427303,0.6633683791422872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803237909782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.058259705651,1533.926072869576,0.3771585904508043,0.12566047459322935,6.112874298809886,3.4950837425630414
4989.0,-30.051356330295363,5.001245766734588,35.00190215374729,24.088781943451636,4.99827302436066,-26.54640066019386,-40.05357523038981,1.4933173542594727,-0.015053328475232775,-5.006060350061062,40.003783919732776,42253.72862214571,25750.056094197855,25750.056094197855,68003.78471634357,77283.60213403236,77283.60213403236,25750.056094197855,103033.65822823023,103033.65822823023,103033.65822823023,127807.29447407537,91472.62142063519,56442.7479087498,38922.08167987265,24773.63624584514,0.0,63695.71792571779,21057.59080896837,1533.9252105375724,0.0,0.8868741799457771,2.816241938862097,0.0014959135982669303,354572.2224511339,1554696.3860582197,4.384710046688678,1554696.3860582197,4.384710046688678,0.85,0.09551935198129768,4.027634451161993,1.266926286979578,1.0,0.0,4.027634451162338,1.2847551211924462,1.2850534410469614,3.1349432936478525,19304.564292101568,1968.5177193130753,4632.441516551485,4632.441516551485,5.558635981089924,5.001245766734588,-2.3296036204272474,7.330849387161836,3.4950856318582137,3.4950856318582137,0.9985958948166325,0.0,0.0,0.00023218769052965415,7.837892690651431e-05,0.00015380876362313983,0.0006194854752591896,0.09551935198133407,0.07164792449610977,0.0238714274852243,0.09551936304791454,0.07164792449608248,0.02387142748521521,0.3771585480015748,0.3771585480015748,0.12566048482731595,0.0,4.991009532700218,4.987090665963535,5.002772055153855,4.991007021585801,4.987119561423128,5.00267527367879,24773.63624584514,21057.59080896837,0.85,1.0676351084644318,0.6633684335173391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031186604878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.056945100272,1533.9252105375724,0.3771585480015748,0.12566048482731595,6.112874298809886,3.4950856318582137
4990.0,-30.051336452450514,5.001245213647809,35.00190142402615,24.088771710544847,4.998269122088764,-26.54638315761414,-40.05355357713995,1.4933158272526614,-0.015085031379328484,-5.006062022552687,40.00378305281277,42253.72476772719,25750.066370413468,25750.066370413468,68003.79113814066,77283.57650949093,77283.57650949093,25750.066370413468,103033.6428799044,103033.6428799044,103033.6428799044,127807.27838076916,91472.58619298927,56442.73445122678,38922.05749084721,24773.63550086476,0.0,63695.69299171197,21057.590175735044,1533.925222164069,0.0,0.8868741745759375,2.8162421600723224,0.0014959135982669303,354572.19933565473,1554696.348676172,4.384710227110681,1554696.348676172,4.384710227110681,0.85,0.0955193443673168,4.027634451161993,1.2669261765340343,1.0,0.0,4.02763445116307,1.284755127343281,1.2850534478166782,3.134943278639142,19304.556857588977,1968.5169612037728,4632.441516551485,4632.441516551485,5.558638199405165,5.001245213647809,-2.329603038279223,7.330848251927032,3.49508756790061,3.49508756790061,0.9985964479716029,0.0,0.0,0.0002321881711050857,7.837911905302352e-05,0.00015380905205206218,0.0006194866369454539,0.09551934436732784,0.07164791558796264,0.02387142877936519,0.09551937069641721,0.07164791558795436,0.023871428779362432,0.3771585055921075,0.3771585055921075,0.12566049313354236,0.0,4.991003660662784,4.987079458026983,5.002782197317629,4.990976991173341,4.987031447230265,5.002819586184273,24773.63550086476,21057.590175735044,0.85,1.0676356272156307,0.6633686326832995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029993872268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.05563123829,1533.925222164069,0.3771585055921075,0.12566049313354236,6.112874298809886,3.49508756790061
4991.0,-30.051316534644798,5.0012447122800765,35.00190068525522,24.088776076119416,4.998272671778232,-26.54636487377114,-40.05353559097273,1.4933210109048078,-0.015020171985156594,-5.006057277205075,40.00378132977404,42253.73629289651,25750.060164127855,25750.060164127855,68003.79645702436,77283.57979585235,77283.57979585235,25750.060164127855,103033.63995998021,103033.63995998021,103033.63995998021,127807.26753452462,91472.58287726674,56442.73937431185,38922.04833661655,24773.627574544415,0.0,63695.675911160964,21057.58343836275,1533.9246814336575,0.0,0.8868742049512726,2.816241862026914,0.0014959135982669303,354572.2649210286,1554696.2743778357,4.384709206525509,1554696.2743778357,4.384709206525509,0.85,0.09551932675485554,4.027634451161993,1.2669261397188527,1.0,0.0,4.0276344511614655,1.2847551021002996,1.2850534231865318,3.134943340234783,19304.556157832296,1968.5168898484494,4632.441516551485,4632.441516551485,5.558636859661188,5.0012447122800765,-2.329597767791725,7.3308424800718015,3.4950894773306556,3.4950894773306556,0.9985969935230444,0.0,0.0,0.00023218865264754672,7.837927865892244e-05,0.00015380937398862428,0.0006194879335882425,0.09551932675488405,0.07164789902763379,0.02387142772725026,0.09551933018711269,0.0716478990276124,0.023871427727243138,0.37715846237836287,0.37715846237836287,0.12566050224185152,0.0,4.991008545927059,4.987089976400796,5.002770171968109,4.9910371052199025,4.9871410698171985,5.002731092578813,24773.627574544415,21057.58343836275,0.85,1.067635997016063,0.6633689915125411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518028802514722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.054317580107,1533.9246814336575,0.37715846237836287,0.12566050224185152,6.112874298809886,3.4950894773306556
4992.0,-30.051296680138243,5.001244181572572,35.00189995263582,24.088775866571837,4.9982716903021585,-26.546347100078272,-40.05351390279827,1.4933221102424625,-0.014941623020149564,-5.006056319654745,40.00378003140933,42253.73217384093,25750.06368490051,25750.06368490051,68003.79585874145,77283.58305241678,77283.58305241678,25750.06368490051,103033.64673731729,103033.64673731729,103033.64673731729,127807.27011952619,91472.57772273179,56442.72684415708,38922.05653174968,24773.623382208894,0.0,63695.67991395858,21057.57987487756,1533.9244395705202,0.0,0.8868742145216222,2.8162409419958494,0.0014959135982669303,354572.2781553171,1554696.2183916692,4.384708884969989,1554696.2183916692,4.384708884969989,0.85,0.09551931476104275,4.027634451161993,1.2669260754296552,1.0,0.0,4.027634451160411,1.2847550959665082,1.2850534176680475,3.134943355201907,19304.555070008963,1968.5167789213406,4632.441516551485,4632.441516551485,5.558637619686467,5.001244181572572,-2.329595265075833,7.330839446648405,3.4950914014408028,3.4950914014408028,0.9985975432688008,0.0,0.0,0.00023218913266057328,7.837947111614444e-05,0.00015380966154442883,0.0006194890917579076,0.09551931476106242,0.07164788681267237,0.023871427948390044,0.09551928495179525,0.07164788681265762,0.023871427948385128,0.37715841983178716,0.37715841983178716,0.1256605106537592,0.0,4.991029412445812,4.987117140683722,5.002772132931966,4.991114696634611,4.987227617951703,5.0027817973118545,24773.623382208894,21057.57987487756,0.85,1.0676359205302834,0.6633688851570174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027608762356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.053005385067,1533.9244395705202,0.37715841983178716,0.1256605106537592,6.112874298809886,3.4950914014408028
4993.0,-30.051276808894084,5.001243639210223,35.001899210727316,24.0887651097961,4.998271121800984,-26.546329269997823,-40.053492214623816,1.4933235829049865,-0.015045115644738871,-5.006054563391203,40.003778295605,42253.7280922799,25750.065083481884,25750.065083481884,68003.79317576178,77283.54178886928,77283.54178886928,25750.065083481884,103033.60687235116,103033.60687235116,103033.60687235116,127807.2232854646,91472.52820860971,56442.714512021266,38922.01521843161,24773.61641311345,0.0,63695.63163154506,21057.57395114643,1533.9240162426554,0.0,0.8868742297382077,2.816242506476123,0.0014959135982669303,354572.3024286108,1554696.1435428776,4.3847083737058075,1554696.1435428776,4.3847083737058075,0.85,0.09551930073570214,4.027634451161993,1.2669259633356704,1.0,0.0,4.027634451161368,1.2847550880855014,1.2850534104024631,3.134943374432428,19304.544620449982,1968.5157133628695,4632.441516551485,4632.441516551485,5.558637921596674,5.001243639210223,-2.329592190164365,7.330835829374588,3.4950933158645054,3.4950933158645054,0.9985980902470015,0.0,0.0,0.00023218961307917138,7.83796635738026e-05,0.00015380994950536878,0.0006194902515593098,0.09551930073572856,0.07164787310713623,0.02387142762859234,0.09551931329247655,0.07164787310711641,0.023871427628585733,0.3771583788358107,0.3771583788358107,0.1256605193490318,0.0,4.991024752226224,4.987108884965835,5.002778262911079,4.991009447746478,4.9870792003883935,5.002806121892206,24773.61641311345,21057.57395114643,0.85,1.0676366876952847,0.6633693239232104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518026418803942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.05169258586,1533.9240162426554,0.3771583788358107,0.1256605193490318,6.112874298809886,3.4950933158645054
4994.0,-30.051256997660012,5.001243075529376,35.00189845950495,24.088764935173117,4.998269892211454,-26.546311560049535,-40.05347429830579,1.493324454601275,-0.014959176388686046,-5.006053285654613,40.00377654050179,42253.73950924182,25750.067641701684,25750.067641701684,68003.80715094351,77283.54621234268,77283.54621234268,25750.067641701684,103033.61385404436,103033.61385404436,103033.61385404436,127807.22331131842,91472.52413807937,56442.71743497978,38922.00744788844,24773.60945727405,0.0,63695.61690516249,21057.568038682944,1533.9236093074533,0.0,0.8868742425904618,2.8162415267430836,0.0014959135982669303,354572.32008819113,1554696.067861912,4.384707941881136,1554696.067861912,4.384707941881136,0.8500000000000001,0.09551928709277425,4.027634451161993,1.2669259028928357,1.0,0.0,4.027634451162557,1.2847550830187509,1.2850534059499255,3.134943386795855,19304.543761397144,1968.5156257638587,4632.441516551485,4632.441516551485,5.558638473836737,5.001243075529376,-2.329589475944536,7.330832551473913,3.4950952258878183,3.4950952258878183,0.9985986359679481,0.0,0.0,0.00023219009204784318,7.83798225608936e-05,0.00015381026948694957,0.0006194915403281483,0.0955192870928007,0.07164785957764776,0.023871427515152952,0.09551925610647595,0.07164785957762791,0.023871427515146346,0.37715833694960976,0.37715833694960976,0.1256605285252239,0.0,4.991038138294698,4.987122381286611,5.002791315880813,4.99109410926593,4.987178795290447,5.002845957041018,24773.60945727405,21057.568038682944,0.85,1.0676371539378535,0.6633696565362441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518025227842566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.05038078378,1533.9236093074533,0.37715833694960976,0.1256605285252239,6.112874298809886,3.4950952258878183
4995.0,-30.0512371618682,5.00124250608222,35.00189769999572,24.088764620851748,4.998269654279691,-26.546293728821738,-40.05345261013133,1.4933262212334806,-0.014897399259041322,-5.006051299287909,40.003774796684745,42253.735275062514,25750.06833365876,25750.06833365876,68003.80360872127,77283.54598205595,77283.54598205595,25750.06833365876,103033.61431571472,103033.61431571472,103033.61431571472,127807.21663959944,91472.51580536125,56442.70509836873,38922.01189665836,24773.60232388472,0.0,63695.61422054308,21057.56197530201,1533.9231756554746,0.0,0.8868742590065412,2.816240947122048,0.0014959135982669303,354572.3475417403,1554695.992667614,4.384707390315019,1554695.992667614,4.384707390315019,0.85,0.095519272977066,4.027634451161993,1.2669258743198588,1.0,0.0,4.027634451162084,1.2847550737643485,1.2850533973095277,3.134943409377613,19304.542002843707,1968.5154464413138,4632.441516551485,4632.441516551485,5.558638623208741,5.00124250608222,-2.3295862515701486,7.330828757652369,3.495097128576113,3.495097128576113,0.9985991795931752,0.0,0.0,0.00023219057161115038,7.838001501934966e-05,0.00015381055659180072,0.000619492696681538,0.09551927297709278,0.0716478456068602,0.023871427370232574,0.09551921121134944,0.07164784560684012,0.023871427370225882,0.37715829566534914,0.37715829566534914,0.12566053851023304,0.0,4.991060535903273,4.987148213714249,5.002803401282961,4.9911539000288485,4.9872553191246425,5.002855519440857,24773.60232388472,21057.56197530201,0.85,1.0676371433245198,0.6633696180204957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024040478015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.049068441871,1533.9231756554746,0.37715829566534914,0.12566053851023304,6.112874298809886,3.495097128576113
4996.0,-30.05121729446987,5.001241990790169,35.00189694956054,24.088758299499773,4.998274125310866,-26.54627539823094,-40.053430817183084,1.4933322290722264,-0.01503496659574921,-5.006046468263791,40.00377354196814,42253.73087310626,25750.061835046094,25750.061835046094,68003.79270815235,77283.50236796994,77283.50236796994,25750.061835046094,103033.56420301602,103033.56420301602,103033.56420301602,127807.16129327878,91472.46598246966,56442.69448760727,38921.968327624876,24773.597090262756,0.0,63695.56541788763,21057.557526723343,1533.922781616933,0.0,0.8868742881225787,2.816243318130135,0.0014959135982669303,354572.4143112697,1554695.9385635832,4.384706412041284,1554695.9385635832,4.384706412041284,0.8500000000000001,0.09551925775953767,4.027634451161993,1.2669257770618425,1.0,0.0,4.027634451161834,1.2847550446684108,1.2850533688239703,3.134943480374896,19304.531488121393,1968.5143742380317,4632.441516551485,4632.441516551485,5.55863722036045,5.001241990790169,-2.329580931569956,7.330822922360126,3.495099028585437,3.495099028585437,0.998599722452982,0.0,0.0,0.00023219105193951294,7.838020840799696e-05,0.00015381084353151598,0.0006194938523698206,0.09551925775955944,0.07164783078335038,0.023871426976209066,0.09551927022810235,0.07164783078333405,0.023871426976203623,0.37715825562002875,0.37715825562002875,0.12566054909229865,0.0,4.9910488928415475,4.987136761047907,5.002791184492139,4.9910115016680265,4.987100133161164,5.0027515022309785,24773.597090262756,21057.557526723343,0.85,1.0676377901977905,0.6633700571757566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518022851641808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.047757252314,1533.922781616933,0.37715825562002875,0.12566054909229865,6.112874298809886,3.495099028585437
4997.0,-30.051197412648303,5.001241502152891,35.00189622177197,24.08875742638486,4.998277525161687,-26.546257161801478,-40.05341283101586,1.4933372743151045,-0.015061737480436932,-5.00604287024484,40.003772700729556,42253.74227289278,25750.05863647343,25750.05863647343,68003.80090936621,77283.4850688598,77283.4850688598,25750.05863647343,103033.54370533323,103033.54370533323,103033.54370533323,127807.1383401519,91472.44203498375,56442.69923901755,38921.93643996244,24773.59463481867,0.0,63695.53107478111,21057.555439595868,1533.922576930471,0.0,0.8868743094699413,2.8162440897981744,0.0014959135982669303,354572.4640394554,1554695.9022889389,4.384705694788353,1554695.9022889389,4.384705694788353,0.85,0.09551924489146625,4.027634451161993,1.2669256957387551,1.0,0.0,4.027634451163753,1.2847550200746827,1.2850533448421169,3.1349435403862964,19304.526434196247,1968.5138588810908,4632.441516551485,4632.441516551485,5.558636529888126,5.001241502152891,-2.3295764921390227,7.330817994291914,3.495100943982472,3.495100943982472,0.9986002697092777,0.0,0.0,0.00023219153261749682,7.838036801594705e-05,0.00015381116460154977,0.0006194951455225498,0.09551924489148109,0.07164781780349665,0.02387142708798444,0.09551928595407,0.07164781780348552,0.023871427087980734,0.37715821432111984,0.37715821432111984,0.12566055868573334,0.0,4.991033973364779,4.9871238081273646,5.0027703600014775,4.990981132764375,4.987078835537432,5.002693902720523,24773.59463481867,21057.555439595868,0.85,1.0676384945990485,0.663370593822119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021660911484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.046447357132,1533.922576930471,0.37715821432111984,0.12566055868573334,6.112874298809886,3.495100943982472
4998.0,-30.051177592409328,5.001240987131088,35.00189549976889,24.088757181912683,4.9982767520233145,-26.546239398119493,-40.05339491469783,1.4933385577337894,-0.014987963238240809,-5.006041761480613,40.00377141366583,42253.75369584193,25750.061802616336,25750.061802616336,68003.81549845827,77283.48735039085,77283.48735039085,25750.061802616336,103033.54915300719,103033.54915300719,103033.54915300719,127807.13957406758,91472.43600359089,56442.702349043364,38921.92628283059,24773.590421060388,0.0,63695.51670389097,21057.55185790133,1533.9223301523177,0.0,0.8868743197685784,2.8162432501377452,0.0014959135982669303,354572.4793636758,1554695.8467900872,4.384705348763055,1554695.8467900872,4.384705348763055,0.85,0.09551923277131096,4.027634451161993,1.266925674858503,1.0,0.0,4.027634451162557,1.2847550130814778,1.285053338462962,3.1349435574504856,19304.525161319078,1968.513729083742,4632.441516551485,4632.441516551485,5.558637213359874,5.001240987131088,-2.3295738760122697,7.330814863143358,3.495102866561543,3.495102866561543,0.9986008190175838,0.0,0.0,0.00023219201180752736,7.838052700435882e-05,0.00015381148480316854,0.0006194964351776209,0.09551923277133055,0.07164780552062784,0.02387142725070271,0.09551924321710364,0.07164780552061314,0.02387142725069781,0.37715817192068957,0.37715817192068957,0.12566056695791833,0.0,4.991037517227767,4.9871307093387145,5.002763824330941,4.991053798242376,4.9871604217166805,5.002739789667601,24773.590421060388,21057.55185790133,0.85,1.067638964522351,0.6633709228276151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802046931691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.04513841314,1533.9223301523177,0.37715817192068957,0.12566056695791833,6.112874298809886,3.495102866561543
4999.0,-30.051157800213584,5.001240531511234,35.00189478347186,24.088756064325594,4.998281557250395,-26.54622110179832,-40.05336934989316,1.4933448588353666,-0.015041635003171905,-5.0060366056256935,40.00377013586061,42253.733309679694,25750.054674382474,25750.054674382474,68003.78798406216,77283.46346443657,77283.46346443657,25750.054674382474,103033.51813881905,103033.51813881905,103033.51813881905,127807.10306881365,91472.40607449182,56442.675919735964,38921.922394173176,24773.584929994595,0.0,63695.507324167775,21057.547190495407,1533.921916282788,0.0,0.8868743506205289,2.816244557024015,0.0014959135982669303,354572.5506227093,1554695.7916904676,4.384704312164242,1554695.7916904676,4.384704312164242,0.8500000000000001,0.09551921625202757,4.027634451161993,1.2669255732046438,1.0,0.0,4.027634451161391,1.284754982617436,1.2850533086066502,3.1349436317861,19304.518845022376,1968.5130850007267,4632.441516551485,4632.441516551485,5.558635674595957,5.001240531511234,-2.329568288173056,7.33080881968429,3.495104780366887,3.495104780366887,0.9986013658191106,0.0,0.0,0.0002321924903204702,7.83807538655326e-05,0.0001538117364549376,0.0006194974487389557,0.09551921625204995,0.07164778998203561,0.023871426270014342,0.09551926509377552,0.07164778998201882,0.02387142627000875,0.3771581298348909,0.3771581298348909,0.12566057502607564,0.0,4.991027048163971,4.987125946887659,5.002736224198429,4.990994970622523,4.987116697289139,5.002635626162942,24773.584929994595,21057.547190495407,0.85,1.06763868977396,0.6633707004582959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019281413401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.043828898173,1533.921916282788,0.3771581298348909,0.12566057502607564,6.112874298809886,3.495104780366887
5000.0,-30.051137945562115,5.001240024495325,35.00189407302788,24.08875082563611,4.998279228607942,-26.546203462701868,-40.05335146849973,1.4933447457479356,-0.015017774029672637,-5.006036642990186,40.003768873748925,42253.744955771166,25750.06084190909,25750.06084190909,68003.80579768025,77283.4517500429,77283.4517500429,25750.06084190909,103033.51259195199,103033.51259195199,103033.51259195199,127807.09387743362,91472.38540352926,56442.67860925853,38921.896438078584,24773.58128548163,0.0,63695.47772356021,21057.544092659384,1533.9217266157048,0.0,0.8868743549986987,2.816244239227163,0.0014959135982669303,354572.550106295,1554695.7372675613,4.384704165061534,1554695.7372675613,4.384704165061534,0.85,0.09551920513897824,4.027634451161993,1.266925486936234,1.0,0.0,4.027634451162338,1.2847549821552304,1.2850533087610825,3.1349436329139326,19304.514482581246,1968.512640155532,4632.441516551485,4632.441516551485,5.558637005973069,5.001240024495325,-2.329566501132764,7.330806525628089,3.4951067112334497,3.4951067112334497,0.9986019174952714,0.0,0.0,0.00023219297034430942,7.838091254474794e-05,0.0001538120577995615,0.0006194987429976336,0.09551920513899634,0.07164777868313436,0.02387142645586198,0.09551924297571522,0.07164777868312078,0.023871426455857457,0.3771580872978028,0.3771580872978028,0.125660581648743,0.0,4.991025426915655,4.987124143563449,5.002735147533485,4.991018868960509,4.98711685924394,5.002730769836603,24773.58128548163,21057.544092659384,0.85,1.067639465596259,0.6633711915805602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801809519082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.04251948208,1533.9217266157048,0.3771580872978028,0.125660581648743,6.112874298809886,3.4951067112334497
5001.0,-30.05111815106842,5.001239448780303,35.001893334304235,24.088746040966384,4.998274121878977,-26.546186155545207,-40.05333365695549,1.4933421263560187,-0.014924241059929955,-5.0060375801418155,40.00376662915361,42253.7565456272,25750.069085802636,25750.069085802636,68003.82563142983,77283.45307240257,77283.45307240257,25750.069085802636,103033.5221582052,103033.5221582052,103033.5221582052,127807.09441455276,91472.37666903384,56442.68014225949,38921.885029749275,24773.57225634756,0.0,63695.45728609683,21057.536417895426,1533.9212510763637,0.0,0.88687435835593,2.8162429011923593,0.0014959135982669303,354572.53715392813,1554695.6404794608,4.384704052261474,1554695.6404794608,4.384704052261474,0.85,0.09551919169122669,4.027634451161993,1.2669254825403917,1.0,0.0,4.0276344511618385,1.2847549934202762,1.2850533206436217,3.1349436054259807,19304.51263923593,1968.5124521866214,4632.441516551485,4632.441516551485,5.558638785573203,5.001239448780303,-2.329565408028994,7.330804856809296,3.495108625836169,3.495108625836169,0.9986024645246198,0.0,0.0,0.0002321934489146315,7.838107060441716e-05,0.00015381237831021434,0.000619500033897381,0.09551919169125844,0.07164776556236337,0.02387142612889507,0.0955191683424255,0.07164776556233955,0.023871426128887135,0.37715804457602864,0.37715804457602864,0.12566058870570868,0.0,4.991043366029601,4.987139125089811,5.002761962174702,4.991113339081892,4.987197269874002,5.002867439028478,24773.57225634756,21057.536417895426,0.85,1.067640119545439,0.6633715863886288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518016905225213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.041211976924,1533.9212510763637,0.37715804457602864,0.12566058870570868,6.112874298809886,3.495108625836169
5002.0,-30.051098364300323,5.00123902177076,35.00189260228734,24.088754527643346,4.99828466025515,-26.546167290750653,-40.05330802230162,1.493353586705745,-0.014936240912675203,-5.006028261792306,40.00376534705695,42253.73579101879,25750.05124114513,25750.05124114513,68003.78703216392,77283.44487293177,77283.44487293177,25750.05124114513,103033.4961140769,103033.4961140769,103033.4961140769,127807.06145136023,91472.36474972278,56442.65566781085,38921.89897990214,24773.565337283333,0.0,63695.46431718547,21057.530536690832,1533.9206632787339,0.0,0.8868744103972601,2.8162441465824077,0.0014959135982669303,354572.66594279365,1554695.5851947973,4.384702303717992,1554695.5851947973,4.384702303717992,0.85,0.09551917081790337,4.027634451161993,1.2669253446208315,1.0,0.0,4.0276344511623074,1.2847549388220385,1.2850532666473449,3.1349437386516965,19304.510123760774,1968.5121956795415,4632.441516551485,4632.441516551485,5.558634933466829,5.00123902177076,-2.3295567842984166,7.330795806069177,3.4951105188696294,3.4951105188696294,0.9986030053913227,0.0,0.0,0.0002321939272990793,7.838129808688976e-05,0.00015381262921218954,0.0006195010444388202,0.09551917081792827,0.0716477466225074,0.023871424195420862,0.09551917958472696,0.07164774662248873,0.02387142419541464,0.37715800272358424,0.37715800272358424,0.12566059780146782,0.0,4.991049554775941,4.987159155080519,5.00272660282252,4.991092020879648,4.987256987312776,5.002602881782082,24773.565337283333,21057.530536690832,0.85,1.06763939569581,0.6633711873204517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015718865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.03990392843,1533.9206632787339,0.37715800272358424,0.12566059780146782,6.112874298809886,3.4951105188696294
5003.0,-30.051078599747605,5.001238508670397,35.001891894349,24.08874425981196,4.998280931495123,-26.546149872800505,-40.05329014090819,1.493352204548296,-0.014972479721961918,-5.006029914258222,40.00376458436316,42253.74718529455,25750.061572043556,25750.061572043556,68003.8087573381,77283.41844209559,77283.41844209559,25750.061572043556,103033.48001413915,103033.48001413915,103033.48001413915,127807.04512513363,91472.32883174418,56442.65757494419,38921.85695199998,24773.565110994485,0.0,63695.42206299446,21057.530344345312,1533.9207036271707,0.0,0.8868744047520494,2.8162444297133953,0.0014959135982669303,354572.643104067,1554695.5523070518,4.384702493392162,1554695.5523070518,4.384702493392162,0.85,0.09551916358429971,4.027634451161993,1.266925319894217,1.0,0.0,4.02763445116179,1.2847549443009119,1.2850532727414403,3.1349437252826413,19304.502543559,1968.5114227140768,4632.441516551485,4632.441516551485,5.5586371635863845,5.001238508670397,-2.329556175900533,7.330794684570931,3.4951124558030515,3.4951124558030515,0.9986035588008718,0.0,0.0,0.00023219440514733082,7.83814567671229e-05,0.00015381294838020794,0.0006195023299309267,0.09551916358430926,0.07164773826417004,0.023871425320139215,0.095519191092285,0.07164773826416287,0.02387142532013683,0.37715796188286493,0.37715796188286493,0.1256606047742492,0.0,4.991051759345339,4.987160240687558,5.002732164162353,4.9910574345362875,4.987161442120623,5.002751267806502,24773.565110994485,21057.530344345312,0.85,1.0676404450241757,0.6633718062737036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801453296855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.038596384982,1533.9207036271707,0.37715796188286493,0.1256606047742492,6.112874298809886,3.4951124558030515
5004.0,-30.051058791440713,5.001238038559981,35.00189117584987,24.088748695235722,4.998283927413019,-26.54613174290187,-40.05327218966556,1.4933568788744571,-0.014895264984943424,-5.006025543577213,40.00376286087893,42253.75833476379,25750.056413249997,25750.056413249997,68003.81474801378,77283.42433376203,77283.42433376203,25750.056413249997,103033.48074701203,103033.48074701203,103033.48074701203,127807.03795451488,91472.32794132922,56442.661942332124,38921.85110999677,24773.55720750284,0.0,63695.40831749961,21057.523626377413,1533.9201724615464,0.0,0.886874433223088,2.816243925633775,0.0014959135982669303,354572.7035112392,1554695.4779895323,4.384701536790047,1554695.4779895323,4.384701536790047,0.85,0.09551914651002996,4.027634451161993,1.2669252446154133,1.0,0.0,4.027634451158883,1.2847549214459564,1.2850532504964878,3.1349437810512537,19304.502355644054,1968.511403552085,4632.441516551485,4632.441516551485,5.558636049963353,5.001238038559981,-2.329551170714908,7.330789209274888,3.49511436605406,3.49511436605406,0.9986041045868743,0.0,0.0,0.00023219488405434085,7.838161606749947e-05,0.00015381326798684136,0.0006195036171896144,0.09551914651005804,0.0716477224006187,0.023871424109439335,0.09551914398537133,0.07164772240059765,0.02387142410943232,0.37715792071558635,0.37715792071558635,0.12566061250759747,0.0,4.991065801943989,4.987182798889705,5.002720644303963,4.991130278592266,4.987281339480262,5.002682874540085,24773.55720750284,21057.523626377413,0.85,1.0676407694733387,0.6633721244731394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013348403458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.037289056045,1533.9201724615464,0.37715792071558635,0.12566061250759747,6.112874298809886,3.49511436605406
5005.0,-30.05103906532149,5.001237465618759,35.00189044559494,24.088738846499496,4.998277410352746,-26.546114638355945,-40.0532505713403,1.4933529833874606,-0.014861935958265349,-5.006028058197538,40.00376108146781,42253.75407190321,25750.068752946547,25750.068752946547,68003.82282484976,77283.41098612118,77283.41098612118,25750.068752946547,103033.47973906773,103033.47973906773,103033.47973906773,127807.03107499715,91472.30399336487,56442.647079148046,38921.84101579647,24773.551335929435,0.0,63695.3923517259,21057.51863554002,1533.9199109487984,0.0,0.8868744268722812,2.8162431942880795,0.0014959135982669303,354572.6687566764,1554695.4012604225,4.384701750171624,1554695.4012604225,4.384701750171624,0.85,0.09551913693528355,4.027634451161993,1.2669251726334916,1.0,0.0,4.027634451163494,1.284754938683856,1.2850532683511484,3.1349437389888775,19304.49730161794,1968.510888184848,4632.441516551485,4632.441516551485,5.5586387137199305,5.001237465618759,-2.3295512246050945,7.330788690223853,3.495116288418535,3.495116288418535,0.9986046538338672,0.0,0.0,0.0002321953609751953,7.838180791017953e-05,0.00015381355306501575,0.0006195047653802908,0.09551913693530718,0.07164771227225653,0.02387142466305066,0.095519102211438,0.07164771227223879,0.023871424663044757,0.37715788059045485,0.37715788059045485,0.12566061981684745,0.0,4.991086822392617,4.98720037655238,5.002751996709151,4.991166122239292,4.987265907442236,5.002872625500913,24773.551335929435,21057.51863554002,0.85,1.0676411638903598,0.6633722238270865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012161216198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.035983262465,1533.9199109487984,0.37715788059045485,0.12566061981684745,6.112874298809886,3.495116288418535
5006.0,-30.0510192976072,5.0012369304836275,35.0018896932927,24.08873294424268,4.998279405643757,-26.54609664505105,-40.05322884824125,1.4933567530878524,-0.014936631863747607,-5.006024023533582,40.003758978782685,42253.74944761523,25750.064216215826,25750.064216215826,68003.81366383105,77283.37899309349,77283.37899309349,25750.064216215826,103033.4432093093,103033.4432093093,103033.4432093093,127806.98461262717,91472.26482959137,56442.63528411425,38921.81060608569,24773.541403317868,0.0,63695.352009403556,21057.510192820188,1533.919267468688,0.0,0.8868744550065821,2.8162446464638555,0.0014959135982669303,354572.7245197602,1554695.310591576,4.384700804883635,1554695.310591576,4.384700804883635,0.85,0.09551911957865711,4.027634451161993,1.2669251116411764,1.0,0.0,4.027634451160785,1.284754920062675,1.2850532503396952,3.134943784426613,19304.48903641714,1968.5100453689222,4632.441516551485,4632.441516551485,5.558637734380913,5.0012369304836275,-2.329546502848391,7.3307834333320185,3.4951181789788666,3.4951181789788666,0.9986051939939619,0.0,0.0,0.0002321958389026045,7.838200068306712e-05,0.00015381383821953739,0.0006195059138784661,0.09551911957869062,0.07164769601159311,0.02387142356709751,0.09551911442500668,0.07164769601156797,0.023871423567089135,0.3771578410119271,0.3771578410119271,0.12566062938005623,0.0,4.991085402769784,4.987195009130005,5.002762424699881,4.991087391669851,4.987181208503102,5.002811807491355,24773.541403317868,21057.510192820188,0.85,1.067641696269948,0.6633725713828721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518010978954947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.034676482674,1533.919267468688,0.3771578410119271,0.12566062938005623,6.112874298809886,3.4951181789788666
5007.0,-30.050999499404842,5.001236474195669,35.00188896442281,24.088736751023703,4.998286199249886,-26.54607814448834,-40.05321082714943,1.4933648443336165,-0.014955235114427978,-5.006017980535533,40.003758156697934,42253.76032871717,25750.054754555025,25750.054754555025,68003.8150832722,77283.36706959282,77283.36706959282,25750.054754555025,103033.42182414784,103033.42182414784,103033.42182414784,127806.96001942175,91472.24766545882,56442.64092458399,38921.785267638705,24773.538195273915,0.0,63695.323462912624,21057.507465982828,1533.9189649260272,0.0,0.8868744887217497,2.8162455962533954,0.0014959135982669303,354572.80804003886,1554695.2751428664,4.38469967208345,1554695.2751428664,4.38469967208345,0.85,0.09551910433409265,4.027634451161993,1.2669250275706871,1.0,0.0,4.027634451160325,1.284754881224203,1.2850532121072042,3.134943879196774,19304.48541406441,1968.5096759917415,4632.441516551485,4632.441516551485,5.558635691902714,5.001236474195669,-2.3295402782550365,7.3307767524507055,3.495120079989133,3.495120079989133,0.9986057371397523,0.0,0.0,0.0002321963175680383,7.838216060431641e-05,0.0001538141569637219,0.0006195071976635247,0.09551910433410897,0.07164768121133834,0.023871423122770626,0.09551913143070552,0.0716476812113261,0.02387142312276655,0.37715780049039904,0.37715780049039904,0.12566063949791917,0.0,4.991078574308972,4.987193462514654,5.002739740046934,4.991062745421118,4.987198762542448,5.0026604905804675,24773.538195273915,21057.507465982828,0.85,1.0676421970424288,0.6633730395186695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009794200928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.033371193706,1533.9189649260272,0.37715780049039904,0.12566063949791917,6.112874298809886,3.495120079989133
5008.0,-30.05097976522937,5.001235991159945,35.00188825624555,24.088731163088255,4.998286148531998,-26.546060386045745,-40.05318913897497,1.4933667693486659,-0.01498907961945406,-5.006016854790662,40.00375730167493,42253.75570332578,25750.05796428696,25750.05796428696,68003.81366761275,77283.34467709881,77283.34467709881,25750.05796428696,103033.40264138576,103033.40264138576,103033.40264138576,127806.93908985684,91472.21728718477,56442.62831341302,38921.76552641306,24773.536448471074,0.0,63695.30197488413,21057.50598120041,1533.9188558256612,0.0,0.8868744975429745,2.8162461722432552,0.0014959135982669303,354572.8235989608,1554695.238273843,4.384699375698006,1554695.238273843,4.384699375698006,0.85,0.0955190939896349,4.027634451161993,1.266924950093962,1.0,0.0,4.027634451163373,1.2847548712339525,1.285053202727646,3.134943903574089,19304.47900297292,1968.5090222423478,4632.441516551485,4632.441516551485,5.55863638478398,5.001235991159945,-2.3295376398125587,7.330773630972503,3.4951220038930715,3.4951220038930715,0.9986062868265918,0.0,0.0,0.00023219679468638448,7.838235306808023e-05,0.00015381444161830426,0.0006195083441481273,0.09551909398964811,0.07164767028364784,0.023871423706000282,0.09551914512291206,0.07164767028363793,0.02387142370599698,0.377157759442688,0.377157759442688,0.1256606480576237,0.0,4.991067986906955,4.987182104466569,5.00273146375514,4.991027775171233,4.987138812085334,5.002700498888885,24773.536448471074,21057.50598120041,0.85,1.067642534993044,0.6633731906944562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518008607619828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.03206717444,1533.9188558256612,0.377157759442688,0.1256606480576237,6.112874298809886,3.4951220038930715
5009.0,-30.05096003672881,5.001235391195557,35.00188751983698,24.0887215937488,4.998277919909309,-26.546043450505145,-40.05317132743073,1.4933613336858886,-0.014912806197344253,-5.006020064727485,40.003755063020215,42253.76723607466,25750.071995726503,25750.071995726503,68003.83923180116,77283.3393586429,77283.3393586429,25750.071995726503,103033.4113543694,103033.4113543694,103033.4113543694,127806.9395152846,91472.20067458706,56442.62855201973,38921.74680285259,24773.5281609152,0.0,63695.27496376779,21057.49893677792,1533.918472941064,0.0,0.8868744893174645,2.81624479561724,0.0014959135982669303,354572.77923441975,1554695.1417419272,4.384699652067953,1554695.1417419272,4.384699652067953,0.85,0.09551908339904135,4.027634451161993,1.2669249028386549,1.0,0.0,4.027634451163589,1.2847548956765165,1.2850532277887228,3.134943843931532,19304.475497017196,1968.5086647343585,4632.441516551485,4632.441516551485,5.558639413735233,5.001235391195557,-2.32953821764708,7.330773608842637,3.495123918967621,3.495123918967621,0.9986068339907489,0.0,0.0,0.0002321972716684306,7.838251113043555e-05,0.00015381476053799505,0.0006195096286400611,0.09551908339907084,0.07164765917827852,0.023871424220792317,0.09551907370300317,0.0716476591782564,0.023871424220784948,0.37715771737777254,0.37715771737777254,0.12566065622978564,0.0,4.991077061997657,4.987181363933871,5.002769999370457,4.991107258530121,4.987172300379257,5.002918039065605,24773.5281609152,21057.49893677792,0.85,1.0676433890972954,0.663373653070972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518007424876287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.030762532442,1533.918472941064,0.37715771737777254,0.12566065622978564,6.112874298809886,3.495123918967621
