time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5010.0,-30.05094030401188,5.001234945168075,35.0018867781665,24.088730150274955,4.99828822351996,-26.54602465782553,-40.053149534482486,1.4933725773338917,-0.01491823395775782,-5.0060105423079895,40.00375343694048,42253.76197641276,25750.0535232979,25750.0535232979,68003.81549971066,77283.33226419294,77283.33226419294,25750.0535232979,103033.38578749084,103033.38578749084,103033.38578749084,127806.90493980725,91472.18978713536,56442.61949935622,38921.744764199044,24773.519152316414,0.0,63695.263916515454,21057.49127946895,1533.9177611116918,0.0,0.8868745436418637,2.8162459784995044,0.0014959135982669303,354572.9108438064,1554695.0716245556,4.384697826815702,1554695.0716245556,4.384697826815702,0.85,0.09551906135075054,4.027634451161993,1.2669248561328277,1.0,0.0,4.027634451160885,1.2847548420946793,1.2850531748074123,3.1349439746771384,19304.473199307697,1968.5084304331956,4632.441516551485,4632.441516551485,5.558635426112606,5.001234945168075,-2.3295294637137633,7.330764408881838,3.4951257979636305,3.4951257979636305,0.9986073708467516,0.0,0.0,0.0002321977487533187,7.83827045247761e-05,0.00015381504422854258,0.0006195107712418838,0.09551906135078063,0.07164763911050817,0.023871422240272454,0.0955190753473849,0.0716476391104856,0.02387142224026494,0.37715767513565085,0.37715767513565085,0.1256606669263184,0.0,4.991076491492208,4.9871902518709135,5.002741036094051,4.9910923083502325,4.987243903770889,5.002643287322144,24773.519152316414,21057.49127946895,0.85,1.0676432016804636,0.6633736855505334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006242473045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.029458434563,1533.9177611116918,0.37715767513565085,0.1256606669263184,6.112874298809886,3.4951257979636305
5011.0,-30.050920576058477,5.001234477362675,35.001886073500366,24.088729626406007,4.998289222136745,-26.5460068000615,-40.05312781138343,1.4933754461400615,-0.01489168063477564,-5.006009168784122,40.003753031432325,42253.75726406079,25750.05613664802,25750.05613664802,68003.81340070881,77283.3262402539,77283.3262402539,25750.05613664802,103033.38237690192,103033.38237690192,103033.38237690192,127806.90231337416,91472.17620468159,56442.607228489724,38921.74330687985,24773.519936472236,0.0,63695.263243352085,21057.4919460014,1533.9177928613444,0.0,0.8868745520964653,2.816245790034054,0.0014959135982669303,354572.9298272865,1554695.054138841,4.384697542748505,1554695.054138841,4.384697542748505,0.85,0.09551905215007428,4.027634451161993,1.2669247220596298,1.0,0.0,4.027634451162364,1.284754827689772,1.2850531610119822,3.1349440098267065,19304.470332839584,1968.5081381347948,4632.441516551485,4632.441516551485,5.558635990253593,5.001234477362675,-2.329526639158304,7.3307611165209785,3.4951277223973327,3.4951277223973327,0.9986079206849522,0.0,0.0,0.00023219822572394073,7.838289729970257e-05,0.00015381532842423818,0.0006195119158782582,0.09551905215008126,0.0716476289926042,0.023871423157477065,0.09551907184285002,0.07164762899259897,0.02387142315747532,0.37715763333539765,0.37715763333539765,0.1256606755731054,0.0,4.991084169055171,4.987205500133882,5.002725987352505,4.991117488149371,4.9872691039810775,5.002668403779637,24773.519936472236,21057.4919460014,0.85,1.0676431800100366,0.6633736185786286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005059817283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.028155078768,1533.9177928613444,0.37715763333539765,0.1256606755731054,6.112874298809886,3.4951277223973327
5012.0,-30.05090083708407,5.001233960486873,35.00188535926196,24.088719218876236,4.998286327924452,-26.545989321633364,-40.05310992999,1.4933748124739896,-0.014941287885335441,-5.006009127991266,40.00375134328447,42253.768512050854,25750.062025096217,25750.062025096217,68003.83053714706,77283.2958961294,77283.2958961294,25750.062025096217,103033.35792122563,103033.35792122563,103033.35792122563,127806.87165112399,91472.13672177831,56442.60933770067,38921.6970934196,24773.513729898357,0.0,63695.21082331796,21057.486670413604,1533.9174526331576,0.0,0.8868745584142459,2.8162464464313897,0.0014959135982669303,354572.93039108516,1554694.9813450638,4.38469733047662,1554694.9813450638,4.38469733047662,0.85,0.09551904000013445,4.027634451161993,1.2669246852444482,1.0,0.0,4.02763445116179,1.2847548296685352,1.2850531636043707,3.1349440049983053,19304.462000289008,1968.507288451103,4632.441516551485,4632.441516551485,5.558637261386359,5.001233960486873,-2.3295248113997324,7.330758771886606,3.495129639517984,3.495129639517984,0.9986084684337097,0.0,0.0,0.00023219870296192492,7.838305598292913e-05,0.00015381564697899579,0.0006195131989003746,0.09551904000015886,0.07164761681403299,0.02387142318612587,0.0955190735999704,0.07164761681401467,0.023871423186119768,0.3771575922804243,0.3771575922804243,0.1256606834049354,0.0,4.991080888155068,4.987198804520972,5.002732954058445,4.991067840105927,4.987172099608358,5.002760898440499,24773.513729898357,21057.486670413604,0.85,1.067644327699623,0.6633743411142352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003877447205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.0268522853,1533.9174526331576,0.3771575922804243,0.1256606834049354,6.112874298809886,3.495129639517984
5013.0,-30.050881132838715,5.001233472105753,35.00188463532557,24.08872382892298,4.998288400823083,-26.545971377716366,-40.05308820689095,1.4933786457010167,-0.014843344244980017,-5.006005464547446,40.00374963233308,42253.76364579211,25750.0586057345,25750.0586057345,68003.82225152661,77283.30612495405,77283.30612495405,25750.0586057345,103033.36473068854,103033.36473068854,103033.36473068854,127806.87087414549,91472.13983682051,56442.59735765973,38921.7138657342,24773.50614345695,0.0,63695.22000919115,21057.480221938407,1533.916956048649,0.0,0.8868745832423088,2.8162455875007644,0.0014959135982669303,354572.9810235649,1554694.9075679893,4.384696496275514,1554694.9075679893,4.384696496275514,0.85,0.09551902377718753,4.027634451161993,1.2669246237026526,1.0,0.0,4.0276344511620605,1.2847548107533415,1.2850531452968728,3.134944051153472,19304.46265769372,1968.5073554877272,4632.441516551485,4632.441516551485,5.558636523252547,5.001233472105753,-2.329520338002832,7.330753810108584,3.495131541056055,3.495131541056055,0.9986090117303014,0.0,0.0,0.00023219917936115052,7.838324875865462e-05,0.0001538159306024959,0.0006195143412321548,0.09551902377721515,0.07164760144994387,0.023871422327271283,0.0955190162185748,0.07164760144992315,0.023871422327264382,0.3771575505005785,0.3771575505005785,0.12566069191037113,0.0,4.991095742228936,4.987220260390188,5.002727990114067,4.9911621203024765,4.9873130473386595,5.0027150993808505,24773.50614345695,21057.480221938407,0.85,1.067644043645877,0.6633741690458866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800269441678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.025550370217,1533.916956048649,0.3771575505005785,0.12566069191037113,6.112874298809886,3.495131541056055
5014.0,-30.050861432208592,5.001232898959022,35.00188389981812,24.088708531949692,4.998283012758557,-26.54595418320368,-40.05306662349028,1.4933757637539091,-0.014923407852847959,-5.006007156347996,40.00374784742858,42253.759219114465,25750.068777607725,25750.068777607725,68003.82799672219,77283.2661918522,77283.2661918522,25750.068777607725,103033.33496945993,103033.33496945993,103033.33496945993,127806.83498463778,91472.089770776,56442.5827980393,38921.67441415189,24773.500015177855,0.0,63695.17442932974,21057.475012901177,1533.9166586092215,0.0,0.8868745810969236,2.8162464417177504,0.0014959135982669303,354572.9576411782,1554694.8306020226,4.38469656835857,1554694.8306020226,4.38469656835857,0.85,0.09551901337054827,4.027634451161993,1.266924535236321,1.0,0.0,4.02763445116165,1.2847548232512531,1.2850531584096634,3.134944020657184,19304.452091655927,1968.5062780517228,4632.441516551485,4632.441516551485,5.558638719043513,5.001232898959022,-2.3295198024251422,7.330752701384164,3.4951334503285616,3.4951334503285616,0.9986095572367318,0.0,0.0,0.00023219965567387033,7.838344029509899e-05,0.00015381621537877133,0.0006195154882068926,0.09551901337057261,0.0716475905276129,0.023871422842959726,0.0955190264381657,0.07164759052759463,0.02387142284295364,0.3771575098442276,0.3771575098442276,0.12566070023554313,0.0,4.991093987076283,4.987208264932065,5.00275697021425,4.991083748495157,4.987157067344242,5.0028696741501335,24773.500015177855,21057.475012901177,0.85,1.0676448978434454,0.6633745742543703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001513467982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.024248417363,1533.9166586092215,0.3771575098442276,0.12566070023554313,6.112874298809886,3.4951334503285616
5015.0,-30.050841695223117,5.0012323352504575,35.00188314109807,24.08871342139321,4.998283071545685,-26.545936411223526,-40.053048672247655,1.4933777875463616,-0.014778552151824442,-5.006004484637307,40.00374570029647,42253.77028034254,25750.0676450277,25750.0676450277,68003.83792537024,77283.28586712704,77283.28586712704,25750.0676450277,103033.35351215473,103033.35351215473,103033.35351215473,127806.84377087193,91472.10150370112,56442.58591691766,38921.68398531496,24773.490258717193,0.0,63695.174244032154,21057.466719909615,1533.91606153392,0.0,0.886874602458986,2.816244850788033,0.0014959135982669303,354572.9945669104,1554694.738016624,4.384695850612059,1554694.738016624,4.384695850612059,0.8500000000000001,0.09551899707185457,4.027634451161993,1.2669245028169827,1.0,0.0,4.027634451161496,1.2847548127987791,1.2850531485678698,3.134944046162378,19304.454567795823,1968.5065305477226,4632.441516551485,4632.441516551485,5.558638474554721,5.0012323352504575,-2.3295160945026874,7.330748429753145,3.4951353332161403,3.4951353332161403,0.9986100952046115,0.0,0.0,0.00023220013286647464,7.838359959920264e-05,0.000153816533267272,0.0006195167685455695,0.09551899707188763,0.0716475748603316,0.02387142221155602,0.09551893759848364,0.07164757486030682,0.023871422211547758,0.377157468071596,0.377157468071596,0.12566071047246688,0.0,4.991119360868197,4.987235772606766,5.002775936708133,4.991225932485463,4.987350881708494,5.002856882236074,24773.490258717193,21057.466719909615,0.85,1.0676450568269193,0.6633747498430222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800033273604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.022947048892,1533.91606153392,0.377157468071596,0.12566071047246688,6.112874298809886,3.4951353332161403
5016.0,-30.050822000987296,5.001231828972032,35.00188239365675,24.088712338730716,4.998287841081122,-26.54591820665432,-40.0530269491486,1.4933840467484296,-0.014836835376570434,-5.005999514560357,40.00374451137558,42253.76521292505,25750.060753411104,25750.060753411104,68003.82596633615,77283.26215525859,77283.26215525859,25750.060753411104,103033.3229086697,103033.3229086697,103033.3229086697,127806.80821522317,91472.07177375679,56442.5748314244,38921.66326925821,24773.485306553463,0.0,63695.148575811676,21057.462510570444,1533.9156823457486,0.0,0.8868746320441403,2.8162461965629073,0.0014959135982669303,354573.06325838575,1554694.686749771,4.384694856576932,1554694.686749771,4.384694856576932,0.85,0.09551898199639991,4.027634451161993,1.2669244017126036,1.0,0.0,4.02763445116342,1.2847547825356074,1.285053118909451,3.1349441200078707,19304.448293529127,1968.5058907505752,4632.441516551485,4632.441516551485,5.558636986869106,5.001231828972032,-2.329510685655861,7.330742514627893,3.4951372179956555,3.4951372179956555,0.9986106337130444,0.0,0.0,0.00023220060902639773,7.838379237616418e-05,0.00015381681665023355,0.0006195179099085483,0.09551898199642098,0.07164756004745311,0.023871421948967863,0.09551896281715996,0.07164756004743732,0.0238714219489626,0.3771574277944663,0.3771574277944663,0.12566072165061998,0.0,4.9911261354604335,4.987247548890025,5.002767695959562,4.9911626791837875,4.987304101122277,5.002744182223012,24773.485306553463,21057.462510570444,0.85,1.0676452993181447,0.6633749376160648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517999149825371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.021647065429,1533.9156823457486,0.3771574277944663,0.12566072165061998,6.112874298809886,3.4951372179956555
5017.0,-30.050802305120207,5.0012312464058635,35.001881649222575,24.088702140748524,4.998283613141259,-26.54590090042448,-40.053009102679766,1.4933822084457922,-0.014861458662551286,-5.006000832453893,40.00374310408193,42253.77638077273,25750.069907940273,25750.069907940273,68003.846288713,77283.23807087334,77283.23807087334,25750.069907940273,103033.30797881361,103033.30797881361,103033.30797881361,127806.7891661023,91472.03802796973,56442.57633787016,38921.62410011063,24773.48118728869,0.0,63695.10528739932,21057.459009195387,1533.9154926474064,0.0,0.8868746304339834,2.816246366169443,0.0014959135982669303,354573.04504376726,1554694.626066577,4.384694910676785,1554694.626066577,4.384694910676785,0.8500000000000001,0.09551897296978043,4.027634451161993,1.2669243429182098,1.0,0.0,4.027634451161993,1.2847547901516845,1.2850531271391292,3.134944101423798,19304.441171750987,1968.5051645313117,4632.441516551485,4632.441516551485,5.558638963047142,5.0012312464058635,-2.329509886885003,7.330741133290866,3.4951391191604144,3.4951391191604144,0.9986111769029755,0.0,0.0,0.00023220108522665803,7.838395075113441e-05,0.00015381713447552362,0.000619519189992636,0.09551897296979955,0.07164754991019474,0.02387142305960481,0.09551895658353886,0.0716475499101804,0.02387142305960003,0.37715738777770547,0.37715738777770547,0.12566073194382818,0.0,4.991129284601698,4.987244617516751,5.002789094160391,4.991139373791327,4.987230386980741,5.0028721813626476,24773.48118728869,21057.459009195387,0.85,1.0676463439674395,0.6633755637912685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799796947703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.020346883444,1533.9154926474064,0.37715738777770547,0.12566073194382818,6.112874298809886,3.4951391191604144
5018.0,-30.050782641024302,5.001230734110792,35.00188089992841,24.088706296775513,4.998288480204116,-26.545882713211462,-40.05298734465612,1.493388552391539,-0.014831775368747913,-5.005995280649731,40.00374147365553,42253.77119473919,25750.0614754086,25750.0614754086,68003.83267014779,77283.23519435783,77283.23519435783,25750.0614754086,103033.29666976642,103033.29666976642,103033.29666976642,127806.77009994074,91472.0291851113,56442.5651854938,38921.62666624167,24773.473430174323,0.0,63695.10009641599,21057.452415648175,1533.9149421105099,0.0,0.8868746645763015,2.8162466243338304,0.0014959135982669303,354573.1217753083,1554694.5557617908,4.384693763525018,1554694.5557617908,4.384693763525018,0.85,0.09551895569809798,4.027634451161993,1.2669242407148702,1.0,0.0,4.027634451161816,1.2847547594935917,1.2850530970847638,3.1349441762329446,19304.439305536525,1968.5049742303975,4632.441516551485,4632.441516551485,5.558637142725903,5.001230734110792,-2.329504061056931,7.330734795167723,3.495140996467907,3.495140996467907,0.9986117132765449,0.0,0.0,0.00023220156065966414,7.838414383882686e-05,0.00015381741682083728,0.0006195203271763484,0.09551895569812567,0.07164753340177706,0.023871422296348616,0.09551893473428824,0.0716475334017563,0.023871422296341697,0.37715734708482607,0.37715734708482607,0.12566074332168292,0.0,4.991134018511616,4.987254769704691,5.002777562279562,4.991163505281008,4.9873059312961345,5.002741990015693,24773.473430174323,21057.452415648175,0.85,1.0676462171691328,0.6633755364349719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996789031105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.019047390617,1533.9149421105099,0.37715734708482607,0.12566074332168292,6.112874298809886,3.495140996467907
5019.0,-30.05076295766738,5.0012302335704515,35.00188017233804,24.088705563358985,4.998290840993075,-26.545864759341708,-40.052965621557064,1.4933926426676496,-0.014836155030366172,-5.005992416006759,40.00374060723816,42253.76623295083,25750.060064840876,25750.060064840876,68003.8262977917,77283.22278320002,77283.22278320002,25750.060064840876,103033.2828480409,103033.2828480409,103033.2828480409,127806.75386247717,91472.0097850119,56442.55323476365,38921.61838916473,24773.47101443628,0.0,63695.089403601014,21057.450362270836,1533.9147564552918,0.0,0.8868746822841996,2.8162470162640147,0.0014959135982669303,354573.1613675736,1554694.5184014514,4.3846931685552875,1554694.5184014514,4.3846931685552875,0.85,0.09551894384017637,4.027634451161993,1.2669241747772317,1.0,0.0,4.027634451162441,1.2847547393769816,1.2850530775749283,3.1349442253197064,19304.435211300894,1968.5045567345521,4632.441516551485,4632.441516551485,5.558636838228218,5.0012302335704515,-2.3295001801238207,7.330730413694273,3.4951428940029037,3.4951428940029037,0.998612255429401,0.0,0.0,0.0002322020365592556,7.838433661702569e-05,0.00015381769994222993,0.0006195214674858233,0.09551894384019118,0.0716475211250359,0.023871422715155268,0.0955189383736167,0.0716475211250248,0.023871422715151566,0.37715730664283365,0.37715730664283365,0.12566075358376202,0.0,4.991137378362907,4.987264212183163,5.0027626623484025,4.991156260976368,4.987307427198914,5.002708508975161,24773.47101443628,21057.450362270836,0.85,1.0676462963555726,0.6633755699000873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799561048953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.017747917833,1533.9147564552918,0.37715730664283365,0.12566075358376202,6.112874298809886,3.4951428940029037
5020.0,-30.050743259245433,5.001229727987791,35.00187945135383,24.088699870649748,4.998291473670991,-26.54584696471799,-40.052947705239035,1.4933951791438314,-0.014884366341618716,-5.0059903357516955,40.00373934447484,42253.777115193305,25750.06066991927,25750.06066991927,68003.83778511257,77283.19718718175,77283.19718718175,25750.06066991927,103033.25785710102,103033.25785710102,103033.25785710102,127806.72442476795,91471.97649440223,56442.55642241493,38921.577857763674,24773.466567666932,0.0,63695.044425430606,21057.44658251689,1533.9144710737376,0.0,0.8868746974366436,2.8162478923979184,0.0014959135982669303,354573.1901188058,1554694.463950482,4.384692659446573,1554694.463950482,4.384692659446573,0.85,0.09551893130621539,4.027634451161993,1.2669241335662083,1.0,0.0,4.027634451162533,1.284754726528141,1.2850530653350192,3.1349442566723047,19304.428185584293,1968.5038403108395,4632.441516551485,4632.441516551485,5.558636968845817,5.001229727987791,-2.3294968724209295,7.33072660040872,3.495144794230086,3.495144794230086,0.9986127983514531,0.0,0.0,0.00023220251282398563,7.838449561287992e-05,0.0001538180172111057,0.0006195227453288778,0.09551893130623537,0.07164750850642819,0.02387142279980718,0.09551895195040237,0.0716475085064132,0.023871422799802186,0.3771572663652632,0.3771572663652632,0.12566076274120436,0.0,4.991130306116759,4.9872583233486125,5.0027520358938204,4.991105969410057,4.987238722148504,5.002713485121319,24773.466567666932,21057.44658251689,0.85,1.0676472306213143,0.6633762091909814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994430793753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.016449486384,1533.9144710737376,0.3771572663652632,0.12566076274120436,6.112874298809886,3.495144794230086
5021.0,-30.05072361973168,5.001229172497648,35.00187871975449,24.088700010348134,4.998288370009785,-26.54582959676339,-40.0529298587702,1.4933943470417586,-0.014755846418097462,-5.005990401211837,40.003737593317005,42253.788004078124,25750.06665881723,25750.06665881723,68003.85466289535,77283.21041401521,77283.21041401521,25750.06665881723,103033.27707283244,103033.27707283244,103033.27707283244,127806.73706495298,91471.98053781036,56442.55812787444,38921.580455484356,24773.45999212054,0.0,63695.0404476049,21057.440993302458,1533.9141167083367,0.0,0.8868747034419959,2.8162461965332977,0.0014959135982669303,354573.1892140802,1554694.3884397028,4.384692457672052,1554694.3884397028,4.384692457672052,0.85,0.09551891918541466,4.027634451161993,1.266924100597389,1.0,0.0,4.02763445116312,1.2847547294401163,1.2850530688577573,3.1349442495667614,19304.4290389132,1968.5039273261716,4632.441516551485,4632.441516551485,5.558638261662564,5.001229172497648,-2.329495152276346,7.3307243247739935,3.495146692101934,3.495146692101934,0.9986133406005526,0.0,0.0,0.00023220298766534175,7.838465398916371e-05,0.00015381833367617803,0.0006195240199345056,0.09551891918543981,0.07164749625050869,0.023871422934931125,0.0955188730115864,0.07164749625048983,0.023871422934924842,0.37715722529542567,0.37715722529542567,0.12566077126426153,0.0,4.991151181145881,4.987282570126297,5.0027627882492425,4.991234554793721,4.98737943283777,5.002805673221701,24773.45999212054,21057.440993302458,0.85,1.0676475622750385,0.6633764215729763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993250195256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.015152012847,1533.9141167083367,0.37715722529542567,0.12566077126426153,6.112874298809886,3.495146692101934
5022.0,-30.050704015952903,5.001228654459505,35.00187798057327,24.08869396839293,4.9982910272489365,-26.545811684841542,-40.052908135671146,1.4933986961378185,-0.01484813451543232,-5.005986378774521,40.003735909280294,42253.78272674174,25750.062164577143,25750.062164577143,68003.84489131888,77283.17532675412,77283.17532675412,25750.062164577143,103033.23749133127,103033.23749133127,103033.23749133127,127806.68998400295,91471.93861389445,56442.54601388325,38921.547333345785,24773.452492671688,0.0,63694.999826017476,21057.434618770934,1533.9136121996683,0.0,0.8868747299987467,2.8162478783718594,0.0014959135982669303,354573.2448082431,1554694.3158232234,4.384691565388748,1554694.3158232234,4.384691565388748,0.85,0.09551890317295345,4.027634451161993,1.2669240302639082,1.0,0.0,4.027634451161353,1.28475470811674,1.2850530481384068,3.134944301598169,19304.42019120645,1968.5030251111696,4632.441516551485,4632.441516551485,5.558637291495952,5.001228654459505,-2.3294904436091537,7.330719098068658,3.49514857407572,3.49514857407572,0.9986138783073486,0.0,0.0,0.00023220346164359182,7.838484676852211e-05,0.0001538186148750697,0.0006195251525008494,0.09551890317298095,0.07164748102053847,0.023871422152442475,0.09551890149844655,0.07164748102051785,0.023871422152435602,0.37715718541607574,0.37715718541607574,0.12566078056970745,0.0,4.991147064933159,4.987279054241526,5.002756868010067,4.991138244259105,4.987272636528473,5.002740834627502,24773.452492671688,21057.434618770934,0.85,1.0676480897569822,0.6633767617891153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517992073127524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.013854015797,1533.9136121996683,0.37715718541607574,0.12566078056970745,6.112874298809886,3.49514857407572
5023.0,-30.050684377264012,5.001228192855315,35.001877262344856,24.088698054570727,4.998296272116862,-26.54579348274819,-40.05288641257209,1.4934053776012617,-0.014830067730713381,-5.005981399277901,40.00373504121473,42253.777422816194,25750.055392502734,25750.055392502734,68003.83281531892,77283.17067956974,77283.17067956974,25750.055392502734,103033.22607207247,103033.22607207247,103033.22607207247,127806.67543189721,91471.92816344566,56442.53490669302,38921.548063058486,24773.44935982473,0.0,63694.997422883214,21057.43195585102,1533.913338717512,0.0,0.8868747584704515,2.816248222322134,0.0014959135982669303,354573.31362994626,1554694.2783918162,4.384690608764728,1554694.2783918162,4.384690608764728,0.85,0.09551888870028606,4.027634451161993,1.2669239225657658,1.0,0.0,4.027634451162044,1.2847546758810362,1.2850530165052805,3.1349443802568717,19304.41798572291,1968.5028002144372,4632.441516551485,4632.441516551485,5.558635829615777,5.001228192855315,-2.3294850082885663,7.330713201143881,3.49515046642171,3.49515046642171,0.9986144189776314,0.0,0.0,0.0002322039364667921,7.83850395483196e-05,0.0001538188969184725,0.0006195262884685752,0.09551888870030235,0.07164746696547697,0.02387142173482539,0.09551889920060712,0.07164746696546474,0.02387142173482132,0.3771571448210122,0.3771571448210122,0.12566078949676182,0.0,4.9911460255625,4.9872865230510115,5.002730288483747,4.991151331547201,4.98732586329146,5.002633437562338,24773.44935982473,21057.43195585102,0.85,1.0676479404470107,0.6633767035468315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179908982017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.012555957508,1533.913338717512,0.3771571448210122,0.12566078949676182,6.112874298809886,3.49515046642171
5024.0,-30.0506647614531,5.001227582112486,35.00187653230709,24.088688694778853,4.998286703162064,-26.54577678270896,-40.05286863595245,1.4933987244181883,-0.014727141461037263,-5.005986131898862,40.003733260783136,42253.788615724756,25750.07328913949,25750.07328913949,68003.86190486424,77283.17165655512,77283.17165655512,25750.07328913949,103033.2449456946,103033.2449456946,103033.2449456946,127806.68915409445,91471.91734904202,56442.53430821258,38921.536712032714,24773.444208399844,0.0,63694.98092043256,21057.427577139868,1533.9131699060329,0.0,0.8868747408408187,2.816246317839699,0.0014959135982669303,354573.2482203158,1554694.2016187464,4.384691201104743,1554694.2016187464,4.384691201104743,0.85,0.09551888150100485,4.027634451161993,1.2669238950917494,1.0,0.0,4.027634451161079,1.284754706024631,1.2850530472652286,3.1349443067031477,19304.41570342962,1968.50256748529,4632.441516551485,4632.441516551485,5.558639692942858,5.001227582112486,-2.329486711081786,7.330714293194273,3.4951523749285447,3.4951523749285447,0.9986149642652985,0.0,0.0,0.00023220441073774074,7.838519730574736e-05,0.00015381921343199338,0.0006195275632693362,0.09551888150102618,0.07164745859272906,0.023871422908297125,0.09551882219525963,0.07164745859271306,0.023871422908291796,0.37715710431743865,0.37715710431743865,0.12566079686382606,0.0,4.991170418168508,4.987306856542432,5.002766862967974,4.991258990437814,4.987379194781738,5.002904163165624,24773.444208399844,21057.427577139868,0.85,1.067648673759936,0.6633770511448613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989721183773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.011259252044,1533.9131699060329,0.37715710431743865,0.12566079686382606,6.112874298809886,3.4951523749285447
5025.0,-30.050645145560186,5.001227087850541,35.00187578372544,24.08869246663528,4.99829391528928,-26.545758404343395,-40.0528468779288,1.4934071740727877,-0.014748278297417983,-5.005978428694251,40.00373126057734,42253.78310707677,25750.059311433448,25750.059311433448,68003.84241851022,77283.15778209057,77283.15778209057,25750.059311433448,103033.21709352401,103033.21709352401,103033.21709352401,127806.65068793646,91471.8984771805,56442.523802168056,38921.52741668049,24773.433594412454,0.0,63694.96101109294,21057.418555250584,1533.9124064152102,0.0,0.8868747872652841,2.816247494711539,0.0014959135982669303,354573.35468643566,1554694.1153689118,4.384689641283943,1554694.1153689118,4.384689641283943,0.85,0.09551886051817705,4.027634451161993,1.2669238055264578,1.0,0.0,4.0276344511631,1.2847546655186382,1.2850530073591868,3.134944405542276,19304.411720674358,1968.502161357279,4632.441516551485,4632.441516551485,5.558636675590995,5.001227087850541,-2.329479319158491,7.330706407009032,3.4951542376758837,3.4951542376758837,0.998615496478824,0.0,0.0,0.00023220488501156554,7.838539039627838e-05,0.00015381949461528718,0.0006195286957728573,0.0955188605182116,0.07164743955631257,0.023871420961899023,0.09551881956773116,0.07164743955628666,0.02387142096189039,0.37715706467249366,0.37715706467249366,0.12566080679652183,0.0,4.991179436430286,4.987324146996855,5.002751049357869,4.991230150396859,4.9874079510469755,5.002702440478856,24773.433594412454,21057.418555250584,0.85,1.0676487015459017,0.6633771720139363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517988545537182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.00996274288,1533.9124064152102,0.37715706467249366,0.12566080679652183,6.112874298809886,3.4951542376758837
5026.0,-30.050625515108504,5.001226632290236,35.00187507243819,24.088686110358708,4.998298788488253,-26.54574024685346,-40.052825084980554,1.4934135202334353,-0.01489992721519684,-5.005974263407226,40.003730849696176,42253.777794951384,25750.05466723662,25750.05466723662,68003.832462188,77283.11229740469,77283.11229740469,25750.05466723662,103033.1669646413,103033.1669646413,103033.1669646413,127806.6003807362,91471.84704200465,56442.51253955237,38921.482780502534,24773.433416094893,0.0,63694.91619659743,21057.41840368066,1533.9123157703632,0.0,0.8868748099404705,2.8162499729844774,0.0014959135982669303,354573.41225494863,1554694.0976515186,4.384688879417863,1554694.0976515186,4.384688879417863,0.85,0.09551884877054793,4.027634451161993,1.2669237027736382,1.0,0.0,4.027634451161366,1.2847546348518548,1.285052977295093,3.1349444803726434,19304.40086569236,1968.5010544571655,4632.441516551485,4632.441516551485,5.558635673053389,5.001226632290236,-2.329474474105079,7.330701106395315,3.4951561345437177,3.4951561345437177,0.9986160384410622,0.0,0.0,0.0002322053596382856,7.838558379718718e-05,0.00015381977584109842,0.0006195298284476233,0.095518848770557,0.07164742762848825,0.02387142114206875,0.09551890042104702,0.07164742762848145,0.023871421142066484,0.37715702554339625,0.37715702554339625,0.12566081562789475,0.0,4.99115683321935,4.987303235094487,5.0027233675215825,4.991074336192014,4.987227504858083,5.002620559364402,24773.433416094893,21057.41840368066,0.85,1.0676492964099504,0.6633775553536025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987369885865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.00866688922,1533.9123157703632,0.37715702554339625,0.12566081562789475,6.112874298809886,3.4951561345437177
5027.0,-30.050605901814002,5.001226024570222,35.0018743467693,24.08868205910551,4.998288929438261,-26.545723578087713,-40.05280734328551,1.4934066057122044,-0.014702352022652576,-5.0059791350681975,40.00372900822255,42253.78899608442,25750.07292640165,25750.07292640165,68003.86192248607,77283.13592628256,77283.13592628256,25750.07292640165,103033.20885268421,103033.20885268421,103033.20885268421,127806.63677155954,91471.8587630756,56442.511832878394,38921.496589108,24773.427918875335,0.0,63694.924507983334,21057.413731044035,1533.9121326513193,0.0,0.8868747918245178,2.8162468089721564,0.0014959135982669303,354573.3449236291,1554694.0182462935,4.384689488097749,1554694.0182462935,4.384689488097749,0.85,0.09551884138815261,4.027634451161993,1.2669236796954646,1.0,0.0,4.027634451162585,1.2847546662180818,1.2850530092778825,3.134944403835556,19304.403339330525,1968.5013066980596,4632.441516551485,4632.441516551485,5.558639614639044,5.001226024570222,-2.3294762787395498,7.3307023033097725,3.495158042262777,3.495158042262777,0.9986165835036506,0.0,0.0,0.0002322058338510705,7.83857412456882e-05,0.00015382009260538228,0.0006195311042583658,0.09551884138817468,0.07164741911474806,0.023871422273426618,0.09551877975286575,0.0716474191147315,0.0238714222734211,0.37715698452089425,0.37715698452089425,0.12566082284766125,0.0,4.991182675675418,4.987325439794461,5.002760127103102,4.991276783045521,4.987404998583088,5.002897903345058,24773.427918875335,21057.413731044035,0.85,1.0676496196170648,0.6633776446471563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517986193362165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.007371981084,1533.9121326513193,0.37715698452089425,0.12566082284766125,6.112874298809886,3.495158042262777
5028.0,-30.05058633151892,5.0012256078731125,35.00187361662591,24.088684957847022,4.998301668785098,-26.545704688020535,-40.05278548048807,1.493420025286973,-0.01485207335593941,-5.005967880525936,40.00372742655597,42253.782981313656,25750.050003653112,25750.050003653112,68003.83298496676,77283.09612544581,77283.09612544581,25750.050003653112,103033.14612909892,103033.14612909892,103033.14612909892,127806.5646905698,91471.81622091375,56442.50307678285,38921.45904903433,24773.41856147087,0.0,63694.8776105052,21057.40577725024,1533.9113580514172,0.0,0.8868748547990122,2.816250089476537,0.0014959135982669303,354573.50047288835,1554693.9500440776,4.384687372210867,1554693.9500440776,4.384687372210867,0.85,0.09551881785887438,4.027634451161993,1.2669235978228972,1.0,0.0,4.0276344511623385,1.2847546024655696,1.2850529461185098,3.1349445593987904,19304.394361147923,1968.5003911782233,4632.441516551485,4632.441516551485,5.558634666330801,5.0012256078731125,-2.329466266280274,7.330691874153386,3.4951599033210563,3.4951599033210563,0.9986171152345875,0.0,0.0,0.00023220630702509978,7.838593526727593e-05,0.00015382037175782384,0.0006195322285823566,0.0955188178589047,0.07164739817032911,0.023871419688575594,0.09551884956497947,0.07164739817030637,0.023871419688568013,0.37715694458546783,0.37715694458546783,0.12566083266913408,0.0,4.991165023639553,4.987316645933845,5.002715884337476,4.99111580716999,4.987302863072387,5.002560310795218,24773.41856147087,21057.40577725024,0.85,1.0676499513950064,0.6633780386500772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985017866941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.00607738358,1533.9113580514172,0.37715694458546783,0.12566083266913408,6.112874298809886,3.4951599033210563
5029.0,-30.050566815553367,5.001225042246455,35.00187290692768,24.08867535358297,4.998293655733455,-26.545687922293833,-40.05276773879302,1.4934147624741303,-0.014790106721818574,-5.0059725446838135,40.003726561779644,42253.79370647028,25750.067875198933,25750.067875198933,68003.86158166922,77283.08981008247,77283.08981008247,25750.067875198933,103033.1576852814,103033.1576852814,103033.1576852814,127806.57640215004,91471.79878422062,56442.50268060923,38921.44011512377,24773.41871686863,0.0,63694.8588319924,21057.405909338333,1533.911490218354,0.0,0.886874834203429,2.8162487310256497,0.0014959135982669303,354573.43600946025,1554693.9127545108,4.3846880642040835,1554693.9127545108,4.3846880642040835,0.8499999999999999,0.09551881357832431,4.027634451161993,1.2669235478201881,1.0,0.0,4.027634451161556,1.284754626110123,1.2850529703748117,3.134944501703443,19304.39068127346,1968.5000159354581,4632.441516551485,4632.441516551485,5.558638524241528,5.001225042246455,-2.329467897602929,7.330692939849384,3.495161820991712,3.495161820991712,0.9986176631404892,0.0,0.0,0.00023220677888642443,7.838609271642982e-05,0.00015382068616999462,0.0006195334949196475,0.09551881357833247,0.07164739201696818,0.023871421561364292,0.09551880950237479,0.07164739201696206,0.023871421561362256,0.3771569036539257,0.3771569036539257,0.12566083968233596,0.0,4.991170280106132,4.987316123053802,5.00273848612261,4.991182437961982,4.987305165926216,5.002820025655353,24773.41871686863,21057.405909338333,0.85,1.0676507151235337,0.6633784026105292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983844949007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.004782578431,1533.911490218354,0.3771569036539257,0.12566083968233596,6.112874298809886,3.495161820991712
5030.0,-30.050547243426102,5.001224535116071,35.00187217203528,24.088679754082136,4.998296869417397,-26.545669983192248,-40.05274601569397,1.4934196091838166,-0.014716382115693705,-5.005967544696461,40.00372440854643,42253.7882770277,25750.060855646105,25750.060855646105,68003.8491326738,77283.09469620783,77283.09469620783,25750.060855646105,103033.15555185394,103033.15555185394,103033.15555185394,127806.56366631662,91471.79707183586,56442.490652656874,38921.45157686553,24773.408114462683,0.0,63694.859691328216,21057.39689729328,1533.9107905086735,0.0,0.8868748674310194,2.8162483462529684,0.0014959135982669303,354573.50511439476,1554693.8199060706,4.384686947786709,1554693.8199060706,4.384686947786709,0.85,0.09551879452569462,4.027634451161993,1.2669234697939826,1.0,0.0,4.02763445116231,1.2847546024605285,1.2850529473277286,3.134944559411091,19304.390319888367,1968.4999790844345,4632.441516551485,4632.441516551485,5.558637008938464,5.001224535116071,-2.3294624799616934,7.330687015077764,3.495163693040792,3.495163693040792,0.9986181980116549,0.0,0.0,0.0002322072521065265,7.838628549905997e-05,0.00015382096660746653,0.0006195346244192707,0.09551879452572948,0.07164737451550397,0.023871420010225505,0.09551875645883233,0.07164737451547783,0.023871420010216794,0.3771568624214012,0.3771568624214012,0.125660848474662,0.0,4.991184556114831,4.987336614180151,5.002734104839078,4.991251162580795,4.987428082657345,5.002726085821223,24773.408114462683,21057.39689729328,0.85,1.06765050527197,0.6633783084191388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517982675287417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.003487337224,1533.9107905086735,0.3771568624214012,0.125660848474662,6.112874298809886,3.495163693040792
5031.0,-30.050527704249944,5.001224086274362,35.00187146078931,24.088678566645854,4.998302381790695,-26.545651843924734,-40.05272429259492,1.4934265214657358,-0.01479201168825739,-5.005962471309578,40.00372362751747,42253.78258482701,25750.053861005013,25750.053861005013,68003.83644583201,77283.06751003237,77283.06751003237,25750.053861005013,103033.12137103738,103033.12137103738,103033.12137103738,127806.52684370523,91471.76423085155,56442.479305646986,38921.42769467174,24773.405472667848,0.0,63694.83316733959,21057.39465176767,1533.9105405825683,0.0,0.8868748960652677,2.8162499319488603,0.0014959135982669303,354573.57523379725,1554693.786227734,4.384685985701576,1554693.786227734,4.384685985701576,0.85,0.09551878026042199,4.027634451161993,1.2669233582494783,1.0,0.0,4.027634451161869,1.2847545691500375,1.285052914616483,3.1349446406924075,19304.3833890616,1968.499272336792,4632.441516551485,4632.441516551485,5.558635499013067,5.001224086274362,-2.3294569760962647,7.330681062370627,3.495165581793537,3.495165581793537,0.9986187376552963,0.0,0.0,0.00023220772453081534,7.838647828212813e-05,0.00015382124624868722,0.0006195357507118851,0.09551878026043722,0.07164736068231405,0.023871419578123176,0.09551879776164489,0.07164736068230261,0.02387141957811937,0.37715682222259195,0.37715682222259195,0.12566085706838237,0.0,4.991179808416689,4.987338834358354,5.002708440434446,4.991170459621344,4.987357358543193,5.00261542850086,24773.405472667848,21057.39465176767,0.85,1.0676507506844672,0.663378495298316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981502260038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.002193871655,1533.9105405825683,0.37715682222259195,0.12566085706838237,6.112874298809886,3.495165581793537
5032.0,-30.05050809896415,5.001223564058328,35.00187075444408,24.08866829881447,4.99829856281215,-26.54563457833708,-40.05270644612608,1.4934250421853952,-0.014823455865666801,-5.0059635865995835,40.003722347768736,42253.79338925391,25750.062665924157,25750.062665924157,68003.85605517807,77283.04151326239,77283.04151326239,25750.062665924157,103033.10417918654,103033.10417918654,103033.10417918654,127806.50619223465,91471.72877478885,56442.480650781625,38921.38680445247,24773.402013048108,0.0,63694.78881750058,21057.39171109089,1533.9103838290093,0.0,0.8868748950240701,2.8162502148048643,0.0014959135982669303,354573.5598193465,1554693.7310443635,4.384686020684882,1554693.7310443635,4.384686020684882,0.85,0.09551877076435404,4.027634451161993,1.2669233351713047,1.0,0.0,4.027634451163836,1.2847545750911362,1.285052921167997,3.134944626195463,19304.375906343477,1968.4985093118933,4632.441516551485,4632.441516551485,5.558637399721174,5.001223564058328,-2.3294560084165314,7.330679572474859,3.495167487284815,3.495167487284815,0.9986192820813757,0.0,0.0,0.00023220819855441152,7.838663666211568e-05,0.00015382156189229582,0.0006195370220089575,0.0955187707643715,0.07164735062078131,0.02387142014359019,0.0955187974818684,0.07164735062076821,0.023871420143585825,0.37715678175597817,0.37715678175597817,0.12566086420912134,0.0,4.9911722972693155,4.98732607790231,5.002716671641338,4.991140130733925,4.987272932148414,5.002747476050672,24773.402013048108,21057.39171109089,0.85,1.0676518019397774,0.6633791268281023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517980331207714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.00090039837,1533.9103838290093,0.37715678175597817,0.12566086420912134,6.112874298809886,3.495167487284815
5033.0,-30.050488523561445,5.001223090492763,35.001870038426134,24.088667390774958,4.9983019260446016,-26.545616621351858,-40.05268472302703,1.4934300238352758,-0.014842073002455436,-5.005958996546591,40.003720653339,42253.787963004805,25750.056827867724,25750.056827867724,68003.84479087254,77283.0244067687,77283.0244067687,25750.056827867724,103033.08123463643,103033.08123463643,103033.08123463643,127806.4754772879,91471.70512892553,56442.468685162916,38921.37382640291,24773.394242651477,0.0,63694.768069054386,21057.385106253754,1533.9098529727148,0.0,0.8868749245057508,2.816250995170875,0.0014959135982669303,354573.6232585867,1554693.657979753,4.384685030126824,1554693.657979753,4.384685030126824,0.85,0.09551875352260025,4.027634451161993,1.2669232549471783,1.0,0.0,4.027634451161063,1.2847545508101377,1.2850528974894686,3.134944685443812,19304.37091607337,1968.4980004459599,4632.441516551485,4632.441516551485,5.558636139466422,5.001223090492763,-2.329450871435121,7.330673961927884,3.495169369893435,3.495169369893435,0.998619819969553,0.0,0.0,0.00023220867185637465,7.838682944598269e-05,0.00015382184241039196,0.0006195381518333056,0.0955187535226281,0.0716473345711414,0.023871418951486704,0.0955187940676175,0.0716473345711205,0.023871418951479744,0.37715674016801837,0.37715674016801837,0.12566087222669936,0.0,4.991159477876181,4.987312838103037,5.002705112123692,4.991116923544155,4.987268603660482,5.00266760078739,24773.394242651477,21057.385106253754,0.85,1.0676519728770577,0.6633792577311147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979156193386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.999608900787,1533.9098529727148,0.37715674016801837,0.12566087222669936,6.112874298809886,3.495169369893435
5034.0,-30.05046893185861,5.001222591247407,35.00186932791844,24.088661942537897,4.998301199016938,-26.545599058771735,-40.05266306977717,1.4934313259302778,-0.014855878648461385,-5.0059578780966465,40.0037193818018,42253.78284611537,25750.059909442763,25750.059909442763,68003.84275555813,77283.00519668618,77283.00519668618,25750.059909442763,103033.06510612894,103033.06510612894,103033.06510612894,127806.45524692873,91471.67771683702,56442.45536626689,38921.35816730014,24773.39014079979,0.0,63694.74830809993,21057.38161967982,1533.9096101522448,0.0,0.8868749347974179,2.8162513070812683,0.0014959135982669303,354573.63871671376,1554693.6031504741,4.384684684336037,1554693.6031504741,4.384684684336037,0.85,0.09551874127971585,4.027634451161993,1.2669231456005945,1.0,0.0,4.027634451160491,1.2847545437409147,1.2850528910272199,3.134944702693506,19304.365130971586,1968.4974105297515,4632.441516551485,4632.441516551485,5.5586368046826,5.001222591247407,-2.329448270474038,7.330670861721445,3.49517126630792,3.49517126630792,0.9986203618022629,0.0,0.0,0.000232209145553338,7.838702161040215e-05,0.00015382212394293585,0.0006195392857434785,0.09551874127973531,0.071647322297033,0.02387141898270231,0.0955187906343383,0.07164732229701841,0.02387141898269745,0.37715669764515464,0.37715669764515464,0.12566087975059878,0.0,4.9911475573750295,4.987296465055067,5.002706554329393,4.991101999448176,4.9872330988166595,5.002714449581276,24773.39014079979,21057.38161967982,0.85,1.067652272156168,0.663379383206418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797798297024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.998317458054,1533.9096101522448,0.37715669764515464,0.12566087975059878,6.112874298809886,3.49517126630792
5035.0,-30.05044939394896,5.00122206934728,35.001868605833685,24.08866180283951,4.998299822923901,-26.54558160950427,-40.05264522330833,1.4934320384795237,-0.01476426057433855,-5.005956653903457,40.00371762357867,42253.793250277056,25750.062628015243,25750.062628015243,68003.85587829229,77283.01032600061,77283.01032600061,25750.062628015243,103033.07295401586,103033.07295401586,103033.07295401586,127806.45612264986,91471.6744031592,56442.45732743678,38921.35230635824,24773.383168634,0.0,63694.73547499224,21057.3756933389,1533.9092035598087,0.0,0.8868749473885418,2.8162502464990293,0.0014959135982669303,354573.6556363211,1554693.5273350675,4.384684261285572,1554693.5273350675,4.384684261285572,0.85,0.09551872714367304,4.027634451161993,1.266923134061508,1.0,0.0,4.027634451163173,1.2847545394322115,1.2850528873244622,3.1349447132072235,19304.364431646412,1968.4973392184297,4632.441516551485,4632.441516551485,5.558637391537819,5.00122206934728,-2.329445606732718,7.330667676079998,3.4951731541863924,3.4951731541863924,0.9986209011961121,0.0,0.0,0.00023220961795055307,7.838717999140409e-05,0.000153822437959149,0.0006195405504859968,0.09551872714369933,0.07164730850293342,0.02387141864076591,0.09551873069957405,0.0716473085029137,0.023871418640759336,0.3771566541754575,0.3771566541754575,0.12566088766062022,0.0,4.991156059562854,4.987304329357414,5.002716969123583,4.991192393329129,4.987338113510418,5.002760955772317,24773.383168634,21057.3756933389,0.85,1.0676526932903567,0.6633796802071138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976808770352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.997026994382,1533.9092035598087,0.3771566541754575,0.12566088766062022,6.112874298809886,3.4951731541863924
