time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5036.0,-30.05042987948286,5.001221618713311,35.00186788969147,24.08866058047863,4.998305353362499,-26.545563490651695,-40.05262346528468,1.4934389645316135,-0.014834943076607487,-5.005950989799872,40.00371635249938,42253.78746460319,25750.054076076292,25750.054076076292,68003.84154067948,77282.98305676944,77282.98305676944,25750.054076076292,103033.03713284574,103033.03713284574,103033.03713284574,127806.41468505072,91471.64149649123,56442.445904326014,38921.328435739124,24773.377552204987,0.0,63694.70598794411,21057.37091937424,1533.9087706989592,0.0,0.8868749808013698,2.816251836168658,0.0014959135982669303,354573.7339200601,1554693.4725255358,4.384683138644576,1554693.4725255358,4.384683138644576,0.85,0.09551871009111748,4.027634451161993,1.2669230225170032,1.0,0.0,4.027634451162395,1.2847545060585324,1.2850528545492519,3.1349447946427342,19304.35748695764,1968.4966310572563,4632.441516551485,4632.441516551485,5.558635545440266,5.001221618713311,-2.329439679258974,7.330661297972285,3.4951750343986,3.4951750343986,0.9986214383996,0.0,0.0,0.0002322100897818221,7.838737308645097e-05,0.00015382271669537112,0.0006195416731336078,0.09551871009114016,0.0716472924328024,0.023871417658337748,0.09551876126014928,0.0716472924327854,0.023871417658332082,0.3771566114077775,0.3771566114077775,0.12566089642483777,0.0,4.99114590403633,4.987297081130805,5.002698084975691,4.991116046723278,4.987278854517626,5.00263331713893,24773.377552204987,21057.37091937424,0.85,1.0676529624542264,0.6633798964799497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975637794658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.995736106112,1533.9087706989592,0.3771566114077775,0.12566089642483777,6.112874298809886,3.4951750343986
5037.0,-30.050410393198895,5.001221013016632,35.00186716133276,24.08865129053595,4.998295381520439,-26.545546947496035,-40.052605723589636,1.4934319358178723,-0.014720841918631322,-5.005956005045139,40.00371456438266,42253.79819775969,25750.072683601422,25750.072683601422,68003.8708813611,77282.985932586,77282.985932586,25750.072683601422,103033.05861618742,103033.05861618742,103033.05861618742,127806.43113070438,91471.63247008946,56442.444735264195,38921.319705361406,24773.372514516956,0.0,63694.69221987836,21057.36663733941,1533.9086153283613,0.0,0.8868749617619315,2.816249751899515,0.0014959135982669303,354573.6646042098,1554693.39542111,4.3846837783525885,1554693.39542111,4.3846837783525885,0.85,0.0955187027386755,4.027634451161993,1.2669230010872705,1.0,0.0,4.027634451160852,1.2847545379652576,1.2850528870687312,3.1349447167867552,19304.355582007825,1968.496436806435,4632.441516551485,4632.441516551485,5.558639562226028,5.001221013016632,-2.3294415954841114,7.330662608500743,3.495176935239598,3.495176935239598,0.998621981497028,0.0,0.0,0.00023221056093256892,7.83875305382755e-05,0.00015382303039429343,0.0006195429365981946,0.0955187027386967,0.07164728377689493,0.02387141896180176,0.09551867884228661,0.07164728377687904,0.023871418961796467,0.37715656829012734,0.37715656829012734,0.12566090410188627,0.0,4.991165662954813,4.987308433949067,5.002743073482122,4.991235163126532,4.987344312278481,5.002913492471009,24773.372514516956,21057.36663733941,0.85,1.0676536538807215,0.663380208383718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179744682242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.994445399452,1533.9086153283613,0.37715656829012734,0.12566090410188627,6.112874298809886,3.495176935239598
5038.0,-30.050390898141284,5.001220520022296,35.00186641164015,24.08866040585565,4.998302213048132,-26.545528715959517,-40.052587737422414,1.4934400308666609,-0.014644210435392324,-5.00594849085584,40.003712486269286,42253.807943268424,25750.059159320335,25750.059159320335,68003.86710258876,77282.99514262282,77282.99514262282,25750.059159320335,103033.05430194316,103033.05430194316,103033.05430194316,127806.41583297774,91471.63657742317,56442.44937807003,38921.319110392375,24773.361531034574,0.0,63694.68064142695,21057.357301379387,1533.9078376505724,0.0,0.88687500750683,2.81624962243402,0.0014959135982669303,354573.76845804247,1554693.3058118979,4.384682241365152,1554693.3058118979,4.384682241365152,0.85,0.09551868133697107,4.027634451161993,1.2669229587772861,1.0,0.0,4.02763445116196,1.284754499124094,1.2850528488241661,3.13494481156354,19304.356448827715,1968.4965251974645,4632.441516551485,4632.441516551485,5.558636642754506,5.001220520022296,-2.329434351247311,7.330654871269607,3.495178788552289,3.495178788552289,0.9986225110149397,0.0,0.0,0.00023221103229633216,7.838769016000972e-05,0.00015382334213632245,0.0006195441921811306,0.09551868133700649,0.07164726419646855,0.023871417140537934,0.09551863095094336,0.07164726419644199,0.023871417140529077,0.37715652601613225,0.37715652601613225,0.1256609147715511,0.0,4.991190530149083,4.987344279907973,5.002734984718643,4.991304280420422,4.987501946736927,5.002716915847316,24773.361531034574,21057.357301379387,0.85,1.0676537886330042,0.6633804819768041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973300342972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.993154778691,1533.9078376505724,0.37715652601613225,0.1256609147715511,6.112874298809886,3.495178788552289
5039.0,-30.050371401051105,5.001220007978625,35.001865685816824,24.088649439532333,4.998302667570934,-26.54551112040048,-40.052566084172554,1.4934423869205566,-0.014779526404765875,-5.005947091019117,40.00371168213047,42253.80240091067,25750.06144524056,25750.06144524056,68003.86384615123,77282.94910520839,77282.94910520839,25750.06144524056,103033.01055044895,103033.01055044895,103033.01055044895,127806.37057527869,91471.58285446816,56442.43615017134,38921.274115885346,24773.360024829748,0.0,63694.63414071509,21057.356021105286,1533.907733625691,0.0,0.8868750175380982,2.8162515633385583,0.0014959135982669303,354573.7878052297,1554693.2711370592,4.384681904323579,1554693.2711370592,4.384681904323579,0.85,0.09551867129427587,4.027634451161993,1.2669228323968125,1.0,0.0,4.027634451161627,1.2847544871292722,1.2850528374322412,3.1349448408322482,19304.34511102824,1968.4953690636703,4632.441516551485,4632.441516551485,5.558637136213562,5.001220007978625,-2.329431557802482,7.330651565781107,3.4951806748540255,3.4951806748540255,0.998623049958293,0.0,0.0,0.00023221150371012094,7.838788232637934e-05,0.0001538236213837416,0.0006195453168876563,0.09551867129428854,0.07164725335261364,0.0238714179416749,0.09551869138313922,0.07164725335260413,0.023871417941671733,0.377156485910547,0.377156485910547,0.1256609246452803,0.0,4.991185405277747,4.987337427039279,5.002735044440271,4.991167564614329,4.987312676368219,5.00273794473344,24773.360024829748,21057.356021105286,0.85,1.0676545169553235,0.6633808792678354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517972131936092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.991864983238,1533.907733625691,0.377156485910547,0.1256609246452803,6.112874298809886,3.4951806748540255
5040.0,-30.050351887341805,5.001219447595424,35.00186494957861,24.088644340541236,4.998299633895377,-26.54549385868692,-40.052548272628314,1.4934416052407822,-0.014740917473602622,-5.005947115230063,40.00370992712605,42253.8128152811,25750.06724598416,25750.06724598416,68003.88006126526,77282.94072145039,77282.94072145039,25750.06724598416,103033.00796743455,103033.00796743455,103033.00796743455,127806.36139285563,91471.56536640292,56442.437460234774,38921.25322907572,24773.353425421083,0.0,63694.606654496805,21057.35041160792,1533.9073746216188,0.0,0.8868750237671886,2.816251053349018,0.0014959135982669303,354573.787470609,1554693.1954604595,4.384681695031756,1554693.1954604595,4.384681695031756,0.85,0.0955186593685842,4.027634451161993,1.2669227983290328,1.0,0.0,4.027634451160384,1.284754489811622,1.285052840721414,3.134944834287014,19304.341420312106,1968.4949927153623,4632.441516551485,4632.441516551485,5.558638388413634,5.001219447595424,-2.3294298270929463,7.33064927468837,3.4951825545875552,3.4951825545875552,0.9986235870250157,0.0,0.0,0.0002322119755266227,7.838804039904329e-05,0.0001538239351275794,0.0006195465805331463,0.09551865936860962,0.07164724107794736,0.023871418290662267,0.09551865240102526,0.07164724107792829,0.023871418290655914,0.3771564449731914,0.3771564449731914,0.12566093437120993,0.0,4.991189573407439,4.987337102240815,5.002752696313621,4.991206197756469,4.987335757027381,5.002823257790112,24773.353425421083,21057.35041160792,0.85,1.0676552322576314,0.6633813290422134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517970963407574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.990575878339,1533.9073746216188,0.3771564449731914,0.12566093437120993,6.112874298809886,3.4951825545875552
5041.0,-30.050332388192736,5.001219001118272,35.00186422232126,24.088653176464163,4.998308000459983,-26.54547546998886,-40.05252647968007,1.493451082256369,-0.01470600054614124,-5.005939482096043,40.00370871623746,42253.80680013114,25750.053577258273,25750.053577258273,68003.86037738941,77282.94272997334,77282.94272997334,25750.053577258273,103032.9963072316,103032.9963072316,103032.9963072316,127806.34368837725,91471.56289189533,56442.42696205405,38921.26214426809,24773.34738114565,0.0,63694.60952541374,21057.345273973802,1533.9068754154623,0.0,0.8868750669781911,2.8162514857261822,0.0014959135982669303,354573.8929684086,1554693.1432463846,4.384680243181082,1554693.1432463846,4.384680243181082,0.85,0.09551864101525809,4.027634451161993,1.2669226922793313,1.0,0.0,4.027634451159692,1.2847544445055503,1.2850527960105698,3.134944944838907,19304.340898087095,1968.4949394632313,4632.441516551485,4632.441516551485,5.558635437760976,5.001219001118272,-2.329422472197817,7.3306414733160885,3.4951844188852537,3.4951844188852537,0.998624119681501,0.0,0.0,0.00023221244699195601,7.83882338059958e-05,0.0001538242131859602,0.0006195477004506603,0.09551864101528085,0.07164722383375094,0.023871417181529915,0.09551864063357166,0.07164722383373387,0.02387141718152422,0.37715640376188714,0.37715640376188714,0.1256609450461969,0.0,4.991195453515331,4.9873551907217575,5.002721929750635,4.991233481549898,4.987442053686209,5.002613375851581,24773.34738114565,21057.345273973802,0.85,1.0676548750998514,0.6633812047041774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796979388319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.98928775628,1533.9068754154623,0.37715640376188714,0.1256609450461969,6.112874298809886,3.4951844188852537
5042.0,-30.050312893242538,5.0012185001024365,35.00186351701697,24.088647867925488,4.998306171088105,-26.545458104762776,-40.05250482643021,1.493451382608639,-0.014700429114157032,-5.005939709335511,40.0037079011533,42253.80138848591,25750.06012190017,25750.06012190017,68003.86151038608,77282.92869779454,77282.92869779454,25750.06012190017,103032.98881969471,103032.98881969471,103032.98881969471,127806.33509371214,91471.54025038662,56442.412941078896,38921.25256589747,24773.346274017433,0.0,63694.59883991491,21057.344332914818,1533.9068340781487,0.0,0.8868750687724709,2.8162513860139375,0.0014959135982669303,354573.88982772396,1554693.1080995817,4.384680182894902,1554693.1080995817,4.384680182894902,0.85,0.09551863242597686,4.027634451161993,1.2669226406281813,1.0,0.0,4.027634451162803,1.284754442127196,1.2850527942372825,3.1349449506423586,19304.33611977798,1968.4944522113037,4632.441516551485,4632.441516551485,5.558636850545544,5.0012185001024365,-2.329420856169738,7.330639356272174,3.4951863166106385,3.4951863166106385,0.9986246618887539,0.0,0.0,0.00023221291835664993,7.838842597359805e-05,0.00015382449238305186,0.0006195488249544853,0.09551863242598845,0.07164721426473301,0.023871418161255435,0.09551863487075019,0.07164721426472433,0.023871418161252538,0.37715636344827974,0.37715636344827974,0.12566095355481255,0.0,4.991204305650001,4.987368314740934,5.002717957468519,4.99123928022135,4.987420378890761,5.002701636306767,24773.346274017433,21057.344332914818,0.85,1.0676550719991462,0.6633812310315881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968625231636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.987999992989,1533.9068340781487,0.37715636344827974,0.12566095355481255,6.112874298809886,3.4951863166106385
5043.0,-30.05029338245712,5.001217915987871,35.001862783595456,24.088643222954147,4.99830010151616,-26.54544114927353,-40.052487049810566,1.493447868332899,-0.014588908666610223,-5.005941377107285,40.003705671567495,42253.81197629577,25750.07009374788,25750.07009374788,68003.88207004365,77282.93455633627,77282.93455633627,25750.07009374788,103033.00465008416,103033.00465008416,103033.00465008416,127806.34206718025,91471.53577677603,56442.4131967368,38921.24731115469,24773.33741709609,0.0,63694.58472825078,21057.336804531675,1533.9063844968484,0.0,0.8868750683588539,2.8162497264087176,0.0014959135982669303,354573.8667773931,1554693.011958822,4.384680196792061,1554693.011958822,4.384680196792061,0.85,0.09551862062389696,4.027634451161993,1.266922609307803,1.0,0.0,4.027634451160719,1.2847544575924954,1.2850528103122858,3.1349449129052935,19304.335175658285,1968.4943559378876,4632.441516551485,4632.441516551485,5.558639003157224,5.001217915987871,-2.329420334981427,7.330638250969297,3.495188197139392,3.495188197139392,0.9986251991826834,0.0,0.0,0.00023221339010510284,7.838858373732663e-05,0.0001538248063677762,0.0006195500895701782,0.09551862062392782,0.07164720232448235,0.02387141829944548,0.0955185505413963,0.07164720232445919,0.023871418299437768,0.3771563235637115,0.3771563235637115,0.12566096193533977,0.0,4.991234572652218,4.9873990736296605,5.002746746048274,4.9913524684406525,4.987518939129416,5.002858729589889,24773.33741709609,21057.336804531675,0.85,1.0676556313253038,0.663381544232829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517967456831908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.986712795551,1533.9063844968484,0.3771563235637115,0.12566096193533977,6.112874298809886,3.495188197139392
5044.0,-30.05027393129584,5.00121751535786,35.00186206111078,24.088646086771064,4.998313075652219,-26.54542234298199,-40.05246522193772,1.4934614873386443,-0.014748578215460384,-5.0059304676935215,40.00370452328552,42253.80550192635,25750.04807560129,25750.04807560129,68003.85357752764,77282.89366212401,77282.89366212401,25750.04807560129,103032.94173772531,103032.94173772531,103032.94173772531,127806.27236545245,91471.49228430315,56442.40412410665,38921.209066885,24773.330627727137,0.0,63694.53969461213,21057.331033568065,1533.9057639587522,0.0,0.886875128008991,2.8162530973057534,0.0014959135982669303,354574.0175567975,1554692.9624443795,4.384678192601466,1554692.9624443795,4.384678192601466,0.85,0.09551859932529304,4.027634451161993,1.2669225241383537,1.0,0.0,4.027634451161552,1.2847543929130039,1.2850527462220354,3.134945070730512,19304.32599692015,1968.4934199670786,4632.441516551485,4632.441516551485,5.5586342501244,5.00121751535786,-2.329410577596429,7.330628092954289,3.495190051765002,3.495190051765002,0.9986257290757149,0.0,0.0,0.0002322138604127901,7.838877745546918e-05,0.00015382508295732093,0.0006195512035717573,0.09551859932531682,0.07164718306028028,0.023871416265036544,0.09551863265450493,0.07164718306026244,0.023871416265030598,0.3771562851009726,0.3771562851009726,0.12566097219824035,0.0,4.991219888890043,4.987395506621169,5.002698692361037,4.991181889478071,4.987401975157013,5.0025272189606085,24773.330627727137,21057.331033568065,0.85,1.0676559388540494,0.6633819116130697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966287483304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.985426565177,1533.9057639587522,0.3771562851009726,0.12566097219824035,6.112874298809886,3.495190051765002
5045.0,-30.05025453408154,5.001216959574044,35.001861359030414,24.088631278742128,4.998304669148653,-26.54540572349519,-40.05244748024268,1.493455858562555,-0.014766125692119658,-5.005935425169244,40.00370367263594,42253.81580706474,25750.066694057976,25750.066694057976,68003.88250112272,77282.86790978136,77282.86790978136,25750.066694057976,103032.93460383933,103032.93460383933,103032.93460383933,127806.26552150308,91471.45529927372,56442.40319655813,38921.16900301731,24773.330917663763,0.0,63694.499920681075,21057.331280014198,1533.9059080521172,0.0,0.8868751058702715,2.816252749104057,0.0014959135982669303,354573.949039339,1554692.9257639814,4.384678936442374,1554692.9257639814,4.384678936442374,0.85,0.09551859573073478,4.027634451161993,1.2669224334741012,1.0,0.0,4.027634451161172,1.2847544182753887,1.2850527721928966,3.1349450088434447,19304.31819152584,1968.4926240383659,4632.441516551485,4632.441516551485,5.5586382692699425,5.001216959574044,-2.3294124299140755,7.330629389488119,3.4951919607682616,3.4951919607682616,0.9986262745052176,0.0,0.0,0.00023221432941697334,7.838893490990074e-05,0.00015382539450707258,0.0006195524583802704,0.09551859573074237,0.07164717747869195,0.02387141825205041,0.0955186274330919,0.07164717747868626,0.023871418252048516,0.3771562457137654,0.3771562457137654,0.12566097932446785,0.0,4.99121165611291,4.987377332156825,5.002720298485997,4.9911692994771215,4.98729521116843,5.002797297722452,24773.330917663763,21057.331280014198,0.85,1.0676570596489199,0.6633824876509514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517965121708363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.984139790693,1533.9059080521172,0.3771562457137654,0.12566097932446785,6.112874298809886,3.4951919607682616
5046.0,-30.050235066449048,5.001216465081692,35.00186063061219,24.088640917930775,4.9983080456553255,-26.545387862168596,-40.052425757143624,1.4934608413751334,-0.014609147680403112,-5.005930297870695,40.00370150132619,42253.80997711636,25750.059339082247,25750.059339082247,68003.8693161986,77282.89332998048,77282.89332998048,25750.059339082247,103032.95266906272,103032.95266906272,103032.95266906272,127806.27276851429,91471.47422906592,56442.39087620273,38921.203725403546,24773.320099451557,0.0,63694.5238248551,21057.322084533822,1533.9051950517855,0.0,0.8868751398108334,2.8162512855836797,0.0014959135982669303,354574.01990392554,1554692.8321361195,4.384677796070267,1554692.8321361195,4.384677796070267,0.85,0.09551857652081952,4.027634451161993,1.2669223999558015,1.0,0.0,4.02763445116296,1.2847543939943138,1.2850527485109582,3.1349450680919944,19304.322186506906,1968.4930314130622,4632.441516551485,4632.441516551485,5.55863668155951,5.001216465081692,-2.329406926290914,7.3306233913726055,3.4951938222990737,3.4951938222990737,0.998626806371164,0.0,0.0,0.00023221480012467226,7.838912769899378e-05,0.00015382567242567846,0.000619553577734822,0.09551857652085488,0.07164715986692835,0.02387141665392653,0.09551853705088263,0.07164715986690183,0.023871416653917697,0.3771562046984199,0.3771562046984199,0.12566098813534965,0.0,4.99123160603591,4.9874060227393215,5.002714010581599,4.991321150190288,4.987530531056791,5.002698607117736,24773.320099451557,21057.322084533822,0.85,1.0676564519611322,0.6633821471576483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517963959166822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.982852583844,1533.9051950517855,0.3771562046984199,0.12566098813534965,6.112874298809886,3.4951938222990737
5047.0,-30.05021563489289,5.001216030013937,35.00185992683602,24.088639695569896,4.998313686834554,-26.545369806894726,-40.05240403404457,1.493467858836678,-0.014688547355945047,-5.005925172141252,40.00370076224493,42253.80387479215,25750.052208130477,25750.052208130477,68003.85608292263,77282.8655468524,77282.8655468524,25750.052208130477,103032.91775498287,103032.91775498287,103032.91775498287,127806.23539573062,91471.44088670629,56442.3792146472,38921.179635621214,24773.317640747748,0.0,63694.49727636896,21057.319994635585,1533.9049541221978,0.0,0.8868751685594524,2.8162529269143723,0.0014959135982669303,354574.09074683656,1554692.800266601,4.384676830142789,1554692.800266601,4.384676830142789,0.85,0.09551856245574153,4.027634451161993,1.2669222867628558,1.0,0.0,4.027634451161094,1.2847543601971572,1.2850527153096087,3.134945150560856,19304.315149868893,1968.4923138756756,4632.441516551485,4632.441516551485,5.558635142208879,5.001216030013937,-2.32940139018929,7.330617420203227,3.495195701393171,3.495195701393171,0.9986273432551916,0.0,0.0,0.00023221526996095802,7.838932048852454e-05,0.00015382594947243347,0.000619554693577877,0.09551856245575605,0.07164714623380494,0.023871416221951103,0.09551858081299142,0.07164714623379405,0.023871416221947477,0.37715616521159356,0.37715616521159356,0.12566099661612123,0.0,4.991230661477687,4.987413956724879,5.002686414414825,4.9912366247853015,4.987455435637457,5.002585774943668,24773.317640747748,21057.319994635585,0.85,1.0676566892090453,0.6633823278556368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796279240506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.981567434279,1533.9049541221978,0.37715616521159356,0.12566099661612123,6.112874298809886,3.495195701393171
5048.0,-30.050196210628176,5.001215517937767,35.00185922781432,24.088629462663107,4.998309649328164,-26.54535272610573,-40.05238622250033,1.4934661648059777,-0.014715663246306576,-5.005926460605971,40.00369949317571,42253.81401575331,25750.06144914052,25750.06144914052,68003.87546489383,77282.84058753605,77282.84058753605,25750.06144914052,103032.90203667656,103032.90203667656,103032.90203667656,127806.21628616352,91471.40645269043,56442.37988090861,38921.14063531313,24773.314249486953,0.0,63694.454884800085,21057.31711206391,1533.904805033108,0.0,0.8868751665987009,2.816253132699208,0.0014959135982669303,354574.0729389133,1554692.7455437623,4.384676896022253,1554692.7455437623,4.384676896022253,0.85,0.09551855332770659,4.027634451161993,1.2669222669815645,1.0,0.0,4.027634451162642,1.284754367151843,1.28505272286934,3.13494513359064,19304.307882845573,1968.4915728455255,4632.441516551485,4632.441516551485,5.5586371370554435,5.001215517937767,-2.329400556059675,7.330616073997442,3.4951975975895344,3.4951975975895344,0.9986278850255813,0.0,0.0,0.00023221573962181816,7.838947856386891e-05,0.00015382626105794927,0.0006195559485304349,0.09551855332772377,0.0716471365255125,0.023871416802211273,0.09551857829739463,0.0716471365254996,0.02387141680220698,0.37715612570747614,0.37715612570747614,0.12566100353591142,0.0,4.991227178869337,4.987406592696573,5.002694580352852,4.991210797359656,4.9873746874779386,5.002724794446465,24773.314249486953,21057.31711206391,0.85,1.0676577040793882,0.6633829285794968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961627805651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.980282210905,1533.904805033108,0.37715612570747614,0.12566100353591142,6.112874298809886,3.4951975975895344
5049.0,-30.050176742312157,5.001215058628088,35.00185851915316,24.08863379331308,4.998313297867591,-26.545334836981024,-40.052368271257706,1.4934713925367442,-0.014654725075331498,-5.005921679802349,40.00369781436144,42253.823854651746,25750.055117161402,25750.055117161402,68003.87897181314,77282.84344068894,77282.84344068894,25750.055117161402,103032.89855785035,103032.89855785035,103032.89855785035,127806.20497225825,91471.4029252039,56442.38333916774,38921.13287337351,24773.30641440789,0.0,63694.4392877814,21057.310452246704,1533.9042678993699,0.0,0.8868751969941141,2.8162528903011763,0.0014959135982669303,354574.13901459833,1554692.6731525348,4.384675874764024,1554692.6731525348,4.384675874764024,0.85,0.09551853611054323,4.027634451161993,1.2669221829110757,1.0,0.0,4.027634451161132,1.2847543417250282,1.28505269804142,3.134945195634929,19304.307138397788,1968.491496932978,4632.441516551485,4632.441516551485,5.558635770178151,5.001215058628088,-2.3293952860390776,7.330610344667166,3.4951994698299127,3.4951994698299127,0.9986284199514036,0.0,0.0,0.00023221621034867897,7.838963787931776e-05,0.00015382657246936122,0.0006195572027817663,0.0955185361105711,0.07164712057663528,0.02387141553393582,0.0955185399015324,0.07164712057661438,0.023871415533928856,0.3771560852667356,0.3771560852667356,0.12566101135808674,0.0,4.991233316860189,4.9874191422149465,5.0026814717145385,4.991266954726996,4.987478427629412,5.0026381265480495,24773.30641440789,21057.310452246704,0.85,1.0676580205779191,0.6633832454940436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960463643422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.978997489177,1533.9042678993699,0.3771560852667356,0.12566101135808674,6.112874298809886,3.4951994698299127
5050.0,-30.050157347669558,5.0012144758152655,35.00185779723233,24.088618985284143,4.998305320331092,-26.545318176867017,-40.05234675770623,1.4934661495288417,-0.014675433312845598,-5.005925220493451,40.00369601082289,42253.81844134618,25750.069937538774,25750.069937538774,68003.88837888495,77282.81567616825,77282.81567616825,25750.069937538774,103032.88561370703,103032.88561370703,103032.88561370703,127806.18635093627,91471.36410287557,56442.36686805465,38921.10803868991,24773.300737229245,0.0,63694.40877591916,21057.30562664486,1533.9040390182506,0.0,0.8868751855112744,2.8162527490051854,0.0014959135982669303,354574.0900785587,1554692.5953831421,4.384676260576986,1554692.5953831421,4.384676260576986,0.85,0.09551852759844504,4.027634451161993,1.2669221323588862,1.0,0.0,4.027634451161036,1.2847543652829456,1.2850527222073207,3.13494513815096,19304.298945256258,1968.4906614650527,4632.441516551485,4632.441516551485,5.558638969436538,5.0012144758152655,-2.329396129651749,7.330610605467014,3.495201357134723,3.495201357134723,0.9986289591813494,0.0,0.0,0.00023221667929505184,7.838982881028945e-05,0.0001538268504847624,0.0006195583225261739,0.09551852759846788,0.0716471112591089,0.023871416339358974,0.09551851961971033,0.07164711125909178,0.023871416339353267,0.3771560452798758,0.3771560452798758,0.12566101861695653,0.0,4.991237957401495,4.987412688409961,5.00271941089585,4.991249787180607,4.987380143060136,5.002864436028801,24773.300737229245,21057.30562664486,0.85,1.0676586797143655,0.6633834782892436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795929684123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.977714297422,1533.9040390182506,0.3771560452798758,0.12566101861695653,6.112874298809886,3.495201357134723
5051.0,-30.050137885103567,5.00121404036684,35.0018570697184,24.088627576734893,4.998315178103803,-26.545299671947813,-40.052324964757986,1.493476964948319,-0.014671665450009641,-5.005916038336332,40.00369440407043,42253.81219889545,25750.052253811133,25750.052253811133,68003.86445270659,77282.81069158988,77282.81069158988,25750.052253811133,103032.86294540102,103032.86294540102,103032.86294540102,127806.15482457583,91471.35525383659,56442.35676114342,38921.10943632574,24773.291879174805,0.0,63694.40131550055,21057.298097298582,1533.903343321309,0.0,0.8868752380346081,2.8162537713768656,0.0014959135982669303,354574.2169855457,1554692.5260992576,4.384674495840838,1554692.5260992576,4.384674495840838,0.8499999999999999,0.09551850611879961,4.027634451161993,1.266922004879452,1.0,0.0,4.027634451163538,1.2847543137177728,1.2850526712347963,3.1349452639757858,19304.29707773744,1968.490471031131,4632.441516551485,4632.441516551485,5.55863515206991,5.00121404036684,-2.329387652279645,7.330601692646485,3.495203206417235,3.495203206417235,0.9986294875477814,0.0,0.0,0.00023221714988463474,7.839002222132278e-05,0.00015382712766331196,0.0006195594389000493,0.09551850611882921,0.07164709180189553,0.02387141431693368,0.09551851663014305,0.07164709180187333,0.023871414316926284,0.37715600451161857,0.37715600451161857,0.12566102851334382,0.0,4.991235750048645,4.987418630328989,5.002692740749012,4.991244372886342,4.987459851416531,5.002603517534055,24773.291879174805,21057.298097298582,0.85,1.0676584291272284,0.6633834579839695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958134454714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.976430278684,1533.903343321309,0.37715600451161857,0.12566102851334382,6.112874298809886,3.495203206417235
5052.0,-30.050118427718697,5.001213518106409,35.00185636373518,24.088622617442184,4.998311212862572,-26.545282554139547,-40.05230715321375,1.4934753392836377,-0.014616781975462345,-5.005917799278113,40.00369357617222,42253.82245934021,25750.06267125166,25750.06267125166,68003.88513059187,77282.80668181501,77282.80668181501,25750.06267125166,103032.86935306666,103032.86935306666,103032.86935306666,127806.16057105981,91471.34178516817,56442.35756269429,38921.09358052653,24773.29121799314,0.0,63694.38479851968,21057.29753529417,1533.9033632273515,0.0,0.886875232073649,2.816252844871638,0.0014959135982669303,354574.1926474914,1554692.4903999185,4.384674696123623,1554692.4903999185,4.384674696123623,0.85,0.0955184990342606,4.027634451161993,1.2669219845486803,1.0,0.0,4.027634451162768,1.2847543203509881,1.2850526784740157,3.1349452477899935,19304.29423528282,1968.490181181425,4632.441516551485,4632.441516551485,5.558637400871217,5.001213518106409,-2.3293871704497033,7.330600688556112,3.495205099183319,3.495205099183319,0.9986300283380911,0.0,0.0,0.00023221762034981937,7.83901802979749e-05,0.00015382744005184445,0.0006195606970868649,0.09551849903427106,0.07164708340230162,0.023871415631969446,0.09551848580355504,0.07164708340229378,0.023871415631966826,0.37715596386594813,0.37715596386594813,0.12566103662540534,0.0,4.9912494733683275,4.987432894150686,5.002704839738328,4.991301017302646,4.987486602254705,5.002749887754987,24773.29121799314,21057.29753529417,0.85,1.0676590306304732,0.6633837910986815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956967997498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.975148267167,1533.9033632273515,0.37715596386594813,0.12566103662540534,6.112874298809886,3.495205099183319
5053.0,-30.050098995930643,5.001213050767082,35.00185564947549,24.088616400863998,4.998315044544565,-26.54526467958103,-40.052285430114694,1.493480728195207,-0.014735614398546204,-5.005912935523293,40.00369192313411,42253.81646777969,25750.056080719267,25750.056080719267,68003.87254849896,77282.76609665013,77282.76609665013,25750.056080719267,103032.8221773694,103032.8221773694,103032.8221773694,127806.10572962007,91471.29490824789,56442.345279378605,38921.05514318809,24773.28355225068,0.0,63694.33869543877,21057.291019413078,1533.902829331672,0.0,0.8868752627977068,2.8162549736076588,0.0014959135982669303,354574.25986966636,1554692.4191201793,4.384673663823341,1554692.4191201793,4.384673663823341,0.85,0.09551848211799112,4.027634451161993,1.26692189718131,1.0,0.0,4.0276344511640065,1.2847542941720043,1.2850526528926218,3.134945311669664,19304.284342284158,1968.489172376312,4632.441516551485,4632.441516551485,5.558635978180315,5.001213050767082,-2.329381848272075,7.330594899039157,3.4952069650353668,3.4952069650353668,0.9986305614386762,0.0,0.0,0.0002322180901969699,7.839037308989947e-05,0.00015382771710707044,0.000619561812964038,0.09551848211801864,0.07164706752770035,0.023871414590318295,0.09551852806615577,0.0716470675276797,0.023871414590311415,0.37715592382717056,0.37715592382717056,0.12566104564422043,0.0,4.991233194220058,4.987415127439931,5.00269302357907,4.991177321124724,4.987353305614533,5.002655006037116,24773.28355225068,21057.291019413078,0.85,1.0676596058821912,0.6633841772001243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517955801850981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.973866800607,1533.902829331672,0.37715592382717056,0.12566104564422043,6.112874298809886,3.4952069650353668
5054.0,-30.05007954906469,5.00121254215078,35.00185493997845,24.088611092325323,4.998313247342581,-26.545247354398487,-40.05226384671403,1.4934810526766062,-0.014726574725898445,-5.005912575948327,40.003690633338024,42253.81087444549,25750.061033956248,25750.061033956248,68003.87190840174,77282.75191683581,77282.75191683581,25750.061033956248,103032.81295079205,103032.81295079205,103032.81295079205,127806.09247753987,91471.27215162452,56442.331109235005,38921.04560265502,24773.279526747818,0.0,63694.32512940283,21057.287597735645,1533.9026081644058,0.0,0.8868752692952044,2.8162548968376906,0.0014959135982669303,354574.26483936806,1554692.3635035988,4.384673445513361,1554692.3635035988,4.384673445513361,0.85,0.09551847099174185,4.027634451161993,1.2669218037696557,1.0,0.0,4.027634451163379,1.2847542916831556,1.2850526510073343,3.1349453177427353,19304.279539681018,1968.4886826470834,4632.441516551485,4632.441516551485,5.558637047430076,5.00121254215078,-2.329379820764385,7.330592362915166,3.495208846584847,3.495208846584847,0.998631099024242,0.0,0.0,0.00023221856040956892,7.839056464243861e-05,0.0001538279957671303,0.0006195629353048953,0.09551847099176075,0.07164705602956183,0.02387141496219892,0.09551851238972373,0.07164705602954766,0.0238714149621942,0.3771558823402308,0.3771558823402308,0.125661053945652,0.0,4.9912236193194985,4.987400158652179,5.002699636809439,4.991186001222445,4.987340966988199,5.002726773367272,24773.279526747818,21057.287597735645,0.85,1.067659823229833,0.6633842306767783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954637238744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.972585469839,1533.9026081644058,0.3771558823402308,0.125661053945652,6.112874298809886,3.495208846584847
5055.0,-30.05006016654398,5.001211950539748,35.00185420231823,24.08861172096806,4.9983071471440335,-26.54523051742872,-40.05224984195081,1.4934774980290704,-0.014525678858717583,-5.005914264519832,40.00368839402912,42253.836667394105,25750.070993323825,25750.070993323825,68003.90766071793,77282.77921857848,77282.77921857848,25750.070993323825,103032.8502119023,103032.8502119023,103032.8502119023,127806.12087796953,91471.28916058493,56442.34660940169,38921.04727909248,24773.27066606723,0.0,63694.31794515971,21057.280066157145,1533.9021614424025,0.0,0.8868752688109797,2.816252060775439,0.0014959135982669303,354574.2415015438,1554692.2669436084,4.384673461782867,1554692.2669436084,4.384673461782867,0.85,0.09551845877155686,4.027634451161993,1.2669218147592622,1.0,0.0,4.0276344511616555,1.284754307343689,1.2850526672736458,3.1349452795292687,19304.283129285912,1968.4890486849142,4632.441516551485,4632.441516551485,5.5586391973476825,5.001211950539748,-2.329379329160535,7.330591279700283,3.4952107149035414,3.4952107149035414,0.9986316328295832,0.0,0.0,0.00023221902906721696,7.839068893485116e-05,0.0001538283401323658,0.0006195643222821815,0.09551845877158782,0.07164704358697485,0.023871415184612964,0.09551838832920688,0.07164704358695163,0.02387141518460523,0.3771558398526575,0.3771558398526575,0.12566106278334893,0.0,4.991257254959976,4.987432623300322,5.002736785169475,4.991388585661127,4.9875592723082605,5.002882168312624,24773.27066606723,21057.280066157145,0.85,1.067660504964803,0.6633847104505353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517953471723024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.971305088855,1533.9021614424025,0.3771558398526575,0.12566106278334893,6.112874298809886,3.4952107149035414
5056.0,-30.050040789304507,5.001211469230985,35.00185346024843,24.088615422975295,4.998314595867265,-26.54521233024177,-40.05222808392716,1.4934861368047982,-0.01455547667120527,-5.005906866807941,40.00368679027184,42253.83025223658,25750.0577570515,25750.0577570515,68003.88800928809,77282.76425037786,77282.76425037786,25750.0577570515,103032.82200742936,103032.82200742936,103032.82200742936,127806.08445006276,91471.26938702776,56442.335388887506,38921.03777571139,24773.262442633393,0.0,63694.30021834478,21057.273076238384,1533.901541244937,0.0,0.8868753122463531,2.816253315757296,0.0014959135982669303,354574.3437456686,1554692.197788889,4.384672002394084,1554692.197788889,4.384672002394084,0.85,0.09551843956434888,4.027634451161993,1.2669217218970878,1.0,0.0,4.027634451162071,1.2847542659648896,1.2850526264872153,3.134945380498205,19304.278956235008,1968.4886231521477,4632.441516551485,4632.441516551485,5.558636340048292,5.001211469230985,-2.329372178157306,7.330583647388291,3.4952125573377977,3.4952125573377977,0.9986321592393708,0.0,0.0,0.00023221949759803722,7.83908820378889e-05,0.00015382861556014832,0.0006195654316046072,0.09551843956437742,0.07164702567593016,0.02387141388844725,0.09551839695167406,0.07164702567590876,0.023871413888440118,0.3771557994322266,0.3771557994322266,0.12566107390693154,0.0,4.991273269973874,4.987458560046946,5.0027230171406245,4.991351390136742,4.987576368614668,5.0026820097489235,24773.262442633393,21057.273076238384,0.85,1.067660493579017,0.6633847943597774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952310063897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.970024067052,1533.901541244937,0.3771557994322266,0.12566107390693154,6.112874298809886,3.4952125573377977
5057.0,-30.050021393379033,5.001211027328988,35.00185275692186,24.088614305388205,4.998319570143342,-26.545194373751215,-40.05220636082811,1.4934925505158003,-0.01462388452119967,-5.005902687975224,40.00368643461411,42253.824057252874,25750.053028239745,25750.053028239745,68003.87708549263,77282.7395982541,77282.7395982541,25750.053028239745,103032.79262649384,103032.79262649384,103032.79262649384,127806.05511086163,91471.238919991,56442.32337899091,38921.01726777787,24773.262484367784,0.0,63694.27975214565,21057.273111712617,1533.9014646596147,0.0,0.886875334790477,2.816254702166477,0.0014959135982669303,354574.40150152304,1554692.1824527713,4.384671244932196,1554692.1824527713,4.384671244932196,0.85,0.09551842818982584,4.027634451161993,1.2669216185947882,1.0,0.0,4.027634451161619,1.2847542349937837,1.285052596111477,3.1349454560712,19304.27252641086,1968.4879674925546,4632.441516551485,4632.441516551485,5.558635319244955,5.001211027328988,-2.329367341957582,7.33057836928657,3.495214432060554,3.495214432060554,0.998632694874444,0.0,0.0,0.00023221996658154647,7.839107483140892e-05,0.00015382889175013755,0.0006195665439969229,0.09551842818983414,0.07164701387683667,0.023871414312997472,0.09551844163324906,0.07164701387683044,0.023871414312995394,0.37715576029112674,0.37715576029112674,0.12566108379506066,0.0,4.991272788375568,4.987467007661849,5.002695731785991,4.9912788034540085,4.987508741238798,5.002594535296453,24773.262484367784,21057.273111712617,0.85,1.067660665135346,0.6633849102568662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795114872148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.96874358553,1533.9014646596147,0.37715576029112674,0.12566108379506066,6.112874298809886,3.495214432060554
5058.0,-30.05000199289614,5.001210522298894,35.00185205877476,24.08860920639711,4.998316431030901,-26.545177224523037,-40.05218854928387,1.493491662658054,-0.014586021611080469,-5.005903337530269,40.003685178821804,42253.83405479611,25750.060603611168,25750.060603611168,68003.89465840728,77282.73171679743,77282.73171679743,25750.060603611168,103032.7923204086,103032.7923204086,103032.7923204086,127806.05119660987,91471.22193715541,56442.32427515525,38920.9974022224,24773.25887620127,0.0,63694.256278423665,21057.27004477108,1533.9012902018007,0.0,0.886875336031669,2.8162541289778136,0.0014959135982669303,354574.39252399025,1554692.1283024556,4.3846712032292805,1554692.1283024556,4.3846712032292805,0.8500000000000001,0.09551841868825765,4.027634451161993,1.2669215861754495,1.0,0.0,4.02763445116349,1.284754238178443,1.2850525998995783,3.134945448300272,19304.2689423194,1968.4876020169374,4632.441516551485,4632.441516551485,5.558636954531962,5.001210522298894,-2.3293660484201975,7.330576570719092,3.4952163178688362,3.4952163178688362,0.9986332336768103,0.0,0.0,0.00023222043567612413,7.839123291002352e-05,0.00015382920276610062,0.0006195677966555306,0.0955184186882752,0.07164700374067202,0.023871414947603167,0.09551841146242518,0.07164700374065887,0.023871414947598785,0.3771557211297755,0.3771557211297755,0.1256610918655972,0.0,4.991281941215618,4.987478503668115,5.0026978495289995,4.9913173159191615,4.9875232530260405,5.00270508555127,24773.25887620127,21057.27004477108,0.85,1.0676613345031474,0.6633853117005393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517949986259322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.96746412426,1533.9012902018007,0.3771557211297755,0.1256610918655972,6.112874298809886,3.4952163178688362
5059.0,-30.049982640754003,5.001209964949261,35.00185133340696,24.08859897349032,4.998312428379653,-26.545160205128536,-40.05217073773963,1.4934899927544152,-0.014609702696702698,-5.005903564713237,40.00368298966481,42253.84392401754,25750.066881955954,25750.066881955954,68003.9108059735,77282.70659889322,77282.70659889322,25750.066881955954,103032.77348084917,103032.77348084917,103032.77348084917,127806.02325201535,91471.18738793631,56442.324713061455,38920.95852763873,24773.24977116618,0.0,63694.20829880491,21057.262305491255,1533.9007905108654,0.0,0.886875342799688,2.816254413530489,0.0014959135982669303,354574.3893840823,1554692.033905049,4.384670975830052,1554692.033905049,4.384670975830052,0.85,0.09551840561106545,4.027634451161993,1.2669215246336538,1.0,0.0,4.0276344511615925,1.2847542450238447,1.285052607347772,3.1349454315967185,19304.261650983357,1968.4868585075799,4632.441516551485,4632.441516551485,5.55863830983127,5.001209964949261,-2.329364479449668,7.330574444398929,3.495218183896973,3.495218183896973,0.9986337668277067,0.0,0.0,0.00023222090360271676,7.839139098893324e-05,0.00015382951261378353,0.0006195690446087329,0.09551840561109702,0.07164699088637545,0.023871414724721565,0.09551839072594766,0.07164699088635178,0.023871414724713675,0.37715568214279066,0.37715568214279066,0.12566110024765736,0.0,4.9912844121349735,4.987474458680083,5.002719876456297,4.991293862016562,4.98745784689828,5.0028075522611175,24773.24977116618,21057.262305491255,0.85,1.067662392268866,0.6633859663628215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517948823524203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.96618540082,1533.9007905108654,0.37715568214279066,0.12566110024765736,6.112874298809886,3.495218183896973
5060.0,-30.049963312131766,5.001209461877263,35.00185060037151,24.088603304140292,4.998316134538417,-26.545142435985774,-40.05214908448977,1.4934952583927088,-0.014552913362308573,-5.005898791144955,40.00368131559375,42253.83755438167,25750.060368639817,25750.060368639817,68003.89792302149,77282.70919122425,77282.70919122425,25750.060368639817,103032.76955986407,103032.76955986407,103032.76955986407,127806.01152989223,91471.183679338,56442.31204249659,38920.96848537935,24773.241970028164,0.0,63694.21045540752,21057.255674523938,1533.9002553889,0.0,0.8868753731410919,2.816254224786848,0.0014959135982669303,354574.45535981393,1554691.961718377,4.384669956386767,1554691.961718377,4.384669956386767,0.85,0.09551838892659817,4.027634451161993,1.2669214400136846,1.0,0.0,4.027634451163034,1.2847542194266617,1.2850525823451167,3.1349454940567365,19304.26086831338,1968.4867786974535,4632.441516551485,4632.441516551485,5.558636903808957,5.001209461877263,-2.3293592495204853,7.330568711397748,3.495220033300332,3.495220033300332,0.9986342952286663,0.0,0.0,0.00023222137096147466,7.839158316369105e-05,0.00015382978779778363,0.0006195701529492921,0.09551838892662604,0.07164697508070929,0.02387141384591675,0.09551835426932137,0.07164697508068839,0.023871413845909788,0.37715564236014265,0.37715564236014265,0.1256611100881721,0.0,4.991294890864083,4.987489619762471,5.002716298675011,4.991345877782635,4.987559337691778,5.0027110631778555,24773.241970028164,21057.255674523938,0.85,1.0676621538566868,0.6633858438980681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947663686477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.964906355639,1533.9002553889,0.37715564236014265,0.1256611100881721,6.112874298809886,3.495220033300332
5061.0,-30.049943953177007,5.00120900541227,35.00184989122178,24.0886022214778,4.998320872953077,-26.545124536345238,-40.05212736139072,1.4935014561215685,-0.014612752410698704,-5.005894305766195,40.003680545247256,42253.831235499616,25750.05477579919,25750.05477579919,68003.8860112988,77282.68564810252,77282.68564810252,25750.05477579919,103032.7404239017,103032.7404239017,103032.7404239017,127805.97993940544,91471.15424080308,56442.29982820132,38920.949347335285,24773.239515503734,0.0,63694.188862839015,21057.253588178173,1533.9000294429259,0.0,0.8868753987455033,2.816255534421667,0.0014959135982669303,354574.5173524713,1554691.9285007012,4.384669096102107,1554691.9285007012,4.384669096102107,0.85,0.0955183756899959,4.027634451161993,1.266921340008266,1.0,0.0,4.027634451161838,1.2847541894677388,1.2850525529806522,3.134945567159896,19304.254655546312,1968.4861451715228,4632.441516551485,4632.441516551485,5.55863569648867,5.00120900541227,-2.329354202640069,7.3305632080523395,3.495221898148528,3.495221898148528,0.9986348280424365,0.0,0.0,0.00023222183905452913,7.839177595880498e-05,0.00015383006309572416,0.0006195712617487617,0.09551837569001047,0.07164696193919302,0.023871413750817447,0.09551838737559072,0.07164696193918209,0.023871413750813805,0.37715560310343565,0.37715560310343565,0.1256611195567828,0.0,4.991290518516848,4.987490929305636,5.002694869696882,4.99128155335552,4.987504693274047,5.002617681511651,24773.239515503734,21057.253588178173,0.85,1.0676623287838773,0.6633859695817822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517946505258557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.963627484345,1533.9000294429259,0.37715560310343565,0.1256611195567828,6.112874298809886,3.495221898148528
