time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5062.0,-30.049924582531403,5.001208491415777,35.00184918751298,24.08859705263751,4.99831807067716,-26.545107380288005,-40.05210954984648,1.4935008684339979,-0.01458232611804533,-5.00589471478888,40.00367928542533,42253.84110104961,25750.06167957918,25750.06167957918,68003.90278062879,77282.67618849466,77282.67618849466,25750.06167957918,103032.73786807383,103032.73786807383,103032.73786807383,127805.97371010097,91471.135828233,56442.30074078886,38920.92787493794,24773.235842027138,0.0,63694.16371696508,21057.250465723067,1533.8998458401684,0.0,0.886875401224816,2.8162550869977974,0.0014959135982669303,354574.5116993468,1554691.874176633,4.384669012799481,1554691.874176633,4.384669012799481,0.85,0.09551836581700165,4.027634451161993,1.2669213026436044,1.0,0.0,4.0276344511623305,1.284754191249715,1.2850525553648222,3.134945562811673,19304.25076972083,1968.4857489275983,4632.441516551485,4632.441516551485,5.558637186799981,5.001208491415777,-2.3293527431221435,7.33056123453792,3.4952237762180505,3.4952237762180505,0.9986353646337287,0.0,0.0,0.0002322223074311361,7.839193403872747e-05,0.00015383037339240864,0.0006195725115103782,0.09551836581701945,0.07164695149829242,0.02387141431872703,0.09551836103419716,0.07164695149827907,0.023871414318722584,0.3771555634372622,0.3771555634372622,0.12566112764251247,0.0,4.991295048436541,4.98749535437247,5.00269971240516,4.991312388670849,4.987512277172925,5.002718305594442,24773.235842027138,21057.250465723067,0.85,1.0676630135661205,0.6633863863698898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945345012884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.962349865003,1533.8998458401684,0.3771555634372622,0.12566112764251247,6.112874298809886,3.4952237762180505
5063.0,-30.049905267349736,5.001207917449372,35.001848456488375,24.08858692450451,4.998313512559565,-26.545090449714447,-40.05208796644581,1.4934986949245506,-0.014592934586232786,-5.005895324391385,40.003677082374665,42253.83518304199,25750.068875968478,25750.068875968478,68003.90405901047,77282.65367891965,77282.65367891965,25750.068875968478,103032.72255488814,103032.72255488814,103032.72255488814,127805.94937486471,91471.10367737383,56442.28518149733,38920.90943986277,24773.226819976564,0.0,63694.13625983933,21057.242796980077,1533.8993599870598,0.0,0.8868754060978368,2.816255155188601,0.0014959135982669303,354574.50327399845,1554691.779180137,4.384668849070472,1554691.779180137,4.384668849070472,0.8499999999999999,0.09551835299122824,4.027634451161993,1.2669212493440134,1.0,0.0,4.027634451161666,1.2847542004527712,1.285052565170074,3.1349455403551745,19304.24398453945,1968.485057031652,4632.441516551485,4632.441516551485,5.558638740276536,5.001207917449372,-2.3293514648716425,7.330559382321015,3.495225636171462,3.495225636171462,0.9986358960489892,0.0,0.0,0.00023222277446750602,7.83921255947928e-05,0.00015383064887271322,0.0006195736210443436,0.09551835299125956,0.07164693876859539,0.023871414222664172,0.09551833361700596,0.0716469387685719,0.02387141422265635,0.37715552363339705,0.37715552363339705,0.12566113620146696,0.0,4.991296748865636,4.987488615560835,5.002726741803315,4.991302389805128,4.987460501585474,5.002833700436327,24773.226819976564,21057.242796980077,0.85,1.0676634938825373,0.6633865794280979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794418406672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.961073125163,1533.8993599870598,0.37715552363339705,0.12566113620146696,6.112874298809886,3.495225636171462
5064.0,-30.049885967743098,5.001207422156308,35.001847720632334,24.08858573706823,4.998318893747454,-26.545072539177024,-40.05206624334676,1.4935054651816315,-0.014661747910338363,-5.00588941783446,40.00367547960118,42253.82860321683,25750.0594351677,25750.0594351677,68003.88803838452,77282.62712445586,77282.62712445586,25750.0594351677,103032.68655962356,103032.68655962356,103032.68655962356,127805.90569066629,91471.0715118304,56442.272990592304,38920.887245820115,24773.21913104273,0.0,63694.106376862845,21057.23626138632,1533.8988028873694,0.0,0.8868754419444301,2.8162567486089656,0.0014959135982669303,354574.58490884525,1554691.710067853,4.384667644657996,1554691.710067853,4.384667644657996,0.85,0.0955183352368521,4.027634451161993,1.26692113999743,1.0,0.0,4.027634451163163,1.284754167818579,1.2850525331278784,3.134945619986296,19304.237196259073,1968.4843648196963,4632.441516551485,4632.441516551485,5.55863670230137,5.001207422156308,-2.329345411396619,7.330552833552927,3.4952274771772895,3.4952274771772895,0.9986364220506542,0.0,0.0,0.00023222324112813966,7.839231839113985e-05,0.0001538309227369998,0.0006195747240695792,0.09551833523687954,0.07164692205857233,0.023871413178307207,0.09551835682996654,0.07164692205855175,0.023871413178300348,0.37715548304505325,0.37715548304505325,0.12566114648822233,0.0,4.991280687948915,4.9874702751423,5.0027175208006724,4.991227669924115,4.9874081406451864,5.0026918664832465,24773.21913104273,21057.23626138632,0.85,1.0676637432672613,0.6633867873616281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943026444868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.959795919885,1533.8988028873694,0.37715548304505325,0.12566114648822233,6.112874298809886,3.4952274771772895
5065.0,-30.049866669376517,5.001206841505794,35.00184698787856,24.088586156163387,4.998314052084954,-26.54505565213188,-40.05205227350814,1.4935030348405964,-0.014496701517202837,-5.005891212387642,40.00367409824962,42253.85400517392,25750.06967806168,25750.06967806168,68003.9236832356,77282.64852780443,77282.64852780443,25750.06967806168,103032.71820586611,103032.71820586611,103032.71820586611,127805.93349329852,91471.08316574105,56442.28864311178,38920.882802921406,24773.215287432413,0.0,63694.098090353815,21057.23299431755,1533.8986445557177,0.0,0.8868754378157292,2.8162543710890455,0.0014959135982669303,354574.56010622537,1554691.650503383,4.384667783378537,1554691.650503383,4.384667783378537,0.85,0.09551832630830065,4.027634451161993,1.2669211328541858,1.0,0.0,4.027634451163202,1.2847541782239023,1.2850525441351561,3.1349455945961298,19304.239655723595,1968.4846156152812,4632.441516551485,4632.441516551485,5.558638913423506,5.001206841505794,-2.3293449990877946,7.330551840593588,3.495229340959631,3.495229340959631,0.9986369545598945,0.0,0.0,0.00023222370775965363,7.839244237616046e-05,0.00015383126538349317,0.0006195761041244004,0.09551832630831919,0.0716469120190874,0.02387141428923179,0.09551826588792081,0.0716469120190735,0.023871414289227157,0.3771554411208032,0.3771554411208032,0.125661155976047,0.0,4.99130413520993,4.98749328283867,5.002742285309864,4.991394510870464,4.987581902564614,5.002837931524255,24773.215287432413,21057.23299431755,0.85,1.0676644417944037,0.6633872724790663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941869756652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.958519046426,1533.8986445557177,0.3771554411208032,0.125661155976047,6.112874298809886,3.495229340959631
5066.0,-30.04984738384293,5.001206346587102,35.00184625076194,24.088590137567394,4.998319905016896,-26.54503770708435,-40.052030550409086,1.4935102282585553,-0.014490011069938191,-5.005884981932055,40.003672505664625,42253.84734409278,25750.059390243012,25750.059390243012,68003.90673433579,77282.64105205314,77282.64105205314,25750.059390243012,103032.70044229615,103032.70044229615,103032.70044229615,127805.90794042806,91471.07027557914,56442.27656761969,38920.881897732725,24773.20749813191,0.0,63694.089395864634,21057.226373412122,1533.8980762341255,0.0,0.8868754752730384,2.8162550105074096,0.0014959135982669303,354574.646217705,1554691.581830436,4.384666524847555,1554691.581830436,4.384666524847555,0.85,0.09551830836729881,4.027634451161993,1.2669210636196655,1.0,0.0,4.027634451161195,1.2847541436109071,1.285052510113263,3.134945679055757,19304.23693535814,1968.4843382152053,4632.441516551485,4632.441516551485,5.558636692603526,5.001206346587102,-2.3293387120861966,7.330545058673298,3.495231178166986,3.495231178166986,0.9986374794762817,0.0,0.0,0.00023222417408173127,7.839263517322792e-05,0.00015383153890850335,0.0006195772057831547,0.09551830836732629,0.07164689508544103,0.02387141328188526,0.09551825621887465,0.07164689508542042,0.02387141328187839,0.3771554006240535,0.3771554006240535,0.12566116688036746,0.0,4.991319934081957,4.987519186568079,5.002727751563441,4.991394970862132,4.9876346443551824,5.002681462081398,24773.20749813191,21057.226373412122,0.85,1.067664321436252,0.6633872584547245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517940713142934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.957242791446,1533.8980762341255,0.3771554006240535,0.12566116688036746,6.112874298809886,3.495231178166986
5067.0,-30.04982806668108,5.001205921283701,35.00184555168459,24.088588705658935,4.998326797393318,-26.54501962966812,-40.05200882731003,1.4935183603806268,-0.014602074781066676,-5.0058793965036035,40.00367213940837,42253.84073818242,25750.05103640817,25750.05103640817,68003.8917745906,77282.6074070275,77282.6074070275,25750.05103640817,103032.65844343568,103032.65844343568,103032.65844343568,127805.86545901612,91471.0316239875,56442.264955143575,38920.85185427102,24773.207015580447,0.0,63694.05886985147,21057.225963243378,1533.8979369969622,0.0,0.8868755050105372,2.81625713457407,0.0014959135982669303,354574.72341424227,1554691.5660373103,4.3846655256951195,1554691.5660373103,4.3846655256951195,0.85,0.0955182953633609,4.027634451161993,1.2669209322938695,1.0,0.0,4.027634451162331,1.2847541046051714,1.2850524716985927,3.134945774234175,19304.228778249228,1968.4835064215843,4632.441516551485,4632.441516551485,5.558634889270488,5.001205921283701,-2.3293328538325033,7.330538775116204,3.495233040269024,3.495233040269024,0.9986380115054354,0.0,0.0,0.0002322246411694415,7.839282797073421e-05,0.00015383181319870726,0.0006195783105238296,0.09551829536337034,0.07164688209417053,0.023871413269199813,0.0955183227926074,0.07164688209416345,0.023871413269197454,0.37715536146033524,0.37715536146033524,0.1256611765503001,0.0,4.99130928854828,4.987518095450355,5.002688425770998,4.991277321722521,4.987524347749456,5.002541741811058,24773.207015580447,21057.225963243378,0.85,1.0676645982562607,0.6633874726765542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517939557298514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.955966922656,1533.8979369969622,0.37715536146033524,0.1256611765503001,6.112874298809886,3.495233040269024
5068.0,-30.04980875137755,5.0012053914862085,35.00184485693301,24.088584060687595,4.998320949886518,-26.54500282797157,-40.05199105069039,1.493515026480782,-0.01450108243284376,-5.005882005189955,40.003670867249134,42253.85058177688,25750.06357569905,25750.06357569905,68003.91415747593,77282.61223705481,77282.61223705481,25750.06357569905,103032.67581275386,103032.67581275386,103032.67581275386,127805.87979135296,91471.0262905083,56442.26463523141,38920.84628364098,24773.203978599096,0.0,63694.05026224008,21057.22338180923,1533.8978408692178,0.0,0.8868754963453033,2.8162555034256083,0.0014959135982669303,354574.68735943205,1554691.5111812623,4.384665816838958,1554691.5111812623,4.384665816838958,0.85,0.09551828768372331,4.027634451161993,1.2669209394371133,1.0,0.0,4.027634451162012,1.2847541192363978,1.2850524869332847,3.134945738532323,19304.227652661146,1968.4833916435425,4632.441516551485,4632.441516551485,5.558637596113266,5.0012053914862085,-2.329333005628522,7.330538397114731,3.4952349225468096,3.4952349225468096,0.9986385492990885,0.0,0.0,0.00023222510821308177,7.839298574265287e-05,0.00015383212247042889,0.0006195795561572704,0.09551828768373938,0.0716468734267038,0.023871414257035584,0.09551826055004263,0.07164687342669174,0.023871414257031563,0.37715532174262384,0.37715532174262384,0.12566118371898252,0.0,4.991324607530316,4.987535542062517,5.002697356685701,4.991380922757116,4.987600369937638,5.002728120653899,24773.203978599096,21057.22338180923,0.85,1.06766509395291,0.6633877168716706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938399558687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.954692330337,1533.8978408692178,0.37715532174262384,0.12566118371898252,6.112874298809886,3.4952349225468096
5069.0,-30.049789467705907,5.00120487313826,35.00184413653558,24.08857316421347,4.9983211181831155,-26.544985453084703,-40.05196943236513,1.4935171035621562,-0.014620288432581674,-5.005879243260461,40.00366873075393,42253.84425895648,25750.062201753834,25750.062201753834,68003.9064607103,77282.56755692503,77282.56755692503,25750.062201753834,103032.62975867887,103032.62975867887,103032.62975867887,127805.8239693779,91470.97389533765,56442.25059737012,38920.80366440837,24773.194210699032,0.0,63693.9978751074,21057.215079094178,1533.8972338466983,0.0,0.8868755181276582,2.8162573917159035,0.0014959135982669303,354574.72553222504,1554691.4190546824,4.384665084972015,1554691.4190546824,4.384665084972015,0.85,0.09551827143019533,4.027634451161993,1.2669208174524829,1.0,0.0,4.027634451162769,1.2847541085571892,1.2850524768506817,3.134945764590803,19304.21659507993,1968.4822640840587,4632.441516551485,4632.441516551485,5.558637299521242,5.00120487313826,-2.329329252750227,7.330534125888487,3.4952367725933726,3.4952367725933726,0.9986390778838208,0.0,0.0,0.00023222557449272763,7.839317761105903e-05,0.0001538323968816686,0.0006195806613854332,0.0955182714302284,0.07164685823211896,0.023871413198109433,0.0955182891404501,0.07164685823209416,0.02387141319810117,0.3771552827056128,0.3771552827056128,0.12566119178802113,0.0,4.991310427336771,4.987515551370279,5.002700615167498,4.991258954827856,4.987440838486805,5.002718900139371,24773.194210699032,21057.215079094178,0.85,1.0676658512479287,0.6633881632270713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937241930412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.953418344696,1533.8972338466983,0.3771552827056128,0.12566119178802113,6.112874298809886,3.4952367725933726
5070.0,-30.049770166388377,5.001204313881844,35.001843405813766,24.088573234062665,4.998318537450905,-26.544968337256513,-40.05195162082089,1.4935167083192913,-0.01450456974981762,-5.005878960133468,40.00366698924039,42253.85385187085,25750.06711076996,25750.06711076996,68003.92096264081,77282.5783535427,77282.5783535427,25750.06711076996,103032.64546431266,103032.64546431266,103032.64546431266,127805.83303298306,91470.97585674986,56442.251355079046,38920.80500185646,24773.187568670404,0.0,63693.99257052687,21057.209433369844,1533.8968674937141,0.0,0.8868755258712608,2.8162559046951543,0.0014959135982669303,354574.72944533976,1554691.343959883,4.3846648247941475,1554691.343959883,4.3846648247941475,0.85,0.0955182590058171,4.027634451161993,1.2669207773404194,1.0,0.0,4.027634451160749,1.2847541094423756,1.285052478335709,3.134945762430848,19304.217009020274,1968.4823062942264,4632.441516551485,4632.441516551485,5.558638359225096,5.001204313881844,-2.3293273240269454,7.3305316379087895,3.495238625210885,3.495238625210885,0.99863960720311,0.0,0.0,0.0002322260411999162,7.839333569359443e-05,0.00015383270550632178,0.0006195819044127188,0.09551825900584258,0.07164684577383744,0.023871413232005145,0.09551821672615739,0.07164684577381833,0.02387141323199878,0.37715524195359673,0.37715524195359673,0.12566120023917104,0.0,4.9913231127044355,4.987526204444748,5.002719398595275,4.991374390383669,4.987569354913887,5.002795070609977,24773.187568670404,21057.209433369844,0.85,1.0676661678468602,0.6633883690849517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517936086198113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.952144369205,1533.8968674937141,0.37715524195359673,0.12566120023917104,6.112874298809886,3.495238625210885
5071.0,-30.049750893013485,5.001203782267067,35.00184266802851,24.08856729688125,4.998320507840676,-26.54495079143551,-40.05192996757103,1.4935204062629577,-0.014581882760751341,-5.005875472147144,40.003665322059234,42253.847381135136,25750.0637937732,25750.0637937732,68003.91117490834,77282.54651088163,77282.54651088163,25750.0637937732,103032.61030465482,103032.61030465482,103032.61030465482,127805.79064105243,91470.93703271354,56442.23790296821,38920.77681082814,24773.180336397607,0.0,63693.957147225745,21057.203285937965,1533.8963906060815,0.0,0.8868755496482208,2.8162573274378433,0.0014959135982669303,354574.7776530129,1554691.2720703296,4.384664025910358,1554691.2720703296,4.384664025910358,0.85,0.09551824363849337,4.027634451161993,1.2669207174470647,1.0,0.0,4.027634451161957,1.2847540911814503,1.285052460669311,3.1349458069895775,19304.20881551829,1968.481470789545,4632.441516551485,4632.441516551485,5.558637643188693,5.001203782267067,-2.3293230535776703,7.330526835844738,3.495240464623763,3.495240464623763,0.9986401327496466,0.0,0.0,0.0002322265072323123,7.83935278727601e-05,0.00015383297935955218,0.0006195830073934241,0.09551824363852018,0.07164683095252088,0.023871412685999308,0.09551823784520291,0.07164683095250077,0.023871412685992608,0.37715520167530464,0.37715520167530464,0.12566120994002902,0.0,4.991315882394247,4.987515260904729,5.002723311680029,4.991293589386373,4.987478116706143,5.002745595463011,24773.180336397607,21057.203285937965,0.85,1.0676666079596897,0.6633886364363774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517934929408416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.950871390009,1533.8963906060815,0.37715520167530464,0.12566120994002902,6.112874298809886,3.495240464623763
5072.0,-30.049731582709043,5.001203330064656,35.00184195342323,24.08857641220095,4.998327277865738,-26.54493273240694,-40.0519120163284,1.4935284275638676,-0.014512914676743094,-5.005869479440153,40.003664521656795,42253.856439825446,25750.054264289334,25750.054264289334,68003.91070411478,77282.55602194885,77282.55602194885,25750.054264289334,103032.6102862382,103032.6102862382,103032.6102862382,127805.78750076797,91470.94149053295,56442.24190841068,38920.77731346918,24773.17721452978,0.0,63693.95452799896,21057.200632350312,1533.8960962011922,0.0,0.8868755830288273,2.816257121029352,0.0014959135982669303,354574.8604785949,1554691.2375566394,4.384662904353011,1554691.2375566394,4.384662904353011,0.85,0.09551822833606598,4.027634451161993,1.2669206350250168,1.0,0.0,4.027634451162513,1.2847540526944607,1.2850524227732998,3.134945900902203,19304.20975630538,1968.4815667231298,4632.441516551485,4632.441516551485,5.558635586069606,5.001203330064656,-2.329316919618031,7.330520249682687,3.495242311443109,3.495242311443109,0.9986406604123168,0.0,0.0,0.00023222697415853076,7.839368719581708e-05,0.00015383328696271369,0.0006195842463065147,0.09551822833608191,0.0716468161203049,0.023871412215777012,0.09551821610658508,0.07164681612029294,0.023871412215773033,0.37715516047289915,0.37715516047289915,0.1256612197510416,0.0,4.991321740982357,4.987532466600271,5.002695109083845,4.991356564763407,4.987612680320467,5.00259369220629,24773.17721452978,21057.200632350312,0.85,1.0676666444728475,0.6633888059384231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517933774293585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.949598494406,1533.8960962011922,0.37715516047289915,0.1256612197510416,6.112874298809886,3.495242311443109
5073.0,-30.049712329231713,5.001202857945884,35.00184126083365,24.08857075441631,4.998327681651445,-26.544915361208826,-40.05189036307854,1.493530713628762,-0.014558401702686297,-5.005868104582771,40.00366373370018,42253.8499898655,25750.056654252614,25750.056654252614,68003.9066441181,77282.53152990913,77282.53152990913,25750.056654252614,103032.58818416175,103032.58818416175,103032.58818416175,127805.76390262152,91470.90939073525,56442.227850692434,38920.75726671424,24773.175718459763,0.0,63693.932985174004,21057.199360690796,1533.895995286165,0.0,0.8868755928744205,2.816257879035512,0.0014959135982669303,354574.8794805879,1554691.203579621,4.384662573550241,1554691.203579621,4.384662573550241,0.8499999999999999,0.09551821798581484,4.027634451161993,1.2669205515040085,1.0,0.0,4.027634451160267,1.28475404103915,1.2850524117134345,3.134945929342486,19304.20298190011,1968.480875926041,4632.441516551485,4632.441516551485,5.558636101988321,5.001202857945884,-2.329314150421319,7.330517008367203,3.495244181332493,3.495244181332493,0.9986411946664265,0.0,0.0,0.00023222743971152337,7.839387937577853e-05,0.00015383356033574485,0.000619585347353153,0.09551821798582742,0.07164680531297372,0.0238714126728537,0.09551823659191531,0.07164680531296427,0.023871412672850555,0.37715512023162756,0.37715512023162756,0.1256612277044353,0.0,4.9913188110541,4.98753356993177,5.002680071144823,4.9913097028800735,4.987540596584495,5.0026225333093635,24773.175718459763,21057.199360690796,0.85,1.067666941841185,0.6633889290476206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517932616965625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.948326981072,1533.895995286165,0.37715512023162756,0.1256612277044353,6.112874298809886,3.495244181332493
5074.0,-30.04969310378604,5.001202414332991,35.00184057229782,24.088569986075186,4.9983304180920065,-26.544897781936484,-40.05186870982868,1.493535096242711,-0.014566031432877935,-5.005864453099503,40.0036624665941,42253.84329342689,25750.05323354716,25750.05323354716,68003.89652697406,77282.51738758669,77282.51738758669,25750.05323354716,103032.57062113385,103032.57062113385,103032.57062113385,127805.74127009997,91470.88859645775,56442.2145022992,38920.7489935095,24773.170648966116,0.0,63693.919642475616,21057.1950516212,1533.8956398112937,0.0,0.8868756160349723,2.816258405510329,0.0014959135982669303,354574.92994797864,1554691.1489414764,4.384661795377277,1554691.1489414764,4.384661795377277,0.85,0.0955182033152706,4.027634451161993,1.2669204806210472,1.0,0.0,4.027634451162161,1.2847540195777978,1.2850523908443805,3.1349459817106267,19304.198593434354,1968.4804284270729,4632.441516551485,4632.441516551485,5.558635363564439,5.001202414332991,-2.3293097127253004,7.330512127058292,3.495246044460105,3.495246044460105,0.9986417269886013,0.0,0.0,0.00023222790458756468,7.839407155617606e-05,0.00015383383303138864,0.0006195864456715227,0.0955182033152917,0.07164679135636787,0.02387141195892384,0.09551823480664072,0.07164679135635203,0.023871411958918565,0.3771550797938568,0.3771550797938568,0.125661234951588,0.0,4.99131334532683,4.987533745102553,5.002657672048997,4.991298421666613,4.987541386516966,5.002575017966876,24773.170648966116,21057.1950516212,0.85,1.0676670066576377,0.6633889628806741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931463043667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.947054972976,1533.8956398112937,0.3771550797938568,0.125661234951588,6.112874298809886,3.495246044460105
5075.0,-30.04967386256668,5.001201955854014,35.00183988836068,24.08856963682922,4.998330399451439,-26.544880463995742,-40.05185089828444,1.4935370008807114,-0.014509760064242982,-5.005862827530545,40.003661223468946,42253.85250608302,25750.055017477247,25750.055017477247,68003.90752356026,77282.51616891075,77282.51616891075,25750.055017477247,103032.571186388,103032.571186388,103032.571186388,127805.73758378057,91470.87960403932,56442.215941212526,38920.73740314088,24773.16639739258,0.0,63693.90380053346,21057.19143778369,1533.8953782507144,0.0,0.8868756288033552,2.8162578560925606,0.0014959135982669303,354574.9524150757,1554691.0953374011,4.384661366371517,1554691.0953374011,4.384661366371517,0.85,0.0955181907211174,4.027634451161993,1.2669204498501494,1.0,0.0,4.027634451161346,1.2847540097073715,1.2850523815694357,3.13494600579559,19304.19669565645,1968.4802349075833,4632.441516551485,4632.441516551485,5.558635748659443,5.001201955854014,-2.3293067551679956,7.330508711022009,3.495247915400125,3.495247915400125,0.9986422615428928,0.0,0.0,0.0002322283698458737,7.839422964037843e-05,0.00015383414020549526,0.000619587682856537,0.09551819072113671,0.07164677909269153,0.02387141162844518,0.09551820125956445,0.07164677909267705,0.023871411628440354,0.37715503914331383,0.37715503914331383,0.1256612411771458,0.0,4.991320672101438,4.987547105019132,5.0026468881999335,4.991353067466321,4.9876036345724515,5.002606843375929,24773.16639739258,21057.19143778369,0.85,1.0676674448550711,0.6633892725182458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930310801916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.945783045097,1533.8953782507144,0.37715503914331383,0.1256612411771458,6.112874298809886,3.495247915400125
5076.0,-30.049654611733544,5.001201382456094,35.00183917642477,24.088554793875687,4.998322328658854,-26.54486394263902,-40.051833156589396,1.4935316595645765,-0.014524807249529204,-5.005865990578514,40.00365904006891,42253.86224366467,25750.068807750373,25750.068807750373,68003.93105141504,77282.48885165298,77282.48885165298,25750.068807750373,103032.55765940335,103032.55765940335,103032.55765940335,127805.71602852484,91470.8412493354,56442.214641348124,38920.69623109697,24773.158369121487,0.0,63693.85460021846,21057.184613753263,1533.8950064827477,0.0,0.8868756206164476,2.8162576845169047,0.0014959135982669303,354574.9086983791,1554691.001188283,4.3846616414439765,1554691.001188283,4.3846616414439765,0.85,0.09551818026296766,4.027634451161993,1.2669204009464012,1.0,0.0,4.027634451162367,1.2847540337322867,1.2850524061980038,3.1349459471720635,19304.18860120331,1968.479409503073,4632.441516551485,4632.441516551485,5.55863872555037,5.001201382456094,-2.32930734144538,7.330508723901474,3.4952497811161884,3.4952497811161884,0.9986427946046252,0.0,0.0,0.0002322288353375059,7.839438710493442e-05,0.0001538344482325715,0.0006195889234770012,0.09551818026299633,0.07164676847928193,0.02387141178371439,0.09551817140793277,0.07164676847926042,0.02387141178370723,0.37715499912254447,0.37715499912254447,0.1256612472751532,0.0,4.991325977226722,4.987541784077507,5.002684086346676,4.991341183328984,4.987514487996805,5.002826865332338,24773.158369121487,21057.184613753263,0.85,1.0676686389644536,0.6633899378342812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792915761497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.944512074066,1533.8950064827477,0.37715499912254447,0.1256612472751532,6.112874298809886,3.4952497811161884
5077.0,-30.04963536202961,5.001200958501244,35.00183845860168,24.088563385326438,4.998332310820376,-26.544845616887827,-40.05181136364115,1.4935425656788495,-0.014523375793658033,-5.005856728326281,40.00365744472193,42253.855197910365,25750.05087458213,25750.05087458213,68003.9060724925,77282.4832979887,77282.4832979887,25750.05087458213,103032.53417257083,103032.53417257083,103032.53417257083,127805.68371741113,91470.83196747846,56442.20386740128,38920.69788897464,24773.149544840297,0.0,63693.84743381494,21057.177113114252,1533.8943108351905,0.0,0.8868756735057631,2.81625874693054,0.0014959135982669303,354575.03671259613,1554690.9323962608,4.384659864412364,1554690.9323962608,4.384659864412364,0.85,0.09551815856915627,4.027634451161993,1.2669202718185262,1.0,0.0,4.027634451162821,1.28475398175346,1.2850523548051447,3.1349460740063173,19304.186642341723,1968.479209754781,4632.441516551485,4632.441516551485,5.5586348543372806,5.001200958501244,-2.329298821590153,7.3304997800913965,3.495251611400906,3.495251611400906,0.998643317543116,0.0,0.0,0.00023222930080269452,7.839458052636543e-05,0.00015383472027632908,0.0006195900191698114,0.09551815856918568,0.07164674900948746,0.02387140955969821,0.09551816981864042,0.07164674900946541,0.02387140955969086,0.3771549584811952,0.3771549584811952,0.12566125617483884,0.0,4.991323931362956,4.987548137091665,5.002656828726742,4.991333352532649,4.987591154823292,5.002565407872737,24773.149544840297,21057.177113114252,0.85,1.0676683669196807,0.6633899018553852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928003852016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.943241937004,1533.8943108351905,0.3771549584811952,0.12566125617483884,6.112874298809886,3.495251611400906
5078.0,-30.049616114351362,5.0012004449309,35.001837761989776,24.088558460958325,4.99832814788904,-26.54482870761433,-40.0517936219461,1.4935407411522406,-0.014463666435688083,-5.005858638624041,40.00365662689821,42253.8646864242,25750.061628441174,25750.061628441174,68003.92631486537,77282.48022986262,77282.48022986262,25750.061628441174,103032.5418583038,103032.5418583038,103032.5418583038,127805.69083592258,91470.81944506954,56442.203901632056,38920.68393715277,24773.14897761879,0.0,63693.832914771556,21057.17663097597,1533.894339524056,0.0,0.886875666748621,2.8162577395969697,0.0014959135982669303,354575.01031023846,1554690.8971313643,4.384660091446022,1554690.8971313643,4.384660091446022,0.85,0.09551815156116615,4.027634451161993,1.2669202547846363,1.0,0.0,4.027634451163987,1.2847539893273514,1.2850523629787727,3.1349460555251594,19304.183999587596,1968.4789402688582,4632.441516551485,4632.441516551485,5.558637175760876,5.0012004449309,-2.3292984654059787,7.330498910336878,3.495253485811953,3.495253485811953,0.9986438530891294,0.0,0.0,0.00023222976621976158,7.839473799157366e-05,0.00015383502822818791,0.0006195912594873273,0.09551815156117624,0.07164674079945929,0.023871410761716956,0.09551813671196827,0.07164674079945171,0.023871410761714437,0.3771549180480547,0.3771549180480547,0.1256612634303493,0.0,4.991338866158571,4.987563638221729,5.002670061767162,4.9913949721883455,4.987622011660676,5.002719362035577,24773.14897761879,21057.17663097597,0.85,1.0676689281026803,0.6633902020461527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926850156913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.941972419016,1533.894339524056,0.3771549180480547,0.1256612634303493,6.112874298809886,3.495253485811953
5079.0,-30.04959690802157,5.001199909840886,35.00183704016143,24.088547913730167,4.998326195607234,-26.54481161442146,-40.05177200362084,1.493540902007386,-0.014534231624907079,-5.005857435992827,40.00365449918908,42253.858203256365,25750.064210801695,25750.064210801695,68003.92241405806,77282.4455031027,77282.4455031027,25750.064210801695,103032.5097139044,103032.5097139044,103032.5097139044,127805.64949579627,91470.77617594608,56442.188876100896,38920.652555383545,24773.139781891878,0.0,63693.79233727542,21057.168814608096,1533.893801484111,0.0,0.8868756805673563,2.816258806923397,0.0014959135982669303,354575.02693188784,1554690.8053836732,4.384659627149437,1554690.8053836732,4.384659627149437,0.85,0.09551813698450472,4.027634451161993,1.2669201635709033,1.0,0.0,4.0276344511627045,1.2847539876158955,1.2850523618636134,3.134946059701307,19304.174867985563,1968.4780091045936,4632.441516551485,4632.441516551485,5.558637733212171,5.001199909840886,-2.3292958626700795,7.330495772510965,3.4952553324824014,3.4952553324824014,0.9986443807092575,0.0,0.0,0.00023223023063785993,7.839492986394533e-05,0.0001538353007739146,0.0006195923572018857,0.09551813698453668,0.07164672678676581,0.02387141019777087,0.09551814089579982,0.07164672678674183,0.02387141019776288,0.3771548783407022,0.3771548783407022,0.12566127180878128,0.0,4.99133527697245,4.987552555466891,5.002688963012247,4.991323204367916,4.987510510412164,5.002766854480228,24773.139781891878,21057.168814608096,0.85,1.0676695470409323,0.663390522886611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517925696583391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.940703502101,1533.893801484111,0.3771548783407022,0.12566127180878128,6.112874298809886,3.4952553324824014
5080.0,-30.04957773952092,5.001199380090069,35.00183630902054,24.088547529559605,4.998326650824616,-26.544794314528648,-40.051754157152004,1.4935432258325787,-0.014489059667482707,-5.005854986377113,40.00365278428572,42253.86711525863,25750.06357009799,25750.06357009799,68003.93068535662,77282.44206640127,77282.44206640127,25750.06357009799,103032.50563649926,103032.50563649926,103032.50563649926,127805.63819605694,91470.76518677821,56442.190235636604,38920.638834601785,24773.13255955768,0.0,63693.77139415947,21057.16267562403,1533.8933514363073,0.0,0.8868756992350681,2.8162584995007114,0.0014959135982669303,354575.0607881981,1554690.731436335,4.384658999931792,1554690.731436335,4.384658999931792,0.85,0.0955181224964432,4.027634451161993,1.2669201262062417,1.0,0.0,4.027634451160388,1.2847539757881774,1.2850523506286684,3.134946088562286,19304.172548809678,1968.4777726144687,4632.441516551485,4632.441516551485,5.558637594904175,5.001199380090069,-2.3292923524710645,7.330491732561134,3.495257171805132,3.495257171805132,0.9986449062300377,0.0,0.0,0.0002322306941420854,7.839508825971954e-05,0.00015383560588236588,0.0006195935860671954,0.09551812249646977,0.07164671261373952,0.02387140988273024,0.09551810445436104,0.0716467126137196,0.0238714098827236,0.3771548376115586,0.3771548376115586,0.12566128143824357,0.0,4.991340476041842,4.987555231916417,5.002701731774437,4.991365926709648,4.987570593939154,5.002757464095453,24773.13255955768,21057.16267562403,0.85,1.0676700279612015,0.6633908809352305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517924545488186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.93943439843,1533.8933514363073,0.3771548376115586,0.12566128143824357,6.112874298809886,3.495257171805132
5081.0,-30.04955859840421,5.001198882653562,35.00183558489256,24.088546691369288,4.998329599220832,-26.544776789968417,-40.05173627575857,1.4935477907852746,-0.014504531124600817,-5.005851245407453,40.00365152627087,42253.875773483145,25750.059692380863,25750.059692380863,68003.93546586401,77282.42693547021,77282.42693547021,25750.059692380863,103032.48662785107,103032.48662785107,103032.48662785107,127805.61418496739,91470.74352373615,56442.19236175013,38920.61240220669,24773.127557116317,0.0,63693.73995932301,21057.15842354887,1533.8929977896303,0.0,0.8868757228178942,2.8162591394299707,0.0014959135982669303,354575.1124924075,1554690.6771902216,4.384658207570934,1554690.6771902216,4.384658207570934,0.85,0.09551810827961385,4.027634451161993,1.266920052575879,1.0,0.0,4.027634451160323,1.2847539534780639,1.2850523289080438,3.1349461430015064,19304.167976998117,1968.4773064194314,4632.441516551485,4632.441516551485,5.55863675782569,5.001198882653562,-2.329287886946464,7.330486769600027,3.495259011846704,3.495259011846704,0.9986454319562011,0.0,0.0,0.00023223115698500297,7.839524696576252e-05,0.00015383591001924044,0.0006195948110193492,0.09551810827963494,0.07164669855323923,0.02387140972639571,0.09551810667636687,0.0716466985532234,0.02387140972639044,0.3771547968923186,0.3771547968923186,0.12566129170909365,0.0,4.991340301875823,4.987556080215427,5.002698486467011,4.991346714282827,4.987566584238607,5.002692617655043,24773.127557116317,21057.15842354887,0.85,1.0676706299440673,0.6633913442744594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923396660368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.938165177125,1533.8929977896303,0.3771547968923186,0.12566129170909365,6.112874298809886,3.495259011846704
5082.0,-30.04953944052439,5.001198366939372,35.00183486752621,24.088546411972516,4.9983293027434454,-26.544759574831037,-40.051714692357905,1.4935494370503333,-0.014445336533128739,-5.005849868900831,40.00365027496181,42253.86900864442,25750.06188570289,25750.06188570289,68003.93089434732,77282.42702584833,77282.42702584833,25750.06188570289,103032.48891155122,103032.48891155122,103032.48891155122,127805.61226237458,91470.73576152387,56442.177744320885,38920.62001911443,24773.12335082336,0.0,63693.74336993779,21057.154848199854,1533.8927445253055,0.0,0.8868757343489673,2.816258522539127,0.0014959135982669303,354575.13151720486,1554690.6232332645,4.384657820137696,1554690.6232332645,4.384657820137696,0.85,0.09551809658208513,4.027634451161993,1.2669199794949964,1.0,0.0,4.027634451161509,1.2847539448204293,1.2850523208435904,3.1349461641271223,19304.16633884537,1968.4771393743401,4632.441516551485,4632.441516551485,5.558637231295675,5.001198366939372,-2.3292851494050795,7.330483516344451,3.4952608607535076,3.4952608607535076,0.9986459602152878,0.0,0.0,0.00023223162023411437,7.839543852931252e-05,0.00015383618170480184,0.0006195959052694762,0.0955180965821043,0.07164668644173341,0.023871410140370888,0.09551807122421238,0.07164668644171902,0.023871410140366096,0.3771547560718781,0.3771547560718781,0.12566130153004626,0.0,4.991352625074626,4.987571375159121,5.002701887688033,4.99140453236771,4.987635171406964,5.0027181096176605,24773.12335082336,21057.154848199854,0.85,1.0676705010000065,0.6633912025429397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517922249473936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.93689604618,1533.8927445253055,0.3771547560718781,0.12566130153004626,6.112874298809886,3.4952608607535076
5083.0,-30.049520255075226,5.001197822207055,35.001834140806,24.08853582981976,4.998327547865277,-26.544742480708916,-40.05169310895724,1.4935497734992373,-0.014524493400472238,-5.005849031707617,40.00364856777678,42253.8624354469,25750.06536787803,25750.06536787803,68003.92780332493,77282.39137442804,77282.39137442804,25750.06536787803,103032.45674230607,103032.45674230607,103032.45674230607,127805.57346613267,91470.69165601928,56442.16271703917,38920.587709977895,24773.116723826603,0.0,63693.704433804494,21057.14921525261,1533.8923614001533,0.0,0.8868757447867153,2.816259660066528,0.0014959135982669303,354575.1430881135,1554690.5496187548,4.384657469439157,1554690.5496187548,4.384657469439157,0.85,0.09551808407228533,4.027634451161993,1.266919885533862,1.0,0.0,4.0276344511613855,1.2847539422885998,1.2850523189072227,3.1349461703050747,19304.157030731796,1968.4761902109076,4632.441516551485,4632.441516551485,5.5586379829889525,5.001197822207055,-2.3292828210961343,7.330480643303189,3.495262703317483,3.495262703317483,0.998646486662138,0.0,0.0,0.0002322320841507209,7.83956300932945e-05,0.0001538364540574264,0.0006195970022062897,0.09551808407231081,0.07164667375289174,0.023871410319419067,0.09551808707164695,0.07164667375287263,0.023871410319412697,0.37715471604747236,0.37715471604747236,0.12566131139214007,0.0,4.991346689854822,4.987559149752258,5.002714830721175,4.99132453830714,4.9875118394656965,5.002768194553312,24773.116723826603,21057.14921525261,0.85,1.0676711051403827,0.6633915048756575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517921101283011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.935627889092,1533.8923614001533,0.37715471604747236,0.12566131139214007,6.112874298809886,3.495262703317483
5084.0,-30.04950110740957,5.001197283501509,35.001833406031906,24.088535410724603,4.998328079337841,-26.544725191946213,-40.0516752624884,1.4935521638747553,-0.014481838602478092,-5.005846568453996,40.003646879750185,42253.87126494054,25750.064644665465,25750.064644665465,68003.935909606,77282.38758140957,77282.38758140957,25750.064644665465,103032.45222607502,103032.45222607502,103032.45222607502,127805.56187751552,91470.68034980894,56442.16403334109,38920.57368496428,24773.10965144049,0.0,63693.68333640476,21057.143203724416,1533.8919195489966,0.0,0.8868757634265118,2.816259387300958,0.0014959135982669303,354575.1771329233,1554690.476830365,4.384656843159503,1554690.476830365,4.384656843159503,0.85,0.0955180697619289,4.027634451161993,1.2669198470702399,1.0,0.0,4.027634451160714,1.2847539301506001,1.285052307361281,3.1349461999231787,19304.15464464664,1968.4759468979355,4632.441516551485,4632.441516551485,5.55863782686986,5.001197283501509,-2.3292793097437796,7.330476593245288,3.4952645362681327,3.4952645362681327,0.9986470103623236,0.0,0.0,0.0002322325471545488,7.839578849037672e-05,0.0001538367586641721,0.0006195982290509127,0.09551806976195522,0.07164665957743391,0.023871410184521307,0.09551805231307085,0.07164665957741417,0.023871410184514733,0.3771546750005232,0.3771546750005232,0.12566132186828424,0.0,4.991349361809114,4.987560391734348,5.00272179263078,4.991364729851512,4.987570041810841,5.002754323465865,24773.10965144049,21057.143203724416,0.85,1.0676715860572263,0.6633918632366158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517919951439942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.934360922907,1533.8919195489966,0.3771546750005232,0.12566132186828424,6.112874298809886,3.4952645362681327
5085.0,-30.049481988896634,5.001196783647069,35.00183268007644,24.08853453760969,4.998331518286473,-26.544707638674847,-40.05165360923854,1.4935571680649238,-0.014508938800020132,-5.005842534250595,40.00364566706424,42253.86412607735,25750.05998253279,25750.05998253279,68003.92410861014,77282.37015071845,77282.37015071845,25750.05998253279,103032.43013325124,103032.43013325124,103032.43013325124,127805.53496040756,91470.65659472947,56442.1505700893,38920.56224960019,24773.10482715632,0.0,63693.66707675651,21057.13910308287,1533.891569269974,0.0,0.8868757883368716,2.816260214215038,0.0014959135982669303,354575.23288995144,1554690.4245388578,4.3846560061948345,1554690.4245388578,4.3846560061948345,0.85,0.09551805537913796,4.027634451161993,1.2669197662966325,1.0,0.0,4.027634451162244,1.2847539057869026,1.2850522835858975,3.134946259373382,19304.149631327335,1968.4754356816381,4632.441516551485,4632.441516551485,5.558636820460462,5.001196783647069,-2.3292746363124026,7.330471419959472,3.4952663701289715,3.4952663701289715,0.9986475343225633,0.0,0.0,0.0002322330094542943,7.839598067510095e-05,0.00015383702877919334,0.0006195993169754781,0.09551805537915856,0.07164664532768145,0.02387141005147711,0.09551806122963052,0.071646645327666,0.023871410051471965,0.3771546339444106,0.3771546339444106,0.1256613324814426,0.0,4.991344675249991,4.987557692774601,5.002711137984818,4.9913335954505555,4.987554565141124,5.002676189325257,24773.10482715632,21057.13910308287,0.85,1.0676716733338558,0.6633919205053417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918803861525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.933093839305,1533.891569269974,0.3771546339444106,0.1256613324814426,6.112874298809886,3.4952663701289715
5086.0,-30.0494628565571,5.001196247886738,35.001831959226806,24.0885344328359,4.998329976369338,-26.54469057107946,-40.0516358326189,1.4935576908919692,-0.014420556749143998,-5.005842006156897,40.00364436387129,42253.8730242028,25750.064291239694,25750.064291239694,68003.9373154425,77282.3760854755,77282.3760854755,25750.064291239694,103032.44037671518,103032.44037671518,103032.44037671518,127805.54100026454,91470.65418298331,56442.15112171177,38920.55895696838,24773.10062354935,0.0,63693.659580517735,21057.13553001695,1533.8913360542053,0.0,0.886875795740054,2.816259114881243,0.0014959135982669303,354575.24018877407,1554690.3683446534,4.384655757454875,1554690.3683446534,4.384655757454875,0.85,0.09551804431457621,4.027634451161993,1.2669197113486006,1.0,0.0,4.0276344511626645,1.2847539023858625,1.2850522807784706,3.1349462676723086,19304.14912234762,1968.475383780151,4632.441516551485,4632.441516551485,5.558637750576233,5.001196247886738,-2.3292725298932275,7.3304687777799655,3.4952682148120515,3.4952682148120515,0.9986480613748718,0.0,0.0,0.00023223347208922422,7.839613845288552e-05,0.0001538373336363387,0.0006196005448286194,0.09551804431459546,0.07164663369123217,0.023871410623363284,0.09551801021852534,0.07164663369121774,0.02387141062335847,0.3771545926427115,0.3771545926427115,0.12566134214011582,0.0,4.991359829732119,4.987576453278734,5.002715466677444,4.991421449407767,4.987652499109572,5.002733785472628,24773.10062354935,21057.13553001695,0.85,1.0676720063395944,0.6633921382832144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917658030497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.931826809934,1533.8913360542053,0.3771545926427115,0.12566134214011582,6.112874298809886,3.4952682148120515
5087.0,-30.049443686350244,5.001195712565329,35.00183122991083,24.088534083589934,4.998330136968779,-26.544673299114926,-40.05161798615006,1.4935597497337108,-0.01436957953160345,-5.005839800015856,40.003642675570966,42253.881960517196,25750.064238569106,25750.064238569106,68003.9461990863,77282.37403077947,77282.37403077947,25750.064238569106,103032.43826934857,103032.43826934857,103032.43826934857,127805.53187655339,91470.64445585333,56442.152385592104,38920.54674473469,24773.093607204817,0.0,63693.64035193951,21057.129566124095,1533.8909032611575,0.0,0.8868758130729633,2.816258702779853,0.0014959135982669303,354575.27068001864,1554690.295544468,4.3846551750854506,1554690.295544468,4.3846551750854506,0.85,0.09551803031834258,4.027634451161993,1.2669196783797814,1.0,0.0,4.027634451161994,1.2847538917976133,1.2850522707833427,3.134946293508846,19304.14706951472,1968.4751744494524,4632.441516551485,4632.441516551485,5.558637739206291,5.001195712565329,-2.329269205915541,7.330464918480869,3.49527004783043,3.49527004783043,0.9986485850944086,0.0,0.0,0.00023223393564066925,7.839629685091759e-05,0.00015383763878975166,0.0006196017738750183,0.0955180303183688,0.07164661988847504,0.02387141042989376,0.09551797115746692,0.07164661988845537,0.023871410429887205,0.377154552444618,0.377154552444618,0.12566135193708708,0.0,4.991381069564454,4.9876039443715285,5.002717940923162,4.991470220484246,4.987718102205918,5.002732032270956,24773.093607204817,21057.129566124095,0.85,1.06767246813544,0.6633924788572795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916511370974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.93056069484,1533.8909032611575,0.377154552444618,0.12566135193708708,6.112874298809886,3.49527004783043
