time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5088.0,-30.04942452802998,5.001195297359184,35.00183052488323,24.088532232586317,4.99833962134135,-26.544655105439787,-40.051596228126414,1.4935701987514038,-0.01453892719621308,-5.0058318938333874,40.00364192439191,42253.8746033883,25750.049824737325,25750.049824737325,68003.92442812563,77282.32823690266,77282.32823690266,25750.049824737325,103032.37806163999,103032.37806163999,103032.37806163999,127805.4681811502,91470.59476899229,56442.14113547884,38920.504037237166,24773.090119510205,0.0,63693.59415674737,21057.126601583674,1533.8905386044617,0.0,0.8868758560087437,2.8162618502373524,0.0014959135982669303,354575.379951989,1554690.2631533262,4.3846537324837325,1554690.2631533262,4.3846537324837325,0.85,0.09551801353900154,4.027634451161993,1.26691955584567,1.0,0.0,4.027634451161539,1.284753841961591,1.2850522215309585,3.13494641511444,19304.136583500564,1968.4741051735878,4632.441516551485,4632.441516551485,5.558634627708449,5.001195297359184,-2.329261675123766,7.330456972482951,3.4952718800882825,3.4952718800882825,0.9986491085966521,0.0,0.0,0.00023223439890553618,7.839648996672697e-05,0.0001538379089388092,0.0006196028619366695,0.0955180135390179,0.07164660406564873,0.02387140947336917,0.09551805982502658,0.07164660406563646,0.02387140947336508,0.37715451367157166,0.37715451367157166,0.12566136173507944,0.0,4.991360443606084,4.987591434144008,5.00267295312301,4.991292966637161,4.9875564213011785,5.002508033411175,24773.090119510205,21057.126601583674,0.85,1.0676729006808865,0.6633928444892467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791536244211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.929295976099,1533.8905386044617,0.37715451367157166,0.12566136173507944,6.112874298809886,3.4952718800882825
5089.0,-30.049405376226606,5.001194797842983,35.00182983966216,24.08852723836901,4.998335768973493,-26.544638251408514,-40.05157845150677,1.4935686441556841,-0.014486240487883606,-5.0058335527941615,40.00364109124352,42253.883714630414,25750.059941944164,25750.059941944164,68003.94365657459,77282.32371836103,77282.32371836103,25750.059941944164,103032.3836603052,103032.3836603052,103032.3836603052,127805.47299809703,91470.58096059889,56442.140956869436,38920.48889303273,24773.089337791826,0.0,63693.578230824554,21057.12593712305,1533.8905490063291,0.0,0.8868758505855707,2.8162609644909846,0.0014959135982669303,354575.35702335904,1554690.2272276366,4.384653914697223,1554690.2272276366,4.384653914697223,0.85,0.09551800621281853,4.027634451161993,1.2669195344159374,1.0,0.0,4.027634451161277,1.28475384827754,1.2850522284433854,3.1349463997028013,19304.133669349707,1968.4738080129002,4632.441516551485,4632.441516551485,5.5586368116986415,5.001194797842983,-2.3292611379566277,7.330455935799611,3.495273747688705,3.495273747688705,0.9986496421967728,0.0,0.0,0.00023223486201366913,7.839664774545894e-05,0.0001538382142682102,0.0006196040916918838,0.09551800621282922,0.0716465956832098,0.02387141052961941,0.09551802984716835,0.0716465956832018,0.023871410529616742,0.3771544736301437,0.3771544736301437,0.12566136865617408,0.0,4.991358448416122,4.987589826332737,5.0026697933713535,4.991347312306289,4.987580241735827,5.002654000313839,24773.089337791826,21057.12593712305,0.85,1.0676734695314076,0.6633931534118398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791421422583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.928031658235,1533.8905490063291,0.3771544736301437,0.12566136865617408,6.112874298809886,3.495273747688705
5090.0,-30.049386245796857,5.0011943519341395,35.00182914543364,24.088531569018983,4.9983395000779165,-26.544620658173518,-40.05155679825691,1.4935739124548284,-0.014427223609743578,-5.005828765210334,40.00363945843864,42253.876602596196,25750.05350906119,25750.05350906119,68003.93011165739,77282.32620712229,77282.32620712229,25750.05350906119,103032.37971618347,103032.37971618347,103032.37971618347,127805.46145568273,91470.57723852042,56442.12763399536,38920.4995605834,24773.081739499263,0.0,63693.58130008266,21057.119478574372,1533.890025082498,0.0,0.8868758808487989,2.8162607481220756,0.0014959135982669303,354575.42319294193,1554690.1568204414,4.384652897881357,1554690.1568204414,4.384652897881357,0.85,0.09551798902126152,4.027634451161993,1.2669194497959686,1.0,0.0,4.027634451162877,1.2847538226777675,1.2850522034320153,3.134946462169177,19304.13288383485,1968.4737279126766,4632.441516551485,4632.441516551485,5.5586354230393455,5.0011943519341395,-2.3292558905435796,7.330450242477719,3.4952755891635827,3.4952755891635827,0.9986501683324522,0.0,0.0,0.00023223532460582,7.839683993212998e-05,0.00015383848467369002,0.0006196051807863101,0.09551798902128879,0.07164657985439174,0.02387140916689705,0.09551799314242271,0.07164657985437128,0.023871409166890237,0.37715443322708353,0.37715443322708353,0.12566137578332695,0.0,4.991365247275041,4.987606316629581,5.002647501032129,4.991401541600567,4.987681378064281,5.002567433948968,24773.081739499263,21057.119478574372,0.85,1.0676732054250047,0.6633930097841956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913066400296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.926767848428,1533.890025082498,0.37715443322708353,0.12566137578332695,6.112874298809886,3.4952755891635827
5091.0,-30.049367097276146,5.001193871365259,35.001828456431795,24.088520917017036,4.99833819165711,-26.544603552662988,-40.051535214856244,1.493574647044205,-0.014516566504198636,-5.00582810583278,40.00363822222038,42253.86986426351,25750.05766826565,25750.05766826565,68003.92753252917,77282.28846376117,77282.28846376117,25750.05766826565,103032.34613202683,103032.34613202683,103032.34613202683,127805.42403595496,91470.53123665172,56442.11263715518,38920.465110551704,24773.077903928126,0.0,63693.54301447983,21057.116218338906,1533.889805326692,0.0,0.8868758886773729,2.8162619986964055,0.0014959135982669303,354575.4323062526,1554690.103514219,4.384652634848677,1554690.103514219,4.384652634848677,0.85,0.09551797769579039,4.027634451161993,1.2669193492410704,1.0,0.0,4.027634451162669,1.2847538182853089,1.2850521996334476,3.134946472887279,19304.123175508816,1968.472737938931,4632.441516551485,4632.441516551485,5.558636320882188,5.001193871365259,-2.3292536609499117,7.330447532315171,3.4952774459774862,3.4952774459774862,0.9986506988507103,0.0,0.0,0.00023223578763627634,7.839703149927856e-05,0.0001538387561369978,0.0006196062741412808,0.09551797769580872,0.07164656860615758,0.02387140908965114,0.09551802271622294,0.07164656860614382,0.02387140908964656,0.37715439363159764,0.37715439363159764,0.12566138191250956,0.0,4.991354255348824,4.987592638459603,5.00264457026708,4.991311539328592,4.987539179131431,5.002634100830676,24773.077903928126,21057.116218338906,0.85,1.0676738067007738,0.6633933027506053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517911919855921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.925504248831,1533.889805326692,0.37715439363159764,0.12566138191250956,6.112874298809886,3.4952774459774862
5092.0,-30.04934801068659,5.001193298560852,35.0018277388602,24.088511138130002,4.9983314952052735,-26.544587041705032,-40.051517508085794,1.4935705262239491,-0.014475864777580227,-5.005830240324107,40.0036360120599,42253.87890437058,25750.06873652883,25750.06873652883,68003.94764089941,77282.27600112242,77282.27600112242,25750.06873652883,103032.34473765125,103032.34473765125,103032.34473765125,127805.41411827826,91470.50835926867,56442.111262517865,38920.44121861201,24773.06938062701,0.0,63693.510599239016,21057.10897353296,1533.889383699117,0.0,0.8868758858193679,2.816261214873568,0.0014959135982669303,354575.4028052743,1554690.0082112274,4.384652730874939,1554690.0082112274,4.384652730874939,0.85,0.09551796594687012,4.027634451161993,1.2669192811055106,1.0,0.0,4.027634451162214,1.284753836609038,1.2850522185544206,3.1349464281752812,19304.11834742031,1968.4722456109182,4632.441516551485,4632.441516551485,5.558638710175854,5.001193298560852,-2.3292535139302015,7.330446812491054,3.495279291592431,3.495279291592431,0.998651226169266,0.0,0.0,0.0002322362491700229,7.83971886590583e-05,0.00015383906051096458,0.0006196075000483555,0.09551796594690026,0.07164655693312885,0.023871409013771407,0.0955179695683228,0.07164655693310625,0.023871409013763875,0.37715435286294435,0.37715435286294435,0.1256613884030566,0.0,4.991355091241985,4.9875822486724815,5.002679098797614,4.991354375546507,4.987536632292972,5.002813154829994,24773.06938062701,21057.10897353296,0.85,1.0676746657721814,0.6633937822996274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910772227478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.924241649336,1533.889383699117,0.37715435286294435,0.1256613884030566,6.112874298809886,3.495279291592431
5093.0,-30.049328921009565,5.001192842385794,35.00182701457466,24.088514840137236,4.998339259705484,-26.544569081781297,-40.05149578498674,1.4935794204774568,-0.014510212040079296,-5.005822560362639,40.00363438136004,42253.8713950329,25750.05474100706,25750.05474100706,68003.92613603995,77282.25957106573,77282.25957106573,25750.05474100706,103032.31431207279,103032.31431207279,103032.31431207279,127805.37525645478,91470.48736778105,56442.09919174913,38920.43130670214,24773.060944381978,0.0,63693.49225108412,21057.10180272468,1533.8887450622003,0.0,0.8868759307878075,2.8162625625686477,0.0014959135982669303,354575.50895065704,1554689.9378948067,4.384651219977966,1554689.9378948067,4.384651219977966,0.85,0.09551794573459932,4.027634451161993,1.2669192256079986,1.0,0.0,4.027634451161428,1.2847537940494618,1.2850521765780452,3.134946532025523,19304.11391733494,1968.4717938679305,4632.441516551485,4632.441516551485,5.558635688978131,5.001192842385794,-2.3292461752420808,7.330439017627874,3.4952811085820437,3.4952811085820437,0.9986517453091553,0.0,0.0,0.00023223671077927398,7.83973814669174e-05,0.0001538393293123566,0.0006196085826821024,0.09551794573462823,0.07164653851161394,0.02387140722301429,0.09551798035166015,0.07164653851159225,0.02387140722300706,0.37715431134613364,0.37715431134613364,0.12566139745327193,0.0,4.991343623296018,4.987572595156962,5.0026621826897895,4.991312348322538,4.987548579148324,5.002609119572071,24773.060944381978,21057.10180272468,0.85,1.0676746357063263,0.6633938555051313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790962831092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.922978447437,1533.8887450622003,0.37715431134613364,0.12566139745327193,6.112874298809886,3.4952811085820437
5094.0,-30.049309823630026,5.001192343558353,35.00182631195911,24.088514665514253,4.998338096632853,-26.54455200778821,-40.05148174529893,1.4935802807913088,-0.014431587226169995,-5.005822300277705,40.00363356397532,42253.89582230625,25750.059859292902,25750.059859292902,68003.95568159915,77282.26373093546,77282.26373093546,25750.059859292902,103032.32359022836,103032.32359022836,103032.32359022836,127805.38328213726,91470.48334855268,56442.11543992473,38920.40878736438,24773.059691908904,0.0,63693.46847927329,21057.100738122568,1533.8886865888098,0.0,0.8868759350693103,2.8162615601184124,0.0014959135982669303,354575.51254531246,1554689.9026488573,4.384651076123532,1554689.9026488573,4.384651076123532,0.85,0.095517936169676,4.027634451161993,1.2669192118709907,1.0,0.0,4.0276344511609965,1.2847537890714258,1.2850521721921784,3.1349465441725015,19304.11306910897,1968.4717073729532,4632.441516551485,4632.441516551485,5.558636793856805,5.001192343558353,-2.3292442486808063,7.33043659223916,3.495282959800169,3.495282959800169,0.9986522742286198,0.0,0.0,0.00023223717257562235,7.839750607930376e-05,0.0001538396664963186,0.0006196099407358442,0.09551793616968801,0.0716465281995222,0.023871407970165806,0.0955179431718655,0.07164652819951318,0.0238714079701628,0.37715426926853757,0.37715426926853757,0.12566140545326618,0.0,4.9913529427639105,4.987584002841004,5.002665232287654,4.991390713051544,4.987630127953878,5.002677925159162,24773.059691908904,21057.100738122568,0.85,1.0676754980572074,0.66339448661139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517908484209496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.92171594361,1533.8886865888098,0.37715426926853757,0.12566140545326618,6.112874298809886,3.495282959800169
5095.0,-30.049290749872707,5.0011919059678265,35.001825614129686,24.08851358285176,4.998342927517249,-26.544534355596547,-40.05146009204907,1.4935865332413096,-0.014487603411907912,-5.005817154359919,40.00363229814942,42253.88843162141,25750.052510863195,25750.052510863195,68003.94094248461,77282.23977339487,77282.23977339487,25750.052510863195,103032.29228425807,103032.29228425807,103032.29228425807,127805.34645625541,91470.45364823501,56442.10230646245,38920.39037974728,24773.054171997333,0.0,63693.444551744615,21057.096046197734,1533.8882707540454,0.0,0.8868759658270046,2.8162628966465206,0.0014959135982669303,354575.58366748225,1554689.8480659488,4.384650042694205,1554689.8480659488,4.384650042694205,0.85,0.09551791991574783,4.027634451161993,1.2669191107666116,1.0,0.0,4.027634451163031,1.2847537588707225,1.2850521425770538,3.1349466178656815,19304.106801094753,1968.4710682133812,4632.441516551485,4632.441516551485,5.558635207559456,5.0011919059678265,-2.3292387404854824,7.330430646453308,3.495284797391201,3.495284797391201,0.9986527992546288,0.0,0.0,0.0002322376338016062,7.839769826792073e-05,0.00015383993553368547,0.0006196110243200117,0.09551791991576994,0.07164651285791966,0.023871407057850274,0.09551796592019926,0.07164651285790308,0.02387140705784475,0.37715422801359033,0.37715422801359033,0.12566141381305898,0.0,4.991346308419736,4.98758222269538,5.0026440258424145,4.9913295509480236,4.987584883460045,5.002568983601691,24773.054171997333,21057.096046197734,0.85,1.0676756677406283,0.6633946197915911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907339646612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.920454230414,1533.8882707540454,0.37715422801359033,0.12566141381305898,6.112874298809886,3.495284797391201
5096.0,-30.049271662530334,5.001191419740384,35.00182492334776,24.08851358285176,4.998340775518868,-26.544517389521044,-40.0514385086484,1.4935865025098352,-0.014383451395815428,-5.005817154807003,40.003631107763994,42253.88151579927,25750.058347293125,25750.058347293125,68003.9398630924,77282.24857323636,77282.24857323636,25750.058347293125,103032.30692052949,103032.30692052949,103032.30692052949,127805.35769429768,91470.45387272518,56442.08681528937,38920.40784159535,24773.05077376819,0.0,63693.45861536354,21057.093157702962,1533.8880957510917,0.0,0.8868759701333132,2.816261528459818,0.0014959135982669303,354575.5836613032,1554689.7967360672,4.3846498980063275,1554689.7967360672,4.3846498980063275,0.85,0.09551790933190514,4.027634451161993,1.2669190233992413,1.0,0.0,4.027634451161884,1.2847537580614008,1.2850521423605599,3.1349466198405196,19304.106848471605,1968.4710730444756,4632.441516551485,4632.441516551485,5.558636467463095,5.001191419740384,-2.3292369973500424,7.330428417090427,3.4952866526239896,3.4952866526239896,0.9986533293211399,0.0,0.0,0.0002322380953569372,7.839788983700818e-05,0.00015384020551992901,0.0006196121117259075,0.09551790933192247,0.07164650193134768,0.0238714074005748,0.09551790908205937,0.07164650193133468,0.023871407400570463,0.37715418662430555,0.37715418662430555,0.1256614209911904,0.0,4.991363787962143,4.9876047226727565,5.00264643442307,4.9914337034111895,4.9876947217554175,5.002656067896908,24773.05077376819,21057.093157702962,0.85,1.067675415049437,0.663394364733197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517906196499646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.919192680565,1533.8880957510917,0.37715418662430555,0.1256614209911904,6.112874298809886,3.4952866526239896
5097.0,-30.049252603664286,5.001190944360937,35.00182422240132,24.088507855217927,4.9983416676687025,-26.544500144619338,-40.05142069710416,1.4935892086239542,-0.014434065105206173,-5.0058143932220895,40.00362943013593,42253.88999144249,25750.05704553364,25750.05704553364,68003.94703697613,77282.22180341044,77282.22180341044,25750.05704553364,103032.27884894409,103032.27884894409,103032.27884894409,127805.3224865741,91470.41977157531,56442.08795960828,38920.368679963365,24773.043637630017,0.0,63693.41231759338,21057.087091985515,1533.887640954605,0.0,0.8868759902529839,2.816262515688609,0.0014959135982669303,354575.6218294095,1554689.7243960907,4.384649222004524,1554689.7243960907,4.384649222004524,0.8500000000000001,0.09551789438659004,4.027634451161993,1.2669189794408156,1.0,0.0,4.0276344511633,1.284753744450824,1.285052129338954,3.1349466530518897,19304.09965169699,1968.4703391777,4632.441516551485,4632.441516551485,5.558636186453723,5.001190944360937,-2.329233243597903,7.33042418795884,3.4952884924553236,3.4952884924553236,0.9986538549872354,0.0,0.0,0.0002322385562245183,7.839804792832791e-05,0.00015384050829619038,0.0006196133311980088,0.09551789438661629,0.07164648773066268,0.023871406655953605,0.09551791641139874,0.071646487730643,0.023871406655947048,0.37715414659935814,0.37715414659935814,0.1256614286425,0.0,4.991366046468272,4.987608287075204,5.002644771336236,4.991380328116861,4.987627793901481,5.0026433693677745,24773.043637630017,21057.087091985515,0.85,1.067676303757902,0.66339498001383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905052538664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.917932038661,1533.887640954605,0.37715414659935814,0.1256614286425,6.112874298809886,3.4952884924553236
5098.0,-30.049233532900647,5.001190411475755,35.001823510405934,24.088502826076024,4.9983380406907125,-26.544483340954315,-40.05140292048452,1.4935878487446066,-0.014381431143704049,-5.00581487313182,40.003627706419074,42253.898786017024,25750.063946221886,25750.063946221886,68003.96273223891,77282.21623304393,77282.21623304393,25750.063946221886,103032.28017926581,103032.28017926581,103032.28017926581,127805.31749459151,91470.40503548064,56442.087588454546,38920.35271891788,24773.03731532569,0.0,63693.390034243566,21057.08171802684,1533.8873081223026,0.0,0.8868759940507657,2.816261768270563,0.0014959135982669303,354575.61519653443,1554689.650068754,4.384649094402669,1554689.650068754,4.384649094402669,0.8500000000000001,0.095517882866109,4.027634451161993,1.2669189547142015,1.0,0.0,4.027634451162781,1.2847537498599402,1.2850521353418296,3.134946639853025,19304.096541762203,1968.4700220526076,4632.441516551485,4632.441516551485,5.558637676097622,5.001190411475755,-2.3292318772314498,7.330422288707204,3.495290334748758,3.495290334748758,0.998654381356788,0.0,0.0,0.00023223901738064266,7.839820570995903e-05,0.00015384081167068363,0.0006196145530795694,0.09551788286613366,0.07164647607790708,0.02387140678822658,0.09551787074452685,0.07164647607788859,0.023871406788220417,0.37715410653212245,0.37715410653212245,0.12566143642694333,0.0,4.991379708402235,4.987619376603448,5.0026661525689065,4.991433441988136,4.987662822510401,5.002750765105759,24773.03731532569,21057.08171802684,0.85,1.0676769237071202,0.6633953501815495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517903910284524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.916671462528,1533.8873081223026,0.37715410653212245,0.12566143642694333,6.112874298809886,3.495290334748758
5099.0,-30.0492144612832,5.001189997410646,35.00182280558475,24.08850638838487,4.998346665278933,-26.54446531128935,-40.05138119738547,1.4935975152853576,-0.014439755676505683,-5.005807038291536,40.003626491393156,42253.891156964266,25750.049687813073,25750.049687813073,68003.94084477733,77282.19576933059,77282.19576933059,25750.049687813073,103032.24545714367,103032.24545714367,103032.24545714367,127805.2765890478,91470.38036576642,56442.07575340126,38920.33845818352,24773.031131904136,0.0,63693.369590087656,21057.076462118515,1533.886793718892,0.0,0.8868760383024763,2.816263449009136,0.0014959135982669303,354575.72348256124,1554689.5976763677,4.384647607587355,1554689.5976763677,4.384647607587355,0.85,0.09551786431132152,4.027634451161993,1.2669188453676177,1.0,0.0,4.027634451161189,1.2847537036885828,1.2850520897522792,3.1349467525164414,19304.09133541656,1968.4694911531014,4632.441516551485,4632.441516551485,5.558634598150762,5.001189997410646,-2.329224406608754,7.3304144040194,3.4952921589023296,3.4952921589023296,0.9986549025435227,0.0,0.0,0.00023223947855825416,7.839839852013088e-05,0.00015384108003812328,0.000619615633965515,0.09551786431134462,0.07164645895478558,0.02387140535655904,0.09551790048252233,0.07164645895476825,0.023871405356553268,0.3771540668899567,0.3771540668899567,0.12566144571480703,0.0,4.991374244992926,4.987621702150022,5.002637308229623,4.991367282615045,4.987645896789388,5.0025368266598775,24773.031131904136,21057.076462118515,0.85,1.0676769227696898,0.6633954433388946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517902767317497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.915411760036,1533.886793718892,0.3771540668899567,0.12566144571480703,6.112874298809886,3.4952921589023296
5100.0,-30.049195409073498,5.001189439360367,35.001822104800986,24.08849688889461,4.998338180892655,-26.54444901012271,-40.05136349061502,1.493591781942111,-0.014365896379899823,-5.005811551330848,40.00362519934911,42253.90017717311,25750.066966033493,25750.066966033493,68003.96714320661,77282.19169661049,77282.19169661049,25750.066966033493,103032.25866264399,103032.25866264399,103032.25866264399,127805.28730995698,91470.36516816664,56442.073648730184,38920.32391048495,24773.028647312993,0.0,63693.352557797945,21057.074350216044,1533.886771294705,0.0,0.8868760200222692,2.8162619519734884,0.0014959135982669303,354575.6611074392,1554689.541962932,4.3846482217848814,1554689.541962932,4.3846482217848814,0.85,0.09551785869261098,4.027634451161993,1.2669188030576333,1.0,0.0,4.0276344511622115,1.2847537295572236,1.2850521162188566,3.134946689393985,19304.08812808482,1968.4691640962837,4632.441516551485,4632.441516551485,5.558638327980995,5.001189439360367,-2.3292259843775924,7.330415423737959,3.4952940180118146,3.4952940180118146,0.9986554337176613,0.0,0.0,0.00023223993926740484,7.839855568244413e-05,0.00015384138358496072,0.0006196168565412149,0.09551785869262552,0.07164645178682373,0.023871406905801796,0.09551784634306004,0.07164645178681282,0.023871406905798163,0.3771540270635583,0.3771540270635583,0.1256614531726431,0.0,4.991390243125352,4.987632173671216,5.002669892876668,4.991445654950951,4.987665481381612,5.0027916512257775,24773.028647312993,21057.074350216044,0.85,1.0676776211692898,0.6633957623573072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901624299467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.914152710342,1533.886771294705,0.3771540270635583,0.1256614531726431,6.112874298809886,3.4952940180118146
5101.0,-30.049176363275237,5.00118895744817,35.001821381360784,24.088495841156714,4.998342619216399,-26.544431422321477,-40.05134183736516,1.4935976782629083,-0.014410481330571656,-5.0058057884089395,40.00362313786286,42253.892705797494,25750.057829463694,25750.057829463694,68003.95053526119,77282.16958258592,77282.16958258592,25750.057829463694,103032.22741204961,103032.22741204961,103032.22741204961,127805.24566071888,91470.33716386255,56442.06028707539,38920.30764087463,24773.01824866926,0.0,63693.32588954389,21057.06551136887,1533.886062626119,0.0,0.8868760567983754,2.8162632103666,0.0014959135982669303,354575.74075730244,1554689.453070854,4.384646986142792,1554689.453070854,4.384646986142792,0.8499999999999999,0.09551783962165311,4.027634451161993,1.266918707997538,1.0,0.0,4.027634451162419,1.2847537010238432,1.28505208827058,3.134946759018712,19304.082218000683,1968.4685614354223,4632.441516551485,4632.441516551485,5.558636355679831,5.00118895744817,-2.3292200589065786,7.330409016354748,3.495295832995665,3.495295832995665,0.9986559522844757,0.0,0.0,0.00023224039982235885,7.839874787343979e-05,0.00015384165194891905,0.0006196179374131389,0.09551783962168715,0.07164643422543228,0.023871405396254874,0.09551784885416627,0.07164643422540674,0.023871405396246367,0.3771539875855133,0.3771539875855133,0.12566146287391938,0.0,4.991389065373539,4.987631846876013,5.002666158889667,4.991395307078392,4.9876414938490825,5.002662179527647,24773.01824866926,21057.06551136887,0.85,1.06767780745494,0.6633959228173079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517900482444777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.912893907567,1533.886062626119,0.3771539875855133,0.12566146287391938,6.112874298809886,3.495295832995665
5102.0,-30.049157303064213,5.001188423752585,35.00182066431568,24.08849063739183,4.998340123332656,-26.544414515057905,-40.051324060745515,1.4935973353265597,-0.014388520134787086,-5.005806010105471,40.00362187725519,42253.901392261185,25750.064043470134,25750.064043470134,68003.96543573131,77282.15870669867,77282.15870669867,25750.064043470134,103032.2227501688,103032.2227501688,103032.2227501688,127805.23727590454,91470.31758435574,56442.06026991932,38920.285904929355,24773.014525735736,0.0,63693.30043066509,21057.062346875377,1533.885871852228,0.0,0.8868760602334084,2.8162628960061546,0.0014959135982669303,354575.7376932149,1554689.3987129696,4.384646870728966,1554689.3987129696,4.384646870728966,0.85,0.09551782973891958,4.027634451161993,1.2669186667865144,1.0,0.0,4.027634451162357,1.284753701676327,1.2850520895153947,3.134946757426577,19304.07808590255,1968.4681400786765,4632.441516551485,4632.441516551485,5.558637697090492,5.001188423752585,-2.329218508936341,7.330406932688926,3.4952976700177527,3.4952976700177527,0.9986564771479294,0.0,0.0,0.00023224086072667704,7.839890565637307e-05,0.00015384195507030398,0.0006196191582752718,0.09551782973893747,0.07164642359354187,0.023871406145395603,0.09551782668227918,0.07164642359352845,0.02387140614539113,0.3771539477380341,0.3771539477380341,0.12566147218834045,0.0,4.991394834982998,4.987634040741,5.00268265922756,4.991417489970672,4.987642394800673,5.002748239096832,24773.014525735736,21057.062346875377,0.85,1.067678468157867,0.663396324363152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517899340974514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.911635611423,1533.885871852228,0.3771539477380341,0.12566147218834045,6.112874298809886,3.4952976700177527
5103.0,-30.049138248329847,5.001187990308918,35.00181995570579,24.08849437432366,4.998347577310447,-26.544396617661562,-40.05130237257106,1.493605946642373,-0.01442093192088123,-5.005799065856111,40.00362068885873,42253.8937711934,25750.052013240027,25750.052013240027,68003.94578443342,77282.14373573294,77282.14373573294,25750.052013240027,103032.19574897297,103032.19574897297,103032.19574897297,127805.20453031914,91470.29794026642,56442.0479757279,38920.27773837613,24773.00878134617,0.0,63693.2865197223,21057.057464144244,1533.8854031553965,0.0,0.8868760998584946,2.8162641323947293,0.0014959135982669303,354575.8336703292,1554689.3474688637,4.3846455393639525,1554689.3474688637,4.3846455393639525,0.85,0.09551781236803264,4.027634451161993,1.2669185744738205,1.0,0.0,4.027634451162025,1.2847536604420393,1.2850520488635404,3.134946858042983,19304.073940174796,1968.4677173320958,4632.441516551485,4632.441516551485,5.558635100138094,5.001187990308918,-2.3292116994815384,7.330399689790457,3.4952994906153316,3.4952994906153316,0.9986569973186662,0.0,0.0,0.0002322413214994039,7.839909815814889e-05,0.000153842223341255,0.0006196202387725964,0.09551781236805498,0.07164640720767876,0.023871405160376228,0.09551784369734599,0.071646407207662,0.023871405160370642,0.37715390774770985,0.37715390774770985,0.12566148241833705,0.0,4.99138885512582,4.98763489895066,5.002656152497821,4.991378133935257,4.9876515314089716,5.00256332815195,24773.00878134617,21057.057464144244,0.85,1.0676783928142308,0.6633963495997289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789819864062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.910378238876,1533.8854031553965,0.37715390774770985,0.12566148241833705,6.112874298809886,3.4952994906153316
5104.0,-30.049119206011248,5.001187432218753,35.001819250418635,24.088489938899897,4.998340285884856,-26.544380206091958,-40.05128463087601,1.4936012859657801,-0.014287739163819424,-5.0058026906888475,40.00361936842025,42253.90268199428,25750.066970819877,25750.066970819877,68003.96965281415,77282.15535805021,77282.15535805021,25750.066970819877,103032.22232887009,103032.22232887009,103032.22232887009,127805.22813337317,91470.29892468116,56442.04624862618,38920.2807511722,24773.005804503067,0.0,63693.286555675266,21057.054933827607,1533.8853341094662,0.0,0.8868760861991603,2.8162619596425142,0.0014959135982669303,354575.78357117774,1554689.290531054,4.38464599830452,1554689.290531054,4.38464599830452,0.85,0.09551780577906596,4.027634451161993,1.2669185151299462,1.0,0.0,4.027634451162399,1.2847536812933444,1.285052070311314,3.134946807163399,19304.074147927648,1968.467738516991,4632.441516551485,4632.441516551485,5.558638329014228,5.001187432218753,-2.3292126358754643,7.330400068094217,3.4953013405660798,3.4953013405660798,0.9986575258760227,0.0,0.0,0.00023224178197273955,7.839925563174637e-05,0.00015384252634099318,0.0006196214591447806,0.09551780577908157,0.07164639916578872,0.023871406613292862,0.09551776423443738,0.071646399165777,0.023871406613288963,0.3771538675635423,0.3771538675635423,0.1256614907826989,0.0,4.991415452881881,4.987661550487587,5.00268258687754,4.991514951525005,4.987761266585267,5.002781432818267,24773.005804503067,21057.054933827607,0.85,1.067678766950907,0.6633964891269899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897056635134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.909121391951,1533.8853341094662,0.3771538675635423,0.1256614907826989,6.112874298809886,3.4953013405660798
5105.0,-30.049100161183667,5.001187003754913,35.001818539077526,24.08849346628415,4.998348977155272,-26.544362193856035,-40.05126290777696,1.4936110098278848,-0.014346572950728387,-5.005794384927398,40.00361778151113,42253.89494874465,25750.051415660888,25750.051415660888,68003.94636440554,77282.13458334644,77282.13458334644,25750.051415660888,103032.18599900733,103032.18599900733,103032.18599900733,127805.18325500858,91470.27398185493,56442.03434725406,38920.26626066763,24772.997256001254,0.0,63693.263516668885,21057.047667601066,1533.8846736270834,0.0,0.8868761341923268,2.816263702042506,0.0014959135982669303,354575.898365891,1554689.2221029338,4.384644385780084,1554689.2221029338,4.384644385780084,0.85,0.09551778574270045,4.027634451161993,1.2669184464449064,1.0,0.0,4.027634451162298,1.284753634855176,1.2850520244540646,3.1349469204778773,19304.0688839439,1968.4672017400335,4632.441516551485,4632.441516551485,5.558634971139349,5.001187003754913,-2.329204836807387,7.330391840562299,3.4953031521927285,3.4953031521927285,0.9986580434836367,0.0,0.0,0.00023224224250758678,7.839944844430543e-05,0.00015384279406328134,0.0006196225374322916,0.09551778574272934,0.07164638086172766,0.02387140488100169,0.09551778737005019,0.07164638086170598,0.02387140488099447,0.37715382878966747,0.37715382878966747,0.1256615008486424,0.0,4.991418767420441,4.987675811829547,5.002653042059933,4.991447811976684,4.987748644796682,5.002550653905303,24772.997256001254,21057.047667601066,0.85,1.0676787875158653,0.6633966076755757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895915373928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.907864931456,1533.8846736270834,0.37715382878966747,0.1256615008486424,6.112874298809886,3.4953031521927285
5106.0,-30.049081125101456,5.001186420097241,35.00181783038282,24.088484106492274,4.998339658672859,-26.544345990620563,-40.051245235931106,1.49360452419224,-0.014255245439926512,-5.005799460109759,40.00361643591149,42253.90395933928,25750.070038920556,25750.070038920556,68003.97399825984,77282.13442465947,77282.13442465947,25750.070038920556,103032.20446358003,103032.20446358003,103032.20446358003,127805.19906593498,91470.26236711426,56442.031901795,38920.25607257696,24772.994602354956,0.0,63693.250674931915,21057.045412001713,1533.8846543839347,0.0,0.8868761132464926,2.8162619099252724,0.0014959135982669303,354575.82822131284,1554689.164080171,4.384645089540037,1554689.164080171,4.384645089540037,0.85,0.09551778094568165,4.027634451161993,1.2669184162234886,1.0,0.0,4.027634451161004,1.2847536642437531,1.2850520544409014,3.134946848766364,19304.066432745884,1968.4669517873979,4632.441516551485,4632.441516551485,5.558638991321709,5.001186420097241,-2.32920684261408,7.330393262711321,3.4953050019931675,3.4953050019931675,0.9986585719980479,0.0,0.0,0.00023224270283179845,7.83996052985753e-05,0.00015384309753322314,0.0006196237596982841,0.09551778094569642,0.07164637429458985,0.02387140665110657,0.09551772313352011,0.07164637429457878,0.023871406651102878,0.3771537904101227,0.3771537904101227,0.12566150889740282,0.0,4.99144578672508,4.987699815491055,5.002689111080713,4.99154421466983,4.9877861832516714,5.002823738175437,24772.994602354956,21057.045412001713,0.85,1.0676794366380882,0.6633968828971917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894773962527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.906609155969,1533.8846543839347,0.3771537904101227,0.12566150889740282,6.112874298809886,3.4953050019931675
5107.0,-30.049062097035105,5.001185943923925,35.00181710283775,24.088482709508412,4.998346274260709,-26.54432820104185,-40.05122735453767,1.4936123782677517,-0.014352666773845613,-5.005792248533341,40.003614469463756,42253.911972294125,25750.057140797937,25750.057140797937,68003.96911309205,77282.10209779012,77282.10209779012,25750.057140797937,103032.15923858806,103032.15923858806,103032.15923858806,127805.14346118725,91470.22503858835,56442.034913093616,38920.211250549706,24772.98422259919,0.0,63693.195473148895,21057.03658920931,1533.8839126798987,0.0,0.8868761570475341,2.8162640314801797,0.0014959135982669303,354575.9278932001,1554689.0792862051,4.384643617867044,1554689.0792862051,4.384643617867044,0.85,0.09551776112197824,4.027634451161993,1.266918335999362,1.0,0.0,4.027634451161007,1.284753626553082,1.2850520173326623,3.1349469407359436,19304.058554859395,1968.4661484665403,4632.441516551485,4632.441516551485,5.55863620701832,5.001185943923925,-2.329199867282073,7.330385811205998,3.495306804262695,3.495306804262695,0.9986590869321985,0.0,0.0,0.00023224316296301453,7.83997640130725e-05,0.00015384339894994204,0.0006196249736946454,0.09551776112201173,0.07164635616524333,0.023871404956768396,0.09551775361938696,0.07164635616521821,0.023871404956760024,0.3771537529465836,0.3771537529465836,0.12566151929329317,0.0,4.991441804436306,4.987698990267802,5.0026756506821926,4.991439581759494,4.987709397143476,5.002635519889566,24772.98422259919,21057.03658920931,0.85,1.0676802852788325,0.6633975836572226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517893633075432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.90535384011,1533.8839126798987,0.3771537529465836,0.12566151929329317,6.112874298809886,3.495306804262695
5108.0,-30.049043121395297,5.001185437173298,35.00181639585351,24.08848243011164,4.99834580501937,-26.544311167241126,-40.051205771137006,1.493613850865441,-0.014294183292065554,-5.005791459268752,40.0036136132542,42253.90453669442,25750.060810075258,25750.060810075258,68003.96534676968,77282.10301100499,77282.10301100499,25750.060810075258,103032.16382108025,103032.16382108025,103032.16382108025,127805.146243785,91470.2181027546,56442.01962844496,38920.22052701071,24772.982422704754,0.0,63693.20294971546,21057.03505929904,1533.8838098088042,0.0,0.8868761641613633,2.8162633553787706,0.0014959135982669303,354575.93880170234,1554689.0423661284,4.384643378849215,1554689.0423661284,4.384643378849215,0.85,0.09551775181992754,4.027634451161993,1.2669182656658813,1.0,0.0,4.027634451160616,1.284753618716903,1.2850520100842218,3.1349469598571233,19304.05709110722,1968.4659992053578,4632.441516551485,4632.441516551485,5.558636999101136,5.001185437173298,-2.329197572889009,7.330383010062307,3.4953086379839067,3.4953086379839067,0.9986596108525447,0.0,0.0,0.00023224362182730184,7.839995558682617e-05,0.00015384366624047568,0.0006196260502432071,0.09551775181994052,0.07164634604920288,0.023871405770737632,0.0955177250486085,0.07164634604919315,0.02387140577073439,0.37715371472556575,0.37715371472556575,0.12566152858614862,0.0,4.991452599073682,4.987713248782086,5.002676046384124,4.9914972759767124,4.987771783080973,5.00267912975886,24772.982422704754,21057.03505929904,0.85,1.0676801008179395,0.6633973890440563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789249266892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.9040989982,1533.8838098088042,0.37715371472556575,0.12566152858614862,6.112874298809886,3.4953086379839067
5109.0,-30.04902411269052,5.001184904411981,35.00181567954635,24.088477121572964,4.998344255983954,-26.544294211627566,-40.05118418773634,1.4936143549212653,-0.014292588246576088,-5.0057904979263,40.00361192773374,42253.8972902812,25750.063931358036,25750.063931358036,68003.96122163924,77282.08769674657,77282.08769674657,25750.063931358036,103032.1516281046,103032.1516281046,103032.1516281046,127805.12738788335,91470.19448908906,56442.004082624604,38920.21156273828,24772.975759778747,0.0,63693.18732251703,21057.029395811933,1533.883423440266,0.0,0.8868761751521855,2.8162634466475773,0.0014959135982669303,354575.9520885109,1554688.969685859,4.384643009568146,1554688.969685859,4.384643009568146,0.85,0.09551773953134128,4.027634451161993,1.266918169506826,1.0,0.0,4.027634451160939,1.2847536154098071,1.2850520073669445,3.1349469679268185,19304.052107632193,1968.4654910323295,4632.441516551485,4632.441516551485,5.558637672888978,5.001184904411981,-2.329195169518967,7.330380073930948,3.4953104616873403,3.4953104616873403,0.9986601319106686,0.0,0.0,0.00023224408149199557,7.840014716101236e-05,0.0001538439343309832,0.0006196271300137712,0.09551773953136648,0.07164633371492118,0.023871405816445295,0.0955177052679804,0.07164633371490228,0.023871405816438998,0.37715367681309486,0.37715367681309486,0.12566153782820605,0.0,4.991461296100624,4.987721659344913,5.002685601288533,4.991497909679708,4.987757128922624,5.00272564863468,24772.975759778747,21057.029395811933,0.85,1.0676802980088618,0.663397438038769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891355404648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.902843740283,1533.883423440266,0.37715367681309486,0.12566153782820605,6.112874298809886,3.4953104616873403
5110.0,-30.049005120626585,5.001184449215739,35.00181497126862,24.08848110297697,4.998350218928979,-26.544276519756576,-40.05116630634291,1.493621618059254,-0.014292250718085597,-5.005784641737011,40.00361072899493,42253.90520829265,25750.05462354907,25750.05462354907,68003.95983184173,77282.07972481397,77282.07972481397,25750.05462354907,103032.13434836303,103032.13434836303,103032.13434836303,127805.10460534306,91470.18126567714,56442.00674915696,38920.19390724464,24772.970256980032,0.0,63693.16416422467,21057.024718433026,1533.8829935357346,0.0,0.8868762092799825,2.8162641258294543,0.0014959135982669303,354576.0330274832,1554688.9179957965,4.384641862906996,1554688.9179957965,4.384641862906996,0.85,0.09551772360810507,4.027634451161993,1.2669181403843686,1.0,0.0,4.027634451161804,1.284753580485274,1.2850519730243706,3.1349470531467087,19304.049316936987,1968.4652064606148,4632.441516551485,4632.441516551485,5.558635663622606,5.001184449215739,-2.3291891685734933,7.330373617789232,3.4953122766996323,3.4953122766996323,0.9986606504856093,0.0,0.0,0.0002322445407551222,7.840030587652445e-05,0.00015384423487859776,0.0006196283405096978,0.0955177236081268,0.07164631857623921,0.023871405031887595,0.09551770520809537,0.0716463185762229,0.023871405031882165,0.37715363880219144,0.37715363880219144,0.1256615475855471,0.0,4.991465289071527,4.987734613037389,5.002662696303389,4.991492391018937,4.987797559263015,5.002582210286903,24772.970256980032,21057.024718433026,0.85,1.0676806643881316,0.6633978035593642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890216158875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.901589777292,1533.8829935357346,0.37715363880219144,0.1256615475855471,6.112874298809886,3.4953122766996323
5111.0,-30.048986124244642,5.001183904504096,35.001814267709854,24.088471044693165,4.998345250480025,-26.544259917222913,-40.05114856464786,1.4936190434585463,-0.014301414688873137,-5.005786633335618,40.00360944988903,42253.91380630577,25750.065365397164,25750.065365397164,68003.97917170293,77282.0591618146,77282.0591618146,25750.065365397164,103032.12452721177,103032.12452721177,103032.12452721177,127805.09148308783,91470.15102378523,56442.00566827723,38920.16150612001,24772.966955876058,0.0,63693.128461996064,21057.02191249465,1533.8828654355198,0.0,0.886876203778914,2.8162640137197603,0.0014959135982669303,354576.0055014,1554688.8628402762,4.384642047737598,1554688.8628402762,4.384642047737598,0.85,0.09551771578574962,4.027634451161993,1.2669180469727146,1.0,0.0,4.027634451163032,1.2847535915804174,1.2850519847122968,3.1349470260732786,19304.042934627865,1968.464555646206,4632.441516551485,4632.441516551485,5.558637982453409,5.001183904504096,-2.3291889175554568,7.3303728220595525,3.4953141142227855,3.4953141142227855,0.9986611754922244,0.0,0.0,0.00023224500012350134,7.84004633523648e-05,0.00015384453677113653,0.0006196295564224875,0.09551771578576633,0.0716463097444612,0.023871406041305124,0.09551769283622469,0.07164630974444867,0.02387140604130095,0.37715360099376566,0.37715360099376566,0.1256615557922517,0.0,4.991470032525683,4.987735631986993,5.0026786171446815,4.991485218646744,4.9877359221545134,5.002738514052282,24772.966955876058,21057.02191249465,0.85,1.0676815665017778,0.6633983104082808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517889077910606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.900336114548,1533.8828654355198,0.37715360099376566,0.1256615557922517,6.112874298809886,3.4953141142227855
5112.0,-30.04896718580091,5.001183506742911,35.001813571456445,24.088479566294723,4.998355698342617,-26.54424182509146,-40.05112684154881,1.493630337633458,-0.014315791086346508,-5.0057774917764295,40.003608255555754,42253.90556865615,25750.04773134215,25750.04773134215,68003.9532999983,77282.05144456128,77282.05144456128,25750.04773134215,103032.09917590342,103032.09917590342,103032.09917590342,127805.0595375282,91470.1398924516,56441.994016547746,38920.16208433761,24772.960361624784,0.0,63693.12244596239,21057.016307381065,1533.8822989754462,0.0,0.8868762546026147,2.8162652696971495,0.0014959135982669303,354576.13184781704,1554688.8113401849,4.384640340110237,1554688.8113401849,4.384640340110237,0.85,0.09551769611128003,4.027634451161993,1.266917999717407,1.0,0.0,4.02763445116355,1.2847535378017994,1.285051931509595,3.1349471572993184,19304.040585449035,1968.464316096632,4632.441516551485,4632.441516551485,5.5586341758095585,5.001183506742911,-2.329180499934978,7.330364006677889,3.4953159239834664,3.4953159239834664,0.9986616925667047,0.0,0.0,0.00023224545809166135,7.840065616766965e-05,0.00015384480192399172,0.0006196306243612619,0.09551769611130358,0.07164629183964735,0.023871404271656228,0.09551770563378224,0.07164629183962969,0.023871404271650343,0.37715356263191663,0.37715356263191663,0.12566156509861062,0.0,4.991464891104101,4.987743518283935,5.002634370565829,4.991461700690081,4.9877924397609945,5.002474764434112,24772.960361624784,21057.016307381065,0.85,1.0676812611548954,0.6633982437351004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517887939403713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.899083171378,1533.8822989754462,0.37715356263191663,0.12566156509861062,6.112874298809886,3.4953159239834664
5113.0,-30.04894820763099,5.001182923257996,35.00181287815239,24.08846521228554,4.998344476202137,-26.544225864367174,-40.05110920462755,1.493622132938546,-0.014266853372646437,-5.005783985514482,40.00360694895486,42253.91447836386,25750.070018189715,25750.070018189715,68003.98449655357,77282.03892948484,77282.03892948484,25750.070018189715,103032.10894767455,103032.10894767455,103032.10894767455,127805.06737274615,91470.11517397832,56441.99072285814,38920.13827902242,24772.958425071607,0.0,63693.09670409403,21057.014661310866,1533.8823514895817,0.0,0.8868762262998052,2.8162638688149926,0.0014959135982669303,354576.0420972009,1554688.7549990732,4.384641291057342,1554688.7549990732,4.384641291057342,0.85,0.09551769272171884,4.027634451161993,1.2669179090531544,1.0,0.0,4.027634451161531,1.2847535752348278,1.28505196954096,3.134947065958404,19304.03536881318,1968.463784147816,4632.441516551485,4632.441516551485,5.558638986846566,5.001182923257996,-2.329183541411746,7.330366464669742,3.495317777166349,3.495317777166349,0.9986622220475283,0.0,0.0,0.00023224591702130957,7.840081271418014e-05,0.00015384510430712942,0.0006196318422500048,0.0955176927217315,0.07164628654190897,0.023871406179822526,0.09551765834274385,0.07164628654189947,0.02387140617981936,0.37715352424462745,0.37715352424462745,0.12566157164515007,0.0,4.991477808450895,4.987748475770218,5.002671178011042,4.991517132141837,4.98775596241029,5.0028060618242876,24772.958425071607,21057.014661310866,0.85,1.0676821824582827,0.6633986517356423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788680436939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.897829700727,1533.8823514895817,0.37715352424462745,0.12566157164515007,6.112874298809886,3.495317777166349
