time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5114.0,-30.048929221765057,5.001182479483242,35.001812163598586,24.08846877459439,4.998353096761082,-26.54420791225759,-40.051087516453094,1.4936317872538953,-0.014320870473625291,-5.005775247318411,40.00360494340093,42253.90652898412,25750.053252970534,25750.053252970534,68003.95978195465,77282.01849052162,77282.01849052162,25750.053252970534,103032.07174349215,103032.07174349215,103032.07174349215,127805.01905399997,91470.09056214019,56441.97860060372,38920.124401707195,24772.94731050782,0.0,63693.071712215016,21057.005213931647,1533.881534709785,0.0,0.8868762780078874,2.8162655984241214,0.0014959135982669303,354576.1628687044,1554688.668518852,4.384639553715673,1554688.668518852,4.384639553715673,0.85,0.09551767065022637,4.027634451161993,1.266917841467075,1.0,0.0,4.027634451161374,1.2847535291249275,1.2850519240102325,3.1349471784718888,19304.03017468182,1968.46325449382,4632.441516551485,4632.441516551485,5.558635367757338,5.001182479483242,-2.3291754449761823,7.330357924459424,3.495319573659638,3.495319573659638,0.9986627353313251,0.0,0.0,0.00023224637613789996,7.840100522028483e-05,0.00015384537091761515,0.0006196329160595821,0.09551767065026141,0.07164626684016415,0.02387140381009727,0.09551767171155852,0.07164626684013786,0.023871403810088513,0.3771534856645624,0.3771534856645624,0.1256615808716137,0.0,4.991469800425136,4.987745932496068,5.002646765366649,4.991454376844786,4.987752368972849,5.002565728038178,24772.94731050782,21057.005213931647,0.85,1.0676822133687878,0.6633987872323119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517885666954338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.896577657204,1533.881534709785,0.3771534856645624,0.1256615808716137,6.112874298809886,3.495319573659638
5115.0,-30.048910282940117,5.001182056523315,35.00181148789432,24.088473070319765,4.998356896182019,-26.54419048472167,-40.05106963505966,1.4936370979638511,-0.01427426092902806,-5.005771971792492,40.003604645872706,42253.91437937757,25750.050755191223,25750.050755191223,68003.9651345688,77282.02067176068,77282.02067176068,25750.050755191223,103032.07142695191,103032.07142695191,103032.07142695191,127805.01934635465,91470.08663729153,56441.98034490958,38920.118102646615,24772.947919402744,0.0,63693.06602204936,21057.005731492332,1533.8815135536452,0.0,0.886876295746562,2.8162653685287338,0.0014959135982669303,354576.20814009185,1554688.6556893259,4.384638957713355,1554688.6556893259,4.384638957713355,0.85,0.09551766004107583,4.027634451161993,1.2669178024539725,1.0,0.0,4.027634451162562,1.2847535033362976,1.2850518988040347,3.134947241399129,19304.02934637394,1968.4631700299226,4632.441516551485,4632.441516551485,5.558634828564497,5.001182056523315,-2.329171302946107,7.330353359469422,3.4953214113263504,3.4953214113263504,0.9986632603789573,0.0,0.0,0.0002322468341177763,7.84011639374022e-05,0.00015384567018037412,0.00061963412138058,0.09551766004108271,0.07164625592755648,0.02387140411352623,0.09551766450737269,0.07164625592755132,0.02387140411352451,0.3771534464785356,0.3771534464785356,0.12566158855253617,0.0,4.991474137588796,4.987760748398159,5.002619648376253,4.991497710863484,4.987826238139519,5.002517407935727,24772.947919402744,21057.005731492332,0.85,1.0676823927902463,0.6633989697520614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517884529078209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.895326400465,1533.8815135536452,0.3771534464785356,0.12566158855253617,6.112874298809886,3.4953214113263504
5116.0,-30.048891327651514,5.001181595687973,35.001810816819145,24.08846776178109,4.998355397012527,-26.544173572223002,-40.05105185844002,1.49363764158427,-0.014273324429609602,-5.005771462898151,40.00360342929402,42253.92261308551,25750.055300241103,25750.055300241103,68003.97791332661,77282.00512718245,77282.00512718245,25750.055300241103,103032.06042742355,103032.06042742355,103032.06042742355,127805.00453683618,91470.06283497495,56441.98032087905,38920.09168232878,24772.944109412616,0.0,63693.03579174139,21057.002493000724,1533.881300396301,0.0,0.8868763027385606,2.816265415632166,0.0014959135982669303,354576.21517357446,1554688.603230008,4.384638722788968,1554688.603230008,4.384638722788968,0.85,0.09551764915961315,4.027634451161993,1.2669177469564605,1.0,0.0,4.027634451161652,1.2847534998467787,1.2850518959026398,3.1349472499139592,19304.024323085618,1968.4626577970682,4632.441516551485,4632.441516551485,5.5586358096993616,5.001181595687973,-2.329169192083608,7.330350787771581,3.495323254532578,3.495323254532578,0.998663787009308,0.0,0.0,0.0002322472924966115,7.840132172483087e-05,0.00015384597077178062,0.0006196353320528846,0.09551764915963104,0.07164624503950014,0.023871404120130904,0.09551765358429376,0.07164624503948672,0.023871404120126432,0.37715340785916723,0.37715340785916723,0.12566159481668698,0.0,4.9914787446316495,4.987768995492559,5.002613327981862,4.9914981384685575,4.987802951179219,5.002589013923341,24772.944109412616,21057.002493000724,0.85,1.0676831001693938,0.6633994138895208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883394021551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.894074834197,1533.881300396301,0.37715340785916723,0.12566159481668698,6.112874298809886,3.495323254532578
5117.0,-30.048872425738352,5.001181042435513,35.00181011633234,24.08845794796946,4.998348707594474,-26.54415722679483,-40.05103037981314,1.4936335086512027,-0.014234579720721285,-5.0057736079401005,40.00360123046537,42253.915279575085,25750.06639029518,25750.06639029518,68003.98166987026,77281.99264408609,77281.99264408609,25750.06639029518,103032.05903438127,103032.05903438127,103032.05903438127,127804.99456133338,91470.0400145278,56441.96265001793,38920.08596056652,24772.935526952115,0.0,63693.021487518636,21056.9951979093,1533.8808749621908,0.0,0.886876299785886,2.816264656284952,0.0014959135982669303,354576.18552672345,1554688.5084157193,4.384638821995976,1554688.5084157193,4.384638821995976,0.8500000000000001,0.09551763785971988,4.027634451161993,1.2669176788209011,1.0,0.0,4.027634451162828,1.2847535182363392,1.2850519148837487,3.1349472050413034,19304.019507012978,1968.4621666943328,4632.441516551485,4632.441516551485,5.558638203697005,5.001181042435513,-2.3291690622675914,7.330350104703104,3.4953250856081217,3.4953250856081217,0.998664310173749,0.0,0.0,0.0002322477495855451,7.840151237211609e-05,0.000153846237213429,0.000619636405182447,0.09551763785974995,0.071646233824961,0.02387140403478894,0.09551760101937525,0.07164623382493845,0.02387140403478143,0.3771533693044952,0.3771533693044952,0.12566160119100261,0.0,4.991491617192651,4.987775537040193,5.002645201595044,4.9915390282193925,4.987797625933524,5.002768617898425,24772.935526952115,21056.9951979093,0.85,1.067683398929291,0.6633994477378533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788225797835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.89282422905,1533.8808749621908,0.3771533693044952,0.12566160119100261,6.112874298809886,3.4953250856081217
5118.0,-30.048853465838075,5.001180529924835,35.00180939350912,24.088457284402125,4.998350835709729,-26.544139947351706,-40.0510125682689,1.4936373172235877,-0.014226728648964126,-5.005769545003162,40.00359917889659,42253.92331023425,25750.061501281263,25750.061501281263,68003.98481151552,77281.981373613,77281.981373613,25750.061501281263,103032.04287489426,103032.04287489426,103032.04287489426,127804.96861015027,91470.02195314174,56441.963889763894,38920.06451486427,24772.92573525601,0.0,63692.99025012028,21056.986874967606,1533.8802404316007,0.0,0.8868763278786316,2.816265027436239,0.0014959135982669303,354576.24168100546,1554688.419951331,4.384637878106923,1554688.419951331,4.384637878106923,0.85,0.09551762068360002,4.027634451161993,1.266917617279105,1.0,0.0,4.0276344511622275,1.2847534994734908,1.2850518967056224,3.134947250824825,19304.015695302074,1968.461778007992,4632.441516551485,4632.441516551485,5.558637148311007,5.001180529924835,-2.3291644029812737,7.330344932906109,3.495326888036443,3.495326888036443,0.9986648251532694,0.0,0.0,0.0002322482080775657,7.840167047018952e-05,0.00015384653760737617,0.0006196376150594574,0.09551762068363273,0.07164621785843658,0.023871402825196147,0.09551757711971719,0.07164621785841205,0.02387140282518797,0.37715333070360846,0.37715333070360846,0.12566160996633965,0.0,4.991500312755818,4.98778371718771,5.002655442275056,4.991542816354183,4.987824160619425,5.00270412953239,24772.92573525601,21056.986874967606,0.85,1.067683971885542,0.6633998991773581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881125134253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.891573186454,1533.8802404316007,0.37715333070360846,0.12566160996633965,6.112874298809886,3.495326888036443
5119.0,-30.048834543085874,5.001180013774149,35.00180867758688,24.088451591692888,4.998351450514862,-26.544122852727345,-40.05099475672466,1.493639760156591,-0.014277373469155918,-5.005767538545104,40.00359793425759,42253.9312939266,25750.061938082345,25750.061938082345,68003.99323200894,77281.95591410263,77281.95591410263,25750.061938082345,103032.01785218497,103032.01785218497,103032.01785218497,127804.93918988659,91469.98910488299,56441.96448470813,38920.027355749844,24772.921337701606,0.0,63692.94869345145,21056.983137046365,1533.8799590752576,0.0,0.8868763425899199,2.8162659269252868,0.0014959135982669303,354576.269412477,1554688.3662820489,4.38463738382189,1554688.3662820489,4.38463738382189,0.85,0.09551760867135212,4.027634451161993,1.266917577716522,1.0,0.0,4.027634451164296,1.2847534871008108,1.2850518849179955,3.1349472810155965,19304.008762940095,1968.4610711038017,4632.441516551485,4632.441516551485,5.558637242602772,5.001180013774149,-2.3291612396132684,7.330341253387417,3.4953287018331145,3.4953287018331145,0.9986653433808899,0.0,0.0,0.00023224866567209438,7.840182856855788e-05,0.00015384683710353652,0.0006196388213205109,0.09551760867137171,0.0716462056786872,0.023871402992684518,0.09551759169098323,0.0716462056786725,0.023871402992679622,0.37715329216951937,0.37715329216951937,0.12566161937134493,0.0,4.991497520797168,4.98777694885672,5.0026645835556,4.991490165075959,4.98775368941466,5.002704963398514,24772.921337701606,21056.983137046365,0.85,1.0676848007038608,0.6634004573613171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517879988815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.890323935599,1533.8799590752576,0.37715329216951937,0.12566161937134493,6.112874298809886,3.4953287018331145
5120.0,-30.048815636120434,5.001179594512693,35.00180798272678,24.088460532389604,4.9983592744504035,-26.544105051360305,-40.05097303362561,1.4936486896904968,-0.014234105821458343,-5.005760749998688,40.00359711589384,42253.923097977575,25750.05031137465,25750.05031137465,68003.97340935223,77281.96050841935,77281.96050841935,25750.05031137465,103032.010819794,103032.010819794,103032.010819794,127804.92854190334,91469.9892354391,56441.95182499801,38920.04156715677,24772.917722109338,0.0,63692.9592892661,21056.980063792937,1533.8796173231328,0.0,0.886876380083581,2.8162661510176807,0.0014959135982669303,354576.3632377176,1554688.330993911,4.384636124071265,1554688.330993911,4.384636124071265,0.85,0.09551759278485117,4.027634451161993,1.2669174804585057,1.0,0.0,4.027634451162562,1.2847534443852957,1.2850518427799966,3.134947385246403,19304.008790492917,1968.4610739134075,4632.441516551485,4632.441516551485,5.558634732758308,5.001179594512693,-2.329154549303494,7.330334143816187,3.495330513677532,3.495330513677532,0.9986658610507234,0.0,0.0,0.00023224912288569516,7.840202138696666e-05,0.0001538471014987285,0.0006196398862076949,0.09551759278486797,0.07164619048942707,0.023871402295440908,0.09551758204794945,0.07164619048941447,0.02387140229543671,0.3771532527874475,0.3771532527874475,0.125661629220215,0.0,4.991500765003082,4.987791609813087,5.002633557968579,4.991526644177213,4.987863157331333,5.0025223621665305,24772.917722109338,21056.980063792937,0.85,1.067684311864163,0.6634002183204957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517878854722306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.88907457254,1533.8796173231328,0.3771532527874475,0.125661629220215,6.112874298809886,3.495330513677532
5121.0,-30.048796720065575,5.001179143447198,35.00180731187479,24.088454979378753,4.998359037451718,-26.544088047974707,-40.05095148514954,1.4936503653611561,-0.014266863998784629,-5.005759952658569,40.00359642546109,42253.915425553685,25750.054127859454,25750.054127859454,68003.96955341313,77281.93904535442,77281.93904535442,25750.054127859454,103031.99317321388,103031.99317321388,103031.99317321388,127804.91003821124,91469.9600413746,56441.936421574996,38920.02624422177,24772.91686499736,0.0,63692.94310921914,21056.979335247757,1533.8795656748769,0.0,0.8868763866384527,2.816266674403975,0.0014959135982669303,354576.374257843,1554688.301222202,4.384635903833948,1554688.301222202,4.384635903833948,0.85,0.09551758365085912,4.027634451161993,1.2669174068281426,1.0,0.0,4.0276344511614495,1.2847534356021182,1.2850518345825,3.134947406678375,19304.002629319373,1968.4604456485522,4632.441516551485,4632.441516551485,5.558635556618638,5.001179143447198,-2.32915222756411,7.330331371011308,3.49533235388995,3.49533235388995,0.9986663868257001,0.0,0.0,0.00023224958031992766,7.840221265582176e-05,0.0001538473676641059,0.0006196409582245385,0.09551758365086967,0.07164618069016421,0.023871402960705456,0.09551759728905536,0.0716461806901563,0.023871402960702823,0.37715321402252056,0.37715321402252056,0.12566163699348118,0.0,4.991498926967381,4.9877934070686365,5.002620806655955,4.991493088659809,4.987802111675592,5.00257131732991,24772.91686499736,21056.979335247757,0.85,1.0676845225506624,0.663400266385833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787772157592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.887825523978,1533.8795656748769,0.37715321402252056,0.12566163699348118,6.112874298809886,3.49533235388995
5122.0,-30.048777788212824,5.0011785751294,35.00180661191564,24.088445444963895,4.99835075540865,-26.544071834871215,-40.050933813303686,1.493644802067323,-0.014192143694970127,-5.005763272660505,40.00359423594571,42253.923983559696,25750.068198135807,25750.068198135807,68003.9921816955,77281.93403159622,77281.93403159622,25750.068198135807,103032.00222973202,103032.00222973202,103032.00222973202,127804.91093386426,91469.94403339445,56441.93398535908,38920.011164483745,24772.908704132235,0.0,63692.91986861598,21056.9723985124,1533.8791915365853,0.0,0.88687637767535,2.8162653053255804,0.0014959135982669303,354576.3283717313,1554688.2068095168,4.38463620498549,1554688.2068095168,4.38463620498549,0.85,0.09551757373986733,4.027634451161993,1.2669173617707563,1.0,0.0,4.027634451162554,1.2847534606812476,1.2850518602556669,3.1349473454823915,19303.99925096335,1968.460101152111,4632.441516551485,4632.441516551485,5.558638593953552,5.0011785751294,-2.329152963636734,7.330331538766133,3.49533418380938,3.49533418380938,0.9986669096598229,0.0,0.0,0.00023225003813702152,7.840236951520458e-05,0.00015384766862181694,0.0006196421703721838,0.09551757373989594,0.0716461703765382,0.023871403363357746,0.09551752659123218,0.07164617037651673,0.023871403363350592,0.37715317498068573,0.37715317498068573,0.1256616441942198,0.0,4.991514629924836,4.987802538942617,5.002656231141202,4.991571128965518,4.987832755774548,5.002791617085734,24772.908704132235,21056.9723985124,0.85,1.067685267404482,0.6634006428143024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787658788495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.88657728774,1533.8791915365853,0.37715317498068573,0.1256616441942198,6.112874298809886,3.49533418380938
5123.0,-30.04875884969697,5.001178163769359,35.001805907176944,24.088453931640856,4.998361256045053,-26.544053737382047,-40.050915827136464,1.4936561437303841,-0.01420549329958476,-5.005753701769851,40.00359269681448,42253.93142585048,25750.049363204842,25750.049363204842,68003.98078905532,77281.92606677578,77281.92606677578,25750.049363204842,103031.97542998062,103031.97542998062,103031.97542998062,127804.87541045189,91469.93267589185,56441.938034967694,38919.99404547128,24772.899980471266,0.0,63692.89402594254,21056.964983400576,1533.8784937560645,0.0,0.8868764319308746,2.816266597932809,0.0014959135982669303,354576.46065207745,1554688.1404416335,4.3846343820526394,1554688.1404416335,4.3846343820526394,0.85,0.09551755238988455,4.027634451161993,1.2669173134164886,1.0,0.0,4.02763445115862,1.284753406680473,1.2850518068307708,3.1349474772505452,19303.996854053366,1968.4598567353141,4632.441516551485,4632.441516551485,5.558634528077945,5.001178163769359,-2.3291442513106912,7.330322415080051,3.4953359776059227,3.4953359776059227,0.9986674221731208,0.0,0.0,0.00023225049611607645,7.840252916487426e-05,0.0001538479669512022,0.0006196433719338936,0.09551755238991351,0.07164615114338815,0.02387140124652536,0.0955175328230505,0.07164615114336642,0.023871401246518122,0.3771531361634896,0.3771531361634896,0.12566165385110056,0.0,4.991517707360856,4.987817364860177,5.002624043142475,4.991548208470249,4.987894860914764,5.002513487534372,24772.899980471266,21056.964983400576,0.85,1.0676855217374304,0.6634010288281166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787545324734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.88532999852,1533.8784937560645,0.3771531361634896,0.12566165385110056,6.112874298809886,3.4953359776059227
5124.0,-30.048739989155067,5.0011776377235915,35.00180522101226,24.088444047980033,4.9983553307679,-26.544037352830777,-40.05089815529061,1.4936526944438298,-0.014194588067482528,-5.0057568445560845,40.0035918283463,42253.93957414724,25750.06312549219,25750.06312549219,68004.00269963943,77281.91000168733,77281.91000168733,25750.06312549219,103031.97312717952,103031.97312717952,103031.97312717952,127804.87256317952,91469.90659928988,56441.93617175082,38919.96714171007,24772.899436000003,0.0,63692.86657771007,21056.964520600002,1533.8785496161972,0.0,0.8868764190877269,2.8162660878125085,0.0014959135982669303,354576.41721527453,1554688.1029929772,4.384634813569897,1554688.1029929772,4.384634813569897,0.85,0.09551754702650825,4.027634451161993,1.2669172342913226,1.0,0.0,4.027634451161889,1.2847534218740606,1.2850518226138865,3.134947440176428,19303.991350795328,1968.4592955591695,4632.441516551485,4632.441516551485,5.558637498927612,5.0011776377235915,-2.329144835883457,7.3303224736070485,3.495337817804193,3.495337817804193,0.9986679479440551,0.0,0.0,0.00023225095221035983,7.840268602484277e-05,0.00015384826618551706,0.0006196445771403293,0.0955175470265179,0.07164614422785982,0.02387140279865807,0.09551751761691864,0.07164614422785259,0.023871402798655662,0.377153097877531,0.377153097877531,0.12566166139468735,0.0,4.991527812372851,4.987824647453692,5.00264261793302,4.991562256488578,4.987847804015075,5.002710941988823,24772.899436000003,21056.964520600002,0.85,1.0676863258567497,0.6634014426496925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787431821056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.884083473848,1533.8785496161972,0.377153097877531,0.12566166139468735,6.112874298809886,3.495337817804193
5125.0,-30.048721147636975,5.001177128680866,35.001804510484206,24.088433116581314,4.998355888186916,-26.544020337029693,-40.050876571889944,1.4936550775798543,-0.014324807886680446,-5.005753881520329,40.00358974637917,42253.931574768874,25750.061085127065,25750.061085127065,68003.99265989594,77281.86352611253,77281.86352611253,25750.061085127065,103031.92461123959,103031.92461123959,103031.92461123959,127804.81444903655,91469.85274467517,56441.92079333245,38919.924390380795,24772.889837796964,0.0,63692.814228177755,21056.956362127417,1533.8779471230596,0.0,0.8868764416955606,2.8162681442605737,0.0014959135982669303,354576.45816772553,1554688.01321782,4.384634053968707,1554688.01321782,4.384634053968707,0.85,0.09551753103726687,4.027634451161993,1.266917107361369,1.0,0.0,4.027634451162306,1.2847534097851518,1.285051811107579,3.134947469674769,19303.979985210128,1968.4581365920196,4632.441516551485,4632.441516551485,5.558637058476264,5.001177128680866,-2.3291409788757775,7.330318107556644,3.495339622720002,3.495339622720002,0.9986684636342863,0.0,0.0,0.00023225140784542507,7.840287760519752e-05,0.00015384853024022753,0.0006196456406561781,0.09551753103729937,0.07164612914613874,0.02387140189116064,0.09551755228064228,0.07164612914611436,0.02387140189115251,0.377153059568818,0.377153059568818,0.12566167030578948,0.0,4.991506938514306,4.987794159019245,5.00265060059661,4.99142907363364,4.987677837464503,5.002688164633582,24772.889837796964,21056.956362127417,0.85,1.067687045767416,0.6634018623104849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873187847143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.88283601838,1533.8779471230596,0.377153059568818,0.12566167030578948,6.112874298809886,3.495339622720002
5126.0,-30.048702327430206,5.001176653023488,35.0018038070628,24.088437552005075,4.998358935306018,-26.544003091461438,-40.050858760345704,1.4936596993374942,-0.014255396816452048,-5.005750114816192,40.003588532321295,42253.939027370994,25750.05707888542,25750.05707888542,68003.99610625641,77281.86924465474,77281.86924465474,25750.05707888542,103031.92632354016,103031.92632354016,103031.92632354016,127804.81132124037,91469.85210059838,56441.921883315554,38919.922463647585,24772.88499770021,0.0,63692.807461347795,21056.952248045178,1533.8776040616394,0.0,0.8868764652500685,2.816267672182167,0.0014959135982669303,354576.5102277736,1554687.9608672177,4.384633262560214,1554687.9608672177,4.384633262560214,0.85,0.09551751679291876,4.027634451161993,1.266917121098377,1.0,0.0,4.027634451161772,1.2847533872252752,1.2850517891272106,3.1349475247234877,19303.97984928288,1968.4581227312979,4632.441516551485,4632.441516551485,5.558636193653333,5.001176653023488,-2.329136519939583,7.330313172963071,3.495341431888319,3.495341431888319,0.9986689805395198,0.0,0.0,0.00023225186296595143,7.840303570581596e-05,0.00015384882726013547,0.000619646836943792,0.0955175167929392,0.0716461151976988,0.023871401595240396,0.0955175174432122,0.07164611519768346,0.02387140159523529,0.3771530189553142,0.3771530189553142,0.12566167968069808,0.0,4.991503062787672,4.987791257592562,5.0026437984486165,4.991494717999728,4.987786811642138,5.002623751184899,24772.88499770021,21056.952248045178,0.85,1.0676872133093658,0.6634020497999393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787205862404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.88158881049,1533.8776040616394,0.3771530189553142,0.12566167968069808,6.112874298809886,3.495341431888319
5127.0,-30.048683487529463,5.001176152832382,35.001803108928165,24.088432068843417,4.998358188408797,-26.54398620759423,-40.05083717694504,1.4936609084738401,-0.014272316590677292,-5.005749059963961,40.00358727946685,42253.9311011864,25750.060022932663,25750.060022932663,68003.99112411906,77281.8501788287,77281.8501788287,25750.060022932663,103031.91020176136,103031.91020176136,103031.91020176136,127804.79108619664,91469.8251281743,56441.90605053307,38919.91008626803,24772.880884435268,0.0,63692.790970703296,21056.948751769978,1533.8773612653604,0.0,0.8868764751505059,2.8162680175766943,0.0014959135982669303,354576.524807008,1554687.906843694,4.38463292991518,1554687.906843694,4.38463292991518,0.85,0.09551750526344119,4.027634451161993,1.266917013400234,1.0,0.0,4.027634451163035,1.2847533806282883,1.2850517831140524,3.134947540820902,19303.97415696876,1968.4575422767982,4632.441516551485,4632.441516551485,5.558636829181538,5.001176152832382,-2.3291340447501083,7.330310197582491,3.495343250279478,3.495343250279478,0.9986695000798509,0.0,0.0,0.00023225231856355142,7.840322728696121e-05,0.0001538490912765902,0.0006196479003055608,0.09551750526346002,0.07164610335077777,0.023871401912682246,0.0955175151046264,0.07164610335076364,0.023871401912677538,0.37715297815126403,0.37715297815126403,0.12566168853502838,0.0,4.99149739826737,4.987782534745406,5.002647311596775,4.991476743373255,4.987749648425051,5.002663369693664,24772.880884435268,21056.948751769978,0.85,1.0676874115219535,0.6634020971167977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787093067835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.880341803708,1533.8773612653604,0.37715297815126403,0.12566168853502838,6.112874298809886,3.495343250279478
5128.0,-30.048664687351895,5.001175634560613,35.0018024010207,24.088426655530952,4.998357119619233,-26.543969391657843,-40.05081943524999,1.4936618239254513,-0.014278861966431577,-5.005747734424705,40.003585598541925,42253.93872885215,25750.062192612313,25750.062192612313,68004.00092146447,77281.83262578254,77281.83262578254,25750.062192612313,103031.89481839485,103031.89481839485,103031.89481839485,127804.7690330955,91469.79955431269,56441.90565738334,38919.88210769928,24772.874214700638,0.0,63692.75632239992,21056.94308249554,1533.8769665424516,0.0,0.8868764879772479,2.816268258292002,0.0014959135982669303,354576.5431274392,1554687.8343616244,4.384632498949177,1554687.8343616244,4.384632498949177,0.85,0.09551749190955665,4.027634451161993,1.2669169518584384,1.0,0.0,4.027634451162344,1.2847533754071088,1.2850517784757882,3.134947553561187,19303.968759810043,1968.4569919197731,4632.441516551485,4632.441516551485,5.558637297547873,5.001175634560613,-2.3291313843877335,7.330307018948346,3.495345060476867,3.495345060476867,0.9986700172791049,0.0,0.0,0.0002322527732013612,7.840338476822594e-05,0.00015384938843313528,0.0006196490971434991,0.09551749190958204,0.07164609008212856,0.023871401827453478,0.09551750007010038,0.07164609008210952,0.02387140182744713,0.3771529368396762,0.3771529368396762,0.1256616975941559,0.0,4.99149118956575,4.987771148881961,5.00265664026864,4.991468872458256,4.987728125020681,5.002696475099867,24772.874214700638,21056.94308249554,0.85,1.0676881461565566,0.6634025777589403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869801552514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.879095818807,1533.8769665424516,0.3771529368396762,0.1256616975941559,6.112874298809886,3.495345060476867
5129.0,-30.048645825851064,5.001175184297137,35.001801700214365,24.08843598039823,4.998362414807452,-26.543951884093012,-40.05079778200013,1.4936684730496628,-0.014172939969910203,-5.005742335534123,40.00358438956393,42253.93051651226,25750.0540316172,25750.0540316172,68003.98454812946,77281.8490861329,77281.8490861329,25750.0540316172,103031.9031177501,103031.9031177501,103031.9031177501,127804.7719819733,91469.81054553462,56441.89197591489,38919.9095217997,24772.868864223205,0.0,63692.77838602291,21056.938534589724,1533.8765587063397,0.0,0.8868765198158702,2.816267497139864,0.0014959135982669303,354576.6177461378,1554687.7822300724,4.384631429202601,1554687.7822300724,4.384631429202601,0.85,0.0955174756842466,4.027634451161993,1.2669168914156037,1.0,0.0,4.027634451163733,1.2847533433613652,1.2850517470086358,3.134947631756528,19303.97107941942,1968.4572284541023,4632.441516551485,4632.441516551485,5.55863553584293,5.001175184297137,-2.329125728360837,7.3303009126579735,3.4953468643862706,3.4953468643862706,0.9986705326817916,0.0,0.0,0.00023225322932295543,7.840357697016632e-05,0.0001538496523527891,0.0006196501601153892,0.09551747568426809,0.0716460745584901,0.023871401125777982,0.09551745228691846,0.07164607455847398,0.023871401125772608,0.37715289495468673,0.37715289495468673,0.12566170717227174,0.0,4.991504778625256,4.987795686822324,5.002637363863585,4.991569395564227,4.987904100829155,5.002570522725193,24772.868864223205,21056.938534589724,0.85,1.067687519234561,0.6634022190149063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517868674807561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.877849666113,1533.8765587063397,0.37715289495468673,0.12566170717227174,6.112874298809886,3.4953468643862706
5130.0,-30.048627007940837,5.0011747455172255,35.0018010217361,24.088430043216817,4.998364843691073,-26.543934702439522,-40.05077997045589,1.493672538190044,-0.014265644980014258,-5.005739531972144,40.00358363830465,42253.937998105794,25750.052653589333,25750.052653589333,68003.99065169513,77281.81512346683,77281.81512346683,25750.052653589333,103031.86777705616,103031.86777705616,103031.86777705616,127804.73483600163,91469.76997080073,56441.8928454407,38919.86347262225,24772.867058945474,0.0,63692.73053156772,21056.93700010365,1533.876406606048,0.0,0.8868765367960244,2.816269042179602,0.0014959135982669303,354576.65649450116,1554687.7498355117,4.384630858686045,1554687.7498355117,4.384630858686045,0.85,0.09551746396057369,4.027634451161993,1.2669168254779652,1.0,0.0,4.027634451163031,1.284753323405394,1.2850517276327105,3.13494768045142,19303.962516446732,1968.4563552738941,4632.441516551485,4632.441516551485,5.558635238369586,5.0011747455172255,-2.329121950558226,7.330296696075452,3.4953486879477227,3.4953486879477227,0.9986710536993494,0.0,0.0,0.00023225368439123306,7.84037350720888e-05,0.00015384994931914425,0.000619651356187312,0.09551746396058677,0.07164606268000782,0.023871401280578942,0.09551749704618902,0.07164606267999801,0.02387140128057567,0.3771528547827628,0.3771528547827628,0.12566171543642268,0.0,4.991497534821008,4.987792706478501,5.002617321246305,4.991473886992139,4.987786114118592,5.0025424809728065,24772.867058945474,21056.93700010365,0.85,1.067688417251803,0.6634028349147895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517867544387508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.876605368601,1533.876406606048,0.3771528547827628,0.12566171543642268,6.112874298809886,3.4953486879477227
5131.0,-30.048608165488915,5.001174292624577,35.00180034702229,24.088429693970852,4.998364794388282,-26.54391774651105,-40.050758387055225,1.4936743754107058,-0.014210068564977973,-5.005737932157618,40.003582390994616,42253.93003911542,25750.05434711785,25750.05434711785,68003.98438623326,77281.81407571014,77281.81407571014,25750.05434711785,103031.86842282799,103031.86842282799,103031.86842282799,127804.73114483527,91469.76129784346,56441.8772612499,38919.871151770625,24772.862722007278,0.0,63692.73387377791,21056.933313706184,1533.8761403933242,0.0,0.8868765494484702,2.8162684988829505,0.0014959135982669303,354576.6786057295,1554687.6960510719,4.384630433576266,1554687.6960510719,4.384630433576266,0.8499999999999999,0.09551745159396527,4.027634451161993,1.2669167496496812,1.0,0.0,4.027634451163127,1.284753313870163,1.2850517186807093,3.134947703718494,19303.960686088547,1968.4561686293023,4632.441516551485,4632.441516551485,5.558635603949705,5.001174292624577,-2.3291190555645387,7.330293348189116,3.4953505142229453,3.4953505142229453,0.99867157549227,0.0,0.0,0.0002322541400538176,7.840392665481365e-05,0.00015385021339900395,0.0006196524198044528,0.09551745159398459,0.07164605046409965,0.02387140112988493,0.09551746340465764,0.07164605046408516,0.0238714011298801,0.3771528143282073,0.3771528143282073,0.12566172259006725,0.0,4.991502992720427,4.987803360496571,5.002607181034705,4.991527863592637,4.987849017501901,5.002569661786367,24772.862722007278,21056.933313706184,0.85,1.0676882628558402,0.6634026751442558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786641658013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.87536082654,1533.8761403933242,0.3771528143282073,0.12566172259006725,6.112874298809886,3.4953505142229453
5132.0,-30.048589288921363,5.001173811445026,35.0017996625181,24.088419111818098,4.998363184165825,-26.543900915961107,-40.05074064536018,1.493674811205827,-0.014290497255501577,-5.005737029036316,40.003580756400545,42253.93798530736,25750.05774154604,25750.05774154604,68003.9957268534,77281.77776664654,77281.77776664654,25750.05774154604,103031.83550819258,103031.83550819258,103031.83550819258,127804.69194511049,91469.71671792511,56441.876936586974,38919.8219792646,24772.856436917908,0.0,63692.678416182505,21056.92797138022,1533.8757750421878,0.0,0.8868765599587829,2.8162696608161086,0.0014959135982669303,354576.69108787767,1554687.6255668125,4.384630080440063,1554687.6255668125,4.384630080440063,0.85,0.09551743872121207,4.027634451161993,1.2669166540401058,1.0,0.0,4.027634451161465,1.2847533108889435,1.2850517162853028,3.134947710993017,19303.95127785375,1968.4552092563465,4632.441516551485,4632.441516551485,5.558636336701143,5.001173811445026,-2.329116683519734,7.3302904949647605,3.4953523355095246,3.4953523355095246,0.9986720958598642,0.0,0.0,0.00023225459654224178,7.840408413737716e-05,0.0001538505124048646,0.0006196536240907583,0.09551743872123644,0.07164603793987336,0.023871400781363093,0.0955174811939871,0.07164603793985506,0.023871400781357004,0.377152774472711,0.377152774472711,0.12566172944269088,0.0,4.991491357537598,4.987786593798546,5.002610946448385,4.991446531780809,4.98772124367423,5.002627725133493,24772.856436917908,21056.92797138022,0.85,1.0676893705505641,0.6634033775312522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865287302067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.874117403397,1533.8757750421878,0.377152774472711,0.12566172944269088,6.112874298809886,3.4953523355095246
5133.0,-30.048570459977583,5.001173241032134,35.00179894910029,24.08841453669595,4.998356644816579,-26.54388462120658,-40.050722973514326,1.4936708060458272,-0.014167286862971196,-5.005739071115704,40.00357854522024,42253.94605276476,25750.06844954708,25750.06844954708,68004.01450231184,77281.78587531646,77281.78587531646,25750.06844954708,103031.85432486354,103031.85432486354,103031.85432486354,127804.70212820331,91469.71457945732,56441.87475690665,38919.822025056295,24772.847803339773,0.0,63692.66982839607,21056.920632838806,1533.8753468964376,0.0,0.8868765575745675,2.816267803949521,0.0014959135982669303,354576.6628640529,1554687.53021996,4.384630160547362,1554687.53021996,4.384630160547362,0.85,0.09551742699904447,4.027634451161993,1.2669166721729561,1.0,0.0,4.027634451162454,1.2847533286844068,1.2850517346699264,3.1349476675700143,19303.950826547247,1968.4551632358907,4632.441516551485,4632.441516551485,5.558638648225425,5.001173241032134,-2.3291165021494926,7.330289743181627,3.4953541475080683,3.4953541475080683,0.9986726135737338,0.0,0.0,0.0002322550518798094,7.840424100022168e-05,0.00015385081087958773,0.0006196548262378359,0.09551742699907474,0.07164602613786769,0.023871400861207055,0.0955173912976721,0.07164602613784499,0.02387140086119949,0.3771527334400413,0.3771527334400413,0.12566173689134558,0.0,4.991508219611944,4.987796344057131,5.0026491529522445,4.991571784252756,4.987831463509167,5.002798096592187,24772.847803339773,21056.920632838806,0.85,1.067689809290953,0.6634035936412687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786415597953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.872875291783,1533.8753468964376,0.3771527334400413,0.12566173689134558,6.112874298809886,3.4953541475080683
5134.0,-30.048551632460438,5.001172783671997,35.00179822951442,24.08842354724186,4.998364165372017,-26.543866921660538,-40.050705057196296,1.4936794545723697,-0.014111388721232743,-5.005731607876949,40.00357693872822,42253.953261066796,25750.05488321645,25750.05488321645,68004.00814428325,77281.79189827775,77281.79189827775,25750.05488321645,103031.8467814942,103031.8467814942,103031.8467814942,127804.68623905373,91469.71604803659,56441.87741082655,38919.82070801115,24772.839457559534,0.0,63692.66016557069,21056.913538925604,1533.8747201324268,0.0,0.8868766013527631,2.816267940888286,0.0014959135982669303,354576.7660143806,1554687.460947475,4.384628689642968,1554687.460947475,4.384628689642968,0.85,0.09551740750857446,4.027634451161993,1.2669165793107822,1.0,0.0,4.027634451161575,1.2847532872873668,1.2850516938482548,3.1349477685836136,19303.95113647914,1968.4551948401484,4632.441516551485,4632.441516551485,5.5586357196767135,5.001172783671997,-2.3291093556745404,7.330282139346537,3.4953559317859204,3.4953559317859204,0.9986731233674059,0.0,0.0,0.00023225550718370124,7.840440003340147e-05,0.00015385110715029977,0.0006196560195079626,0.09551740750860292,0.07164600817409375,0.02387139933450917,0.09551736162726564,0.0716460081740724,0.023871399334502053,0.3771526930631504,0.3771526930631504,0.12566174690876153,0.0,4.991527782549724,4.987826873107565,5.002635798745985,4.99162021915572,4.987963175492325,5.002596571167658,24772.839457559534,21056.913538925604,0.85,1.0676898714468055,0.6634038074595497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786302751138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.871632855326,1533.8747201324268,0.3771526930631504,0.12566174690876153,6.112874298809886,3.4953559317859204
5135.0,-30.04853284334509,5.001172370282655,35.00179754968383,24.088422359805577,4.998369469503226,-26.54384947840055,-40.05068343887103,1.493686104558962,-0.014188030380012151,-5.00572727303038,40.003576657516405,42253.94477758857,25750.04960672104,25750.04960672104,68003.99438430961,77281.76573992283,77281.76573992283,25750.04960672104,103031.81534664388,103031.81534664388,103031.81534664388,127804.65515920031,91469.68445321998,56441.86349088673,38919.801069259156,24772.839812556427,0.0,63692.64088181558,21056.91384067296,1533.8746574358381,0.0,0.8868766244208247,2.816269453673266,0.0014959135982669303,354576.82592683105,1554687.448821527,4.384627914578788,1554687.448821527,4.384627914578788,0.85,0.09551739614913632,4.027634451161993,1.2669164721621202,1.0,0.0,4.027634451162784,1.2847532552411978,1.285051662378434,3.1349478467800034,19303.944468646085,1968.4545149104013,4632.441516551485,4632.441516551485,5.558634580645516,5.001172370282655,-2.3291044555793854,7.33027682586204,3.495357749217333,3.495357749217333,0.9986736426335237,0.0,0.0,0.00023225596155974484,7.84045919276359e-05,0.00015385136963210893,0.0006196570766887399,0.09551739614914383,0.07164599654358254,0.023871399605561287,0.09551741151553092,0.07164599654357691,0.023871399605559413,0.3771526544779628,0.3771526544779628,0.1256617558786411,0.0,4.991528426928937,4.987837134843176,5.002607574465856,4.99153924265039,4.987886421477015,5.002502918859989,24772.839812556427,21056.91384067296,0.85,1.067689978666357,0.6634038751194595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517861899128899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.87039101792,1533.8746574358381,0.3771526544779628,0.1256617558786411,6.112874298809886,3.495357749217333
5136.0,-30.048514040778432,5.001171885545852,35.00179687452158,24.08841209197419,4.998365774617025,-26.543832922962082,-40.05066569717599,1.4936846568009565,-0.014225089494004806,-5.005728368728593,40.00357543382846,42253.952573722476,25750.058168416286,25750.058168416286,68004.01074213877,77281.73921550672,77281.73921550672,25750.058168416286,103031.79738392301,103031.79738392301,103031.79738392301,127804.63387695441,91469.64884375111,56441.862201968026,38919.76293531454,24772.836493031395,0.0,63692.59942834593,21056.911019076684,1533.874507260976,0.0,0.8868766232764018,2.816269812575014,0.0014959135982669303,354576.8107830504,1554687.3960556875,4.38462795303027,1554687.3960556875,4.38462795303027,0.85,0.09551738723920647,4.027634451161993,1.2669164485344662,1.0,0.0,4.027634451161739,1.2847532610747237,1.2850516687975253,3.1349478325455196,19303.936953552824,1968.4537485841572,4632.441516551485,4632.441516551485,5.55863642884915,5.001171885545852,-2.3291035399393434,7.330275425485196,3.4953595791510015,3.4953595791510015,0.9986741654717147,0.0,0.0,0.000232256416261902,7.840474941143528e-05,0.0001538516668504667,0.0006196582737756373,0.09551738723922315,0.07164598701029364,0.02387140022892952,0.09551741421320416,0.07164598701028112,0.02387140022892535,0.37715261611694006,0.37715261611694006,0.1256617630994709,0.0,4.991523814306618,4.987829347304739,5.002612489665523,4.991503279234564,4.98779611444661,5.002630067304892,24772.836493031395,21056.911019076684,0.85,1.067690930382629,0.6634044292894358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517860773048106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.869149038781,1533.874507260976,0.37715261611694006,0.1256617630994709,6.112874298809886,3.4953595791510015
5137.0,-30.048495255814416,5.00117144437011,35.0017961893769,24.08841128870847,4.998368802233134,-26.54381571104704,-40.05064411377532,1.4936892574660023,-0.014238733964361927,-5.005724095195937,40.00357379274338,42253.94421294493,25750.052941089096,25750.052941089096,68003.99715403403,77281.72373713253,77281.72373713253,25750.052941089096,103031.77667822162,103031.77667822162,103031.77667822162,127804.60563710402,91469.62700917067,56441.84748498421,38919.75502687384,24772.828958882405,0.0,63692.583985756246,21056.904615050044,1533.8739963043317,0.0,0.8868766509545952,2.816270490675226,0.0014959135982669303,354576.8698480792,1554687.3252915435,4.3846270230702284,1554687.3252915435,4.3846270230702284,0.85,0.09551737093036004,4.027634451161993,1.2669163743546235,1.0,0.0,4.027634451161081,1.284753238615262,1.2850516469165116,3.134947887349227,19303.93234553946,1968.4532786975633,4632.441516551485,4632.441516551485,5.558635300431841,5.00117144437011,-2.329098701999341,7.33027014636945,3.4953613868725366,3.4953613868725366,0.9986746819635819,0.0,0.0,0.0002322568705391924,7.840494099645127e-05,0.00015385192954274113,0.0006196593318040918,0.09551737093038704,0.07164597179964458,0.02387139913074246,0.09551740837451805,0.07164597179962433,0.023871399130735712,0.37715257684710113,0.37715257684710113,0.12566177091270653,0.0,4.991514499343339,4.987821048905801,5.002600121618173,4.991485361231582,4.987795978449753,5.002558774343981,24772.828958882405,21056.904615050044,0.85,1.0676909759108213,0.6634044588675237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785964616131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.867907955422,1533.8739963043317,0.37715257684710113,0.12566177091270653,6.112874298809886,3.4953613868725366
5138.0,-30.048476442858842,5.001170977381999,35.00179550853204,24.08841111408549,4.998367992934581,-26.543798857674744,-40.05062253037465,1.4936904077506967,-0.014166359177181675,-5.005723064331677,40.00357254769658,42253.9361898551,25750.056038573315,25750.056038573315,68003.99222842841,77281.7262566937,77281.7262566937,25750.056038573315,103031.78229526701,103031.78229526701,103031.78229526701,127804.60712047323,91469.62160774664,56441.83154090898,38919.76674093073,24772.824825206226,0.0,63692.59156613696,21056.90110142529,1533.8737549205837,0.0,0.8868766607047405,2.8162696602997355,0.0014959135982669303,354576.8840957844,1554687.2716047058,4.384626695474957,1554687.2716047058,4.384626695474957,0.85,0.09551735929423771,4.027634451161993,1.2669162677554415,1.0,0.0,4.027634451164447,1.2847532322949047,1.2850516411792217,3.134947902771637,19303.93120561217,1968.4531624573297,4632.441516551485,4632.441516551485,5.5586359690823155,5.001170977381999,-2.329096233836751,7.33026721121875,3.495363206927098,3.495363206927098,0.9986752019791708,0.0,0.0,0.00023225732549422484,7.840513258190037e-05,0.00015385219291232446,0.000619660392560499,0.09551735929425653,0.0716459601390854,0.023871399155171127,0.09551736622992686,0.07164596013907129,0.023871399155166426,0.3771525368140253,0.3771525368140253,0.1256617781546266,0.0,4.991522548953242,4.98783151228082,5.002600924440458,4.991556705154494,4.987875325254265,5.002606095626049,24772.824825206226,21056.90110142529,0.85,1.0676907715054205,0.6634042539465451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858520329652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.866667146176,1533.8737549205837,0.3771525368140253,0.1256617781546266,6.112874298809886,3.495363206927098
5139.0,-30.048457666851828,5.001170496379916,35.00179481814055,24.088410869613313,4.998367280182519,-26.54378202788997,-40.050608560536034,1.493691641220894,-0.014094303776118977,-5.005721509927609,40.003570907939995,42253.95938842671,25750.057720249937,25750.057720249937,68004.01710867665,77281.72832585266,77281.72832585266,25750.057720249937,103031.7860461026,103031.7860461026,103031.7860461026,127804.60425770347,91469.61580998592,56441.846872561015,38919.743263805445,24772.81821160087,0.0,63692.56147540631,21056.895479860737,1533.8733598804045,0.0,0.8868766745466342,2.816268895235394,0.0014959135982669303,354576.90557940037,1554687.200897851,4.384626230400982,1554687.200897851,4.384626230400982,0.85,0.0955173458901387,4.027634451161993,1.2669162479741498,1.0,0.0,4.027634451162325,1.2847532255872585,1.2850516350534058,3.1349479191390768,19303.929982041198,1968.4530376878138,4632.441516551485,4632.441516551485,5.558636332103979,5.001170496379916,-2.329093394525384,7.3302638909053,3.4953650184596343,3.4953650184596343,0.9986757195598955,0.0,0.0,0.00023225777955654509,7.840525658565762e-05,0.00015385252297088746,0.0006196617219157382,0.09551734589016361,0.07164594712964063,0.023871398760522987,0.0955173171726497,0.07164594712962194,0.02387139876051676,0.37715249730304196,0.37715249730304196,0.12566178573028158,0.0,4.991542889799007,4.987856445785383,5.002607478493871,4.991627206151463,4.9879591344461005,5.0026366499691335,24772.81821160087,21056.895479860737,0.85,1.0676916665525396,0.6634049315906738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857392820552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.865427523859,1533.8733598804045,0.37715249730304196,0.12566178573028158,6.112874298809886,3.4953650184596343
