time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5140.0,-30.04843890978407,5.001170075173707,35.00179413471334,24.08840451333674,4.998372128915483,-26.543764658978954,-40.05058694221077,1.493697878110592,-0.014240951777310329,-5.005716461116723,40.00356973000742,42253.95081277682,25750.05054474503,25750.05054474503,68004.00135752185,77281.68301526304,77281.68301526304,25750.05054474503,103031.73356000807,103031.73356000807,103031.73356000807,127804.54669270752,91469.5648916669,56441.832689181574,38919.70244720592,24772.813132699444,0.0,63692.51557990536,21056.891162794527,1533.872968543696,0.0,0.8868767044920844,2.816271410965834,0.0014959135982669303,354576.97535966214,1554687.1501050044,4.384625224263422,1554687.1501050044,4.384625224263422,0.85,0.09551733059159478,4.027634451161993,1.2669161468697712,1.0,0.0,4.027634451163052,1.2847531954751061,1.2850516055170604,3.1349479926162473,19303.919236137684,1968.4519419106102,4632.441516551485,4632.441516551485,5.5586347831357115,5.001170075173707,-2.3290879845487296,7.330258059722437,3.4953668249863092,3.4953668249863092,0.9986762357103741,0.0,0.0,0.00023225823316167437,7.840544848183021e-05,0.00015385278467984416,0.0006196627759837484,0.09551733059161563,0.07164593267319957,0.02387139791841605,0.09551738135264633,0.07164593267318395,0.023871397918410843,0.3771524590945628,0.3771524590945628,0.1256617939223678,0.0,4.99152749461166,4.9878417555173655,5.002589965632524,4.991475509339409,4.987792591243135,5.002529513076695,24772.813132699444,21056.891162794527,0.85,1.0676921886089978,0.663405274985052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856267526044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.864187788437,1533.872968543696,0.3771524590945628,0.1256617939223678,6.112874298809886,3.4953668249863092
5141.0,-30.048420153902722,5.001169499867833,35.00179343672194,24.088400497008138,4.998362104954143,-26.543748778498355,-40.050569305289514,1.4936907295500264,-0.01404190929105198,-5.005721515614668,40.00356793893862,42253.95881872484,25750.069036704914,25750.069036704914,68004.02785542975,77281.70747599537,77281.70747599537,25750.069036704914,103031.77651270028,103031.77651270028,103031.77651270028,127804.58435582179,91469.57772389731,56441.82906662792,38919.72073029932,24772.80784312151,0.0,63692.52857342083,21056.886666653285,1533.872800743885,0.0,0.8868766852639212,2.8162682063206788,0.0014959135982669303,354576.90550079866,1554687.07287352,4.384625870310717,1554687.07287352,4.384625870310717,0.85,0.09551732386433197,4.027634451161993,1.2669161276379604,1.0,0.0,4.027634451160922,1.284753227978686,1.285051638610955,3.1349479133037144,19303.921944277165,1968.4522180639838,4632.441516551485,4632.441516551485,5.558638774974533,5.001169499867833,-2.3290899992745984,7.330259499142432,3.495368648749736,3.495368648749736,0.9986767567856389,0.0,0.0,0.000232258686738926,7.840560503718663e-05,0.00015385308170173936,0.0006196639722793663,0.09551732386435305,0.0716459247192229,0.023871399145130145,0.09551726014297192,0.0716459247192071,0.023871399145124875,0.37715241954086703,0.37715241954086703,0.12566180115190884,0.0,4.991559838929788,4.9878696289925415,5.002635727482527,4.991679606323601,4.987971515321874,5.002809165272879,24772.80784312151,21056.886666653285,0.85,1.0676923868242865,0.6634052653446953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785514336678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.862948299466,1533.872800743885,0.37715241954086703,0.12566180115190884,6.112874298809886,3.495368648749736
5142.0,-30.048401429802162,5.001169117088455,35.001792734370945,24.08840866936373,4.998374922693603,-26.543730642282522,-40.05054758219046,1.493704135174186,-0.014109501459017793,-5.005710283093461,40.00356641597401,42253.9496358605,25750.045933525373,25750.045933525373,68003.99556938588,77281.68865567062,77281.68865567062,25750.045933525373,103031.73458919598,103031.73458919598,103031.73458919598,127804.53321386027,91469.55653554264,56441.81751573354,38919.710022010106,24772.798624664287,0.0,63692.508646674396,21056.878830964644,1533.8720358087544,0.0,0.8868767479130822,2.8162704054250987,0.0014959135982669303,354577.0607469282,1554687.0072027803,4.384623765360853,1554687.0072027803,4.384623765360853,0.85,0.09551730100592497,4.027634451161993,1.266916046314873,1.0,0.0,4.02763445116055,1.2847531643336212,1.285051575532886,3.1349480686051128,19303.917472644574,1968.4517620843587,4632.441516551485,4632.441516551485,5.55863378771685,5.001169117088455,-2.3290800795717157,7.330249196660171,3.4953704253244204,3.4953704253244204,0.9986772643784059,0.0,0.0,0.00023225913954843166,7.840579786418197e-05,0.0001538533416842497,0.0006196650193938816,0.09551730100595428,0.07164590430100475,0.02387139670494953,0.09551729384166756,0.07164590430098276,0.023871396704942205,0.3771523814834049,0.3771523814834049,0.12566181143840432,0.0,4.991563757481117,4.987887571797728,5.002597549930044,4.991600781634418,4.987980693845827,5.00246619522494,24772.798624664287,21056.878830964644,0.85,1.0676922139561007,0.663405328721759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517854019278789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.861709411964,1533.8720358087544,0.3771523814834049,0.12566181143840432,6.112874298809886,3.4953704253244204
5143.0,-30.04838272600294,5.001168662038842,35.00179206963775,24.088398191984766,4.99837268146023,-26.543714030414236,-40.050529840495415,1.4937039858717485,-0.014187201521394854,-5.005711386570908,40.00356610697325,42253.956974486326,25750.054605953588,25750.054605953588,68004.01158043991,77281.65531850982,77281.65531850982,25750.054605953588,103031.7099244634,103031.7099244634,103031.7099244634,127804.51052275492,91469.5147415477,56441.81639752526,38919.664826691594,24772.800598291524,0.0,63692.46542498312,21056.880508547794,1533.8721873900424,0.0,0.886876743418407,2.816271297276697,0.0014959135982669303,354577.0454956208,1554686.9938785676,4.384623916377488,1554686.9938785676,4.384623916377488,0.85,0.09551729550327803,4.027634451161993,1.2669160018069672,1.0,0.0,4.027634451161054,1.284753164098033,1.285051575878392,3.1349480691799756,19303.908652356607,1968.4508626652944,4632.441516551485,4632.441516551485,5.558635659824287,5.001168662038842,-2.329079157898994,7.330247819937837,3.4953722590190877,3.4953722590190877,0.9986777882911679,0.0,0.0,0.00023225959186779638,7.840595535022115e-05,0.0001538536365175752,0.0006196662068747408,0.09551729550328172,0.0716458973029195,0.023871398200362225,0.0955173330451118,0.07164589730291673,0.023871398200361306,0.3771523440390514,0.3771523440390514,0.12566181910864752,0.0,4.991556262869153,4.987878506537754,5.002594767878804,4.991524185049514,4.987840148010093,5.002581541724396,24772.800598291524,21056.880508547794,0.85,1.0676931898724336,0.6634058941281361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517852897095664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.86047051298,1533.8721873900424,0.3771523440390514,0.12566181910864752,6.112874298809886,3.4953722590190877
5144.0,-30.048363971626824,5.001168211326881,35.00179139280066,24.088392534200125,4.998373107586012,-26.54369710619935,-40.050508292019344,1.4937062421587552,-0.014228525391104085,-5.005708946495784,40.00356442495195,42253.94865735793,25750.054085435382,25750.054085435382,68004.00274279331,77281.63075558512,77281.63075558512,25750.054085435382,103031.6848410205,103031.6848410205,103031.6848410205,127804.4782458563,91469.48278153667,56441.80068331027,38919.646775807116,24772.7934048358,0.0,63692.440180642916,21056.87439411043,1533.8717361143651,0.0,0.8868767619184398,2.8162721249459706,0.0014959135982669303,354577.0792202212,1554686.9213492533,4.384623294794716,1554686.9213492533,4.384623294794716,0.85,0.09551728118008447,4.027634451161993,1.2669158770749345,1.0,0.0,4.027634451161156,1.2847531526068343,1.2850515649672458,3.1349480972198456,19303.901907452193,1968.4501748764558,4632.441516551485,4632.441516551485,5.558635547460601,5.001168211326881,-2.329075662001057,7.330243873327938,3.4953740702742686,3.4953740702742686,0.9986783057926482,0.0,0.0,0.00023226004541109158,7.840614662794815e-05,0.00015385389878314342,0.0006196672631845787,0.09551728118011064,0.07164588363068033,0.02387139754943031,0.09551733500714953,0.0716458836306607,0.02387139754942377,0.37715230545865736,0.37715230545865736,0.12566182680776425,0.0,4.991540167204619,4.987858333690781,5.00259090814933,4.991480421104654,4.987782280420163,5.002580108341533,24772.7934048358,21056.87439411043,0.85,1.0676934742949407,0.6634060264847497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517851776129418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.859231831433,1533.8717361143651,0.37715230545865736,0.12566182680776425,6.112874298809886,3.4953740702742686
5145.0,-30.048345286095376,5.001167629368092,35.00179068707432,24.088383139483653,4.998363878008313,-26.54368120958082,-40.05049065509809,1.49369980149403,-0.014131799748838603,-5.005712959684603,40.00356222981579,42253.956352034875,25750.069835054794,25750.069835054794,68004.02618708966,77281.63020365208,77281.63020365208,25750.069835054794,103031.70003870687,103031.70003870687,103031.70003870687,127804.48551629425,91469.47095118352,56441.79709956732,38919.637612906896,24772.78547758738,0.0,63692.423090494274,21056.86765594927,1533.871391627749,0.0,0.8868767494496549,2.816270385885077,0.0014959135982669303,354577.0237534102,1554686.826694261,4.384623713733534,1554686.826694261,4.384623713733534,0.85,0.09551727188451499,4.027634451161993,1.2669158463040366,1.0,0.0,4.02763445116279,1.2847531818024591,1.2850515947502354,3.1349480259791047,19303.89941075089,1968.449920283776,4632.441516551485,4632.441516551485,5.558638947313434,5.001167629368092,-2.329076927802886,7.330244557170978,3.4953758820795584,3.4953758820795584,0.9986788234513024,0.0,0.0,0.0002322604972903061,7.840630318459402e-05,0.0001538541941057121,0.0006196684526359304,0.09551727188454309,0.0716458736604238,0.023871398224119295,0.09551725322998816,0.07164587366040272,0.02387139822411227,0.3771522652895271,0.3771522652895271,0.12566183446274595,0.0,4.9915498918587105,4.987855298579291,5.002638929630621,4.991581159935777,4.987835529856511,5.002823385710769,24772.78547758738,21056.86765594927,0.85,1.067694128867879,0.6634063253018401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517850652132134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.857994786567,1533.871391627749,0.3771522652895271,0.12566183446274595,6.112874298809886,3.4953758820795584
5146.0,-30.048326586669464,5.001167153508685,35.00178996227207,24.088392324652546,4.998370341527014,-26.54366373103086,-40.050472773704655,1.4937074858886774,-0.0140499754648431,-5.005705858285805,40.00356026273738,42253.96314565007,25750.05710312879,25750.05710312879,68004.02024877886,77281.64119412347,77281.64119412347,25750.05710312879,103031.69829725227,103031.69829725227,103031.69829725227,127804.47342454802,91469.47701108725,56441.798962615,38919.642276080274,24772.77512729575,0.0,63692.41740337602,21056.858858201387,1533.8706588619762,0.0,0.8868767926923403,2.816270140020261,0.0014959135982669303,354577.1219027818,1554686.7418731991,4.384622260822186,1554686.7418731991,4.384622260822186,0.85,0.09551725168946834,4.027634451161993,1.266915810587816,1.0,0.0,4.027634451162559,1.2847531449219078,1.285051558442134,3.134948115971966,19303.900689645052,1968.450050694687,4632.441516551485,4632.441516551485,5.558636198886722,5.001167153508685,-2.3290700643043607,7.330237217813045,3.4953776535408685,3.4953776535408685,0.9986793295831052,0.0,0.0,0.00023226094950634443,7.84064619116271e-05,0.00015385448759471732,0.000619669634702359,0.09551725168950198,0.07164585505995619,0.0238713966295458,0.09551720391765464,0.07164585505993094,0.02387139662953739,0.3771522248756486,0.3771522248756486,0.1256618452273066,0.0,4.991568390657164,4.98788104290378,5.002635678710476,4.9916558828209645,4.987997518589509,5.002636176325325,24772.77512729575,21056.858858201387,0.85,1.067694130968474,0.66340649120048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849532261053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.85675698766,1533.8706588619762,0.3771522248756486,0.1256618452273066,6.112874298809886,3.4953776535408685
5147.0,-30.04830786605384,5.001166653327937,35.001789258975975,24.088386736717098,4.998370292270053,-26.543646884786426,-40.05045126015318,1.4937093110028745,-0.014088810513044336,-5.005704817166553,40.003559439547764,42253.95473119833,25750.0600216897,25750.0600216897,68004.01475288803,77281.61886359213,77281.61886359213,25750.0600216897,103031.67888528183,103031.67888528183,103031.67888528183,127804.4523422595,91469.44710447408,56441.782972081215,38919.62681376985,24772.773456977662,0.0,63692.400270747516,21056.857438431012,1533.870555256397,0.0,0.8868768009677422,2.816270771689662,0.0014959135982669303,354577.1362922306,1554686.706376995,4.384621982776899,1554686.706376995,4.384621982776899,0.85,0.09551724226857586,4.027634451161993,1.2669156929990275,1.0,0.0,4.027634451163316,1.2847531354493689,1.2850515495490706,3.1349481390860703,19303.894378093817,1968.4494070955748,4632.441516551485,4632.441516551485,5.558636828913222,5.001166653327937,-2.329067615249542,7.330234268577479,3.495379456038894,3.495379456038894,0.9986798445825411,0.0,0.0,0.00023226140223563642,7.840665288048234e-05,0.00015385474935515408,0.000619670688977712,0.09551724226858854,0.07164584469866615,0.023871397569922386,0.09551721978102296,0.07164584469865665,0.023871397569919215,0.3771521860099005,0.3771521860099005,0.12566185540101907,0.0,4.991577518448878,4.987891374093692,5.0026411924433205,4.991616006653487,4.987934677821556,5.002665226771171,24772.773456977662,21056.857438431012,0.85,1.0676943318796661,0.6634065375395285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517848411557406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.855520089955,1533.870555256397,0.3771521860099005,0.12566185540101907,6.112874298809886,3.495379456038894
5148.0,-30.048289168033513,5.001166195172494,35.001788562594804,24.08838055506351,4.998373907206569,-26.543629692414896,-40.05043344860894,1.493714431588211,-0.014208893589625404,-5.005700652093085,40.00355823436657,42253.96169257993,25750.054978653166,25750.054978653166,68004.0166712331,77281.57934503461,77281.57934503461,25750.054978653166,103031.63432368777,103031.63432368777,103031.63432368777,127804.40282024554,91469.40150250925,56441.783850055726,38919.5751693928,24772.76849655777,0.0,63692.34366595057,21056.853222074104,1533.8701911288454,0.0,0.886876826516459,2.8162728353032342,0.0014959135982669303,354577.19385827304,1554686.6544091909,4.384621124365403,1554686.6544091909,4.384621124365403,0.85,0.09551722817193775,4.027634451161993,1.2669156100274992,1.0,0.0,4.027634451161311,1.284753110562105,1.2850515252370007,3.1349481998139104,19303.884754164294,1968.448425727878,4632.441516551485,4632.441516551485,5.558635740278531,5.001166195172494,-2.3290628748062576,7.330229069978751,3.495381250406883,3.495381250406883,0.9986803572591094,0.0,0.0,0.00023226185441930835,7.840681098813934e-05,0.00015385504343116903,0.0006196718734084011,0.09551722817195832,0.07164583083731817,0.02387139733464015,0.09551726984760595,0.07164583083730273,0.02387139733463501,0.37715214746475617,0.37715214746475617,0.12566186563160797,0.0,4.991558783380242,4.9878708269557706,5.002627894302975,4.991491758503457,4.9877965554011325,5.0025826204552,24772.76849655777,21056.853222074104,0.85,1.0676953108822014,0.6634072364206087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517847289583972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.854284240067,1533.8701911288454,0.37715214746475617,0.12566186563160797,6.112874298809886,3.495381250406883
5149.0,-30.048270517500782,5.001165698149457,35.00178787111124,24.088380520138912,4.998372220075874,-26.543613073037587,-40.050415706913896,1.493714775612904,-0.014118208531328946,-5.005700280656732,40.003556984257436,42253.968798398695,25750.059642764412,25750.059642764412,68004.0284411631,77281.5859937335,77281.5859937335,25750.059642764412,103031.64563649791,103031.64563649791,103031.64563649791,127804.41016504078,91469.39994037637,56441.7827450425,38919.574661482075,24772.764528542866,0.0,63692.33919002494,21056.849849261434,1533.8699743723519,0.0,0.8868768329305853,2.8162716874262115,0.0014959135982669303,354577.19899194513,1554686.6005040824,4.384620908857142,1554686.6005040824,4.384620908857142,0.85,0.09551721758094975,4.027634451161993,1.266915604532696,1.0,0.0,4.027634451162387,1.2847531080214367,1.2850515232752424,3.134948206013439,19303.884424488657,1968.4483921103188,4632.441516551485,4632.441516551485,5.558636747115041,5.001165698149457,-2.329060911715261,7.330226609864718,3.495383056618871,3.495383056618871,0.9986808733196774,0.0,0.0,0.00023226230545536947,7.840696847605912e-05,0.00015385533697931034,0.000619673055713008,0.0955172175809682,0.07164581968466906,0.023871397896299155,0.09551721810891635,0.07164581968465521,0.023871397896294545,0.37715210730969706,0.37715210730969706,0.12566187477012022,0.0,4.991563300313146,4.987875663107047,5.00263145111046,4.991582072125425,4.987895713741352,5.002646384520517,24772.764528542866,21056.849849261434,0.85,1.0676955707070879,0.6634073946057272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517846168964896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.853048561537,1533.8699743723519,0.37715210730969706,0.12566187477012022,6.112874298809886,3.495383056618871
5150.0,-30.04825182674361,5.001165205879483,35.00178717092685,24.088380101043754,4.998372694568916,-26.543596201254356,-40.05039412351323,1.4937170690799084,-0.014074718611254866,-5.005697888808882,40.00355534785932,42253.960240491135,25750.05907239684,25750.05907239684,68004.01931288798,77281.58249904201,77281.58249904201,25750.05907239684,103031.64157143884,103031.64157143884,103031.64157143884,127804.39923011798,91469.38909384697,56441.766835297254,38919.58028727746,24772.757658679137,0.0,63692.33794595659,21056.844009877266,1533.8695451582519,0.0,0.8868768510201563,2.8162713953545553,0.0014959135982669303,354577.2320500013,1554686.5299420694,4.38462030106556,1554686.5299420694,4.38462030106556,0.85,0.09551720351357285,4.027634451161993,1.2669155210116876,1.0,0.0,4.027634451160729,1.2847530963594815,1.2850515121913295,3.1349482344699773,19303.88213541548,1968.4481586898155,4632.441516551485,4632.441516551485,5.558636623990428,5.001165205879483,-2.3290574799742765,7.330222685853759,3.4953848503422087,3.4953848503422087,0.9986813858120597,0.0,0.0,0.00023226275746501235,7.840716006608864e-05,0.00015385559739892373,0.0006196741045880148,0.0955172035135984,0.07164580591581127,0.02387139759778713,0.09551718342317879,0.0716458059157921,0.023871397597780748,0.3771520673929276,0.3771520673929276,0.1256618840486392,0.0,4.99157436535063,4.987890278501425,5.002631857707911,4.991623170197613,4.987953286518518,5.002638031518416,24772.757658679137,21056.844009877266,0.85,1.067695448243553,0.6634072732004896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517845051192035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.851812554942,1533.8695451582519,0.3771520673929276,0.1256618840486392,6.112874298809886,3.4953848503422087
5151.0,-30.04823310450103,5.001164664778316,35.00178646054407,24.08836972843858,4.998369605116946,-26.54357965755073,-40.05037641674278,1.493716158166859,-0.014124108453415829,-5.005698043734516,40.00355365044054,42253.9676995943,25750.06493214002,25750.06493214002,68004.03263173433,77281.5531398628,77281.5531398628,25750.06493214002,103031.6180720028,103031.6180720028,103031.6180720028,127804.3694150379,91469.35092723249,56441.765486965036,38919.539378074944,24772.7513430351,0.0,63692.29072111004,21056.838641579834,1533.8692025145444,0.0,0.8868768563758445,2.816272026052534,0.0014959135982669303,354577.22990875255,1554686.4567488283,4.384620121119774,1554686.4567488283,4.384620121119774,0.85,0.09551719217326203,4.027634451161993,1.2669154473813249,1.0,0.0,4.0276344511635145,1.28475309968569,1.2850515161000409,3.1349482263536386,19303.874080657108,1968.4473373330454,4632.441516551485,4632.441516551485,5.558637888926673,5.001164664778316,-2.329055926245816,7.330220591024132,3.4953866446710156,3.4953866446710156,0.998681898477433,0.0,0.0,0.00023226321023689606,7.840731724463942e-05,0.00015385589299225663,0.0006196752951299058,0.09551719217328647,0.07164579424077658,0.023871397932509898,0.09551718405373247,0.07164579424075825,0.02387139793250379,0.37715202826328803,0.37715202826328803,0.12566189325042204,0.0,4.991574338627913,4.987884033983278,5.002650491836903,4.99157393528111,4.987858761429777,5.0027247338207985,24772.7513430351,21056.838641579834,0.85,1.067696449002033,0.6634078821974247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517843931008587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.850577975862,1533.8692025145444,0.37715202826328803,0.12566189325042204,6.112874298809886,3.4953866446710156
5152.0,-30.048214404197854,5.001164162798167,35.00178574350274,24.088374233711534,4.9983723138868745,-26.54356255373119,-40.050358640123136,1.4937204634204189,-0.014046098039045773,-5.005694081078694,40.003552035730735,42253.97472455369,25750.060237617843,25750.060237617843,68004.03496217154,77281.56045383449,77281.56045383449,25750.060237617843,103031.62069145234,103031.62069145234,103031.62069145234,127804.36477262233,91469.35179007461,56441.76606079462,38919.53969919998,24772.744081169996,0.0,63692.28378036998,21056.832468994497,1533.8687166264917,0.0,0.8868768823771839,2.8162714638878983,0.0014959135982669303,354577.2846771652,1554686.3871220276,4.384619247500683,1554686.3871220276,4.384619247500683,0.85,0.09551717666686547,4.027634451161993,1.2669153781468045,1.0,0.0,4.0276344511620765,1.2847530786123391,1.285051495602845,3.1349482777750866,19303.87426275303,1968.4473559016617,4632.441516551485,4632.441516551485,5.55863687552539,5.001164162798167,-2.329051361550536,7.330215524348703,3.4953884234486297,3.4953884234486297,0.9986824066996085,0.0,0.0,0.000232263662479018,7.840747504351694e-05,0.00015385618743550105,0.000619676481039661,0.0955171766668919,0.07164577926225664,0.023871397404635255,0.09551713753037484,0.07164577926223682,0.02387139740462865,0.3771519885075946,0.3771519885075946,0.1256619034968906,0.0,4.991587561395022,4.987902043454653,5.002649345168379,4.991647983039627,4.987981613583372,5.002652292361915,24772.744081169996,21056.832468994497,0.85,1.0676966019411358,0.663408064786278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517842808938308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.849344650564,1533.8687166264917,0.3771519885075946,0.1256619034968906,6.112874298809886,3.4953884234486297
5153.0,-30.048195726762692,5.001163720912132,35.001785049236254,24.088378284964733,4.998377793007187,-26.54354519347582,-40.0503407587297,1.4937272597205649,-0.014037454563663232,-5.005689064099462,40.003551265015844,42253.981495796696,25750.053026324225,25750.053026324225,68004.03452212093,77281.5547729826,77281.5547729826,25750.053026324225,103031.60779930683,103031.60779930683,103031.60779930683,127804.34913232028,91469.34078877664,56441.76751159177,38919.52586353874,24772.741333013444,0.0,63692.26719655219,21056.830133061427,1533.8684632692637,0.0,0.8868769106867611,2.8162719360001396,0.0014959135982669303,354577.3540175361,1554686.353888556,4.384618296327145,1554686.353888556,4.384618296327145,0.85,0.0955171630139964,4.027634451161993,1.2669153567170723,1.0,0.0,4.02763445116235,1.2847530458872878,1.2850514634505326,3.1349483576280543,19303.871941017183,1968.4471191504933,4632.441516551485,4632.441516551485,5.5586353188314535,5.001163720912132,-2.329045997464842,7.330209718376974,3.4953902131259156,3.4953902131259156,0.9986829180359759,0.0,0.0,0.0002322641141689164,7.840763377274298e-05,0.00015385648039617343,0.000619677660978158,0.09551716301401124,0.0716457657700435,0.023871397243967737,0.09551714081449589,0.07164576577003237,0.023871397243964032,0.3771519497183038,0.3771519497183038,0.12566191339149546,0.0,4.991598464061724,4.987924942354596,5.0026242389643585,4.991651609535779,4.988026074270465,5.0025333525339875,24772.741333013444,21056.830133061427,0.85,1.0676968730326835,0.6634083438324205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841688183077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.84811150982,1533.8684632692637,0.3771519497183038,0.12566191339149546,6.112874298809886,3.4953902131259156
5154.0,-30.0481771097544,5.001163201978448,35.00178436011406,24.08836808698254,4.99837365978338,-26.543528848903502,-40.05031931502742,1.4937253989327275,-0.014066195288478411,-5.005690493943225,40.003550026320184,42253.97294199273,25750.062272042043,25750.062272042043,68004.03521403478,77281.53031750592,77281.53031750592,25750.062272042043,103031.59258954797,103031.59258954797,103031.59258954797,127804.33062327001,91469.30714567698,56441.7497701647,38919.508195013645,24772.738033722042,0.0,63692.24622873569,21056.827328663734,1533.8683219436334,0.0,0.8868769078969556,2.8162721466255825,0.0014959135982669303,354577.3342554642,1554686.3004756058,4.384618390061822,1554686.3004756058,4.384618390061822,0.85,0.09551715472247521,4.027634451161993,1.2669152517663314,1.0,0.0,4.027634451162476,1.2847530536621552,1.2850514718056696,3.1349483386564647,19303.864840910395,1968.4463951410926,4632.441516551485,4632.441516551485,5.5586373146942805,5.001163201978448,-2.3290453589481483,7.330208560926597,3.495392020094958,3.495392020094958,0.9986834343128451,0.0,0.0,0.00023226456439827373,7.840782412419908e-05,0.00015385674027407464,0.0006196787076713459,0.09551715472249184,0.07164575659798524,0.023871398124506595,0.09551713885700129,0.07164575659797277,0.02387139812450244,0.3771519120107667,0.3771519120107667,0.12566192155029976,0.0,4.991604174943916,4.987929506282228,5.00263339062667,4.991624298654756,4.987945044140986,5.002667278835361,24772.738033722042,21056.827328663734,0.85,1.0676972353874021,0.6634084279308905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517840568798543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.846878534298,1533.8683219436334,0.3771519120107667,0.12566192155029976,6.112874298809886,3.495392020094958
5155.0,-30.048158471764857,5.001162808680208,35.00178367727741,24.088376853056275,4.998382698736831,-26.543511168122887,-40.05030143363399,1.4937353950951326,-0.014048508831194795,-5.005682381871499,40.00354883115579,42253.97934956098,25750.047195788833,25750.047195788833,68004.02654534981,77281.52923017016,77281.52923017016,25750.047195788833,103031.57642595899,103031.57642595899,103031.57642595899,127804.30814621113,91469.30219513073,56441.75231452284,38919.4998673421,24772.731720252134,0.0,63692.23158759423,21056.82196221431,1533.867795205744,0.0,0.8868769534866907,2.8162728612525982,0.0014959135982669303,354577.44637355855,1554686.2489397407,4.384616858292305,1554686.2489397407,4.384616858292305,0.8499999999999999,0.09551713616778065,4.027634451161993,1.2669152253912763,1.0,0.0,4.027634451161962,1.28475300597047,1.2850514246820233,3.134948455029782,19303.86379613725,1968.4462886038814,4632.441516551485,4632.441516551485,5.558634060200261,5.001162808680208,-2.329037721410355,7.330200530090563,3.495393803084817,3.495393803084817,0.9986839437385191,0.0,0.0,0.0002322650151358428,7.840798285407895e-05,0.00015385703228176385,0.000619679883771575,0.09551713616780369,0.07164573962081933,0.023871396546984367,0.09551713520338424,0.07164573962080205,0.02387139654697861,0.3771518740715769,0.3771518740715769,0.12566193038203669,0.0,4.9916070308818234,4.987947063862634,5.002592117517793,4.991633873040314,4.988032713656764,5.002442447942997,24772.731720252134,21056.82196221431,0.85,1.067697344719751,0.6634086810327914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517839453035708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.845644970805,1533.867795205744,0.3771518740715769,0.12566193038203669,6.112874298809886,3.495393803084817
5156.0,-30.048139859162678,5.001162267730578,35.001782999387295,24.08836738849061,4.998374028854314,-26.543495281219904,-40.05028379671273,1.493729450911746,-0.013972374970933288,-5.005687106873782,40.00354760956081,42253.98673765032,25750.064913955546,25750.064913955546,68004.05165160587,77281.52605749958,77281.52605749958,25750.064913955546,103031.59097145512,103031.59097145512,103031.59097145512,127804.32056302075,91469.28799990084,56441.748680052515,38919.48813316481,24772.729591565625,0.0,63692.217724730435,21056.82015283078,1533.8677973636013,0.0,0.8868769338734274,2.816271309592665,0.0014959135982669303,354577.38106862834,1554686.1962641815,4.38461751727833,1554686.1962641815,4.38461751727833,0.85,0.0955171312809854,4.027634451161993,1.2669151863781734,1.0,0.0,4.0276344511634665,1.284753032847227,1.2850514521433518,3.134948389447335,19303.860800347647,1968.4459831183583,4632.441516551485,4632.441516551485,5.558637885001213,5.001162267730578,-2.3290394893651407,7.330201757095718,3.495395623109812,3.495395623109812,0.9986844637456606,0.0,0.0,0.00023226546526025215,7.840813941411454e-05,0.0001538573258461376,0.0006196810661415603,0.09551713128099872,0.07164573328277742,0.0238713979982213,0.09551708059906797,0.07164573328276742,0.023871397998217976,0.3771518367383891,0.3771518367383891,0.12566193669911802,0.0,4.991630367767414,4.987969959646591,5.0026167767374545,4.991714731902846,4.988052561495806,5.002706430393459,24772.729591565625,21056.82015283078,0.85,1.0676979712892183,0.6634089414230575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517838336015576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.844412448203,1533.8677973636013,0.3771518367383891,0.12566193669911802,6.112874298809886,3.495395623109812
5157.0,-30.048121239077332,5.0011618059346885,35.00178229859321,24.088366340752714,4.998378666743725,-26.543478056660405,-40.05026217838747,1.493735484327023,-0.01402340384964873,-5.005681243038712,40.003545586652045,42253.97766268345,25750.055415506693,25750.055415506693,68004.03307819014,77281.50303617057,77281.50303617057,25750.055415506693,103031.55845167727,103031.55845167727,103031.55845167727,127804.27770719118,91469.2593409234,56441.73396743708,38919.472637207014,24772.71925551392,0.0,63692.19189272093,21056.81136718683,1533.8670892413793,0.0,0.8868769710229885,2.8162726644151745,0.0014959135982669303,354577.46211353,1554686.1090357206,4.384616269090264,1554686.1090357206,4.384616269090264,0.85,0.09551711252433705,4.027634451161993,1.266915089120157,1.0,0.0,4.027634451161831,1.2847530036937262,1.2850514235616417,3.1349484605853046,19303.854752099942,1968.4453663687339,4632.441516551485,4632.441516551485,5.558635834581617,5.0011618059346885,-2.3290335252707455,7.330195331205434,3.4953973979378072,3.4953973979378072,0.9986849708393735,0.0,0.0,0.00023226591556643866,7.840833131680935e-05,0.0001538575842496293,0.0006196821068963659,0.09551711252437058,0.07164571630079766,0.023871396223572913,0.09551708645421936,0.07164571630077252,0.02387139622356453,0.377151800225559,0.377151800225559,0.1256619449768541,0.0,4.991633633087758,4.987977789252568,5.0026063405156265,4.991657839189088,4.988020253685647,5.0025757440441225,24772.71925551392,21056.81136718683,0.85,1.0676981127095109,0.663409068004024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517837220517142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.843180038275,1533.8670892413793,0.377151800225559,0.1256619449768541,6.112874298809886,3.4953973979378072
5158.0,-30.048102599439574,5.0011612803038865,35.00178160245496,24.088361276686214,4.9983753241154645,-26.54346161265113,-40.05024447161702,1.4937343373272958,-0.013983671094479178,-5.005682077032058,40.00354432067654,42253.98482834994,25750.063075696242,25750.063075696242,68004.04790404618,77281.49616111237,77281.49616111237,25750.063075696242,103031.55923680862,103031.55923680862,103031.55923680862,127804.27481157078,91469.24358919401,56441.73225643275,38919.4570364014,24772.71557476216,0.0,63692.17261116356,21056.808238547834,1533.8669144606765,0.0,0.8868769713628495,2.8162720451319556,0.0014959135982669303,354577.45058678807,1554686.054446464,4.384616257671275,1554686.054446464,4.384616257671275,0.85,0.09551710358387426,4.027634451161993,1.2669150193361567,1.0,0.0,4.027634451162324,1.2847530081284348,1.2850514285765513,3.1349484497640936,19303.85142782359,1968.4450273868845,4632.441516551485,4632.441516551485,5.558637488178221,5.0011612803038865,-2.329032461332409,7.330193741636295,3.495399195742265,3.495399195742265,0.99868548449779,0.0,0.0,0.00023226636634628048,7.840848849753065e-05,0.00015385787784874983,0.0006196832894062985,0.09551710358389194,0.07164570674776655,0.02387139683612539,0.09551705460317408,0.0716457067477533,0.02387139683612097,0.37715176347026413,0.37715176347026413,0.12566195271042999,0.0,4.991646905073708,4.987989926361877,5.002623017101371,4.991698405937598,4.988036889547288,5.002688137854932,24772.71557476216,21056.808238547834,0.85,1.0676986687077914,0.6634093813427857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783610457038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.84194839868,1533.8669144606765,0.37715176347026413,0.12566195271042999,6.112874298809886,3.495399195742265
5159.0,-30.048083956479537,5.001160873121215,35.00178091501126,24.088359565380983,4.998383975801197,-26.54344396613034,-40.05022281836716,1.4937439854522356,-0.014132820035626992,-5.005674321770352,40.00354318164749,42253.97559519248,25750.04886192062,25750.04886192062,68004.0244571131,77281.45430856165,77281.45430856165,25750.04886192062,103031.50317048226,103031.50317048226,103031.50317048226,127804.2129253659,91469.1977146214,56441.71900125328,38919.420792631245,24772.709754883632,0.0,63692.13054751488,21056.803291651086,1533.8664197164608,0.0,0.886877014934391,2.816274909651741,0.0014959135982669303,354577.5577733877,1554686.0053311775,4.384614793711183,1554686.0053311775,4.384614793711183,0.85,0.09551708587285718,4.027634451161993,1.2669149517500773,1.0,0.0,4.02763445116237,1.2847529620645786,1.2850513830812706,3.134948562165325,19303.841746362374,1968.4440401525878,4632.441516551485,4632.441516551485,5.5586344198662765,5.001160873121215,-2.3290250941517945,7.330185967273009,3.4954009735201974,3.4954009735201974,0.9986859924343421,0.0,0.0,0.00023226681720727927,7.8408680711038e-05,0.00015385813649624127,0.0006196843311438458,0.09551708587287913,0.07164569044820515,0.023871395424673977,0.09551712564051008,0.07164569044818869,0.02387139542466849,0.377151726787539,0.377151726787539,0.12566196164656393,0.0,4.991622876364829,4.987968752992458,5.002590416216435,4.99154150173473,4.9878988007651515,5.002474757134905,24772.709754883632,21056.803291651086,0.85,1.0676990057096853,0.6634096745071301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783498745196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.840717771453,1533.8664197164608,0.377151726787539,0.12566196164656393,6.112874298809886,3.4954009735201974
5160.0,-30.048065321096875,5.001160316990767,35.00178023060861,24.088355374429398,4.998375087993294,-26.543428080511053,-40.050205181445904,1.4937378474076988,-0.013963911752227887,-5.0056791333846915,40.003541895336944,42253.983081711216,25750.06673565378,25750.06673565378,68004.049817365,77281.47344750498,77281.47344750498,25750.06673565378,103031.54018315877,103031.54018315877,103031.54018315877,127804.24746587095,91469.20573360118,56441.71536780846,38919.43373976969,24772.707282712192,0.0,63692.14102248188,21056.801190305363,1533.8664066674014,0.0,0.8868769951148011,2.8162721291982082,0.0014959135982669303,354577.4912713632,1554685.9498650676,4.384615459629512,1554685.9498650676,4.384615459629512,0.85,0.09551708072597558,4.027634451161993,1.2669149160338566,1.0,0.0,4.0276344511628315,1.2847529898470504,1.2850514114492366,3.1349484943728227,19303.843438703843,1968.4442127233913,4632.441516551485,4632.441516551485,5.558638278249184,5.001160316990767,-2.3290269370772227,7.330187254067989,3.495402786153931,3.495402786153931,0.9986865103296946,0.0,0.0,0.00023226726788583098,7.840883727236217e-05,0.0001538584306134688,0.000619685515740524,0.09551708072598962,0.07164568376727928,0.023871396958710333,0.09551702839113657,0.07164568376726875,0.02387139695870683,0.3771516881501254,0.3771516881501254,0.12566196856636214,0.0,4.991643175047443,4.9879852545131484,5.002622110384721,4.991715221632489,4.988042114670293,5.002739739185358,24772.707282712192,21056.801190305363,0.85,1.0676992282825146,0.663409682943403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517833870134593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.839487832105,1533.8664066674014,0.3771516881501254,0.12566196856636214,6.112874298809886,3.495402786153931
5161.0,-30.048046686482802,5.0011598456011095,35.001779523655884,24.088349018152826,4.998380073370121,-26.543410808122793,-40.050187369901664,1.493744195010334,-0.014109588494193304,-5.005673030200306,40.003539869711055,42253.98972283876,25750.056566758904,25750.056566758904,68004.04628959767,77281.42750422806,77281.42750422806,25750.056566758904,103031.48407098697,103031.48407098697,103031.48407098697,127804.18100092774,91469.1542874929,56441.71650610438,38919.375312653916,24772.69692994077,0.0,63692.07224259469,21056.792390449653,1533.8656900635283,0.0,0.8868770334916843,2.8162747552530627,0.0014959135982669303,354577.57562436786,1554685.8625194568,4.38461417020477,1554685.8625194568,4.38461417020477,0.85,0.09551706160002033,4.027634451161993,1.266914813281037,1.0,0.0,4.0276344511627515,1.2847529592230857,1.2850513813971765,3.1349485690989023,19303.83258141464,1968.4431055880084,4632.441516551485,4632.441516551485,5.55863608310115,5.0011598456011095,-2.329020808112345,7.330180653713454,3.4954045531764484,3.4954045531764484,0.998687015193271,0.0,0.0,0.00023226771854660154,7.840899538409138e-05,0.00015385872316251017,0.0006196866940211216,0.09551706160005419,0.07164566631167005,0.023871395288384133,0.09551707696549672,0.07164566631164465,0.02387139528837567,0.37715165022045544,0.37715165022045544,0.1256619777519244,0.0,4.991624908440656,4.987963405638482,5.002614594082559,4.9915634417060915,4.987887611115184,5.0025961323420916,24772.69692994077,21056.792390449653,0.85,1.0677003258832471,0.6634105036165082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517832753271525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.838258362388,1533.8656900635283,0.37715165022045544,0.1256619777519244,6.112874298809886,3.4954045531764484
5162.0,-30.048028083685615,5.001159387061572,35.0017788385974,24.088348319660895,4.998382484130278,-26.543393821913906,-40.050165786501,1.493748222358847,-0.014115982656676351,-5.005670230128567,40.00353909352474,42253.980718540995,25750.055024744557,25750.055024744557,68004.03574328555,77281.41493200633,77281.41493200633,25750.055024744557,103031.4699567509,103031.4699567509,103031.4699567509,127804.16489511612,91469.13518268988,56441.70096922579,38919.371348293425,24772.694938365228,0.0,63692.06628665865,21056.790697610442,1533.865529494906,0.0,0.8868770505442463,2.8162751661108927,0.0014959135982669303,354577.61432457424,1554685.829050065,4.384613597255839,1554685.829050065,4.384613597255839,0.85,0.0955170499597974,4.027634451161993,1.266914748442359,1.0,0.0,4.02763445116159,1.2847529394546005,1.2850513622021296,3.134948617336336,19303.828549498943,1968.4426944470276,4632.441516551485,4632.441516551485,5.5586357502282295,5.001159387061572,-2.329017070422291,7.330176457483862,3.495406344835553,3.495406344835553,0.9986875270958723,0.0,0.0,0.00023226816843871132,7.840918697869933e-05,0.000153858981460012,0.0006196877343490387,0.0955170499598108,0.0716456544655544,0.0238713954942564,0.09551708273781319,0.07164565446554436,0.023871395494253052,0.37715161054139074,0.37715161054139074,0.12566198639245876,0.0,4.9916097120924405,4.987946840914788,5.002603503013631,4.991554247471868,4.987885904417453,5.0025644622813275,24772.694938365228,21056.790697610442,0.85,1.0677002601426062,0.6634104242806107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517831636454677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.837029498454,1533.865529494906,0.37715161054139074,0.12566198639245876,6.112874298809886,3.495406344835553
5163.0,-30.048009449416465,5.001158921355365,35.001778159207845,24.08835313925522,4.998382896322666,-26.54337700722684,-40.05014804480595,1.49375045413326,-0.013985174562435532,-5.005668366095287,40.00353788852626,42253.98763613575,25750.055884744877,25750.055884744877,68004.04352088063,77281.43302422276,77281.43302422276,25750.055884744877,103031.48890896764,103031.48890896764,103031.48890896764,127804.179637107,91469.1459205713,56441.70053248522,38919.38376454009,24772.690728139354,0.0,63692.07449267944,21056.78711891845,1533.8652664773413,0.0,0.8868770643875106,2.8162736654157237,0.0014959135982669303,354577.64008765604,1554685.7770901609,4.38461313213609,1554685.7770901609,4.38461313213609,0.85,0.09551703754484595,4.027634451161993,1.2669147127261389,1.0,0.0,4.027634451163328,1.2847529280840386,1.2850513514079358,3.1349486450818476,19303.830815642836,1968.4429255293944,4632.441516551485,4632.441516551485,5.558635935875541,5.001158921355365,-2.329014017194136,7.3301729385495005,3.495408139585461,3.495408139585461,0.9986880398815602,0.0,0.0,0.00023226861909274866,7.840934447103106e-05,0.0001538592746217176,0.0006196889150972239,0.09551703754486478,0.07164564208017744,0.023871395464687337,0.09551701695234739,0.07164564208016332,0.023871395464682633,0.3771515697688162,0.3771515697688162,0.12566199437509082,0.0,4.991623699685476,4.987967567822011,5.002597260613356,4.991683191532843,4.988054018631658,5.0025758349417515,24772.690728139354,21056.78711891845,0.85,1.0677002446936594,0.6634104474174771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830521544854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.835800618275,1533.8652664773413,0.3771515697688162,0.12566199437509082,6.112874298809886,3.495408139585461
5164.0,-30.047990858979674,5.001158409063832,35.00177746883012,24.088348040264123,4.998379972147684,-26.543360565638746,-40.050130303110905,1.4937496788069977,-0.013949908723589033,-5.005668391229157,40.00353620969237,42253.99459244786,25750.0614749839,25750.0614749839,68004.05606743175,77281.42418945715,77281.42418945715,25750.0614749839,103031.48566444105,103031.48566444105,103031.48566444105,127804.170088607,91469.128398481,56441.698801472645,38919.36621889817,24772.684424165964,0.0,63692.05064306413,21056.781760541067,1533.8649236086637,0.0,0.8868770703361395,2.816273199231115,0.0014959135982669303,354577.63974027673,1554685.7046983328,4.384612932268145,1554685.7046983328,4.384612932268145,0.85,0.09551702579783183,4.027634451161993,1.2669146368978548,1.0,0.0,4.027634451160909,1.2847529307825467,1.285051354684719,3.1349486384971694,19303.827117745986,1968.4425484488575,4632.441516551485,4632.441516551485,5.558637142634224,5.001158409063832,-2.3290123632301856,7.330170772294018,3.495409931409191,3.495409931409191,0.9986885518311974,0.0,0.0,0.00023226906868754112,7.840950196365577e-05,0.00015385956672388535,0.0006196900915779781,0.09551702579785612,0.07164563029529473,0.023871395502561392,0.09551698043070314,0.07164563029527651,0.023871395502555324,0.3771515303727495,0.3771515303727495,0.1256620021181595,0.0,4.991642666166058,4.9879884463887265,5.002610486132141,4.991718482505576,4.988071912899443,5.0026633404276595,24772.684424165964,21056.781760541067,0.85,1.067700841483853,0.6634108050507428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517829404749012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.834572988677,1533.8649236086637,0.3771515303727495,0.1256620021181595,6.112874298809886,3.495409931409191
5165.0,-30.047972266856874,5.001158005405923,35.0017767863738,24.08835170734676,4.998387968104278,-26.543343030454935,-40.05010868478564,1.4937587317025998,-0.013995467745530732,-5.005661091319188,40.003535059665985,42253.985209057835,25750.04843894905,25750.04843894905,68004.03364800688,77281.40670735341,77281.40670735341,25750.04843894905,103031.45514630245,103031.45514630245,103031.45514630245,127804.13383470106,91469.10664940336,56441.68515110881,38919.35722032728,24772.678688398606,0.0,63692.035908725884,21056.776885138814,1533.8644466354751,0.0,0.8868771116312086,2.8162746498416267,0.0014959135982669303,354577.74063343497,1554685.655108847,4.384611544795454,1554685.655108847,4.384611544795454,0.85,0.09551700820862792,4.027634451161993,1.2669145792024215,1.0,0.0,4.027634451159875,1.2847528875056407,1.2850513119754623,3.134948744097927,19303.8225277773,1968.4420804023089,4632.441516551485,4632.441516551485,5.558634328559874,5.001158005405923,-2.3290053294664403,7.330163334872363,3.495411708403504,3.495411708403504,0.9986890595438583,0.0,0.0,0.00023226951832390851,7.840969386943397e-05,0.00015385982445447453,0.0006196911296225781,0.09551700820864982,0.0716456140412703,0.023871394167379514,0.09551700437510277,0.07164561404125389,0.02387139416737404,0.37715149210090776,0.37715149210090776,0.1256620108464697,0.0,4.991644482732227,4.988001282274865,5.002579226264743,4.991665623573681,4.988066501530511,5.002468065522692,24772.678688398606,21056.776885138814,0.85,1.0677007364854896,0.6634108111979663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828290580308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.833345102114,1533.8644466354751,0.37715149210090776,0.1256620108464697,6.112874298809886,3.495411708403504
