time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5166.0,-30.047953659464532,5.001157553177818,35.0017761251045,24.08834109026941,4.9983865044164,-26.54332642758439,-40.050090943090595,1.4937592725365185,-0.014087075780764735,-5.0056611235936135,40.00353431187094,42253.992140108494,25750.05426737255,25750.05426737255,68004.04640748104,77281.36972910955,77281.36972910955,25750.05426737255,103031.4239964821,103031.4239964821,103031.4239964821,127804.10176274087,91469.0615681203,56441.683979120375,38919.30843222215,24772.677766258774,0.0,63691.986198480925,21056.776101319956,1533.8644082444287,0.0,0.886877114173654,2.8162758494351467,0.0014959135982669303,354577.74018736574,1554685.6228637,4.384611459371855,1554685.6228637,4.384611459371855,0.85,0.09551699978503685,4.027634451161993,1.2669144819444047,1.0,0.0,4.027634451162591,1.284752884046448,1.2850513090936433,3.134948752538765,19303.8130137335,1968.4411102398374,4632.441516551485,4632.441516551485,5.558635586735174,5.001157553177818,-2.329003647414478,7.330161200592297,3.4954135173151415,3.4954135173151415,0.9986895763757547,0.0,0.0,0.0002322699683303625,7.840985136270707e-05,0.00015386011696765542,0.0006196923077587429,0.09551699978504766,0.07164560495338061,0.02387139483166704,0.09551704294374525,0.07164560495337251,0.02387139483166434,0.3771514542544424,0.3771514542544424,0.12566201767300997,0.0,4.9916304083551495,4.987984447174085,5.002573436522482,4.991574047812833,4.98791704543703,5.002550216195118,24772.677766258774,21056.776101319956,0.85,1.0677017701341989,0.6634114377974331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782717631072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.832117869008,1533.8644082444287,0.3771514542544424,0.12566201767300997,6.112874298809886,3.4954135173151415
5167.0,-30.047935101079293,5.001157007128256,35.00177543428052,24.088331346306973,4.998379688622937,-26.54331040401768,-40.05006953431291,1.4937549915615576,-0.014045700313147336,-5.005663382667456,40.003532128486434,42253.98353005685,25750.065525947477,25750.065525947477,68004.04905600433,77281.35786219338,77281.35786219338,25750.065525947477,103031.42338814086,103031.42338814086,103031.42338814086,127804.0926738443,91469.03945134768,56441.665119212084,38919.30481348399,24772.669285703432,0.0,63691.97409918743,21056.76889284792,1533.8639911423395,0.0,0.8868771105850605,2.8162750422165357,0.0014959135982669303,354577.70896436204,1554685.5287155015,4.384611579944977,1554685.5287155015,4.384611579944977,0.8500000000000001,0.09551698860896117,4.027634451161993,1.2669144160067662,1.0,0.0,4.0276344511628,1.2847529031455853,1.2850513287738725,3.1349487059346153,19303.808346165733,1968.4406342803848,4632.441516551485,4632.441516551485,5.55863801711123,5.001157007128256,-2.3290036371013323,7.330160644229588,3.4954153109020067,3.4954153109020067,0.9986900888291448,0.0,0.0,0.00023227041715241572,7.841004140911327e-05,0.00015386037574330243,0.000619693350012454,0.09551698860899072,0.07164559373161018,0.023871394877380533,0.095516989205721,0.07164559373158802,0.02387139487737315,0.3771514149567955,0.3771514149567955,0.12566202450248198,0.0,4.99162872235928,4.987971457177309,5.0026056778139605,4.991617682354331,4.987915203142904,5.002730348040245,24772.669285703432,21056.76889284792,0.85,1.067702014544277,0.6634114286402047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517826061126158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.830891561538,1533.8639911423395,0.3771514149567955,0.12566202450248198,6.112874298809886,3.4954153109020067
5168.0,-30.047916551813476,5.001156501575586,35.00177472032619,24.088330682739638,4.998381726207932,-26.543293503257296,-40.05005175769327,1.4937586776520055,-0.01403508897624306,-5.005659380625952,40.003530073118185,42253.99003111824,25750.060666320387,25750.060666320387,68004.05069743862,77281.3470442977,77281.3470442977,25750.060666320387,103031.40771061808,103031.40771061808,103031.40771061808,127804.06721077836,91469.02197162774,56441.66495844933,38919.285570198226,24772.65950016029,0.0,63691.94507035852,21056.760575136246,1533.863358441406,0.0,0.8868771383816446,2.816275370001481,0.0014959135982669303,354577.7642771881,1554685.4400874095,4.384610646007817,1554685.4400874095,4.384610646007817,0.85,0.09551697124447772,4.027634451161993,1.266914356662892,1.0,0.0,4.027634451161026,1.2847528849761323,1.285051311176572,3.134948750270226,19303.804657210807,1968.44025811167,4632.441516551485,4632.441516551485,5.558636968068932,5.001156501575586,-2.3289990589285554,7.330155560504142,3.4954170754323517,3.4954170754323517,0.9986905929806719,0.0,0.0,0.00023227086575471913,7.841019921305946e-05,0.00015386066654165967,0.0006196945212419359,0.09551697124451067,0.07164557749490129,0.023871393749609372,0.09551696391695638,0.07164557749487659,0.023871393749601143,0.3771513747202496,0.3771513747202496,0.12566203363765563,0.0,4.991626315109841,4.987964806838306,5.002616004252957,4.991624291649714,4.987945812578005,5.002664918753851,24772.65950016029,21056.760575136246,0.85,1.0677025269414626,0.6634118330731079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517824948878868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.82966489254,1533.863358441406,0.3771513747202496,0.12566203363765563,6.112874298809886,3.4954170754323517
5169.0,-30.047898038430876,5.00115599838604,35.00177401385161,24.088335467409365,4.998382716176582,-26.54327673960478,-40.050033981073625,1.4937614173507345,-0.013919441380551234,-5.005657137757479,40.00352886307511,42253.996461660296,25750.060382745523,25750.060382745523,68004.05684440582,77281.36243423806,77281.36243423806,25750.060382745523,103031.42281698358,103031.42281698358,103031.42281698358,127804.07799493245,91469.03028993613,56441.6643173594,38919.295525085254,24772.655177948862,0.0,63691.95070303412,21056.756901256533,1533.8630803284075,0.0,0.8868771541701871,2.816274112677827,0.0014959135982669303,354577.7952762186,1554685.387909992,4.384610115528754,1554685.387909992,4.384610115528754,0.85,0.09551695874693375,4.027634451161993,1.2669143127044666,1.0,0.0,4.027634451161271,1.284752871235585,1.2850512980080921,3.134948783798784,19303.806412723185,1968.4404371241133,4632.441516551485,4632.441516551485,5.55863690685394,5.00115599838604,-2.3289957573310973,7.330151755717138,3.495418851269177,3.495418851269177,0.998691100362622,0.0,0.0,0.0002322713134900047,7.841035701729987e-05,0.00015386095647270482,0.0006196956889782018,0.09551695874695301,0.07164556481451984,0.023871393932433174,0.09551690565523667,0.07164556481450539,0.023871393932428365,0.37715133410853047,0.37715133410853047,0.12566204330938374,0.0,4.9916477390682985,4.9879911429663935,5.002622682278741,4.991737696376902,4.988100750764488,5.002653658558586,24772.655177948862,21056.756901256533,0.85,1.0677025290287785,0.6634118753666532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782383717829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.828438659464,1533.8630803284075,0.37715133410853047,0.12566204330938374,6.112874298809886,3.495418851269177
5170.0,-30.047879521061144,5.001155595090135,35.001773330852686,24.088333825953328,4.998390834832444,-26.54325925945765,-40.05001613460479,1.4937705732291877,-0.01405822211688701,-5.005650246994719,40.00352813390528,42254.002474210305,25750.0483955086,25750.0483955086,68004.0508697189,77281.32309076641,77281.32309076641,25750.0483955086,103031.371486275,103031.371486275,103031.371486275,127804.02355572228,91468.98675926063,56441.66614270556,38919.24512950564,24772.652069447275,0.0,63691.89719895291,21056.754259030182,1533.8627605307483,0.0,0.8868771918607425,2.816276740085667,0.0014959135982669303,354577.8905145235,1554685.3564679706,4.384608849164246,1554685.3564679706,4.384608849164246,0.85,0.09551694314999162,4.027634451161993,1.2669142528111115,1.0,0.0,4.027634451163022,1.2847528274806657,1.2850512548183934,3.13494889056596,19303.79722592269,1968.4395003311724,4632.441516551485,4632.441516551485,5.558634319182435,5.001155595090135,-2.328989024489695,7.33014461957983,3.4954206269762897,3.4954206269762897,0.9986916077075113,0.0,0.0,0.00023227176132251307,7.841051544189105e-05,0.00015386124588062202,0.0006196968546074996,0.09551694315000701,0.07164554985928523,0.023871393290721788,0.09551697891133262,0.07164554985927368,0.02387139329071794,0.37715129519341817,0.37715129519341817,0.12566205319590262,0.0,4.99163397688892,4.987984221050283,5.002588387026833,4.991592024877832,4.987969631374483,5.002464306879347,24772.652069447275,21056.754259030182,0.85,1.0677033321412333,0.6634125270632535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517822727628436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.827212325834,1533.8627605307483,0.37715129519341817,0.12566205319590262,6.112874298809886,3.4954206269762897
5171.0,-30.047861000258983,5.001155140965917,35.001772668951794,24.08833379102873,4.99838920383772,-26.543242751262035,-40.04999465597791,1.4937709548410045,-0.013971262276584184,-5.005650392283288,40.003527382432544,42253.99340882383,25750.054494906217,25750.054494906217,68004.04790373004,77281.32948491279,77281.32948491279,25750.054494906217,103031.383979819,103031.383979819,103031.383979819,127804.03509982268,91468.98501758392,56441.648941495885,38919.26230676449,24772.65112000367,0.0,63691.91342676816,21056.75345200312,1533.8627276847235,0.0,0.886877193841627,2.8162755808228077,0.0014959135982669303,354577.88850646693,1554685.3240642445,4.3846087826085345,1554685.3240642445,4.3846087826085345,0.85,0.09551693465555594,4.027634451161993,1.266914158849977,1.0,0.0,4.027634451160794,1.284752824770612,1.2850512526832019,3.1349488971788118,19303.796858355767,1968.4394628497773,4632.441516551485,4632.441516551485,5.558635635852615,5.001155140965917,-2.328987429682448,7.3301425706483645,3.495422431979335,3.495422431979335,0.9986921234226671,0.0,0.0,0.00023227220923882782,7.841070610984361e-05,0.0001538615031289842,0.0006196978907098656,0.09551693465556671,0.0716455405300644,0.023871394125502314,0.09551693776166618,0.07164554053005633,0.023871394125499622,0.37715125563549406,0.37715125563549406,0.12566206077299397,0.0,4.991643063109279,4.987999011425586,5.0025803503986594,4.99167913000673,4.988057896771238,5.002547927663841,24772.65112000367,21056.75345200312,0.85,1.0677030135375019,0.6634122157031241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821617839786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.825986689193,1533.8627276847235,0.37715125563549406,0.12566206077299397,6.112874298809886,3.495422431979335
5172.0,-30.04784243502572,5.001154684948813,35.00177199620002,24.088328168168687,4.99838924368782,-26.54322603593417,-40.049976914282865,1.4937728445965182,-0.014003914636816717,-5.005648281190596,40.003525742573586,42254.000090939546,25750.054722052482,25750.054722052482,68004.05481299202,77281.30674693681,77281.30674693681,25750.054722052482,103031.36146898929,103031.36146898929,103031.36146898929,127804.0057532438,91468.95480247175,56441.64814647538,38919.229617773744,24772.644284254508,0.0,63691.87390202825,21056.74764161633,1533.8623044902317,0.0,0.8868772105155592,2.8162762561802266,0.0014959135982669303,354577.9176842122,1554685.2533530423,4.384608222381316,1554685.2533530423,4.384608222381316,0.85,0.09551692072907483,4.027634451161993,1.2669141280790792,1.0,0.0,4.027634451158983,1.2847528150034109,1.2850512434906054,3.134948921011938,19303.79048169829,1968.4388126116758,4632.441516551485,4632.441516551485,5.558635684886427,5.001154684948813,-2.328984198710208,7.330138883659021,3.495424220977013,3.495424220977013,0.9986926345648609,0.0,0.0,0.0002322726582304858,7.841086360499721e-05,0.0001538617946254886,0.000619699064751229,0.09551692072910016,0.0716455272038045,0.023871393525295655,0.09551693610966884,0.0716455272037855,0.023871393525289324,0.37715121687591824,0.37715121687591824,0.12566206807270294,0.0,4.991642521551967,4.98800004148444,5.002575089872323,4.991644366553771,4.988008174492904,5.002558061405807,24772.644284254508,21056.74764161633,0.85,1.0677037845926283,0.6634127323045205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782050784559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.824761738562,1533.8623044902317,0.37715121687591824,0.12566206807270294,6.112874298809886,3.495424220977013
5173.0,-30.047823978282292,5.001154190703446,35.00177131248046,24.0883229644038,4.998386892988635,-26.543209657338362,-40.049959207512416,1.493772572044984,-0.013981683461963712,-5.0056479047472315,40.003524077609896,42254.00651259066,25750.059309444106,25750.059309444106,68004.06582203477,77281.29523093945,77281.29523093945,25750.059309444106,103031.35454038356,103031.35454038356,103031.35454038356,127803.99244982262,91468.9348852821,56441.64616693425,38919.20968705316,24772.63790943906,0.0,63691.847596492225,21056.7422230232,1533.8619481383887,0.0,0.8868772184566898,2.816276008095849,0.0014959135982669303,354577.9228870957,1554685.1815593194,4.384607955567387,1554685.1815593194,4.384607955567387,0.85,0.09551690857805825,4.027634451161993,1.2669140857690944,1.0,0.0,4.027634451159258,1.284752815356656,1.285051244417436,3.134948920149978,19303.786278334897,1968.4383839878958,4632.441516551485,4632.441516551485,5.558636675161559,5.001154190703446,-2.328982249963224,7.330136440666669,3.4954260086467963,3.4954260086467963,0.9986931453276561,0.0,0.0,0.00023227310459915948,7.841102079041154e-05,0.00015386208380874794,0.0006197002294756871,0.0955169085780826,0.07164551520881997,0.023871393369262625,0.09551690636009012,0.0716455152088017,0.023871393369256543,0.3771511779300888,0.3771511779300888,0.12566207531356513,0.0,4.991647118733454,4.988002396881484,5.002586414014274,4.991666221285243,4.988012534016036,5.002632426287846,24772.63790943906,21056.7422230232,0.85,1.0677043984162902,0.6634131071260958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517819395188691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.823538295392,1533.8619481383887,0.3771511779300888,0.12566207531356513,6.112874298809886,3.4954260086467963
5174.0,-30.047805449960787,5.001153785908735,35.0017706347449,24.08832156741994,4.998393566076255,-26.54319231187992,-40.04993758918715,1.4937804279956823,-0.014082644979282577,-5.005641502982786,40.00352288446879,42253.99697102308,25750.048575365232,25750.048575365232,68004.04554638831,77281.26266823277,77281.26266823277,25750.048575365232,103031.311243598,103031.311243598,103031.311243598,127803.94351519222,91468.89754578585,56441.63184857732,38919.18410800947,24772.63227159423,0.0,63691.8163796037,21056.737430855093,1533.8614956421964,0.0,0.8868772553391588,2.8162780816304145,0.0014959135982669303,354578.01136690326,1554685.1301107272,4.384606716353882,1554685.1301107272,4.384606716353882,0.85,0.09551689158690362,4.027634451161993,1.2669139588391407,1.0,0.0,4.027634451161436,1.2847527776821033,1.2850512073098603,3.1349490120803485,19303.778398133207,1968.4375804309532,4632.441516551485,4632.441516551485,5.558634358007885,5.001153785908735,-2.328975876063958,7.330129661972693,3.4954277840243586,3.4954277840243586,0.9986936525783882,0.0,0.0,0.00023227355269971403,7.84112126996264e-05,0.00015386234000008763,0.0006197012613207529,0.09551689158692563,0.0716454994439543,0.023871392142971317,0.0955169524804685,0.0716454994439378,0.023871392142965814,0.37715113891634694,0.37715113891634694,0.1256620835099794,0.0,4.991627033122882,4.987983972895847,5.002561339188958,4.991558858003486,4.987922445463596,5.002473211027677,24772.63227159423,21056.737430855093,0.85,1.0677046033839528,0.6634132824724128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517818289034004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.82231329765,1533.8614956421964,0.37715113891634694,0.1256620835099794,6.112874298809886,3.4954277840243586
5175.0,-30.04778698910696,5.001153287026435,35.00176996249275,24.08832205636429,4.998388384119941,-26.543176212751888,-40.0499199173413,1.4937776077651226,-0.013910309586094627,-5.005643715514061,40.00352168871357,42254.003580004435,25750.05986587594,25750.05986587594,68004.06344588037,77281.28572483877,77281.28572483877,25750.05986587594,103031.34559071471,103031.34559071471,103031.34559071471,127803.97505962494,91468.91105320025,56441.62890836695,38919.20238314811,24772.62946891023,0.0,63691.83185205834,21056.735048573693,1533.8614055803848,0.0,0.8868772484126349,2.8162755595575804,0.0014959135982669303,354577.9807871535,1554685.0785494149,4.384606949078045,1554685.0785494149,4.384606949078045,0.85,0.0955168835404437,4.027634451161993,1.2669139165291559,1.0,0.0,4.027634451160746,1.2847527899528963,1.2850512201571367,3.1349489821381598,19303.781248764855,1968.437871114484,4632.441516551485,4632.441516551485,5.558636795277878,5.001153287026435,-2.328975811018759,7.3301290980451945,3.49542958556246,3.49542958556246,0.99869416730356,0.0,0.0,0.00023227399916938082,7.841136957565604e-05,0.00015386262959372478,0.0006197024276980627,0.09551688354045909,0.07164549053063177,0.02387139300982732,0.09551686058745652,0.07164549053062022,0.023871393009823477,0.3771510985892296,0.3771510985892296,0.12566209027018077,0.0,4.991649149194018,4.988007850692668,5.002578165681655,4.99173340592796,4.988099156314092,5.002641265171462,24772.62946891023,21056.735048573693,0.85,1.0677046250426327,0.6634132250765041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817178589638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.821090349084,1533.8614055803848,0.3771510985892296,0.12566209027018077,6.112874298809886,3.49542958556246
5176.0,-30.047768461310785,5.001152863764321,35.00176928095617,24.08831570008772,4.998393464593336,-26.543159027021435,-40.04989833394063,1.4937840303042331,-0.014059084734753924,-5.005637981488797,40.00352007377943,42253.994133187894,25750.050791453697,25750.050791453697,68004.0449246416,77281.2393426818,77281.2393426818,25750.050791453697,103031.2901341355,103031.2901341355,103031.2901341355,127803.91175084031,91468.85924975757,56441.61404026482,38919.161343880834,24772.62161670482,0.0,63691.78296058565,21056.728374199094,1533.8608401652702,0.0,0.8868772834251621,2.816278183222386,0.0014959135982669303,354578.0600380405,1554685.0089129861,4.384605772692742,1554685.0089129861,4.384605772692742,0.85,0.0955168658609414,4.027634451161993,1.2669138126773758,1.0,0.0,4.027634451161694,1.2847527589837058,1.2850511897564665,3.1349490577066543,19303.770316063088,1968.4367562891598,4632.441516551485,4632.441516551485,5.558634836392438,5.001152863764321,-2.32896993411834,7.330122797882661,3.495431358042814,3.495431358042814,0.9986946737265183,0.0,0.0,0.0002322744472588201,7.841156117562759e-05,0.0001538628860831925,0.0006197034607438792,0.09551686586096898,0.07164547426701212,0.02387139159395686,0.09551691813293277,0.07164547426699143,0.023871391593949968,0.37715105976543734,0.37715105976543734,0.12566209840670856,0.0,4.991632919102074,4.987991345756427,5.002562758701572,4.991578896754049,4.987936225278418,5.002512032391621,24772.62161670482,21056.728374199094,0.85,1.06770515384574,0.6634135860089818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816072188923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.819866666523,1533.8608401652702,0.37715105976543734,0.12566209840670856,6.112874298809886,3.495431358042814
5177.0,-30.04775000188195,5.001152280584032,35.001768584734,24.08830647999423,4.998383009214116,-26.543143456533798,-40.049884538724996,1.4937764638661724,-0.013937200023690366,-5.005643358735648,40.00351828295708,42254.016739949635,25750.069981634646,25750.069981634646,68004.08672158429,77281.24455660462,77281.24455660462,25750.069981634646,103031.31453823927,103031.31453823927,103031.31453823927,127803.93101652863,91468.85278017547,56441.62496352129,38919.142018504645,24772.61647828936,0.0,63691.758496794006,21056.724006545955,1533.8606863763378,0.0,0.8868772625544631,2.816275954437775,0.0014959135982669303,354577.9857182448,1554684.9316922103,4.384606473926996,1554684.9316922103,4.384606473926996,0.85,0.09551685940646712,4.027634451161993,1.2669138000393287,1.0,0.0,4.027634451160149,1.2847527934567928,1.285051224811152,3.134948973588237,19303.768950709593,1968.4366170618503,4632.441516551485,4632.441516551485,5.558638978955464,5.001152280584032,-2.3289722169701323,7.330124497554165,3.4954331525037867,3.4954331525037867,0.9986951864296534,0.0,0.0,0.00023227489369560724,7.841168363861943e-05,0.00015386321005698782,0.0006197047655918986,0.09551685940648795,0.07164546648476168,0.023871392921726266,0.09551683071690399,0.07164546648474605,0.02387139292172106,0.3771510197103378,0.3771510197103378,0.12566210570001776,0.0,4.991649611709249,4.987997011726691,5.002612545968191,4.991706158711963,4.988009454517567,5.002801471840883,24772.61647828936,21056.724006545955,0.85,1.0677062201855732,0.6634141957640648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781496177637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.818644940402,1533.8606863763378,0.3771510197103378,0.12566210570001776,6.112874298809886,3.4954331525037867
5178.0,-30.04773152580527,5.001151834485615,35.00176787067829,24.088310077227675,4.99839153088181,-26.54312597320146,-40.049862885475136,1.493785978278259,-0.013990384410135448,-5.005634821407896,40.00351637107264,42254.00689077599,25750.053531810074,25750.053531810074,68004.06042258607,77281.22461617013,77281.22461617013,25750.053531810074,103031.2781479802,103031.2781479802,103031.2781479802,127803.88411874359,91468.82883257102,56441.6111071779,38919.13080599235,24772.605970763387,0.0,63691.73677675573,21056.715075148877,1533.8599088298831,0.0,0.8868773129013767,2.816277649665435,0.0014959135982669303,354578.1037140337,1554684.8492512049,4.384604782321962,1554684.8492512049,4.384604782321962,0.85,0.0955168379175736,4.027634451161993,1.2669137346511707,1.0,0.0,4.027634451161288,1.2847527480267478,1.2850511799446631,3.1349490844429315,19303.763896759432,1968.4361017023584,4632.441516551485,4632.441516551485,5.558635427950121,5.001151834485615,-2.3289643199532706,7.330116154438885,3.49543489801734,3.49543489801734,0.9986956851478114,0.0,0.0,0.0002322753405358099,7.841187585936788e-05,0.00015386346467644203,0.0006197057911059843,0.09551683791760718,0.07164544697607064,0.02387139094153654,0.09551684521509345,0.07164544697604545,0.023871390941528146,0.37715098000422426,0.37715098000422426,0.12566211626359844,0.0,4.9916453314501155,4.987995907532763,5.002598730673185,4.991644436997774,4.988007718542576,5.002559700783195,24772.605970763387,21056.715075148877,0.85,1.0677061713820957,0.6634142673621765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813855461381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.81742246225,1533.8599088298831,0.37715098000422426,0.12566211626359844,6.112874298809886,3.49543489801734
5179.0,-30.04771303222925,5.001151312395728,35.00176717564294,24.088305048085772,4.998388024710263,-26.543109677041013,-40.04984521362928,1.49378466952228,-0.013948589440019532,-5.0056362364884475,40.003515496971765,42254.013520367946,25750.06265078641,25750.06265078641,68004.07617115436,77281.21851823556,77281.21851823556,25750.06265078641,103031.28116902197,103031.28116902197,103031.28116902197,127803.88599113449,91468.81385063847,56441.60885277179,38919.116664296314,24772.604822112524,0.0,63691.72148640884,21056.714098795645,1533.859892259009,0.0,0.8868773088670431,2.816276935459044,0.0014959135982669303,354578.08415597444,1554684.8115597263,4.384604917871461,1554684.8115597263,4.384604917871461,0.85,0.0955168306843288,4.027634451161993,1.2669136676145718,1.0,0.0,4.027634451162769,1.2847527532253915,1.2850511857191684,3.134949071757624,19303.760734942534,1968.4357792867631,4632.441516551485,4632.441516551485,5.558637396453407,5.001151312395728,-2.3289636927713917,7.330115005167119,3.4954366839119575,3.4954366839119575,0.9986961954034165,0.0,0.0,0.0002322757878000237,7.841203273662444e-05,0.00015386375506339924,0.0006197069606784973,0.09551683068434019,0.07164543832648247,0.023871392357857728,0.09551681952567345,0.07164543832647392,0.023871392357854876,0.37715094017035344,0.37715094017035344,0.1256621256180324,0.0,4.991654332950475,4.9880021261843694,5.002616082920554,4.991687647048423,4.988024311001311,5.002682801551657,24772.604822112524,21056.714098795645,0.85,1.0677066749666317,0.6634145307154953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517812748148813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.816200932923,1533.859892259009,0.37715094017035344,0.1256621256180324,6.112874298809886,3.4954366839119575
5180.0,-30.04769455381011,5.001150838197086,35.00176647377449,24.088304209895455,4.998391327795234,-26.54309271351229,-40.04982366515321,1.4937894874976887,-0.013971563891743699,-5.00563186173004,40.00351390787105,42254.00399688833,25750.056903837096,25750.056903837096,68004.06090072542,77281.20176838497,77281.20176838497,25750.056903837096,103031.25867222206,103031.25867222206,103031.25867222206,127803.85622302775,91468.79097982892,56441.59320833341,38919.108634995006,24772.59755080568,0.0,63691.706185800685,21056.707918184828,1533.859393795416,0.0,0.8868773368718569,2.816277747935314,0.0014959135982669303,354578.1446202282,1554684.7430372504,4.384603976938283,1554684.7430372504,4.384603976938283,0.85,0.09551681486672428,4.027634451161993,1.2669135895883663,1.0,0.0,4.027634451162726,1.2847527297646302,1.2850511628271413,3.134949129004665,19303.755908241314,1968.435287100214,4632.441516551485,4632.441516551485,5.558636155865845,5.001150838197086,-2.328958835540346,7.330109673737432,3.4954384461389845,3.4954384461389845,0.9986966988968528,0.0,0.0,0.0002322762346984637,7.841222402805847e-05,0.00015386401067040524,0.0006197079901700806,0.09551681486675045,0.07164542312387585,0.0238713917428746,0.0955168190573027,0.07164542312385622,0.02387139174286806,0.3771509006777934,0.3771509006777934,0.12566213588676967,0.0,4.991653863135525,4.988003488647053,5.002610111482056,4.99166029783828,4.98801725405616,5.002594543080249,24772.59755080568,21056.707918184828,0.85,1.0677066917055855,0.6634145405623999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517811639787632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.814980370036,1533.859393795416,0.3771509006777934,0.12566213588676967,6.112874298809886,3.4954384461389845
5181.0,-30.047676099365216,5.001150405071885,35.00176579276522,24.088308470696234,4.998395518257974,-26.54307568285433,-40.04980585360897,1.4937951017473259,-0.013932473078966723,-5.005627743687916,40.0035131117038,42254.01001277171,25750.051975024056,25750.051975024056,68004.06198779577,77281.20214806237,77281.20214806237,25750.051975024056,103031.25412308643,103031.25412308643,103031.25412308643,127803.84905094704,91468.78560734438,56441.59347205477,38919.10237254402,24772.59492786061,0.0,63691.69730040463,21056.70568868152,1533.859168436103,0.0,0.8868773607008348,2.8162777151558216,0.0014959135982669303,354578.2015363712,1554684.708706294,4.384603176308966,1554684.708706294,4.384603176308966,0.8500000000000001,0.09551680192189772,4.027634451161993,1.2669134994735942,1.0,0.0,4.027634451163215,1.2847527025801846,1.285051136209821,3.13494919533794,19303.754774421468,1968.4351714827662,4632.441516551485,4632.441516551485,5.558635091888456,5.001150405071885,-2.3289541416632167,7.330104546735102,3.4954402219430536,3.4954402219430536,0.9986972062694439,0.0,0.0,0.00023227668101787928,7.841238214610165e-05,0.00015386429887177762,0.0006197091509398569,0.09551680192191248,0.0716454101709888,0.02387139175092367,0.09551680647831508,0.07164541017097774,0.023871391750919988,0.3771508611678189,0.3771508611678189,0.1256621454835475,0.0,4.991660579423694,4.988019612802759,5.0025885880900205,4.991695270608943,4.988091937030902,5.0025103238148745,24772.59492786061,21056.70568868152,0.85,1.0677068577251394,0.6634147275661199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810532334996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.813760119958,1533.859168436103,0.3771508611678189,0.1256621454835475,6.112874298809886,3.4954402219430536
5182.0,-30.04765761688012,5.00114992955672,35.00176511821232,24.08829788854348,4.998393712660568,-26.543059226591616,-40.04978814683852,1.4937953223723002,-0.014014069205074975,-5.005627543006409,40.00351193773989,42254.01649762723,25750.057061819854,25750.057061819854,68004.07355944708,77281.16678228862,77281.16678228862,25750.057061819854,103031.22384410848,103031.22384410848,103031.22384410848,127803.81530402132,91468.74205060252,56441.59176594203,38919.05587184499,24772.591459912852,0.0,63691.64733175784,21056.702740925924,1533.8589795031141,0.0,0.8868773659707557,2.816278810427975,0.0014959135982669303,354578.2043100234,1554684.6580846375,4.384602999245007,1554684.6580846375,4.384602999245007,0.85,0.09551679187523587,4.027634451161993,1.2669134489214047,1.0,0.0,4.027634451162357,1.2847527006251052,1.2850511348285996,3.134949200108566,19303.74558211988,1968.4342341288695,4632.441516551485,4632.441516551485,5.558636189969409,5.00114992955672,-2.3289523169338144,7.330102246490535,3.49544200934728,3.49544200934728,0.9986977169563657,0.0,0.0,0.00023227712801623853,7.841253933433036e-05,0.00015386458868190815,0.0006197103181891229,0.09551679187525292,0.07164539964547233,0.023871392229780585,0.09551683242783002,0.07164539964545955,0.023871392229776325,0.3771508225403638,0.3771508225403638,0.12566215359529165,0.0,4.99165108236798,4.98800736966848,5.002587331557834,4.991613473801351,4.987958778593111,5.002582686967742,24772.591459912852,21056.702740925924,0.85,1.0677078770663069,0.6634153498579489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517809426319355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.812540005543,1533.8589795031141,0.3771508225403638,0.12566215359529165,6.112874298809886,3.49544200934728
5183.0,-30.047639231321945,5.001149456074522,35.001764433390825,24.088297539297514,4.9983939703043525,-26.5430426512175,-40.04977044006807,1.4937973902001664,-0.013964872404073958,-5.005625288752847,40.003510289538525,42254.022494765,25750.056817863828,25750.056817863828,68004.07931262883,77281.16432560723,77281.16432560723,25750.056817863828,103031.22114347105,103031.22114347105,103031.22114347105,127803.80568012016,91468.73227747375,56441.59044663255,38919.046478712444,24772.58453664911,0.0,63691.63101536155,21056.696856151742,1533.8585503264758,0.0,0.886877383403081,2.8162784273280033,0.0014959135982669303,354578.23546643887,1554684.5870137343,4.384602413536706,1554684.5870137343,4.384602413536706,0.85,0.09551677775641293,4.027634451161993,1.266913415403105,1.0,0.0,4.027634451162306,1.2847526900338584,1.285051124806194,3.1349492259524663,19303.743519579308,1968.4340238082636,4632.441516551485,4632.441516551485,5.558636137306893,5.001149456074522,-2.328949001033964,7.330098457108486,3.4954437832419916,3.4954437832419916,0.9986982237834262,0.0,0.0,0.0002322775726712081,7.841269652285111e-05,0.00015386487614835697,0.0006197114759988958,0.0955167777564388,0.07164538601396507,0.023871391742473724,0.0955167945862992,0.07164538601394567,0.02387139174246726,0.3771507829087248,0.3771507829087248,0.12566216173418274,0.0,4.991652092510833,4.988009287076977,5.00258561668727,4.991660416348793,4.988021241605054,5.002583043020081,24772.58453664911,21056.696856151742,0.85,1.0677082409182956,0.663415613969344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780831862336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.811321068017,1533.8585503264758,0.3771507829087248,0.12566216173418274,6.112874298809886,3.4954437832419916
5184.0,-30.047620793426905,5.001149021709009,35.00176375517809,24.08830193979668,4.998397402781401,-26.54302571124338,-40.04974885666741,1.493802320598127,-0.013904485714760995,-5.0056212663119,40.003509112390645,42254.012811935834,25750.052123861562,25750.052123861562,68004.06493579739,77281.16826230606,77281.16826230606,25750.052123861562,103031.22038616762,103031.22038616762,103031.22038616762,127803.80013200063,91468.73016188519,56441.57471151613,38919.06161152118,24772.579745833005,0.0,63691.64135735419,21056.692783958053,1533.8582037367394,0.0,0.8868774081246991,2.8162781036462827,0.0014959135982669303,354578.2910612738,1554684.5362547874,4.384601582915651,1554684.5362547874,4.384601582915651,0.85,0.09551676331689918,4.027634451161993,1.2669133362779395,1.0,0.0,4.027634451161187,1.2847526660492166,1.2850511013889094,3.1349492844778433,19303.743073101283,1968.4339782801756,4632.441516551485,4632.441516551485,5.558635124017843,5.001149021709009,-2.328944379632558,7.330093401341567,3.4954455569574563,3.4954455569574563,0.9986987305592733,0.0,0.0,0.0002322780185927332,7.841288812582003e-05,0.00015386513046691314,0.0006197125003010741,0.09551676331691916,0.07164537214514802,0.02387139117177115,0.09551676468792837,0.07164537214513302,0.023871391171766156,0.3771507433246495,0.3771507433246495,0.12566216986614784,0.0,4.9916635012412485,4.988029899072558,5.002569399997526,4.99171678059713,4.988119992946224,5.002512180762778,24772.579745833005,21056.692783958053,0.85,1.0677078418225638,0.6634153542198981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517807216736571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.810100804803,1533.8582037367394,0.3771507433246495,0.12566216986614784,6.112874298809886,3.4954455569574563
5185.0,-30.04760234076698,5.001148466555043,35.001763063673806,24.08829233553263,4.9983895486812076,-26.543009886700712,-40.049731254670746,1.493797094615152,-0.013843728751226081,-5.005624805238084,40.003507368819406,42254.01955259352,25750.06661847583,25750.06661847583,68004.08617106936,77281.16127349144,77281.16127349144,25750.06661847583,103031.22789196727,103031.22789196727,103031.22789196727,127803.80211487871,91468.71254544817,56441.570824551294,38919.046356552084,24772.574222911437,0.0,63691.62057946352,21056.68808947472,1533.857984903106,0.0,0.8868773964339973,2.816276892430407,0.0014959135982669303,354578.2421491779,1554684.4610715094,4.384601975711256,1554684.4610715094,4.384601975711256,0.8499999999999999,0.09551675530569398,4.027634451161993,1.26691328572575,1.0,0.0,4.027634451162882,1.2847526895742387,1.2850511254927848,3.1349492270739927,19303.739355293314,1968.4335991692692,4632.441516551485,4632.441516551485,5.5586382529541085,5.001148466555043,-2.328945318225174,7.3300937847802174,3.495447341683984,3.495447341683984,0.9986992404811383,0.0,0.0,0.0002322784648721361,7.841304438487256e-05,0.00015386542048726354,0.000619713668397029,0.09551675530571592,0.07164536328011574,0.023871392025600183,0.09551670872204346,0.07164536328009928,0.0238713920255947,0.3771507049140417,0.3771507049140417,0.12566217711165187,0.0,4.9916883620668955,4.988051730890788,5.0026033506348995,4.991781076486859,4.9881323313756525,5.00273242498065,24772.574222911437,21056.68808947472,0.85,1.067708523544718,0.6634156764762513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780611171328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.808882202922,1533.857984903106,0.3771507049140417,0.12566217711165187,6.112874298809886,3.495447341683984
5186.0,-30.047583890593675,5.001147980388832,35.00176235141702,24.088286118954443,4.998393541150668,-26.54299287963657,-40.04970967127008,1.4938025301937765,-0.01396806275175777,-5.005619480429662,40.003505381349406,42254.00988165387,25750.05833994538,25750.05833994538,68004.06822159924,77281.12000069067,77281.12000069067,25750.05833994538,103031.17834063605,103031.17834063605,103031.17834063605,127803.74267615243,91468.6654422612,56441.555323225075,38919.011243373476,24772.564335516374,0.0,63691.57557888985,21056.679685188916,1533.8573128610274,0.0,0.8868774307132999,2.8162791472671462,0.0014959135982669303,354578.315744255,1554684.3753712531,4.384600823961815,1554684.3753712531,4.384600823961815,0.8499999999999999,0.09551673734344153,4.027634451161993,1.2669131978088988,1.0,0.0,4.027634451163031,1.284752663225803,1.285051099711541,3.134949291367308,19303.729414542875,1968.4325854948302,4632.441516551485,4632.441516551485,5.558636465876946,5.001147980388832,-2.328939783088659,7.330087763477491,3.4954490892487193,3.4954490892487193,0.9986997397853484,0.0,0.0,0.00023227891109219262,7.841323598862725e-05,0.00015386567510356538,0.000619714693898418,0.09551673734347432,0.07164534666865344,0.02387139067482088,0.09551674703928713,0.07164534666862885,0.023871390674812684,0.3771506675299518,0.3771506675299518,0.12566218668066043,0.0,4.991678949177924,4.988039110754016,5.002603562371974,4.991651417677929,4.9879987516349615,5.00261453291597,24772.564335516374,21056.679685188916,0.85,1.0677089961036972,0.6634159933650421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805005805255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.80766451143,1533.8573128610274,0.3771506675299518,0.12566218668066043,6.112874298809886,3.4954490892487193
5187.0,-30.04756547261138,5.0011475242242005,35.00176166117866,24.08829575814309,4.998397025988257,-26.542975952368984,-40.04969192957503,1.4938075057461453,-0.013826719765177131,-5.005615914164578,40.003504598172164,42254.01580408611,25750.054739755815,25750.054739755815,68004.07054384192,77281.14498391171,77281.14498391171,25750.054739755815,103031.19972366752,103031.19972366752,103031.19972366752,127803.76166538453,91468.68440235473,56441.55522253027,38919.03242202718,24772.56194171701,0.0,63691.59436374419,21056.677650459456,1533.8571155689506,0.0,0.8868774516885178,2.816277706893759,0.0014959135982669303,354578.3650342145,1554684.3416004363,4.384600119216014,1554684.3416004363,4.384600119216014,0.85,0.09551672517905274,4.027634451161993,1.2669131642905995,1.0,0.0,4.027634451161264,1.2847526390309245,1.2850510760833551,3.1349493504056904,19303.733415918796,1968.4329935216201,4632.441516551485,4632.441516551485,5.5586356887080255,5.0011475242242005,-2.3289355080045255,7.3300830322287265,3.495450856699504,3.495450856699504,0.9987002447712869,0.0,0.0,0.0002322793565344905,7.841339348847792e-05,0.00015386596304601256,0.0006197158536253382,0.09551672517906691,0.07164533437005711,0.023871390809009796,0.09551668816088887,0.07164533437004648,0.02387139080900625,0.3771506288915455,0.3771506288915455,0.12566219608427975,0.0,4.991699642777974,4.988070712390481,5.002591513625987,4.991789194399416,4.988203897753863,5.002550098875815,24772.56194171701,21056.677650459456,0.85,1.0677087176601214,0.6634158906868062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517803900046422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.806447385208,1533.8571155689506,0.3771506288915455,0.12566219608427975,6.112874298809886,3.495450856699504
5188.0,-30.04754706985323,5.001147116979481,35.001760994172606,24.08828940186652,4.998401902260762,-26.542958899652813,-40.049674118030794,1.4938137320605933,-0.01397894042037251,-5.005611404527533,40.00350389438574,42254.02158510095,25750.04886936632,25750.04886936632,68004.07045446726,77281.09956816741,77281.09956816741,25750.04886936632,103031.14843753373,103031.14843753373,103031.14843753373,127803.70814953289,91468.63353295556,56441.55554989013,38918.975536739366,24772.559711999158,0.0,63691.535248738524,21056.675755199285,1533.856898746007,0.0,0.886877477175036,2.816280232891535,0.0014959135982669303,354578.4273626868,1554684.3112529719,4.384599262895189,1554684.3112529719,4.384599262895189,0.85,0.09551671240038594,4.027634451161993,1.266913063735701,1.0,0.0,4.027634451163281,1.2847526089858825,1.2850510466031748,3.1349494237191706,19303.72268033943,1968.4318987971867,4632.441516551485,4632.441516551485,5.55863442147357,5.001147116979481,-2.328930520484129,7.33007763746361,3.495452632390488,3.495452632390488,0.9987007521115681,0.0,0.0,0.0002322798016093765,7.841355160870158e-05,0.00015386625000067493,0.0006197170093738223,0.09551671240039952,0.07164532181486086,0.02387139058553866,0.0955167630753036,0.07164532181485067,0.023871390585535265,0.37715059192406025,0.37715059192406025,0.1256622046119262,0.0,4.991684492923525,4.988060211471122,5.00256240821534,4.99163246410717,4.988026779739187,5.002454560382546,24772.559711999158,21056.675755199285,0.85,1.0677097072458173,0.663416597199042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517802796217025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.8052302291,1533.856898746007,0.37715059192406025,0.1256622046119262,6.112874298809886,3.495452632390488
5189.0,-30.047528666955213,5.001146553751292,35.001760312290926,24.08828018177303,4.998391744227989,-26.54294335031247,-40.04965651603413,1.4938064275854848,-0.013865081053836548,-5.005616585431163,40.00350212708715,42254.02827963241,25750.067587382622,25750.067587382622,68004.09586701503,77281.10339100935,77281.10339100935,25750.067587382622,103031.17097839198,103031.17097839198,103031.17097839198,127803.72553030407,91468.62581549883,56441.550704122696,38918.97234597348,24772.554551912097,0.0,63691.526897885575,21056.67136912528,1533.8567386640764,0.0,0.8868774572179656,2.8162781324468233,0.0014959135982669303,354578.35575652437,1554684.2350465718,4.384599933432246,1554684.2350465718,4.384599933432246,0.85,0.0955167060731816,4.027634451161993,1.2669130467018115,1.0,0.0,4.0276344511618944,1.2847526422363325,1.2850510804331947,3.1349493425841133,19303.721051631986,1968.431732715248,4632.441516551485,4632.441516551485,5.558638462110941,5.001146553751292,-2.3289326589977035,7.330079212748996,3.495454422078705,3.495454422078705,0.9987012634510586,0.0,0.0,0.00023228024668843096,7.841370786897586e-05,0.0001538665388194551,0.0006197181726302916,0.09551670607320217,0.07164531429043396,0.02387139178276822,0.09551667971873293,0.07164531429041852,0.023871391782763075,0.3771505537601579,0.3771505537601579,0.12566221139599085,0.0,4.9916998652328175,4.988068312536484,5.002599603426631,4.991751504377305,4.988090868911854,5.00273853432941,24772.554551912097,21056.67136912528,0.85,1.0677102462317107,0.6634167892909341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517801693300207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.804013381936,1533.8567386640764,0.3771505537601579,0.12566221139599085,6.112874298809886,3.495454422078705
5190.0,-30.047510313256726,5.001146104395754,35.00175960870074,24.08828402347865,4.998398615325829,-26.542926142203363,-40.04963493263347,1.4938144442727463,-0.013880412350886218,-5.005609139022362,40.00350013101683,42254.018073171974,25750.053922664654,25750.053922664654,68004.07199583662,77281.09120208866,77281.09120208866,25750.053922664654,103031.14512475331,103031.14512475331,103031.14512475331,127803.68897182363,91468.60900057181,56441.53587165642,38918.97014323933,24772.543847070316,0.0,63691.51399030964,21056.66227000977,1533.855974952594,0.0,0.8868775023203357,2.8162792030898784,0.0014959135982669303,354578.4586746286,1554684.148975478,4.384598418038985,1554684.148975478,4.384598418038985,0.85,0.09551668559706088,4.027634451161993,1.2669129175739364,1.0,0.0,4.027634451161007,1.284752603818576,1.2850510425768324,3.134949436328014,19303.717502976284,1968.4313708530726,4632.441516551485,4632.441516551485,5.558635512323466,5.001146104395754,-2.3289255655899366,7.33007166998569,3.4954561640331674,3.4954561640331674,0.9987017611523336,0.0,0.0,0.0002322806905783629,7.841389947422969e-05,0.00015386679110413322,0.0006197191887407526,0.09551668559709518,0.07164529578936953,0.023871389807725654,0.0955166733300715,0.0716452957893438,0.023871389807717084,0.37715051576064157,0.37715051576064157,0.1256622207880242,0.0,4.991702806916976,4.988076977709227,5.0025853641884055,4.991728726671454,4.988125792575943,5.002542564447083,24772.543847070316,21056.66227000977,0.85,1.0677100878177133,0.6634167634891003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780059037516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.802797150998,1533.855974952594,0.37715051576064157,0.1256622207880242,6.112874298809886,3.4954561640331674
5191.0,-30.04749192379408,5.001145706861854,35.00175894362847,24.088288039807253,4.998404355969997,-26.542909015030258,-40.04961712108923,1.493821447206391,-0.01388054093200708,-5.00560448484869,40.003499845756515,42254.02375200956,25750.04770406798,25750.04770406798,68004.07145607754,77281.08431390485,77281.08431390485,25750.04770406798,103031.13201797284,103031.13201797284,103031.13201797284,127803.67599667724,91468.59701397084,56441.53645207636,38918.95617988275,24772.543978704398,0.0,63691.50015858715,21056.66238189874,1533.8558939332465,0.0,0.8868775270272233,2.8162797480808357,0.0014959135982669303,354578.5230007798,1554684.1366749748,4.384597587913004,1554684.1366749748,4.384597587913004,0.8500000000000001,0.09551667390474183,4.027634451161993,1.2669128928473223,1.0,0.0,4.027634451161499,1.2847525701412583,1.2850510094631227,3.134949518504684,19303.714973300128,1968.4311128978936,4632.441516551485,4632.441516551485,5.558634169921915,5.001145706861854,-2.3289204699299555,7.330066176791809,3.4954579394004988,3.4954579394004988,0.9987022684001425,0.0,0.0,0.00023228113533404817,7.841405759539663e-05,0.00015386707773865153,0.0006197203431998134,0.0955166739047494,0.07164528402876466,0.023871389875984736,0.09551668942960864,0.07164528402875898,0.023871389875982845,0.37715047793225737,0.37715047793225737,0.12566222917087272,0.0,4.991705265249891,4.988090735046001,5.002553906837193,4.991723943916668,4.988154611082962,5.002436926040502,24772.543978704398,21056.66238189874,0.85,1.067710311215035,0.66341699672327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517799490398913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.801580547857,1533.8558939332465,0.37715047793225737,0.12566222917087272,6.112874298809886,3.4954579394004988
