time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5192.0,-30.047473517178034,5.001145231923131,35.001758283789506,24.08828311543914,4.998400273581314,-26.542892854757604,-40.049599449243374,1.4938196111611495,-0.013822728241052573,-5.00560591224907,40.00349866804109,42254.03009150738,25750.056992646743,25750.056992646743,68004.08708415413,77281.08092505216,77281.08092505216,25750.056992646743,103031.1379176989,103031.1379176989,103031.1379176989,127803.6788517882,91468.58454299142,56441.5337094478,38918.945370604015,24772.540934089295,0.0,63691.48630469331,21056.6597939759,1533.855768971451,0.0,0.8868775240291489,2.8162788220277175,0.0014959135982669303,354578.50327242765,1554684.0858915672,4.3845976886452185,1554684.0858915672,4.3845976886452185,0.85,0.09551666557163005,4.027634451161993,1.266912834052928,1.0,0.0,4.027634451161761,1.2847525778108215,1.2850510177064323,3.134949499790035,19303.712341399783,1968.4308445187485,4632.441516551485,4632.441516551485,5.558636175037087,5.001145231923131,-2.3289198347734055,7.330065066696536,3.495459729651765,3.495459729651765,0.9987027799005043,0.0,0.0,0.0002322815805053787,7.841421447668825e-05,0.00015386736602869045,0.0006197215043267062,0.09551666557164577,0.07164527507453554,0.02387139049711023,0.09551664991713016,0.07164527507452374,0.0238713904971063,0.37715044055548025,0.37715044055548025,0.12566223569231502,0.0,4.9917213919976575,4.988110564886142,5.002558917150452,4.991783184008,4.988187171051322,5.002576244614033,24772.540934089295,21056.6597939759,0.85,1.067710788830234,0.6634172405612987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177983882794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.800365272986,1533.855768971451,0.37715044055548025,0.12566223569231502,6.112874298809886,3.495459729651765
5193.0,-30.04745511972845,5.001144813320774,35.00175761529221,24.088282172475033,4.998404185253411,-26.542875903248785,-40.049577900767304,1.4938249687739749,-0.01385910791555034,-5.005601082164096,40.00349709617004,42254.02022838061,25750.05023228271,25750.05023228271,68004.07046066332,77281.06132567712,77281.06132567712,25750.05023228271,103031.11155795983,103031.11155795983,103031.11155795983,127803.64505909864,91468.55910173367,56441.51800443808,38918.93455255065,24772.533501138805,0.0,63691.46805368946,21056.653475967985,1533.855250181144,0.0,0.886877554287669,2.8162798637471975,0.0014959135982669303,354578.57002988644,1554684.0181120646,4.384596671990145,1554684.0181120646,4.384596671990145,0.8500000000000001,0.09551664927613303,4.027634451161993,1.266912747784518,1.0,0.0,4.027634451163126,1.2847525518297267,1.2850509922909832,3.134949563187006,19303.706972226057,1968.4302970153985,4632.441516551485,4632.441516551485,5.558634715684818,5.001144813320774,-2.3289146251141597,7.330059438434934,3.4954614958900203,3.4954614958900203,0.9987032845400058,0.0,0.0,0.00023228202545580036,7.841440577304313e-05,0.00015386761968275723,0.0006197225259525641,0.09551664927615945,0.0716452600828828,0.02387138919327665,0.09551665620057995,0.07164526008286298,0.02387138919327005,0.3771504039175589,0.3771504039175589,0.12566224291603242,0.0,4.991723672474393,4.98811924960637,5.0025419736763865,4.991741974248555,4.9881631695457145,5.002483382801927,24772.533501138805,21056.653475967985,0.85,1.0677108337860655,0.663417275807838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797285132008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.799150954732,1533.855250181144,0.3771504039175589,0.12566224291603242,6.112874298809886,3.4954614958900203
5194.0,-30.0474367672355,5.001144348390314,35.00175695096597,24.088271660171472,4.99840204573516,-26.54285959739075,-40.04956022892145,1.4938248758906671,-0.013932978284628916,-5.0056010619425955,40.00349588066691,42254.0262475311,25750.055791655213,25750.055791655213,68004.08203918632,77281.02753522893,77281.02753522893,25750.055791655213,103031.08332688414,103031.08332688414,103031.08332688414,127803.61312862742,91468.5170375992,56441.51574990239,38918.89031966312,24772.529801743276,0.0,63691.420121406394,21056.650331481786,1533.8550520225285,0.0,0.8868775587899872,2.8162808364683816,0.0014959135982669303,354578.57030937186,1554683.9656992448,4.384596520716901,1554683.9656992448,4.384596520716901,0.8500000000000001,0.09551663933539799,4.027634451161993,1.2669127021776512,1.0,0.0,4.027634451160571,1.2847525513476765,1.285050992379106,3.134949564363266,19303.6980949273,1968.4293917828513,4632.441516551485,4632.441516551485,5.558635915780379,5.001144348390314,-2.328912934768607,7.33005728315892,3.4954632783315143,3.4954632783315143,0.9987037938090041,0.0,0.0,0.00023228246931970885,7.841456265497877e-05,0.00015386790666473008,0.0006197236818110449,0.09551663933541554,0.07164524996364083,0.02387138937177471,0.09551667733639829,0.07164524996362766,0.023871389371770326,0.37715036720780476,0.37715036720780476,0.125662249373047,0.0,4.991712547343695,4.988102634075915,5.002547326315209,4.991668083657942,4.988036210404005,5.002568775316604,24772.529801743276,21056.650331481786,0.85,1.0677118191046655,0.663417869580988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517796182534142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.797937066402,1533.8550520225285,0.37715036720780476,0.125662249373047,6.112874298809886,3.4954632783315143
5195.0,-30.04741835898496,5.001143892496207,35.00175627623153,24.088271206151717,4.99840277564836,-26.542842954357358,-40.049542487226404,1.4938273710210097,-0.013895009361363009,-5.005598472640135,40.00349424885276,42254.03230089727,25750.054707292875,25750.054707292875,68004.08700819014,77281.02286148552,77281.02286148552,25750.054707292875,103031.07756877839,103031.07756877839,103031.07756877839,127803.60038630152,91468.50522946146,56441.51466887426,38918.878400652444,24772.52281752313,0.0,63691.401218175575,21056.64439489466,1533.8546113408509,0.0,0.8868775778672708,2.8162806399693876,0.0014959135982669303,354578.60609658295,1554683.895334984,4.38459587973987,1554683.895334984,4.38459587973987,0.85,0.09551662497671956,4.027634451161993,1.2669126620655882,1.0,0.0,4.027634451162772,1.2847525387564067,1.2850509803569299,3.1349495950874675,19303.69560291438,1968.4291376682538,4632.441516551485,4632.441516551485,5.558635681700286,5.001143892496207,-2.328909374942535,7.330053267438742,3.495465046099693,3.495465046099693,0.9987042988856266,0.0,0.0,0.0002322829145329258,7.841472015729308e-05,0.00015386819437563273,0.0006197248406053885,0.09551662497674526,0.07164523635154393,0.023871388625201325,0.09551664528432315,0.07164523635152466,0.023871388625194903,0.37715032891149236,0.37715032891149236,0.12566225655803456,0.0,4.991709746470065,4.98809839393715,5.002548843660406,4.991703463278782,4.988086355142627,5.002559835851571,24772.52281752313,21056.64439489466,0.85,1.0677122140120832,0.6634181615216099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795082630778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.796722890685,1533.8546113408509,0.37715032891149236,0.12566225655803456,6.112874298809886,3.495465046099693
5196.0,-30.04739997561204,5.001143464799576,35.00175560763295,24.08827571142467,4.998405518654385,-26.542826132414444,-40.04952471060676,1.493831675457031,-0.01381899233757622,-5.00559495870206,40.003493078104825,42254.03813901111,25750.051323595726,25750.051323595726,68004.08946260683,77281.03003635273,77281.03003635273,25750.051323595726,103031.08135994847,103031.08135994847,103031.08135994847,127803.59954829262,91468.50609490478,56441.51419756417,38918.87988593401,24772.51818834415,0.0,63691.39807427816,21056.640460092527,1533.854285598634,0.0,0.8868775999790891,2.816280051607955,0.0014959135982669303,354578.6546633534,1554683.8448520238,4.384595136805634,1554683.8448520238,4.384595136805634,0.85,0.09551661114979879,4.027634451161993,1.2669125928310678,1.0,0.0,4.027634451162241,1.284752517702652,1.285050959869531,3.1349496464611435,19303.695785559263,1968.4291562928486,4632.441516551485,4632.441516551485,5.558634951265345,5.001143464799576,-2.3289051282994704,7.330048593099046,3.495466815818955,3.495466815818955,0.9987048045197015,0.0,0.0,0.0002322833591452496,7.841487796994478e-05,0.00015386848117530483,0.0006197259957296283,0.09551661114981849,0.07164522306282024,0.023871388086998246,0.09551660742625474,0.07164522306280546,0.02387138808699332,0.37715029008563006,0.37715029008563006,0.1256622640962944,0.0,4.9917216548669785,4.988117297528277,5.002539754294219,4.991775966364457,4.988199591223008,5.002510077567251,24772.51818834415,21056.640460092527,0.85,1.0677123052519453,0.6634182859313846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793979385907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.79551044373,1533.854285598634,0.37715029008563006,0.1256622640962944,6.112874298809886,3.495466815818955
5197.0,-30.047381649672932,5.001142932239306,35.001754925992344,24.088265967462235,4.998398736733992,-26.542810314714853,-40.0495071086101,1.493827401776148,-0.013783270520434598,-5.005597743204528,40.00349136102956,42254.04434080732,25750.063907232354,25750.063907232354,68004.10824803967,77281.01802629733,77281.01802629733,25750.063907232354,103031.08193352968,103031.08193352968,103031.08193352968,127803.59445910946,91468.48394244417,56441.51025695533,38918.85965054316,24772.512525579776,0.0,63691.37217612294,21056.63564674281,1533.854040989687,0.0,0.8868775920300324,2.816279257319843,0.0014959135982669303,354578.61617824325,1554683.770811284,4.3845954038857196,1554683.770811284,4.3845954038857196,0.85,0.09551660249372741,4.027634451161993,1.2669125268934298,1.0,0.0,4.027634451162855,1.2847525367792176,1.285050979519991,3.1349495999120447,19303.691110459837,1968.4286795653804,4632.441516551485,4632.441516551485,5.558637667680994,5.001142932239306,-2.3289055155635383,7.330048447802844,3.4954685932846314,3.4954685932846314,0.9987053123670375,0.0,0.0,0.00023228380236928496,7.841503423266304e-05,0.00015386876813662192,0.0006197271515049152,0.09551660249374969,0.07164521375034616,0.023871388743403523,0.09551656439881173,0.07164521375032945,0.023871388743397958,0.37715025223735404,0.37715025223735404,0.12566227127470986,0.0,4.991741277384222,4.988132276500892,5.002573312650611,4.991814472684098,4.988186899602226,5.002702252196627,24772.512525579776,21056.63564674281,0.85,1.0677130343493137,0.6634186530628368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517792877632165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.794298112001,1533.854040989687,0.37715025223735404,0.12566227127470986,6.112874298809886,3.4954685932846314
5198.0,-30.047363320037526,5.001142440597769,35.001754222087904,24.088265268970304,4.998400870820239,-26.542793602001222,-40.04948559505863,1.4938311527841364,-0.013777952591908615,-5.005593736496613,40.003489349266275,42254.03433208255,25750.058996984422,25750.058996984422,68004.09332906696,77281.00677060391,77281.00677060391,25750.058996984422,103031.06576758833,103031.06576758833,103031.06576758833,127803.56862100544,91468.46615264719,56441.49371412663,38918.85826502285,24772.502853417118,0.0,63691.36111843996,21056.62742540455,1533.85341387659,0.0,0.886877619692436,2.8162796551839993,0.0014959135982669303,354578.67155567545,1554683.6840635238,4.384594474457581,1554683.6840635238,4.384594474457581,0.85,0.09551658589714469,4.027634451161993,1.2669124664505942,1.0,0.0,4.027634451160406,1.284752518317017,1.2850509616230803,3.1349496449620196,19303.687356065635,1968.4282967237166,4632.441516551485,4632.441516551485,5.558636607711233,5.001142440597769,-2.3289009499098263,7.330043390507595,3.495470338403616,3.495470338403616,0.9987058109724617,0.0,0.0,0.0002322842456834956,7.841522522082147e-05,0.00015386902046267414,0.0006197281677820161,0.0955165858971769,0.07164519818149483,0.023871387715682077,0.09551654182019838,0.07164519818147067,0.023871387715674024,0.3771502149456559,0.3771502149456559,0.12566228074648536,0.0,4.9917546557870764,4.988146554468813,5.00258398913337,4.991815783904713,4.988211282328621,5.002634312669102,24772.502853417118,21056.62742540455,0.85,1.0677129854801983,0.6634186110971514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517791779320708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.793085242462,1533.85341387659,0.3771502149456559,0.12566228074648536,6.112874298809886,3.495470338403616
5199.0,-30.047344952828443,5.001141943151402,35.0017535251201,24.08825964611026,4.9984013117384585,-26.542777024832347,-40.04946785336358,1.493833383742612,-0.01382729642512004,-5.005591897463607,40.003488143503674,42254.04024957636,25750.059693564,25750.059693564,68004.09994314036,77280.98216455565,77280.98216455565,25750.059693564,103031.04185811966,103031.04185811966,103031.04185811966,127803.54045768712,91468.43431168755,56441.49239670943,38918.82434997569,24772.49859956747,0.0,63691.32294954316,21056.623809632347,1533.8531438779999,0.0,0.8868776334112441,2.8162805180420456,0.0014959135982669303,354578.6969732845,1554683.632070726,4.384594013519833,1554683.632070726,4.384594013519833,0.85,0.09551657461872373,4.027634451161993,1.2669124301848935,1.0,0.0,4.027634451161545,1.2847525069635568,1.28505095083773,3.1349496726658193,19303.680636286066,1968.4276114968993,4632.441516551485,4632.441516551485,5.558636758081091,5.001141943151402,-2.328897962087789,7.330039905239191,3.495472094978818,3.495472094978818,0.9987063128510909,0.0,0.0,0.0002322846899072338,7.841538272436589e-05,0.0001538693071828679,0.0006197293225861462,0.0955165746187426,0.07164518655446205,0.023871388064280564,0.09551655574885111,0.07164518655444789,0.02387138806427585,0.37715017806667844,0.37715017806667844,0.12566229068715415,0.0,4.991755946053843,4.988145017673276,5.002593762877552,4.991764601038483,4.9881423661351505,5.00263635424966,24772.49859956747,21056.623809632347,0.85,1.0677137291843322,0.6634191015791961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517790680787883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.791873057835,1533.8531438779999,0.37715017806667844,0.12566229068715415,6.112874298809886,3.495472094978818
5200.0,-30.047326587116192,5.001141549542723,35.001752850396436,24.088263243343704,4.998409637645768,-26.54275966047011,-40.049446269962914,1.4938427109998986,-0.013885366117335707,-5.005584845429297,40.00348739747666,42254.02999976513,25750.047233041503,25750.047233041503,68004.07723280664,77280.9631499367,77280.9631499367,25750.047233041503,103031.0103829782,103031.0103829782,103031.0103829782,127803.50559797739,91468.41125499105,56441.47810482053,38918.81461130057,24772.49521499919,0.0,63691.30982629977,21056.620932749312,1533.8528062506705,0.0,0.8868776719830236,2.8162821040602446,0.0014959135982669303,354578.7944407432,1554683.5999018475,4.384592717548044,1554683.5999018475,4.384592717548044,0.85,0.09551655912810128,4.027634451161993,1.266912326333113,1.0,0.0,4.027634451161162,1.2847524624144955,1.285050906849022,3.134949781370857,19303.675770354894,1968.4271153100085,4632.441516551485,4632.441516551485,5.558634068241953,5.001141549542723,-2.3288911305089255,7.330032680051648,3.495473848983494,3.495473848983494,0.9987068139952839,0.0,0.0,0.00023228513409555044,7.841557433340294e-05,0.0001538695597621475,0.0006197303398831544,0.0955165591281172,0.07164517169186187,0.02387138743625533,0.09551659266934535,0.07164517169184993,0.023871387436251355,0.3771501405679672,0.3771501405679672,0.12566230095528907,0.0,4.9917419720440535,4.988137598845469,5.002560111611615,4.99169947931199,4.9881213280872885,5.002438913998617,24772.49521499919,21056.620932749312,0.85,1.0677135926120649,0.6634190773435368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517789580003344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.790662236921,1533.8528062506705,0.3771501405679672,0.12566230095528907,6.112874298809886,3.495473848983494
5201.0,-30.047308305213033,5.001141025408433,35.001752181329806,24.088258877769135,4.998402086373721,-26.542743959373905,-40.049428667966254,1.4938377405347902,-0.013748849467958735,-5.005588807772203,40.00348621280159,42254.036083665516,25750.062896114807,25750.062896114807,68004.09897978032,77280.9760428782,77280.9760428782,25750.062896114807,103031.038938993,103031.038938993,103031.038938993,127803.53190827143,91468.413711727,56441.473752515,38918.82217690223,24772.492969278428,0.0,63691.315146180656,21056.619023886662,1533.8527858731065,0.0,0.8868776561156566,2.816279848237393,0.0014959135982669303,354578.7396764733,1554683.548818352,4.384593250675111,1554683.548818352,4.384593250675111,0.85,0.09551655363659876,4.027634451161993,1.2669122719345611,1.0,0.0,4.027634451162054,1.2847524847527292,1.285050929760543,3.134949726862894,19303.67628882934,1968.4271681796886,4632.441516551485,4632.441516551485,5.558637449412173,5.001141025408433,-2.328892371199343,7.330033396607776,3.495475633483461,3.495475633483461,0.9987073238524175,0.0,0.0,0.00023228557625766132,7.841573059740428e-05,0.00015386984566025704,0.00061973149137623,0.09551655363661225,0.07164516462600926,0.023871389010602997,0.0955165131833338,0.07164516462599914,0.023871389010599625,0.3771501022156011,0.3771501022156011,0.12566230885746216,0.0,4.991763076058476,4.9881581202045595,5.002582962675831,4.99183995830424,4.988232674011101,5.002666833702335,24772.492969278428,21056.619023886662,0.85,1.0677138448735313,0.6634191174524576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517788479308682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.789451998264,1533.8527858731065,0.3771501022156011,0.12566230885746216,6.112874298809886,3.495475633483461
5202.0,-30.04728999674234,5.001140627237264,35.001751503978035,24.088257236313098,4.998410456652761,-26.542726642061552,-40.04941082149742,1.4938471019722372,-0.013888565975264555,-5.005580742682846,40.003484633345124,42254.04129999724,25750.047780540295,25750.047780540295,68004.08908053754,77280.93553319495,77280.93553319495,25750.047780540295,103030.98331373524,103030.98331373524,103030.98331373524,127803.46774559835,91468.36920118815,56441.474967991366,38918.77137021865,24772.484431863104,0.0,63691.25580208175,21056.61176708364,1533.8521287303076,0.0,0.8868777028570903,2.8162826250254454,0.0014959135982669303,354578.85114556394,1554683.4807117821,4.384591680211473,1554683.4807117821,4.384591680211473,0.8500000000000001,0.09551653403833507,4.027634451161993,1.2669122087443245,1.0,0.0,4.027634451159256,1.284752440046634,1.2850508856129876,3.1349498359511174,19303.666895236533,1968.4262102998,4632.441516551485,4632.441516551485,5.55863418642991,5.001140627237264,-2.328884808401618,7.330025435638882,3.4954773779521884,3.4954773779521884,0.9987078222720538,0.0,0.0,0.00023228601906310483,7.841588903203282e-05,0.00015387013003107203,0.0006197326367179212,0.09551653403836366,0.07164514681124165,0.023871387227122006,0.09551657147267142,0.07164514681122021,0.023871387227114866,0.3771500648704032,0.3771500648704032,0.1256623182722396,0.0,4.9917458303648345,4.988145391248622,5.0025521581800945,4.991692176707602,4.988109805601368,5.002444273666981,24772.484431863104,21056.61176708364,0.85,1.0677146842866116,0.6634198174911188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787383637024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.788240692818,1533.8521287303076,0.3771500648704032,0.1256623182722396,6.112874298809886,3.4954773779521884
5203.0,-30.0472716708186,5.001140172125824,35.001750847743956,24.08825196269902,4.998408401993706,-26.54271035165277,-40.04938934287054,1.4938470828281571,-0.013879996063735689,-5.0055812088014315,40.00348389374112,42254.031531828885,25750.054613372853,25750.054613372853,68004.08614520174,77280.92263726186,77280.92263726186,25750.054613372853,103030.9772506347,103030.9772506347,103030.9772506347,127803.46089720268,91468.3480765685,56441.456971136686,38918.76789492423,24772.483646567965,0.0,63691.251541492195,21056.61109958277,1533.8521103096143,0.0,0.8868777031630468,2.816282458038948,0.0014959135982669303,354578.8447032519,1554683.4488198683,4.384591669931655,1554683.4488198683,4.384591669931655,0.85,0.09551652609390379,4.027634451161993,1.2669121208274738,1.0,0.0,4.027634451161588,1.2847524392209524,1.2850508853565827,3.1349498379658796,19303.662437054707,1968.4257556917712,4632.441516551485,4632.441516551485,5.558635661425877,5.001140172125824,-2.328883472545064,7.330023644670888,3.495479159546233,3.495479159546233,0.9987083312989238,0.0,0.0,0.00023228646229144317,7.841607971206634e-05,0.00015387038257937683,0.0006197336538901743,0.09551652609391409,0.07164513797012582,0.02387138812378827,0.09551656469503696,0.0716451379701181,0.023871388123785694,0.37715002632743505,0.37715002632743505,0.12566232565723057,0.0,4.991737084395822,4.988134550562847,5.002549697732945,4.991701212737723,4.988090301824457,5.002538969755733,24772.483646567965,21056.61109958277,0.85,1.0677147096238158,0.6634197085026998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517786286373278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.787030529007,1533.8521103096143,0.37715002632743505,0.12566232565723057,6.112874298809886,3.495479159546233
5204.0,-30.047253387262632,5.001139636808881,35.001750162491746,24.088247317727678,4.998402473443589,-26.542694486741073,-40.04937174087388,1.493843572922265,-0.013772789138442931,-5.005582866537789,40.00348173605499,42254.037523352396,25750.064238033086,25750.064238033086,68004.10176138548,77280.92791756048,77280.92791756048,25750.064238033086,103030.99215559356,103030.99215559356,103030.99215559356,127803.46720371107,91468.34357714161,56441.453182934456,38918.76710467462,24772.47504811751,0.0,63691.242152792125,21056.603790899884,1533.8516744348065,0.0,0.8868777025402841,2.816280856254571,0.0014959135982669303,354578.8217913697,1554683.355779891,4.384591690855833,1554683.355779891,4.384591690855833,0.85,0.09551651444586912,4.027634451161993,1.2669120428012683,1.0,0.0,4.027634451162232,1.2847524547267688,1.2850509014341538,3.1349498001298306,19303.661487486694,1968.4256588627813,4632.441516551485,4632.441516551485,5.558637739090583,5.001139636808881,-2.3288830490302552,7.330022685839136,3.4954809232996773,3.4954809232996773,0.9987088352284792,0.0,0.0,0.0002322869044958594,7.841623597699886e-05,0.00015387066851886054,0.0006197348055498899,0.09551651444589883,0.07164512629986801,0.023871388146030816,0.09551648315918455,0.07164512629984572,0.023871388146023388,0.37714998693231977,0.37714998693231977,0.12566233311739503,0.0,4.991752313589643,4.9881451232583345,5.0025789015620035,4.99181007739935,4.9881842630091455,5.0026925652067575,24772.47504811751,21056.603790899884,0.85,1.0677151122009367,0.6634199003685163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785188063694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.785821325124,1533.8516744348065,0.37714998693231977,0.12566233311739503,6.112874298809886,3.4954809232996773
5205.0,-30.04723507310536,5.00113927550151,35.00174948614639,24.08825032124298,4.998414707173306,-26.54267677795506,-40.04935385948045,1.4938564120232576,-0.0139159326894287,-5.005572532455327,40.003480624983936,42254.0425263513,25750.043356884547,25750.043356884547,68004.08588323585,77280.89057396074,77280.89057396074,25750.043356884547,103030.93393084529,103030.93393084529,103030.93393084529,127803.40246354172,91468.30379446206,56441.455746853644,38918.720052898236,24772.468532696417,0.0,63691.18858559465,21056.598252791955,1533.8510822869,0.0,0.8868777591280801,2.816283942931587,0.0014959135982669303,354578.96462066454,1554683.3078702241,4.384589789564799,1554683.3078702241,4.384589789564799,0.85,0.09551649369035535,4.027634451161993,1.2669119702698661,1.0,0.0,4.027634451162333,1.2847523937522762,1.2850508410146015,3.1349499489148993,19303.65309167073,1968.4248027278154,4632.441516551485,4632.441516551485,5.55863323150026,5.00113927550151,-2.328873820044675,7.330013095546185,3.495482662099276,3.495482662099276,0.9987093320283645,0.0,0.0,0.00023228734744117088,7.84163947226221e-05,0.00015387095271854876,0.0006197359502023451,0.09551649369037823,0.07164510754515885,0.023871386145219387,0.09551655706641335,0.07164510754514168,0.023871386145213665,0.3771499481473381,0.3771499481473381,0.12566234255702402,0.0,4.991729242380472,4.9881289676895335,5.002535071244381,4.991656599765918,4.988083988506389,5.002379397310051,24772.468532696417,21056.598252791955,0.85,1.0677157608990935,0.6634205368858214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517784092293458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.784611883333,1533.8510822869,0.3771499481473381,0.12566234255702402,6.112874298809886,3.495482662099276
5206.0,-30.047216786375547,5.00113867849954,35.00174880972944,24.088241799641423,4.998400044462478,-26.542661783707775,-40.04933636225758,1.4938450417949525,-0.013700597891784128,-5.005581463275014,40.00347927020746,42254.04906019074,25750.071640236325,25750.071640236325,68004.12070042707,77280.91553715471,77280.91553715471,25750.071640236325,103030.98717739104,103030.98717739104,103030.98717739104,127803.45422571135,91468.31544039541,56441.44896343234,38918.74052995897,24772.467048320304,0.0,63691.20757827927,21056.59699107226,1533.8512193487938,0.0,0.8868777186032692,2.8162800717609016,0.0014959135982669303,354578.84118612565,1554683.2494519197,4.384591151156238,1554683.2494519197,4.384591151156238,0.8500000000000001,0.0955164925393134,4.027634451161993,1.2669119724677875,1.0,0.0,4.027634451161878,1.284752446027617,1.2850508938703393,3.134949821356803,19303.65554945171,1968.4250533517265,4632.441516551485,4632.441516551485,5.558639336995964,5.00113867849954,-2.3288787137274665,7.330017392227006,3.495484452499567,3.495484452499567,0.9987098435713049,0.0,0.0,0.00023228778972390047,7.841655005798201e-05,0.00015387123966591846,0.000619737105921457,0.09551649253932404,0.07164510384482826,0.023871388694495767,0.09551642994316592,0.07164510384482028,0.02387138869449311,0.3771499082359971,0.3771499082359971,0.12566234916895566,0.0,4.991762962646874,4.988155237679052,5.002591151680974,4.991880865383223,4.988243341904649,5.0027984941812065,24772.467048320304,21056.59699107226,0.85,1.067715989162979,0.6634204416403735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517782994689379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.783403664042,1533.8512193487938,0.3771499082359971,0.12566234916895566,6.112874298809886,3.495484452499567
5207.0,-30.047198475215097,5.0011382343078825,35.00174810060936,24.088245327025675,4.998408902652063,-26.542644415147254,-40.049314743932314,1.4938548425844873,-0.013760036549797405,-5.005572230510692,40.003476964823314,42254.03857407217,25750.053302998927,25750.053302998927,68004.0918770711,77280.89402923088,77280.89402923088,25750.053302998927,103030.94733222981,103030.94733222981,103030.94733222981,127803.40127875247,91468.29012819561,56441.43467303803,38918.728283508426,24772.45394652265,0.0,63691.182230031074,21056.585854544253,1533.8502772946858,0.0,0.8868777739117466,2.816281930326886,0.0014959135982669303,354578.96879389934,1554683.1500431786,4.384589292849022,1554683.1500431786,4.384589292849022,0.85,0.09551646917715537,4.027634451161993,1.2669118609232828,1.0,0.0,4.027634451161603,1.2847523992661432,1.2850508476670164,3.1349499354604027,19303.650207514627,1968.4245086257415,4632.441516551485,4632.441516551485,5.5586353785569145,5.0011382343078825,-2.328870333943265,7.330008568251147,3.4954861711964753,3.4954861711964753,0.9987103346275644,0.0,0.0,0.0002322882325982867,7.841674197970793e-05,0.00015387149061857878,0.0006197381166670374,0.09551646917719524,0.07164508302613165,0.023871386151063587,0.09551644027074138,0.07164508302610174,0.023871386151053622,0.3771498699866155,0.3771498699866155,0.12566235955076163,0.0,4.991769299180817,4.988168615331745,5.002576352423603,4.991812193960868,4.988239675654256,5.00253470883564,24772.45394652265,21056.585854544253,0.85,1.067715961551212,0.6634205410328988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778189872924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.782195505759,1533.8502772946858,0.3771498699866155,0.12566235955076163,6.112874298809886,3.4954861711964753
5208.0,-30.04718019925818,5.001137791021119,35.0017474283753,24.08824466345834,4.998411233565713,-26.54262773114185,-40.04929700223727,1.4938587654496163,-0.013769876722960817,-5.005570013726741,40.0034766209713,42254.04403566219,25750.053194411645,25750.053194411645,68004.09723007384,77280.88185376649,77280.88185376649,25750.053194411645,103030.93504817813,103030.93504817813,103030.93504817813,127803.38960496265,91468.27151968,56441.4337015765,38918.70868678167,24772.454556784523,0.0,63691.16324356619,21056.586373266844,1533.8502780450808,0.0,0.886877786432402,2.8162823183622843,0.0014959135982669303,354578.99943249236,1554683.1352161926,4.384588872168065,1554683.1352161926,4.384588872168065,0.85,0.09551646013520847,4.027634451161993,1.2669117977330457,1.0,0.0,4.0276344511601865,1.2847523800026832,1.2850508289670022,3.134949982465556,19303.646280336412,1968.4241081650118,4632.441516551485,4632.441516551485,5.558635355116298,5.001137791021119,-2.328867047646612,7.330004838667731,3.495487934996158,3.495487934996158,0.9987108385703308,0.0,0.0,0.00023228867462201413,7.841689948606913e-05,0.000153871775135945,0.0006197392625989834,0.09551646013521517,0.07164507315317523,0.023871386982039944,0.0955164548264698,0.0716450731531702,0.023871386982038268,0.3771498323021796,0.3771498323021796,0.12566236868581926,0.0,4.991774624337779,4.988179978991809,5.002563551256685,4.991800137003793,4.988229647315336,5.00251656116734,24772.454556784523,21056.586373266844,0.85,1.0677163638857439,0.6634208245510497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780801305087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.78098844646,1533.8502780450808,0.3771498323021796,0.12566236868581926,6.112874298809886,3.495487934996158
5209.0,-30.047161952938392,5.001137336748134,35.001746761388894,24.088239040598296,4.9984113827689916,-26.54261129196515,-40.04927929546682,1.4938607217960276,-0.01381044699019185,-5.0055683631451116,40.00347542935014,42254.04951891322,25750.054512758106,25750.054512758106,68004.10403167133,77280.85862442614,77280.85862442614,25750.054512758106,103030.91313718425,103030.91313718425,103030.91313718425,127803.36354350622,91468.2409861147,56441.43188060271,38918.676783902214,24772.450406321972,0.0,63691.127190224186,21056.582845373676,1533.8500182224193,0.0,0.8868777991414162,2.816283043972886,0.0014959135982669303,354579.02224549704,1554683.0838331915,4.384588445158462,1554683.0838331915,4.384588445158462,0.85,0.09551644870258039,4.027634451161993,1.2669117658631879,1.0,0.0,4.027634451160795,1.2847523699398506,1.2850508194688326,3.134950007020075,19303.63983647195,1968.423451073705,4632.441516551485,4632.441516551485,5.558635639706283,5.001137336748134,-2.328864179510419,7.3300015162585535,3.495489698328497,3.495489698328497,0.9987113423795705,0.0,0.0,0.00023228911592970954,7.841705668267001e-05,0.00015387205924703953,0.0006197404068946158,0.09551644870259896,0.07164506162938003,0.023871387073218925,0.09551646462511663,0.0716450616293661,0.023871387073214286,0.3771497949564364,0.3771497949564364,0.1256623769348295,0.0,4.991770655535731,4.988176903821909,5.002556898457669,4.991757916154938,4.988167740578376,5.002533425366835,24772.450406321972,21056.582845373676,0.85,1.0677170750733571,0.6634212861818954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517779705990903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.779781292289,1533.8500182224193,0.3771497949564364,0.1256623769348295,6.112874298809886,3.495489698328497
5210.0,-30.04714374827178,5.001136840955559,35.00174608362781,24.088233871758007,4.9984088000444515,-26.542595163476417,-40.04926165854556,1.4938602152493763,-0.013784766139053772,-5.005568183966423,40.00347378154103,42254.055012321034,25750.059495108973,25750.059495108973,68004.11450743,77280.8482140292,77280.8482140292,25750.059495108973,103030.90770913818,103030.90770913818,103030.90770913818,127803.3518304582,91468.22218233976,56441.42898063261,38918.65911300794,24772.44412132002,0.0,63691.10323432796,21056.577503122015,1533.849671164499,0.0,0.8868778060170037,2.8162827275456,0.0014959135982669303,354579.02472196025,1554683.0127792554,4.384588214145902,1554683.0127792554,4.384588214145902,0.85,0.09551643714402716,4.027634451161993,1.266911727399565,1.0,0.0,4.027634451162228,1.2847523714002267,1.2850508214952552,3.1349500034565825,19303.635868085817,1968.4230464109373,4632.441516551485,4632.441516551485,5.558636715240826,5.001136840955559,-2.328862404389916,7.329999245345475,3.495491457607849,3.495491457607849,0.998711845030814,0.0,0.0,0.00023228955623074538,7.841721325945563e-05,0.00015387234297128976,0.0006197415496321806,0.09551643714405118,0.0716450500318321,0.02387138711221909,0.09551643302161934,0.07164505003181408,0.023871387112213087,0.3771497570132676,0.3771497570132676,0.12566238483946873,0.0,4.991773140226201,4.988176637794709,5.002567637610866,4.991783417827378,4.988175914271039,5.002610934883364,24772.44412132002,21056.577503122015,0.85,1.0677176411473657,0.6634216219628478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517778612453092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.778574153588,1533.849671164499,0.3771497570132676,0.12566238483946873,6.112874298809886,3.495491457607849
5211.0,-30.047125460800302,5.001136438702423,35.00174541202398,24.088242987077706,4.9984157204653705,-26.542578010081762,-40.04924384700132,1.4938682697471026,-0.013718884843001433,-5.005561632746957,40.00347260536307,42254.06023824167,25750.048270376337,25750.048270376337,68004.10850861801,77280.85708901538,77280.85708901538,25750.048270376337,103030.90535939172,103030.90535939172,103030.90535939172,127803.34375723667,91468.22647788399,56441.429627111545,38918.66316752494,24772.438397844955,0.0,63691.10156536989,21056.57263816821,1533.8492142555272,0.0,0.8868778435981544,2.8162826268822845,0.0014959135982669303,354579.11526763084,1554682.9620621703,4.384586951458547,1554682.9620621703,4.384586951458547,0.85,0.09551642028310493,4.027634451161993,1.266911644428037,1.0,0.0,4.027634451162354,1.2847523328088863,1.2850507834632312,3.134950097624088,19303.636774626033,1968.4231388523128,4632.441516551485,4632.441516551485,5.558634292170272,5.001136438702423,-2.3288559500867354,7.329992388789158,3.495493203605002,3.495493203605002,0.9987123438871434,0.0,0.0,0.00023228999853528747,7.841737138679991e-05,0.00015387262714848754,0.0006197426941940526,0.09551642028312658,0.071645034331922,0.02387138595120458,0.09551640520222257,0.07164503433190576,0.02387138595119917,0.37714971876052944,0.37714971876052944,0.1256623935192877,0.0,4.991784571475307,4.9882010447669245,5.00254012064471,4.991842747903945,4.988311125289499,5.002442508052866,24772.438397844955,21056.57263816821,0.85,1.0677175749397492,0.6634217213981433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517777521411792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.777366788643,1533.8492142555272,0.37714971876052944,0.1256623935192877,6.112874298809886,3.495493203605002
5212.0,-30.047107220836487,5.001136016885678,35.00174476326033,24.088237329293065,4.998416192265485,-26.542561544386356,-40.04922233344985,1.4938705158155636,-0.013769334585731485,-5.005560334782301,40.0034719274252,42254.049995279085,25750.050618009303,25750.050618009303,68004.10061328839,77280.83234671489,77280.83234671489,25750.050618009303,103030.8829647242,103030.8829647242,103030.8829647242,127803.32030599655,91468.19456444084,56441.41221300585,38918.64705714999,24772.437341272354,0.0,63691.08439842235,21056.5717400815,1533.8491390102452,0.0,0.8868778526542603,2.816283441106981,0.0014959135982669303,354579.1332070536,1554682.932829323,4.384586647182869,1554682.932829323,4.384586647182869,0.85,0.09551641082641302,4.027634451161993,1.2669115614565092,1.0,0.0,4.0276344511636175,1.2847523213910808,1.2850507726095795,3.134950125484906,19303.6300395494,1968.4224520656292,4632.441516551485,4632.441516551485,5.558634798951189,5.001136016885678,-2.3288533214137646,7.329989338299443,3.4954949769935655,3.4954949769935655,0.9987128505695901,0.0,0.0,0.00023229043969157228,7.841756238022044e-05,0.00015387287731135184,0.0006197437017586233,0.09551641082642386,0.07164502448638845,0.02387138634003541,0.0955164291069204,0.07164502448638031,0.023871386340032705,0.3771496817567871,0.3771496817567871,0.12566240050553867,0.0,4.991785364087946,4.988206797189832,5.002526024836129,4.991791000196542,4.9882322740631935,5.002472109313885,24772.437341272354,21056.5717400815,0.85,1.0677177387636516,0.6634217393906664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776425407996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.776161689382,1533.8491390102452,0.3771496817567871,0.12566240050553867,6.112874298809886,3.4954949769935655
5213.0,-30.047088959099476,5.001135452947127,35.00174408344463,24.0882228006609,4.998406184768479,-26.542546107038877,-40.04920857315881,1.4938633327081408,-0.013743661755825087,-5.005564903958338,40.003469725437576,42254.07183586265,25750.067672626206,25750.067672626206,68004.13950848885,77280.81418213653,77280.81418213653,25750.067672626206,103030.88185476273,103030.88185476273,103030.88185476273,127803.31129354742,91468.16497755464,56441.4226312818,38918.60260696982,24772.429438784697,0.0,63691.03204575452,21056.56502296699,1533.8488059249755,0.0,0.8868778373822525,2.8162825704885823,0.0014959135982669303,354579.0700555841,1554682.837879078,4.384587160306345,1554682.837879078,4.384587160306345,0.85,0.09551640246500376,4.027634451161993,1.266911542224698,1.0,0.0,4.02763445116102,1.2847523540807833,1.2850508058743595,3.134950045718104,19303.62379547398,1968.421815347135,4632.441516551485,4632.441516551485,5.558638480512378,5.001135452947127,-2.3288550351237496,7.329990488070877,3.495496743810018,3.495496743810018,0.998713355374291,0.0,0.0,0.0002322908813752422,7.841768454182232e-05,0.00015387319683341988,0.0006197449886767124,0.09551640246503143,0.07164501553655625,0.023871386928475177,0.09551637719243126,0.07164501553653549,0.023871386928468262,0.3771496446368034,0.3771496446368034,0.1256624069328075,0.0,4.991794277148017,4.9882039427266704,5.002570256263766,4.991821242202491,4.9881838397520255,5.002738495088465,24772.429438784697,21056.56502296699,0.85,1.0677192270904932,0.6634226276237456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777533225158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.774956247962,1533.8488059249755,0.3771496446368034,0.1256624069328075,6.112874298809886,3.495496743810018
5214.0,-30.04707073872241,5.001135070412098,35.0017433968071,24.08823111271488,4.998418133522418,-26.542528511148955,-40.04918691990895,1.4938759059492113,-0.013791373262961315,-5.005554269439952,40.00346816710734,42254.06082266681,25750.045904203376,25750.045904203376,68004.10672687019,77280.79947262321,77280.79947262321,25750.045904203376,103030.84537682659,103030.84537682659,103030.84537682659,127803.26554038448,91468.14775151576,56441.40910156039,38918.59849995041,24772.420163557897,0.0,63691.01866350831,21056.55713902421,1533.8480514439327,0.0,0.886877897117049,2.8162844386417176,0.0014959135982669303,354579.2170373419,1554682.770683501,4.3845851532797875,1554682.770683501,4.3845851532797875,0.85,0.0955163800574103,4.027634451161993,1.266911474089138,1.0,0.0,4.027634451160914,1.2847522943546312,1.2850507467005323,3.134950191457095,19303.620160056413,1968.4214446377116,4632.441516551485,4632.441516551485,5.558633781387143,5.001135070412098,-2.3288456074827915,7.3299806778948895,3.495498467050031,3.495498467050031,0.9987138477285803,0.0,0.0,0.00023229132205933878,7.841787677617e-05,0.0001538734452831688,0.0006197459893414805,0.0955163800574399,0.0716449955827777,0.023871384474662197,0.09551640000234517,0.0716449955827555,0.023871384474654797,0.3771496069055104,0.3771496069055104,0.1256624164420124,0.0,4.991783958284373,4.988201690979736,5.0025357222284015,4.991762896176965,4.988212898160782,5.002417804579238,24772.420163557897,21056.55713902421,0.85,1.0677189367334308,0.6634225941007947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517774237790415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.773751850733,1533.8480514439327,0.3771496069055104,0.1256624164420124,6.112874298809886,3.495498467050031
5215.0,-30.047052504532353,5.001134643550589,35.00174274961707,24.088230833318107,4.998417745669847,-26.542512136642106,-40.04916544128207,1.4938773777798366,-0.013737610664804834,-5.005554125901075,40.00346794282764,42254.05061034673,25750.051223381095,25750.051223381095,68004.10183372782,77280.800054349,77280.800054349,25750.051223381095,103030.85127773011,103030.85127773011,103030.85127773011,127803.27340893887,91468.14081631227,56441.39137231101,38918.61049333473,24772.42213120876,0.0,63691.03262454349,21056.558811527448,1533.8481778682064,0.0,0.8868778986589552,2.816283749172053,0.0014959135982669303,354579.2190212206,1554682.7610125039,4.384585101473362,1554682.7610125039,4.384585101473362,0.85,0.09551637324854997,4.027634451161993,1.2669113625446333,1.0,0.0,4.0276344511618225,1.2847522865589045,1.2850507394696242,3.134950210479606,19303.618696437246,1968.4212953900922,4632.441516551485,4632.441516551485,5.558634929632125,5.001134643550589,-2.328843822119064,7.329978465669653,3.495500244073543,3.495500244073543,0.9987143554495838,0.0,0.0,0.00023229176307829413,7.841806746067261e-05,0.0001538736956176215,0.0006197469975971466,0.09551637324855321,0.07164498763307404,0.023871385615479163,0.09551638465726786,0.07164498763307162,0.023871385615478354,0.3771495687198319,0.3771495687198319,0.1256624236678157,0.0,4.991790415444541,4.988213753485354,5.0025253533635805,4.99181651523628,4.988262276352941,5.002484150807163,24772.42213120876,21056.558811527448,0.85,1.0677186258638596,0.6634222883374014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517773145808186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.77254723365,1533.8481778682064,0.3771495687198319,0.1256624236678157,6.112874298809886,3.495500244073543
5216.0,-30.04703430200199,5.0011341877850235,35.00174209122538,24.088225524779432,4.998416035867948,-26.542495922778034,-40.04914776943622,1.4938776566442193,-0.01373112828343892,-5.005553312866992,40.003466322172144,42254.0560427864,25750.054691867837,25750.054691867837,68004.11073465424,77280.78554901609,77280.78554901609,25750.054691867837,103030.84024088393,103030.84024088393,103030.84024088393,127803.2559966034,91468.11827187114,56441.388765642245,38918.58834025432,24772.415755719474,0.0,63691.004095973796,21056.55339236155,1533.8478107420303,0.0,0.8868779086604829,2.8162837589286136,0.0014959135982669303,354579.23025832576,1554682.691129448,4.384584765432529,1554682.691129448,4.384584765432529,0.85,0.09551636093362519,4.027634451161993,1.2669113114429638,1.0,0.0,4.027634451161178,1.2847522843453159,1.285050737821168,3.134950215881029,19303.613938613475,1968.4208102270884,4632.441516551485,4632.441516551485,5.558635678370502,5.0011341877850235,-2.3288415682237535,7.329975756008777,3.4955020070876746,3.4955020070876746,0.998714859167907,0.0,0.0,0.00023229220333228538,7.841822434938112e-05,0.00015387397898290425,0.0006197481388889216,0.09551636093364926,0.07164497563198835,0.023871385301660917,0.09551636320350636,0.07164497563197028,0.0238713853016549,0.37714953103754173,0.37714953103754173,0.12566243050989534,0.0,4.9917964605029965,4.988220746972388,5.002528550077329,4.991822184583555,4.988250266343869,5.002542882678938,24772.415755719474,21056.55339236155,0.85,1.0677192438696863,0.6634226707921766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777205299828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.771343500634,1533.8478107420303,0.37714953103754173,0.12566243050989534,6.112874298809886,3.4955020070876746
5217.0,-30.047016043609474,5.001133732627261,35.001741422655385,24.088225175533466,4.998416232486678,-26.542479467972164,-40.04913006266577,1.4938796568496358,-0.013681969014783135,-5.005551136998297,40.003464708924014,42254.06156832726,25750.0546189315,25750.0546189315,68004.11618725877,77280.78338725376,77280.78338725376,25750.0546189315,103030.83800618525,103030.83800618525,103030.83800618525,127803.24696973586,91468.10882028913,56441.38700136354,38918.579798806204,24772.408963550617,0.0,63690.98876235682,21056.547619018023,1533.847390357925,0.0,0.8868779255675143,2.8162833671716365,0.0014959135982669303,354579.26033143926,1554682.6215658027,4.384584197374036,1554682.6215658027,4.384584197374036,0.85,0.09551634726130188,4.027634451161993,1.266911279023625,1.0,0.0,4.027634451163562,1.2847522740767012,1.2850507281175516,3.134950240937685,19303.611943932767,1968.4206068262627,4632.441516551485,4632.441516551485,5.558635662625816,5.001133732627261,-2.32883832540335,7.329972058030611,3.49550376067098,3.49550376067098,0.9987153601917085,0.0,0.0,0.000232292644938154,7.841838154843757e-05,0.00015387426338971642,0.0006197492843755965,0.09551634726132702,0.07164496254509178,0.02387138471623524,0.09551632555933787,0.07164496254507292,0.023871384716228957,0.3771494934584835,0.3771494934584835,0.12566243786106193,0.0,4.991810175111368,4.988238018594529,5.002531586694715,4.991869167983509,4.988311241005704,5.002547869946852,24772.408963550617,21056.547619018023,0.85,1.067719586533584,0.6634229172667612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517770962085952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.770139741175,1533.847390357925,0.3771494934584835,0.12566243786106193,6.112874298809886,3.49550376067098
