time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5218.0,-30.04699782607061,5.001133232216742,35.001740743068176,24.088214768003695,4.9984133816441645,-26.542463354710705,-40.049112390819914,1.4938789102845478,-0.013737961124320464,-5.005551145855337,40.00346305088418,42254.067126188645,25750.060049262338,25750.060049262338,68004.12717545098,77280.75294296723,77280.75294296723,25750.060049262338,103030.81299222956,103030.81299222956,103030.81299222956,127803.21568631798,91468.06986887827,56441.3840521006,38918.53979641964,24772.40269408842,0.0,63690.94249050806,21056.542289975157,1533.8470462743376,0.0,0.8868779315236472,2.8162841016497655,0.0014959135982669303,354579.2602090241,1554682.5500707305,4.3845839972542295,1554682.5500707305,4.3845839972542295,0.85,0.09551633604947515,4.027634451161993,1.2669112026458609,1.0,0.0,4.027634451163202,1.2847522766592003,1.2850507312667658,3.1349502346360762,19303.603723549408,1968.4197685804438,4632.441516551485,4632.441516551485,5.558636834865297,5.001133232216742,-2.328836695598826,7.3299699278155686,3.49550551367803,3.49550551367803,0.9987158610508657,0.0,0.0,0.0002322930855566873,7.841853843772691e-05,0.0001538745471189604,0.0006197504271332744,0.09551633604949916,0.07164495128055902,0.023871384768940143,0.09551632968426843,0.071644951280541,0.023871384768934144,0.37714945659021326,0.37714945659021326,0.1256624456119167,0.0,4.991810780744288,4.988232097955972,5.0025517790654135,4.991813184731029,4.98820839856802,5.002632531728011,24772.40269408842,21056.542289975157,0.85,1.067720534761842,0.6634234865104378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769867825854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.768937707571,1533.8470462743376,0.37714945659021326,0.1256624456119167,6.112874298809886,3.49550551367803
5219.0,-30.046979621108083,5.0011327561569345,35.00174005444073,24.08821420921015,4.998415071674067,-26.542446798646772,-40.049094684049464,1.4938822492130535,-0.013724593230847404,-5.00554790593411,40.003461428393855,42254.07236126959,25750.05712717694,25750.05712717694,68004.12948844653,77280.74377889677,77280.74377889677,25750.05712717694,103030.80090607371,103030.80090607371,103030.80090607371,127803.19643080229,91468.05404117366,56441.38262354774,38918.52379736213,24772.395524728585,0.0,63690.91932209072,21056.536196019297,1533.8465796587805,0.0,0.8868779538766305,2.8162843042596566,0.0014959135982669303,354579.3049886226,1554682.4801085626,4.384583246217508,1554682.4801085626,4.384583246217508,0.85,0.09551632148765954,4.027634451161993,1.2669111487967895,1.0,0.0,4.027634451161234,1.2847522601308594,1.2850507153003106,3.1349502749672182,19303.60038323909,1968.419427963585,4632.441516551485,4632.441516551485,5.5586362040779695,5.0011327561569345,-2.3288326940787685,7.329965450235703,3.4955072522752353,3.4955072522752353,0.9987163577929243,0.0,0.0,0.00023229352587181369,7.841869563736516e-05,0.00015387483023444854,0.000619751567418968,0.09551632148768546,0.071644937269863,0.023871384217822457,0.0955163099060652,0.07164493726984356,0.023871384217815983,0.37714941889509074,0.37714941889509074,0.1256624547253288,0.0,4.991812055747744,4.988231673595919,5.002558152816448,4.991823312703275,4.988236134621047,5.002589807590198,24772.395524728585,21056.536196019297,0.85,1.0677209594752985,0.6634238100346289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517768776014355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.767735464146,1533.8465796587805,0.37714941889509074,0.1256624547253288,6.112874298809886,3.4955072522752353
5220.0,-30.046961438873517,5.001132286559537,35.00173937269288,24.088208411727123,4.998416348423201,-26.54243030439346,-40.04907320542259,1.4938852139433756,-0.013791739759824395,-5.005545484073585,40.00346025152284,42254.06185359381,25750.056351687686,25750.056351687686,68004.1182052815,77280.71526432999,77280.71526432999,25750.056351687686,103030.77161601768,103030.77161601768,103030.77161601768,127803.1628676063,91468.01870474154,56441.365294006406,38918.503789705705,24772.391251588615,0.0,63690.89504129432,21056.532563850324,1533.8462950536818,0.0,0.8868779704554973,2.8162854690115786,0.0014959135982669303,354579.3384616437,1554682.429361607,4.3845826891850415,1554682.429361607,4.3845826891850415,0.8500000000000001,0.09551630934239419,4.027634451161993,1.2669110542861746,1.0,0.0,4.027634451161498,1.2847522453541087,1.2850507010851473,3.1349503110242707,19303.592925768044,1968.4186675131716,4632.441516551485,4632.441516551485,5.558636036673967,5.001132286559537,-2.3288292834917113,7.329961570051248,3.4955089973842215,3.4955089973842215,0.9987168563954919,0.0,0.0,0.00023229396563799503,7.841888632370817e-05,0.00015387507931428684,0.0006197525706215059,0.0955163093424131,0.07164492501822202,0.02387138432419109,0.09551633347195101,0.07164492501820784,0.02387138432418636,0.37714938086798017,0.37714938086798017,0.12566246410391876,0.0,4.991799473090396,4.988214293464296,5.002559967772413,4.991753744313769,4.988149376440106,5.00257183206196,24772.391251588615,21056.532563850324,0.85,1.0677211893660887,0.6634238979715731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767684956733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.766533576027,1533.8462950536818,0.37714938086798017,0.12566246410391876,6.112874298809886,3.4955089973842215
5221.0,-30.04694320495562,5.001131832962261,35.00173869753636,24.088207783084385,4.998418251065601,-26.542413701021935,-40.04905546372754,1.4938887471321323,-0.013785033180056416,-5.005542599728619,40.003459080013506,42254.06718405025,25750.05443167311,25750.05443167311,68004.12161572336,77280.7051008663,77280.7051008663,25750.05443167311,103030.7595325394,103030.7595325394,103030.7595325394,127803.14637466671,91468.00195195724,56441.36403514223,38918.4865742389,24772.38684212731,0.0,63690.873416366216,21056.528815808215,1533.8459942010745,0.0,0.8868779893674688,2.8162857176165565,0.0014959135982669303,354579.37832675816,1554682.3788458502,4.384582053762733,1554682.3788458502,4.384582053762733,0.85,0.09551629644943176,4.027634451161993,1.2669109971402217,1.0,0.0,4.02763445116368,1.2847522279155925,1.285050684209207,3.134950353576352,19303.589390227065,1968.4183069883259,4632.441516551485,4632.441516551485,5.558635622202555,5.001131832962261,-2.328825528685975,7.329957361648236,3.495510743649268,3.495510743649268,0.9987173553283623,0.0,0.0,0.00023229440665498933,7.841904383405128e-05,0.00015387536282093805,0.0006197537124826613,0.09551629644945102,0.07164491215286978,0.023871384296581238,0.09551632520555242,0.07164491215285533,0.023871384296576422,0.37714934154634616,0.37714934154634616,0.12566247342233328,0.0,4.991789995590523,4.988203533734179,5.0025543369356456,4.991757566548586,4.98816597740057,5.0025372973336175,24772.38684212731,21056.528815808215,0.85,1.0677216054356824,0.6634242069161592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177665952614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.765331839422,1533.8459942010745,0.37714934154634616,0.12566247342233328,6.112874298809886,3.495510743649268
5222.0,-30.0469249977499,5.001131381850736,35.001738028375385,24.088212567754113,4.998419279145074,-26.54239720915981,-40.04903775695709,1.493891490555188,-0.01367026426459006,-5.005540337113801,40.003457904333466,42254.072467745944,25750.054133382953,25750.054133382953,68004.1266011289,77280.72033280993,77280.72033280993,25750.054133382953,103030.77446619287,103030.77446619287,103030.77446619287,127803.15705223396,91468.01025128101,56441.36238621782,38918.49762784799,24772.382586041087,0.0,63690.880213889075,21056.525198134925,1533.8457188070074,0.0,0.886878005131988,2.816284474136835,0.0014959135982669303,354579.40959881747,1554682.3281502523,4.384581524091514,1554682.3281502523,4.384581524091514,0.85,0.09551628400872039,4.027634451161993,1.266910953181796,1.0,0.0,4.02763445116223,1.2847522141728414,1.2850506710290612,3.1349503871103224,19303.59114173289,1968.4184855922147,4632.441516551485,4632.441516551485,5.55863555781099,5.001131381850736,-2.328822224554989,7.329953606405725,3.4955124939583557,3.4955124939583557,0.998717855416673,0.0,0.0,0.0002322948470266785,7.841920103462643e-05,0.00015387564599205207,0.0006197548529923958,0.09551628400873914,0.07164489966714396,0.023871384341595175,0.09551626758043512,0.0716448996671299,0.023871384341590494,0.3771493015791443,0.3771493015791443,0.12566248224210597,0.0,4.991805151215033,4.988225760770547,5.00254826600127,4.991870072849224,4.9883189697344505,5.002528283968104,24772.382586041087,21056.525198134925,0.85,1.0677215697562181,0.663424219069461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776550246874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.76413174428,1533.8457188070074,0.3771493015791443,0.12566248224210597,6.112874298809886,3.4955124939583557
5223.0,-30.04690683391728,5.001130867006422,35.00173734772999,24.088202404696517,4.998415186940343,-26.54238126838637,-40.049020120035834,1.4938896214096886,-0.013697098413388176,-5.005541226207992,40.00345623150233,42254.07790020834,25750.06178131769,25750.06178131769,68004.13968152604,77280.69571568581,77280.69571568581,25750.06178131769,103030.7574970035,103030.7574970035,103030.7574970035,127803.13404628183,91467.9766461373,56441.35883066075,38918.46423941838,24772.37654927832,0.0,63690.8407886967,21056.520066886573,1533.8454086588854,0.0,0.8868780066641655,2.8162847228421852,0.0014959135982669303,354579.3973104661,1554682.2560173871,4.384581472611967,1554682.2560173871,4.384581472611967,0.85,0.09551627352790826,4.027634451161993,1.2669108949368821,1.0,0.0,4.02763445116214,1.2847522220093155,1.285050679431807,3.1349503679883806,19303.5840496364,1968.417762399637,4632.441516551485,4632.441516551485,5.55863720876216,5.001130867006422,-2.3288212461271214,7.329952113133544,3.4955142442613156,3.4955142442613156,0.9987183555032331,0.0,0.0,0.0002322952863500825,7.841935761537047e-05,0.000153875928734712,0.0006197559917764737,0.09551627352793181,0.07164488878283323,0.02387138474509858,0.0955162568667942,0.07164488878281557,0.023871384745092695,0.37714926308951213,0.37714926308951213,0.12566249063251206,0.0,4.991813284910052,4.988230151577682,5.002567632064029,4.991844127794593,4.9882460248090865,5.002643405976755,24772.37654927832,21056.520066886573,0.85,1.067722436058574,0.6634247150291542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517764411277152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.762931721803,1533.8454086588854,0.37714926308951213,0.12566249063251206,6.112874298809886,3.4955142442613156
5224.0,-30.04688867614978,5.0011304062284045,35.00173665895491,24.08820673534649,4.998418823634354,-26.542364560124547,-40.04899860648436,1.49389470760939,-0.013641295458057812,-5.005536597574132,40.00345463341718,42254.06715773826,25750.055293362137,25750.055293362137,68004.1224511004,77280.69871338861,77280.69871338861,25750.055293362137,103030.75400675075,103030.75400675075,103030.75400675075,127803.12305099625,91467.97378737343,56441.342231724106,38918.47950627702,24772.3690442455,0.0,63690.848550522525,21056.513687608676,1533.844892790016,0.0,0.8868780359927468,2.816284530135985,0.0014959135982669303,354579.4612837601,1554682.187107585,4.3845804872026015,1554682.187107585,4.3845804872026015,0.85,0.09551625748289086,4.027634451161993,1.2669108130643143,1.0,0.0,4.027634451162157,1.2847521973097937,1.285050655290811,3.1349504282581937,19303.583446317178,1968.4177008781978,4632.441516551485,4632.441516551485,5.558635808214408,5.0011304062284045,-2.328816231639953,7.329946637868358,3.4955159745863655,3.4955159745863655,0.9987188498818187,0.0,0.0,0.00023229572552755528,7.84195486132634e-05,0.00015387617691429187,0.0006197569913530997,0.09551625748291732,0.07164487356000615,0.023871383922911178,0.0955162213653017,0.0716448735599863,0.02387138392290456,0.37714922471468926,0.37714922471468926,0.1256625002185554,0.0,4.991827929010583,4.988251665264215,5.002561655371551,4.991895302116063,4.988346518174808,5.002546548604869,24772.3690442455,21056.513687608676,0.85,1.0677220354060188,0.6634244655136032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517763322685149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.761731437326,1533.844892790016,0.37714922471468926,0.1256625002185554,6.112874298809886,3.4955159745863655
5225.0,-30.046870535075502,5.001129990812946,35.00173599357868,24.08820044891911,4.998423422624817,-26.542347770691798,-40.048980864789314,1.4939006582413719,-0.01378784375435771,-5.005532306528733,40.00345393741038,42254.07197733534,25750.049849855062,25750.049849855062,68004.1218271904,77280.6546162034,77280.6546162034,25750.049849855062,103030.70446605847,103030.70446605847,103030.70446605847,127803.07138432248,91467.92422989183,56441.34159102487,38918.425154296616,24772.366918264015,0.0,63690.79207256063,21056.511880524413,1533.8446868852507,0.0,0.8868780603390949,2.8162869561085992,0.0014959135982669303,354579.5205911831,1554682.157095612,4.384579669191054,1554682.157095612,4.384579669191054,0.85,0.09551624501255744,4.027634451161993,1.2669107169052585,1.0,0.0,4.027634451163708,1.2847521685673917,1.2850506271054776,3.1349504983931253,19303.57298760751,1968.4166343866164,4632.441516551485,4632.441516551485,5.558634633130587,5.001129990812946,-2.3288114367036172,7.329941427516563,3.4955177203633414,3.4955177203633414,0.9987193486752404,0.0,0.0,0.00023229616430203788,7.841970612483608e-05,0.0001538764581772018,0.0006197581241772855,0.0955162450125708,0.07164486115322398,0.023871383859346822,0.09551629344371798,0.07164486115321396,0.02387138385934348,0.37714918747342896,0.37714918747342896,0.12566250923655878,0.0,4.99180960474996,4.988234866583298,5.002538750296139,4.9917444627743635,4.988175828323278,5.002455288188855,24772.366918264015,21056.511880524413,0.85,1.067722972415161,0.6634251294786347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517762234456797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.760531636804,1533.8446868852507,0.37714918747342896,0.12566250923655878,6.112874298809886,3.4955177203633414
5226.0,-30.04685238226249,5.001129425719689,35.00173531372144,24.08819639766591,4.998413645552327,-26.54233240836634,-40.04896333264185,1.4938936716563964,-0.013596412498998234,-5.00553724128964,40.00345218486546,42254.07771384392,25750.067811190827,25750.067811190827,68004.14552503475,77280.67795967091,77280.67795967091,25750.067811190827,103030.74577086174,103030.74577086174,103030.74577086174,127803.10748300239,91467.93628822734,56441.3360424013,38918.44471758449,24772.36171214065,0.0,63690.80642972514,21056.50745531955,1533.8445204943416,0.0,0.8868780415807653,2.8162838654101625,0.0014959135982669303,354579.452386836,1554682.0815254757,4.384580299451087,1554682.0815254757,4.384580299451087,0.85,0.09551623851618568,4.027634451161993,1.2669106949260458,1.0,0.0,4.027634451163404,1.284752200343197,1.2850506594527764,3.1349504208563235,19303.575532422667,1968.4168938855437,4632.441516551485,4632.441516551485,5.558638510424171,5.001129425719689,-2.3288134267228178,7.329942852442507,3.495519479056725,3.495519479056725,0.9987198511590644,0.0,0.0,0.0002322966033612077,7.841986177632338e-05,0.00015387674158488432,0.0006197592656398314,0.09551623851620651,0.07164485337244911,0.0238713851437574,0.09551617623875121,0.07164485337243348,0.023871385143752193,0.37714914882907763,0.37714914882907763,0.12566251676915716,0.0,4.991837726005656,4.988259303075722,5.002577929522602,4.991940828790632,4.9883476690363295,5.002725264476965,24772.36171214065,21056.50745531955,0.85,1.0677231038057093,0.6634250699975989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517761147229054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.75933210712,1533.8445204943416,0.37714914882907763,0.12566251676915716,6.112874298809886,3.495519479056725
5227.0,-30.04683426289947,5.001129046459751,35.00173462925279,24.088199401181214,4.998425972459483,-26.542314865585315,-40.048945451248414,1.4939065751455627,-0.013741185145818235,-5.00552641241162,40.00345069083427,42254.08198294027,25750.045511192606,25750.045511192606,68004.12749413287,77280.64019219209,77280.64019219209,25750.045511192606,103030.68570338469,103030.68570338469,103030.68570338469,127803.03845173068,91467.89619809209,56441.337988841195,38918.39801027877,24772.35274834599,0.0,63690.75075862476,21056.49983609409,1533.8437768882313,0.0,0.8868781020713944,2.816287031247588,0.0014959135982669303,354579.6020550036,1554682.0171025107,4.384578267029989,1554682.0171025107,4.384578267029989,0.85,0.09551621631324043,4.027634451161993,1.2669106212956827,1.0,0.0,4.027634451162951,1.2847521390772205,1.2850505987356402,3.134950570352707,19303.567071720638,1968.4160311340406,4632.441516551485,4632.441516551485,5.5586336965483465,5.001129046459751,-2.328803866368423,7.329932912828174,3.4955211919049476,3.4955211919049476,0.9987203405442707,0.0,0.0,0.00023229704161208933,7.84200205287323e-05,0.00015387702108335703,0.0006197603913575091,0.09551621631326904,0.07164483351024943,0.02387138280301961,0.09551624381889054,0.07164483351022798,0.02387138280301246,0.3771491115526548,0.3771491115526548,0.12566252686460913,0.0,4.991823109701045,4.988253449546221,5.002537010075912,4.99178522726578,4.988250619043129,5.002393920310567,24772.35274834599,21056.49983609409,0.85,1.0677237539851736,0.6634257169157074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760059297946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.758133417305,1533.8437768882313,0.3771491115526548,0.12566252686460913,6.112874298809886,3.4955211919049476
5228.0,-30.046816160976505,5.001128514231084,35.0017339632925,24.088189901690953,4.998417526007711,-26.542299416037686,-40.04892788417635,1.4939007810691454,-0.01367372840797998,-5.0055314540136795,40.00344986099392,42254.087448397055,25750.063867440076,25750.063867440076,68004.15131583714,77280.63600601678,77280.63600601678,25750.063867440076,103030.69987345685,103030.69987345685,103030.69987345685,127803.0528430943,91467.88128586826,56441.332728249705,38918.38728624285,24772.352969637443,0.0,63690.740255880286,21056.500024191824,1533.8439201806195,0.0,0.8868780794299272,2.816285556606076,0.0014959135982669303,354579.53237396997,1554681.9813196068,4.384579027759295,1554681.9813196068,4.384579027759295,0.8499999999999999,0.09551621318105266,4.027634451161993,1.2669105800846592,1.0,0.0,4.027634451162646,1.2847521652771468,1.2850506255041851,3.1349505064217205,19303.56392461521,1968.4157102185977,4632.441516551485,4632.441516551485,5.55863765909108,5.001128514231084,-2.3288059164958073,7.329934430726891,3.495522959871066,3.495522959871066,0.9987208456774475,0.0,0.0,0.0002322974794419101,7.842017649086089e-05,0.0001538773029510492,0.0006197615266175367,0.09551621318105996,0.07164482831464859,0.023871384866411376,0.09551620029014002,0.07164482831464311,0.023871384866409544,0.37714907354927113,0.37714907354927113,0.12566253417714396,0.0,4.991831949946345,4.988256504158926,5.002563214024178,4.991857725605712,4.988259139494744,5.0026584447049345,24772.352969637443,21056.500024191824,0.85,1.0677243040766606,0.6634259121285048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517758973371708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.756934662468,1533.8439201806195,0.37714907354927113,0.12566253417714396,6.112874298809886,3.495522959871066
5229.0,-30.04679804412498,5.001128055633024,35.001733274216996,24.08818892380225,4.998421745460464,-26.54228268630716,-40.04890637062488,1.4939063876428618,-0.013715348151265516,-5.005525924438236,40.00344785579079,42254.0765175608,25750.055031767246,25750.055031767246,68004.13154932804,77280.61498183587,77280.61498183587,25750.055031767246,103030.67001360311,103030.67001360311,103030.67001360311,127803.01283885768,91467.85465774528,56441.31619347127,38918.376071415565,24772.342825254567,0.0,63690.718896670136,21056.49140146638,1533.8432306616614,0.0,0.8868781148148365,2.8162867488158088,0.0014959135982669303,354579.60879938555,1554681.8948547987,4.384577838863849,1554681.8948547987,4.384577838863849,0.85,0.09551619472332418,4.027634451161993,1.2669104894204062,1.0,0.0,4.027634451161365,1.284752138145414,1.2850505989291463,3.134950572626428,19303.558304963077,1968.4151371735586,4632.441516551485,4632.441516551485,5.558635751744209,5.001128055633024,-2.3288002507163537,7.329928306349378,3.4955246810595177,3.4955246810595177,0.9987213374455765,0.0,0.0,0.0002322979176335707,7.842036749059779e-05,0.00015387755014297292,0.0006197625222162448,0.0955161947233574,0.07164481136243833,0.023871383360919075,0.09551620159761436,0.07164481136241341,0.02387138336091077,0.3771490355008437,0.3771490355008437,0.12566254330821805,0.0,4.991825573343988,4.988250646892425,5.0025552767882004,4.99181057628698,4.988237728486183,5.002534040722821,24772.342825254567,21056.49140146638,0.85,1.0677243517953667,0.6634259629901889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775788849084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.75573616223,1533.8432306616614,0.3771490355008437,0.12566254330821805,6.112874298809886,3.4955246810595177
5230.0,-30.046779968068538,5.001127548665122,35.00173259114855,24.088183685112767,4.998419405095933,-26.542266649367566,-40.04888873370362,1.4939060863951672,-0.01369865313046148,-5.005526100814477,40.00344665261023,42254.081515483755,25750.060836148274,25750.060836148274,68004.14235163204,77280.6034431901,77280.6034431901,25750.060836148274,103030.66427933838,103030.66427933838,103030.66427933838,127803.00356719336,91467.83487567356,56441.31294796791,38918.35769745072,24772.339287854975,0.0,63690.696985305694,21056.48839467673,1533.8430487165406,0.0,0.8868781182725098,2.816286508920629,0.0014959135982669303,354579.60636165313,1554681.842973385,4.384577722689693,1554681.842973385,4.384577722689693,0.8500000000000001,0.09551618507191512,4.027634451161993,1.2669104476599022,1.0,0.0,4.027634451161247,1.2847521386518166,1.285050599997397,3.1349505713907444,19303.554130115244,1968.4147114575565,4632.441516551485,4632.441516551485,5.558637004729488,5.001127548665122,-2.3287987559845895,7.329926304649711,3.495526423572821,3.495526423572821,0.9987218353065204,0.0,0.0,0.00023229835483927881,7.842052407349483e-05,0.00015387783076578398,0.0006197636524623464,0.09551618507193234,0.07164480107370208,0.023871383998230255,0.0955161825036315,0.07164480107368916,0.02387138399822595,0.37714899687776376,0.37714899687776376,0.12566255184036104,0.0,4.991826015631943,4.988247203042533,5.002567381376764,4.991827447683988,4.988233092385201,5.002615464410383,24772.339287854975,21056.48839467673,0.85,1.0677248887278077,0.663426269698891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517756802715434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.754538564455,1533.8430487165406,0.37714899687776376,0.12566255184036104,6.112874298809886,3.495526423572821
5231.0,-30.04676181857087,5.001127136894218,35.00173191590073,24.088187526818388,4.998426468317426,-26.54224960588815,-40.04887092215938,1.493914255634974,-0.013723474957430426,-5.005519509858821,40.00344551426558,42254.086216943455,25750.049412508408,25750.049412508408,68004.13562945186,77280.59036681382,77280.59036681382,25750.049412508408,103030.63977932223,103030.63977932223,103030.63977932223,127802.97360763735,91467.81733335638,56441.31318348728,38918.337944299,24772.33382831512,0.0,63690.67177261412,21056.483754067853,1533.8426038586474,0.0,0.8868781559187671,2.8162876043729534,0.0014959135982669303,354579.6974566422,1554681.7938877102,4.384576457815427,1554681.7938877102,4.384576457815427,0.85,0.09551616827741409,4.027634451161993,1.266910362490453,1.0,0.0,4.027634451160885,1.2847520995305988,1.285050561431104,3.1349506668512492,19303.550427949667,1968.41433394173,4632.441516551485,4632.441516551485,5.558634538721052,5.001127136894218,-2.3287922941898134,7.329919431084031,3.495528150730226,3.495528150730226,0.9987223287800645,0.0,0.0,0.00023229879382207397,7.84206822070113e-05,0.00015387811161506266,0.0006197647836205768,0.09551616827743528,0.0716447853078085,0.023871382969626785,0.0955161960086775,0.0716447853077926,0.023871382969621487,0.37714895793747083,0.37714895793747083,0.12566256110393834,0.0,4.9918175141062875,4.9882450910996,5.002539699811905,4.99179603490137,4.988249171464702,5.002441504362309,24772.33382831512,21056.483754067853,0.85,1.0677252058549092,0.6634266061409636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517755719385104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.753340753316,1533.8426038586474,0.37714895793747083,0.12566256110393834,6.112874298809886,3.495528150730226
5232.0,-30.046743732516333,5.0011266079289465,35.001731243678044,24.08818305647003,4.998419592744201,-26.5422340135042,-40.04884958323089,1.493909873732271,-0.013601263812461184,-5.00552289914165,40.00344425188326,42254.07584477841,25750.06347583261,25750.06347583261,68004.13932061102,77280.60010319742,77280.60010319742,25750.06347583261,103030.66357903002,103030.66357903002,103030.66357903002,127802.99457098456,91467.81698616232,56441.29272774424,38918.360287131196,24772.33099195455,0.0,63690.691279085746,21056.481343161366,1533.8425367138,0.0,0.8868781432476897,2.8162856033600923,0.0014959135982669303,354579.6506126467,1554681.7394535048,4.384576883550165,1554681.7394535048,4.384576883550165,0.85,0.09551616165668365,4.027634451161993,1.266910298750736,1.0,0.0,4.027634451162206,1.2847521191253262,1.2850505815924265,3.1349506190377427,19303.550354677143,1968.4143264700122,4632.441516551485,4632.441516551485,5.558637574555211,5.0011266079289465,-2.328793146175439,7.3299197541043855,3.4955299057604448,3.4955299057604448,0.9987228302172699,0.0,0.0,0.00023229923127112727,7.842087165755336e-05,0.00015387835961357392,0.0006197657824679246,0.0955161616566988,0.07164477742412738,0.02387138423257141,0.09551612259710657,0.07164477742411603,0.02387138423256763,0.377148918821914,0.377148918821914,0.12566256854703947,0.0,4.991839627239415,4.988266902689077,5.0025627162698925,4.991921635329163,4.988347706692423,5.002648338389065,24772.33099195455,21056.481343161366,0.85,1.0677249367984438,0.6634262401019578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517754631653463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.752145015982,1533.8425367138,0.377148918821914,0.12566256854703947,6.112874298809886,3.4955299057604448
5233.0,-30.0467256236965,5.0011261976872765,35.00173056469081,24.088186723552667,4.998427505868109,-26.542216921627535,-40.04883177168665,1.4939188037993634,-0.013643508296297568,-5.005515221674599,40.003442710405345,42254.08034252786,25750.049229000422,25750.049229000422,68004.12957152828,77280.58304250626,77280.58304250626,25750.049229000422,103030.63227150668,103030.63227150668,103030.63227150668,127802.95506957347,91467.79582010521,56441.29312012774,38918.3363333083,24772.322798066787,0.0,63690.65913137509,21056.47437835677,1533.8419104892585,0.0,0.8868781878797914,2.8162870545092527,0.0014959135982669303,354579.75672455085,1554681.672984639,4.384575383959008,1554681.672984639,4.384575383959008,0.85,0.0955161424572387,4.027634451161993,1.266910242703743,1.0,0.0,4.027634451163965,1.2847520764470772,1.2850505394670142,3.1349507231778375,19303.545887750275,1968.4138709702372,4632.441516551485,4632.441516551485,5.558634499107386,5.0011261976872765,-2.328785896348126,7.329912094035402,3.495531624750745,3.495531624750745,0.9987233213573558,0.0,0.0,0.0002322996692715668,7.842102979171785e-05,0.00015387863947984894,0.0006197669096669755,0.09551614245726656,0.07164475993949598,0.023871382517770566,0.09551613762404851,0.0716447599394751,0.02387138251776361,0.37714888101609895,0.37714888101609895,0.12566257759098537,0.0,4.991843126004142,4.988280780980631,5.002535059373201,4.991871713378316,4.988350887547313,5.002439028278559,24772.322798066787,21056.47437835677,0.85,1.0677253226608279,0.6634266455834618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517753547724244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.750948612655,1533.8419104892585,0.37714888101609895,0.12566257759098537,6.112874298809886,3.495531624750745
5234.0,-30.046707508634544,5.001125649104312,35.001729888449425,24.088171950448327,4.998419225633136,-26.54220144360745,-40.04881420461459,1.4939131606062723,-0.01366463887768532,-5.0055196183607045,40.003441432410156,42254.08584703407,25750.06582995573,25750.06582995573,68004.1516769898,77280.55678487482,77280.55678487482,25750.06582995573,103030.62261483054,103030.62261483054,103030.62261483054,127802.94284535716,91467.75889850788,56441.28796066804,38918.30104204426,24772.32023052662,0.0,63690.621272570876,21056.472195947626,1533.8418775710743,0.0,0.8868781701408898,2.816286818835494,0.0014959135982669303,354579.69595701416,1554681.6178772072,4.384575979967228,1554681.6178772072,4.384575979967228,0.85,0.09551613721660748,4.027634451161993,1.2669101987453177,1.0,0.0,4.027634451163577,1.2847521019405206,1.2850505655293263,3.1349506609707483,19303.538095742806,1968.4130764066024,4632.441516551485,4632.441516551485,5.558638082737152,5.001125649104312,-2.3287874926273817,7.329913141731693,3.4955333786743896,3.4955333786743896,0.9987238224783971,0.0,0.0,0.00023230010742374797,7.84211857557018e-05,0.00015387892166804617,0.0006197680462178805,0.09551613721662192,0.0716447532060274,0.02387138401059452,0.09551612567066213,0.07164475320601657,0.023871384010590913,0.3771488437913318,0.3771488437913318,0.12566258485676787,0.0,4.991847168573656,4.988275705250032,5.00256646854973,4.991854979483037,4.988247045073649,5.002683746278478,24772.32023052662,21056.472195947626,0.85,1.0677263044107972,0.6634271263614019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752462430806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.749753268263,1533.8418775710743,0.3771488437913318,0.12566258485676787,6.112874298809886,3.4955333786743896
5235.0,-30.04668937758345,5.001125251994391,35.00172920647082,24.08818578058856,4.998429279328585,-26.54218411764582,-40.04879639307035,1.493924019391192,-0.013582289899204625,-5.005510411679382,40.00343991281806,42254.09029792336,25750.047653190508,25750.047653190508,68004.13795111387,77280.5722624005,77280.5722624005,25750.047653190508,103030.619915591,103030.619915591,103030.619915591,127802.9315139131,91467.77112832367,56441.28916384747,38918.31329386245,24772.31159832211,0.0,63690.624892184554,21056.464858573792,1533.8411950784828,0.0,0.8868782224723888,2.8162868118368083,0.0014959135982669303,354579.82320453046,1554681.5523520657,4.384574221684596,1554681.5523520657,4.384574221684596,0.85,0.09551611646128086,4.027634451161993,1.2669101586332543,1.0,0.0,4.027634451162169,1.2847520502388434,1.2850505143790822,3.1349507871291045,19303.5406767475,1968.4133395958356,4632.441516551485,4632.441516551485,5.558634158939053,5.001125251994391,-2.3287791266924307,7.329904378686821,3.4955350901813405,3.4955350901813405,0.998724311480383,0.0,0.0,0.0002323005459634216,7.842134389045183e-05,0.00015387920207296976,0.000619769175586411,0.09551611646130911,0.07164473449796885,0.023871381963340262,0.09551608856885789,0.07164473449794766,0.023871381963333202,0.3771488058907777,0.3771488058907777,0.12566259426492352,0.0,4.9918598593774846,4.988303858857591,5.0025327463816325,4.991928121780177,4.9884339734670675,5.002415361568069,24772.31159832211,21056.464858573792,0.85,1.067726028222069,0.6634271585410106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517751376763421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.748558652547,1533.8411950784828,0.3771488058907777,0.12566259426492352,6.112874298809886,3.4955350901813405
5236.0,-30.046671304577412,5.001124758241586,35.00172854530404,24.088170448690676,4.99842459290097,-26.542168318096408,-40.04877879107369,1.4939216064202139,-0.013689449287880961,-5.0055128055180935,40.00343915505123,42254.09542695669,25750.059250336544,25750.059250336544,68004.15467729323,77280.52914823059,77280.52914823059,25750.059250336544,103030.58839856714,103030.58839856714,103030.58839856714,127802.89975993698,91467.71882205397,56441.2851007811,38918.25969030319,24772.311361369833,0.0,63690.57105167302,21056.464657164357,1533.8412481772627,0.0,0.8868782130383954,2.8162879400397274,0.0014959135982669303,354579.79011876904,1554681.5196769962,4.384574538656714,1554681.5196769962,4.384574538656714,0.85,0.09551611094001397,4.027634451161993,1.2669100624741985,1.0,0.0,4.027634451162533,1.2847520606237828,1.2850505253280753,3.1349507617885934,19303.529637928114,1968.4122139495255,4632.441516551485,4632.441516551485,5.558636662402073,5.001124758241586,-2.328779238825145,7.329903997066731,3.495536846468355,3.495536846468355,0.9987248132766728,0.0,0.0,0.00023230098309990745,7.842150016508238e-05,0.00015387948293482507,0.0006197703067952955,0.09551611094002278,0.07164472760235008,0.023871383337672702,0.09551612912310913,0.07164472760234347,0.023871383337670502,0.37714876946212345,0.37714876946212345,0.1256626014566155,0.0,4.991853469169314,4.988291859810374,5.00254318927216,4.9918233562302134,4.988239313398822,5.002580409654911,24772.311361369833,21056.464657164357,0.85,1.0677271934352819,0.6634277998963987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517750290137943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.747364960984,1533.8412481772627,0.37714876946212345,0.1256626014566155,6.112874298809886,3.495536846468355
5237.0,-30.046653228066017,5.001124325311729,35.00172787412912,24.08816950572657,4.998428637207824,-26.542151642210797,-40.04875727752221,1.4939270513528404,-0.0137290496429614,-5.005507839720818,40.00343754120736,42254.08435596838,25750.051951582853,25750.051951582853,68004.13630755123,77280.508948426,77280.508948426,25750.051951582853,103030.56090000884,103030.56090000884,103030.56090000884,127802.86455395193,91467.69296361062,56441.26837115393,38918.249547174106,24772.303653943094,0.0,63690.5532011172,21056.45810585163,1533.8407106296918,0.0,0.8868782441390137,2.816289039911404,0.0014959135982669303,354579.85875212785,1554681.4500877005,4.384573493709111,1554681.4500877005,4.384573493709111,0.85,0.09551609431726378,4.027634451161993,1.2669099745573473,1.0,0.0,4.027634451162474,1.2847520342501944,1.285050499510111,3.1349508261433474,19303.52418071071,1968.411657468219,4632.441516551485,4632.441516551485,5.558635086828227,5.001124325311729,-2.328773973831944,7.3298982991436725,3.4955385729395827,3.4955385729395827,0.9987253065541665,0.0,0.0,0.00023230142032193608,7.842169116779978e-05,0.00015387972915413632,0.000619771298476676,0.09551609431729079,0.07164471219498993,0.02387138212230086,0.09551613630099977,0.07164471219496966,0.023871382122294112,0.3771487317938304,0.3771487317938304,0.12566260953200206,0.0,4.99183664579499,4.988274467703775,5.002528071173913,4.991778790077831,4.988214338315856,5.0024770398015335,24772.303653943094,21056.45810585163,0.85,1.0677272042654886,0.6634278120107017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749206991357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.746170710952,1533.8407106296918,0.3771487317938304,0.12566260953200206,6.112874298809886,3.4955385729395827
5238.0,-30.046635193565724,5.001123853138848,35.001727209223226,24.088174674566858,4.998426965006514,-26.54213557585763,-40.04874337753279,1.4939273472986772,-0.013552332972210479,-5.005507553510956,40.0034363814573,42254.10484087743,25750.056660745664,25750.056660745664,68004.1615016231,77280.53685973292,77280.53685973292,25750.056660745664,103030.59352047858,103030.59352047858,103030.59352047858,127802.89365431762,91467.7129187698,56441.28089991536,38918.25779872716,24772.300133839042,0.0,63690.5579325662,21056.455113763186,1533.8405232102343,0.0,0.8868782497925163,2.8162867519696375,0.0014959135982669303,354579.8627078965,1554681.4000790291,4.384573303757462,1554681.4000790291,4.384573303757462,0.85,0.09551608398963478,4.027634451161993,1.266909970161505,1.0,0.0,4.027634451163922,1.2847520319650587,1.285050497784891,3.1349508317193555,19303.52839208726,1968.412086909114,4632.441516551485,4632.441516551485,5.558636103389969,5.001123853138848,-2.3287721294578643,7.329895982596712,3.4955403169361454,3.4955403169361454,0.9987258048388987,0.0,0.0,0.00023230185652858468,7.842181457562834e-05,0.00015388004195295634,0.0006197725583159798,0.09551608398965168,0.07164470156569004,0.023871382423961644,0.09551604764188285,0.07164470156567736,0.023871382423957418,0.37714869279864804,0.37714869279864804,0.1256626167706062,0.0,4.991860252271579,4.988304757486333,5.002531616219926,4.991955220538728,4.988426460683911,5.002546340549088,24772.300133839042,21056.455113763186,0.85,1.0677275205160555,0.6634280843577303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517748123634844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.744977133576,1533.8405232102343,0.37714869279864804,0.1256626167706062,6.112874298809886,3.4955403169361454
5239.0,-30.046617157176254,5.001123460492565,35.001726551226334,24.088173417281382,4.99843304868086,-26.54211873215506,-40.048721863981314,1.4939346236599138,-0.013641736673434934,-5.005501667865726,40.00343525288491,42254.093496043795,25750.047117554055,25750.047117554055,68004.14061359785,77280.50709549549,77280.50709549549,25750.047117554055,103030.55421304955,103030.55421304955,103030.55421304955,127802.84914100752,91467.67833766172,56441.264738211066,38918.23733272295,24772.29492795798,0.0,63690.532260680935,21056.450688764282,1533.84010675885,0.0,0.8868782838156835,2.8162886134356,0.0014959135982669303,354579.9440546869,1554681.3514147487,4.3845721606154076,1554681.3514147487,4.3845721606154076,0.85,0.0955160680411006,4.027634451161993,1.266909852572717,1.0,0.0,4.027634451162898,1.2847519970262649,1.2850504633984867,3.1349509169742538,19303.521094021307,1968.4113427134962,4632.441516551485,4632.441516551485,5.558634043311804,5.001123460492565,-2.328766174887134,7.329889635379699,3.4955420483728457,3.4955420483728457,0.9987262995350987,0.0,0.0,0.00023230229278168265,7.842200557905367e-05,0.00015388028720262899,0.0006197735460920105,0.09551606804112132,0.07164468674215127,0.023871381298970054,0.09551608850540504,0.07164468674213573,0.023871381298964874,0.37714865562306077,0.37714865562306077,0.1256626244619364,0.0,4.991857950782503,4.988310859280546,5.0025040908715255,4.991859931192266,4.988346453945553,5.002405179335597,24772.29492795798,21056.450688764282,0.85,1.0677276229261456,0.6634281736428378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747042796283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.743783317132,1533.84010675885,0.37714865562306077,0.1256626244619364,6.112874298809886,3.4955420483728457
5240.0,-30.04659915482595,5.001123050156617,35.001725912432576,24.088172998186224,4.998433480779388,-26.54210248431146,-40.04870419213546,1.4939368102651258,-0.013603046050377543,-5.005500298935485,40.00343449622414,42254.09805006781,25750.04924031372,25750.04924031372,68004.14729038153,77280.50384639869,77280.50384639869,25750.04924031372,103030.5530867124,103030.5530867124,103030.5530867124,127802.84643024484,91467.66799727206,56441.26220094209,38918.22866258886,24772.293343532434,0.0,63690.52200612129,21056.44934200257,1533.8400018944194,0.0,0.8868782935176736,2.816288264996585,0.0014959135982669303,354579.9629749729,1554681.3187873757,4.3845718346389155,1554681.3187873757,4.3845718346389155,0.85,0.09551605805027052,4.027634451161993,1.2669098174059763,1.0,0.0,4.027634451161693,1.28475198589845,1.2850504528275362,3.1349509441274743,19303.51891176487,1968.4111201852693,4632.441516551485,4632.441516551485,5.558634501549576,5.001123050156617,-2.3287635101304907,7.3298865602871075,3.495543803013115,3.495543803013115,0.99872680086089,0.0,0.0,0.00023230272821221515,7.84221624750463e-05,0.00015388056573716885,0.000619774667927319,0.09551605805028258,0.07164467660439788,0.0238713814458847,0.09551607120261535,0.07164467660438884,0.023871381445881686,0.37714861845593817,0.37714861845593817,0.12566263063287358,0.0,4.991865291074248,4.988325409530091,5.002489789169147,4.99189725288511,4.98838621261217,5.002435184987974,24772.293343532434,21056.44934200257,0.85,1.0677278996684256,0.6634283519611721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774596184465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.74259013968,1533.8400018944194,0.37714861845593817,0.12566263063287358,6.112874298809886,3.495543803013115
5241.0,-30.04658113397156,5.001122514743961,35.00172524579384,24.088163568545156,4.998424731765164,-26.54208713793724,-40.04868665998799,1.4939307357310887,-0.01351983266846446,-5.005504071724384,40.00343240758946,42254.10323080844,25750.06424951881,25750.06424951881,68004.16748032725,77280.50108515938,77280.50108515938,25750.06424951881,103030.56533467819,103030.56533467819,103030.56533467819,127802.85110542412,91467.65442044647,56441.25656609655,38918.21983816658,24772.285770745937,0.0,63690.505608912514,21056.442905134045,1533.8396710629781,0.0,0.8868782818864094,2.8162867314905267,0.0014959135982669303,354579.9108304285,1554681.228725008,4.384572225436952,1554681.228725008,4.384572225436952,0.85,0.09551604916149306,4.027634451161993,1.2669097805907952,1.0,0.0,4.027634451162337,1.2847520134143462,1.28505048090985,3.1349508769853456,19303.516046484543,1968.4108280079888,4632.441516551485,4632.441516551485,5.558637741569993,5.001122514743961,-2.3287646512082993,7.32988716595226,3.495545551662592,3.495545551662592,0.9987273004750262,0.0,0.0,0.00023230316409106642,7.842231813104079e-05,0.00015388084596002562,0.000619775796562551,0.09551604916151982,0.0716446673797538,0.023871381781766017,0.09551599733848569,0.07164466737973373,0.023871381781759335,0.37714858181219474,0.37714858181219474,0.12566263637138064,0.0,4.99189051531431,4.98834638963433,5.002527750507738,4.99198423905591,4.988423138715632,5.002672423068077,24772.285770745937,21056.442905134045,0.85,1.0677284915573209,0.6634286041041512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177448829332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.741396881525,1533.8396710629781,0.37714858181219474,0.12566263637138064,6.112874298809886,3.495545551662592
5242.0,-30.046563091624954,5.001122070189705,35.0017245588175,24.08815714241939,4.9984301944752625,-26.542070350938165,-40.04866511151192,1.4939374537887038,-0.013678825959118512,-5.005497741033537,40.00343048193622,42254.09194595052,25750.053346510682,25750.053346510682,68004.1452924612,77280.45294280967,77280.45294280967,25750.053346510682,103030.50628932036,103030.50628932036,103030.50628932036,127802.78210160777,91467.60120756258,56441.240210704455,38918.178885397916,24772.2758122874,0.0,63690.454697685316,21056.43444044429,1533.8389710428016,0.0,0.8868783210583558,2.8162895590385957,0.0014959135982669303,354579.99832830136,1554681.1456904379,4.384570909301481,1554681.1456904379,4.384570909301481,0.85,0.09551603040818803,4.027634451161993,1.2669096717936918,1.0,0.0,4.02763445116195,1.2847519810869297,1.2850504491356176,3.134950955868168,19303.504816331493,1968.4096828510749,4632.441516551485,4632.441516551485,5.558635387949749,5.001122070189705,-2.3287584059410174,7.329880476130723,3.4955472618967014,3.4955472618967014,0.9987277891133433,0.0,0.0,0.00023230360049051422,7.842250944567258e-05,0.00015388109104484164,0.0006197767836745994,0.09551603040822051,0.07164465039365275,0.02387138001456776,0.09551605386316885,0.07164465039362838,0.02387138001455964,0.37714854598693265,0.37714854598693265,0.1256626449250336,0.0,4.9918737887984435,4.9883255010378775,5.002523514585619,4.991818915074418,4.9882539801016605,5.002518606853357,24772.2758122874,21056.43444044429,0.85,1.067728996680136,0.6634289572356616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774380291292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.740204594149,1533.8389710428016,0.37714854598693265,0.1256626449250336,6.112874298809886,3.4955472618967014
5243.0,-30.04654508201941,5.001121615646419,35.0017238913164,24.088156688399636,4.998430998315169,-26.542054059386267,-40.04864743966607,1.4939399756822422,-0.01365014425505251,-5.005496083768022,40.00342967524408,42254.0965045413,25750.054545194394,25750.054545194394,68004.1510497357,77280.44794929681,77280.44794929681,25750.054545194394,103030.5024944912,103030.5024944912,103030.5024944912,127802.7763901777,91467.58927033347,56441.23782557887,38918.16827194955,24772.273895686503,0.0,63690.44216763605,21056.43281133353,1533.8388407055334,0.0,0.8868783324080964,2.816289375735374,0.0014959135982669303,354580.0212337358,1554681.110905706,4.384570527962361,1554681.110905706,4.384570527962361,0.8500000000000001,0.09551602022687855,4.027634451161993,1.2669096311321484,1.0,0.0,4.02763445116204,1.2847519683903088,1.2850504369957247,3.1349509868494665,19303.50229707488,1968.4094259583935,4632.441516551485,4632.441516551485,5.558635646708269,5.001121615646419,-2.3287555598711562,7.329877175517575,3.4955489986474078,3.4955489986474078,0.9987282853278308,0.0,0.0,0.00023230403609879154,7.842266634259734e-05,0.0001538813697561942,0.000619777906222045,0.09551602022689162,0.07164463978863386,0.023871380438257754,0.09551604075226111,0.07164463978862406,0.023871380438254486,0.37714850829040786,0.37714850829040786,0.1256626531961437,0.0,4.991867589231958,4.988317120499687,5.002523859357666,4.991845939512984,4.988286748495341,5.002528389251211,24772.273895686503,21056.43281133353,0.85,1.067729297132932,0.6634291593285954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742721604727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.739013338027,1533.8388407055334,0.37714850829040786,0.1256626531961437,6.112874298809886,3.4955489986474078
