time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5244.0,-30.046527019025554,5.001121186954055,35.00172323010282,24.08816119367259,4.998433559328334,-26.542037544028734,-40.04862973289562,1.4939440843317484,-0.013571505580387111,-5.005492734913404,40.00342852337817,42254.10115603749,25750.05144308356,25750.05144308356,68004.15259912105,77280.45599968811,77280.45599968811,25750.05144308356,103030.50744277168,103030.50744277168,103030.50744277168,127802.776809971,91467.59106693845,56441.236223288644,38918.17204849978,24772.269367199326,0.0,63690.441415699104,21056.428962119426,1533.8385241920887,0.0,0.8868783536117314,2.8162887336637907,0.0014959135982669303,354580.06751900294,1554681.0612370083,4.384569815542969,1554681.0612370083,4.384569815542969,0.85,0.09551600686657019,4.027634451161993,1.26690956519451,1.0,0.0,4.027634451162461,1.284751948268363,1.285050417430442,3.1349510359494612,19303.502676233977,1968.4094646218614,4632.441516551485,4632.441516551485,5.558634977059053,5.001121186954055,-2.328751471584767,7.329872658538822,3.495550731643833,3.495550731643833,0.9987287804696665,0.0,0.0,0.0002323044729991575,7.84228235498854e-05,0.0001538816494492721,0.0006197790327235213,0.0955160068665893,0.07164462675643708,0.02387138011015222,0.09551600154956237,0.07164462675642275,0.023871380110147444,0.3771484698417694,0.3771484698417694,0.125662661516291,0.0,4.9918770444367055,4.9883330957868,5.002513742993017,4.991921229333002,4.9884033624799144,5.00247964440058,24772.269367199326,21056.428962119426,0.85,1.0677293340654828,0.6634292401939963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741642258921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.737822027404,1533.8385241920887,0.3771484698417694,0.125662661516291,6.112874298809886,3.495550731643833
5245.0,-30.046508983982246,5.001120746840539,35.00172257477047,24.088155605737143,4.998433722298641,-26.542021293654805,-40.04861206104977,1.4939460319714764,-0.013612188404465542,-5.005491125129843,40.00342737225453,42254.105848661035,25750.052813622005,25750.052813622005,68004.15866228304,77280.43272010752,77280.43272010752,25750.052813622005,103030.48553372953,103030.48553372953,103030.48553372953,127802.75098347117,91467.56057397863,56441.233702533296,38918.140968272586,24772.265449741633,0.0,63690.406418014216,21056.42563228039,1533.838278534688,0.0,0.8868783659665926,2.8162894559914515,0.0014959135982669303,354580.08976818237,1554681.0116003205,4.384569400432892,1554681.0116003205,4.384569400432892,0.85,0.09551599547411316,4.027634451161993,1.2669095333246516,1.0,0.0,4.027634451161672,1.2847519382567605,1.285050407976984,3.1349510603789894,19303.49624093897,1968.408808404396,4632.441516551485,4632.441516551485,5.558635272915662,5.001120746840539,-2.328748653120004,7.329869399960543,3.4955524716810467,3.4955524716810467,0.9987292776231562,0.0,0.0,0.00023230490922422119,7.842298044739127e-05,0.0001538819287768299,0.0006197801577528162,0.09551599547413114,0.07164461532640597,0.02387138014772517,0.09551601208060387,0.07164461532639248,0.02387138014772068,0.37714843226343975,0.37714843226343975,0.12566266924125563,0.0,4.991876811226632,4.9883340102941816,5.002510063241175,4.991878936725357,4.988340728213757,5.0024984047660155,24772.265449741633,21056.42563228039,0.85,1.067730015976923,0.6634296784250048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517740559713612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.736632386644,1533.838278534688,0.37714843226343975,0.12566266924125563,6.112874298809886,3.4955524716810467
5246.0,-30.046490962630195,5.001120340745252,35.001721924309535,24.088154802471422,4.998436796923257,-26.542004764414873,-40.04859431935472,1.4939505987081674,-0.013631946494172098,-5.005487368545896,40.00342620348021,42254.110313274665,25750.048731434486,25750.048731434486,68004.15904470914,77280.41707303697,77280.41707303697,25750.048731434486,103030.46580447146,103030.46580447146,103030.46580447146,127802.72649375537,91467.53889787276,56441.23213811137,38918.118621957095,24772.260689283907,0.0,63690.379311241006,21056.42158589132,1533.837936991789,0.0,0.886878389305406,2.816290154057699,0.0014959135982669303,354580.14168877475,1554680.9612025332,4.38456861627384,1554680.9612025332,4.38456861627384,0.85,0.09551598160269532,4.027634451161993,1.266909459694289,1.0,0.0,4.027634451162944,1.2847519159940144,1.2850503862691116,3.1349511147027997,19303.491666370395,1968.4083419282217,4632.441516551485,4632.441516551485,5.558634391698381,5.001120340745252,-2.3287442572207078,7.32986459796596,3.495554207558393,3.495554207558393,0.9987297735881123,0.0,0.0,0.0002323053451188802,7.84231379653371e-05,0.00015388220715354311,0.0006197812789524567,0.09551598160271521,0.07164460204030795,0.02387137956240726,0.09551601700072511,0.07164460204029303,0.02387137956240229,0.37714839447832,0.37714839447832,0.1256626768738177,0.0,4.991871105549876,4.988331684471689,5.002494211352882,4.991855422051742,4.988329521729497,5.002437945850829,24772.260689283907,21056.42158589132,0.85,1.0677304764097515,0.6634300308809284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517739478843583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.735442788047,1533.837936991789,0.37714839447832,0.1256626768738177,6.112874298809886,3.495554207558393
5247.0,-30.04647297529971,5.001119913304131,35.001721279215076,24.088149319309764,4.9984363345604255,-26.541988619527864,-40.04857287565244,1.493951978788824,-0.013656989993137358,-5.0054862009415775,40.00342505886831,42254.09918257493,25750.051292934433,25750.051292934433,68004.15047550936,77280.39673027638,77280.39673027638,25750.051292934433,103030.4480232108,103030.4480232108,103030.4480232108,127802.70498577417,91467.51110781764,56441.213560117016,38918.108386334025,24772.256962563362,0.0,63690.36534889739,21056.41841817886,1533.837712598312,0.0,0.8868783993874756,2.816290619329712,0.0014959135982669303,354580.15782649873,1554680.9118466338,4.384568277527142,1554680.9118466338,4.384568277527142,0.85,0.09551597043872428,4.027634451161993,1.2669093492487447,1.0,0.0,4.027634451160582,1.2847519086397667,1.2850503794721446,3.1349511326480597,19303.48580150179,1968.4077438780614,4632.441516551485,4632.441516551485,5.558634944646527,5.001119913304131,-2.3287417538452306,7.329861667149362,3.4955559529643825,3.4955559529643825,0.9987302722755379,0.0,0.0,0.00023230578019138847,7.842332835159077e-05,0.00015388245183979772,0.0006197822644592454,0.09551597043874163,0.07164459088395198,0.02387137955478965,0.09551601989295037,0.07164459088393897,0.023871379554785317,0.37714835633179783,0.37714835633179783,0.12566268369156167,0.0,4.991862283057401,4.988321203632893,5.002490364670507,4.991829210948424,4.988281499672837,5.002477197797532,24772.256962563362,21056.41841817886,0.85,1.0677305759353233,0.6634300015568436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517738398794247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.734253516333,1533.837712598312,0.37714835633179783,0.12566268369156167,6.112874298809886,3.4955559529643825
5248.0,-30.046454959226455,5.00111936787886,35.001720603978896,24.088139819819503,4.998427890090062,-26.541973246997483,-40.04855534350497,1.4939461778613743,-0.013579443515027378,-5.005489668383529,40.003422890735365,42254.10432697664,25750.065451032588,25750.065451032588,68004.16977800922,77280.3925406792,77280.3925406792,25750.065451032588,103030.45799171178,103030.45799171178,103030.45799171178,127802.70688393056,91467.4962278737,56441.20801417219,38918.09801522389,24772.248892218773,0.0,63690.34690744267,21056.411558385957,1533.83734662259,0.0,0.8868783895971599,2.816289195906804,0.0014959135982669303,354580.1099022005,1554680.818356303,4.384568606471219,1554680.818356303,4.384568606471219,0.85,0.09551596072409427,4.027634451161993,1.2669093080377207,1.0,0.0,4.027634451162063,1.2847519348759886,1.2850504062743453,3.1349510686284843,19303.48266120877,1968.407423657291,4632.441516551485,4632.441516551485,5.5586380009394345,5.00111936787886,-2.328742684398122,7.329862052276981,3.4955576912542194,3.4955576912542194,0.998730768929777,0.0,0.0,0.00023230621595987056,7.842348400972521e-05,0.00015388273195014534,0.0006197833926413317,0.09551596072412254,0.07164458076805062,0.023871379956071914,0.09551594777214674,0.07164458076802942,0.02387137995606485,0.37714831739986554,0.37714831739986554,0.125662690575199,0.0,4.991873190011972,4.988321397808136,5.002533423920966,4.991910224868491,4.988315583566475,5.0026990686757244,24772.248892218773,21056.411558385957,0.85,1.0677311881631855,0.6634302744241913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773732078403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.733064163765,1533.83734662259,0.37714831739986554,0.125662690575199,6.112874298809886,3.4955576912542194
5249.0,-30.04643700221193,5.001118906362173,35.001719908220856,24.088143975846492,4.998432835742915,-26.54195658852043,-40.048537601809926,1.493952422051682,-0.0135511450340573,-5.005483691012808,40.00342094252086,42254.10843739775,25750.055382002505,25750.055382002505,68004.16381940026,77280.38941139556,77280.38941139556,25750.055382002505,103030.44479339807,103030.44479339807,103030.44479339807,127802.6837253772,91467.48785315691,56441.20687916014,38918.089971107525,24772.238931979122,0.0,63690.32890308664,21056.403092182252,1533.8366594860177,0.0,0.8868784270535135,2.8162895219437614,0.0014959135982669303,354580.1925167943,1554680.7343489034,4.384567347978039,1554680.7343489034,4.384567347978039,0.85,0.09551594192706359,4.027634451161993,1.2669092953996737,1.0,0.0,4.027634451160997,1.2847519047695217,1.2850503767189332,3.134951142091929,19303.480893791853,1968.4072434309223,4632.441516551485,4632.441516551485,5.558635827349105,5.001118906362173,-2.3287367108204013,7.329855617182574,3.4955593932397697,3.4955593932397697,0.9987312552113627,0.0,0.0,0.00023230665030060405,7.842364152860569e-05,0.00015388300877199838,0.0006197845075785639,0.09551594192709616,0.07164456342759105,0.0238713784995051,0.09551592007413087,0.07164456342756663,0.023871378499496956,0.3771482784802354,0.3771482784802354,0.12566270035461316,0.0,4.991882789103386,4.988333611641792,5.002535173039689,4.991932545978727,4.988393828822836,5.002553533736545,24772.238931979122,21056.403092182252,0.85,1.0677313964397592,0.6634305265041578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517736241051367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.73187598659,1533.8366594860177,0.3771482784802354,0.12566270035461316,6.112874298809886,3.4955593932397697
5250.0,-30.046418983595867,5.001118526380726,35.001719249335196,24.088147712778323,4.998440371568157,-26.541939615625086,-40.04851986011488,1.4939610035976285,-0.013593316319258975,-5.005477706568451,40.003420624994696,42254.11262089978,25750.045597773624,25750.045597773624,68004.1582186734,77280.37412678626,77280.37412678626,25750.045597773624,103030.41972455989,103030.41972455989,103030.41972455989,127802.65811864499,91467.46834662538,56441.2068407398,38918.068339872865,24772.238394085096,0.0,63690.30673395796,21056.40263497233,1533.836509053408,0.0,0.8868784586436668,2.816290774498658,0.0014959135982669303,354580.275229169,1554680.7206571128,4.384566286582936,1554680.7206571128,4.384566286582936,0.85,0.09551592882855968,4.027634451161993,1.2669092036364602,1.0,0.0,4.027634451162025,1.2847518637261057,1.2850503362259464,3.1349512422428663,19303.47677709457,1968.4068236446258,4632.441516551485,4632.441516551485,5.558633715238495,5.001118526380726,-2.328730685611963,7.329849211992689,3.4955611196287006,3.4955611196287006,0.9987317484653431,0.0,0.0,0.00023230708613209534,7.842379904777865e-05,0.0001538832870843167,0.0006197856285188452,0.09551592882856881,0.07164455041946773,0.02387137840910109,0.09551595658958266,0.07164455041946087,0.02387137840909881,0.37714824029976907,0.37714824029976907,0.12566270997320697,0.0,4.991880834535948,4.988341323463601,5.00250420331156,4.991884390249197,4.988383546037085,5.002391702097498,24772.238394085096,21056.40263497233,0.85,1.0677316801555834,0.6634308231141086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773516485834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.730687226807,1533.836509053408,0.37714824029976907,0.12566270997320697,6.112874298809886,3.4955611196287006
5251.0,-30.04640102795958,5.001118031762461,35.001718595935415,24.08814317258077,4.998433842326248,-26.541924106001975,-40.04850225811822,1.4939569203689098,-0.013480661086873624,-5.005480949413013,40.00341946700945,42254.11742305564,25750.05935419171,25750.05935419171,68004.17677724735,77280.38224730364,77280.38224730364,25750.05935419171,103030.44160149535,103030.44160149535,103030.44160149535,127802.6776140398,91467.46657641197,56441.20175216523,38918.07202694082,24772.23601254445,0.0,63690.30803948527,21056.400610662782,1533.8364639023218,0.0,0.886878446339644,2.8162889161056692,0.0014959135982669303,354580.2304090701,1554680.6707245586,4.384566699984834,1554680.6707245586,4.384566699984834,0.85,0.09551592265663923,4.027634451161993,1.2669091349514203,1.0,0.0,4.0276344511613225,1.2847518819301484,1.2850503549922265,3.1349511978227826,19303.476403505207,1968.4067855491128,4632.441516551485,4632.441516551485,5.558636684821173,5.001118031762461,-2.328731426015353,7.329849457777814,3.4955628698449006,3.4955628698449006,0.9987322485271145,0.0,0.0,0.00023230752044099107,7.842395532693283e-05,0.00015388356511405825,0.0006197867483210108,0.09551592265665301,0.07164454292334507,0.023871379733307937,0.0955158894244211,0.07164454292333473,0.023871379733304495,0.3771482024456543,0.3771482024456543,0.12566271747936722,0.0,4.991905958498705,4.988368518404286,5.002523109621279,4.992000288326153,4.988471134169856,5.002592569557123,24772.23601254445,21056.400610662782,0.85,1.0677319496568876,0.6634308849136025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734084973588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.729500299674,1533.8364639023218,0.3771482024456543,0.12566271747936722,6.112874298809886,3.4955628698449006
5252.0,-30.046383057944137,5.001117639856935,35.0017179337145,24.08814177559691,4.998440688996906,-26.54190724572014,-40.04848451642317,1.4939648767731106,-0.013586205368142146,-5.0054740062405,40.003417903274695,42254.1214666653,25750.04702866309,25750.04702866309,68004.1684953284,77280.34890819553,77280.34890819553,25750.04702866309,103030.39593685862,103030.39593685862,103030.39593685862,127802.62380078231,91467.42875620918,56441.20131467986,38918.03049058813,24772.227863923683,0.0,63690.25835451181,21056.39368433513,1533.835854697607,0.0,0.8868784873170957,2.816291113045687,0.0014959135982669303,354580.32637225627,1554680.6032960068,4.384565323186671,1554680.6032960068,4.384565323186671,0.85,0.09551590441222135,4.027634451161993,1.2669090942898769,1.0,0.0,4.027634451161868,1.284751843813497,1.285050317425176,3.134951290832061,19303.468421854246,1968.4059716472239,4632.441516551485,4632.441516551485,5.5586340241230126,5.001117639856935,-2.328724713230177,7.329842353087113,3.495564584845692,3.495564584845692,0.9987327385273407,0.0,0.0,0.0002323079550984354,7.842411284668849e-05,0.00015388384225174692,0.0006197878645303134,0.09551590441224891,0.07164452625324731,0.023871378159001595,0.09551593041125103,0.07164452625322665,0.02387137815899471,0.37714816603973783,0.37714816603973783,0.12566272630074707,0.0,4.9918996876601796,4.9883684076731925,5.00249834771563,4.991887800872348,4.988381162395797,5.002412500516357,24772.227863923683,21056.39368433513,0.85,1.067732652563671,0.6634314659468173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773300886347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.72831271147,1533.835854697607,0.37714816603973783,0.12566272630074707,6.112874298809886,3.495564584845692
5253.0,-30.046365124538003,5.0011172227735035,35.001717292938245,24.088136187661462,4.998440723402105,-26.541891099711417,-40.04846307272089,1.493966698575733,-0.013627060531803181,-5.005473007356857,40.00341720345595,42254.11010420863,25750.050050011785,25750.050050011785,68004.16015422042,77280.32623862872,77280.32623862872,25750.050050011785,103030.37628864052,103030.37628864052,103030.37628864052,127802.60302347524,91467.39886215531,56441.18272773602,38918.01792713255,24772.22673483473,0.0,63690.24466196728,21056.39272460952,1533.835782050877,0.0,0.8868784949310327,2.81629176632473,0.0014959135982669303,354580.34017805883,1554680.5731196865,4.384565067366611,1554680.5731196865,4.384565067366611,0.85,0.09551589527949962,4.027634451161993,1.2669089767010884,1.0,0.0,4.027634451162427,1.2847518343956112,1.2850503085624214,3.1349513138128517,19303.46211295355,1968.4053283183914,4632.441516551485,4632.441516551485,5.558634676338197,5.0011172227735035,-2.328722330927133,7.329839553700637,3.4955663300071294,3.4955663300071294,0.9987332371448941,0.0,0.0,0.00023230838887112546,7.842430323513055e-05,0.0001538840856359949,0.0006197888447930954,0.09551589527951061,0.07164451662060427,0.023871378658906345,0.09551594886365106,0.07164451662059602,0.0238713786589036,0.37714812915396595,0.37714812915396595,0.12566273353770174,0.0,4.991888560064069,4.988356836477919,5.002488549916563,4.991845946825038,4.98831245038906,5.002451257809184,24772.22673483473,21056.39272460952,0.85,1.0677327511481394,0.663431430173807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731931891737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.727126009846,1533.835782050877,0.37714812915396595,0.12566273353770174,6.112874298809886,3.4955663300071294
5254.0,-30.046347159486338,5.001116679522561,35.001716622535604,24.088132031634473,4.9984317881262275,-26.54187582219292,-40.048445540573425,1.4939604508330644,-0.013452238821059836,-5.005476856287941,40.00341505896885,42254.115087673745,25750.06519011312,25750.06519011312,68004.18027778686,77280.34564579626,77280.34564579626,25750.06519011312,103030.41083590938,103030.41083590938,103030.41083590938,127802.62967710407,91467.40740085903,56441.176842737426,38918.03395346844,24772.218841194688,0.0,63690.25279466313,21056.386015015483,1533.835436921174,0.0,0.8868784831146321,2.8162890205600526,0.0014959135982669303,354580.28698109183,1554680.4806489842,4.384565464384906,1554680.4806489842,4.384565464384906,0.85,0.09551588624500212,4.027634451161993,1.2669089431827891,1.0,0.0,4.027634451161203,1.2847518627245176,1.285050337456213,3.1349512446868637,19303.463914978598,1968.405512073807,4632.441516551485,4632.441516551485,5.5586379446150405,5.001116679522561,-2.328723541733203,7.329840221255763,3.4955680669200557,3.4955680669200557,0.9987337334057302,0.0,0.0,0.00023230882341000432,7.842445889505365e-05,0.0001538843645149507,0.0006197899680155855,0.0955158862450297,0.07164450706403269,0.023871379180997007,0.09551583297494604,0.071644507064012,0.023871379180990117,0.3771480911889677,0.3771480911889677,0.12566274039843084,0.0,4.991917235160372,4.988381334879705,5.002529759530262,4.992024617466882,4.988472012427337,5.002687280443581,24772.218841194688,21056.386015015483,0.85,1.0677329307677863,0.6634314237046708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517730857114213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.725939173817,1533.835436921174,0.3771480911889677,0.12566274039843084,6.112874298809886,3.4955680669200557
5255.0,-30.046329237166283,5.001116296802909,35.00171594580338,24.08813527962195,4.99844241943316,-26.541858626352024,-40.048427729029186,1.4939718086191687,-0.013558266715506306,-5.005467232713531,40.00341353380254,42254.11872312607,25750.04592635815,25750.04592635815,68004.16464948421,77280.3158461453,77280.3158461453,25750.04592635815,103030.36177250344,103030.36177250344,103030.36177250344,127802.57182265085,91467.37467160194,56441.17754858375,38917.99680335354,24772.21005014741,0.0,63690.206853500946,21056.378542625298,1533.8347310186116,0.0,0.886878537586786,2.816291536748506,0.0014959135982669303,354580.41999075114,1554680.4148835167,4.384563634179431,1554680.4148835167,4.384563634179431,0.85,0.09551586529544118,4.027634451161993,1.2669088942790405,1.0,0.0,4.0276344511619016,1.2847518086989849,1.2850502839751057,3.1349513765157586,19303.45700773097,1968.4048077305677,4632.441516551485,4632.441516551485,5.558633786169672,5.001116296802909,-2.32871488010848,7.329831176911389,3.49556976507731,3.49556976507731,0.9987342185935172,0.0,0.0,0.00023230925691603647,7.84246170359051e-05,0.00015388463988013138,0.0006197910770858739,0.09551586529546968,0.07164448823563192,0.023871377059837766,0.09551588022092658,0.07164448823561054,0.02387137705983064,0.37714805454109646,0.37714805454109646,0.12566275004609728,0.0,4.9919119229896864,4.988383970028906,5.0025005919892465,4.99190896599805,4.988412803208121,5.002402218251007,24772.21005014741,21056.378542625298,0.85,1.0677334555672924,0.6634319593327468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517729780440272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.724753569535,1533.8347310186116,0.37714805454109646,0.12566275004609728,6.112874298809886,3.49556976507731
5256.0,-30.04631131280027,5.0011158066155215,35.00171529010079,24.088130564801418,4.99843703157356,-26.541843030747433,-40.04841016195712,1.493968749520981,-0.013475619702546737,-5.005470143556662,40.00341279287255,42254.12333908099,25750.058822486477,25750.058822486477,68004.18216156747,77280.31861428569,77280.31861428569,25750.058822486477,103030.37743677216,103030.37743677216,103030.37743677216,127802.587421692,91467.3680236593,56441.17274845567,38917.994750226266,24772.209984919846,0.0,63690.20473514611,21056.378487181868,1533.8348101418742,0.0,0.8868785254620475,2.816290111299572,0.0014959135982669303,354580.37975930795,1554680.3829344737,4.384564041557526,1554680.3829344737,4.384564041557526,0.85,0.09551586039459337,4.027634451161993,1.2669088091095912,1.0,0.0,4.027634451163048,1.2847518221138192,1.2850502979500977,3.134951343781924,19303.455604735907,1968.4046646648865,4632.441516551485,4632.441516551485,5.558636570042555,5.0011158066155215,-2.328715380719847,7.329831187335369,3.4955715107560863,3.4955715107560863,0.9987347173588818,0.0,0.0,0.00023230969047230142,7.842477300648534e-05,0.00015388491746581607,0.0006197921950995407,0.09551586039460142,0.07164448171961631,0.0238713786749851,0.09551583549752934,0.07164448171961027,0.02387137867498309,0.37714801763688843,0.37714801763688843,0.1256627576812393,0.0,4.991929550145699,4.988401507220601,5.002518487488203,4.991994523854089,4.988466123039927,5.002584535385097,24772.209984919846,21056.378487181868,0.85,1.067733766037665,0.6634320538738029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728706327453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.72356770803,1533.8348101418742,0.37714801763688843,0.1256627576812393,6.112874298809886,3.4955715107560863
5257.0,-30.046293376554928,5.001115394144722,35.0017146253974,24.08813468590381,4.998442243011012,-26.541826364399547,-40.048392420262076,1.4939752308558711,-0.013457026648893589,-5.005464390134491,40.003411219297945,42254.12735575242,25750.04949649602,25750.04949649602,68004.17685224843,77280.31423954558,77280.31423954558,25750.04949649602,103030.3637360416,103030.3637360416,103030.3637360416,127802.56586273809,91467.35851941573,56441.171635623505,38917.98542643581,24772.202126696484,0.0,63690.18755313229,21056.371807692012,1533.834247301173,0.0,0.8868785604232299,2.8162905386847528,0.0014959135982669303,354580.45927870506,1554680.315081636,4.384562866899657,1554680.315081636,4.384562866899657,0.8500000000000001,0.09551584347112058,4.027634451161993,1.2669087926251814,1.0,0.0,4.027634451162679,1.2847517908990487,1.2850502672854867,3.134951419949778,19303.453598941407,1968.4044601307692,4632.441516551485,4632.441516551485,5.558634556851364,5.001115394144722,-2.32870954734271,7.329824941487432,3.4955732233775625,3.4955732233775625,0.9987352066793036,0.0,0.0,0.00023231012431665208,7.842493052775956e-05,0.00015388519378889252,0.000619793308027883,0.09551584347114765,0.07164446604432896,0.023871377426818687,0.09551581870824116,0.07164446604430866,0.02387137742681192,0.377147981433425,0.377147981433425,0.1256627665420745,0.0,4.991942925817739,4.98842474431234,5.002502262800363,4.992007363485584,4.988528628869233,5.002448302497896,24772.202126696484,21056.371807692012,0.85,1.0677339707237836,0.6634322959168983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727632092172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.722382484922,1533.834247301173,0.377147981433425,0.1256627665420745,6.112874298809886,3.4955732233775625
5258.0,-30.046275485646294,5.001114908346937,35.001713965703836,24.08812445299702,4.998438326299286,-26.541810651765495,-40.04837104640899,1.493973492418743,-0.013493446169775325,-5.005465720001424,40.003410035814085,42254.11607434992,25750.058295734158,25750.058295734158,68004.17437008407,77280.2888176582,77280.2888176582,25750.058295734158,103030.34711339236,103030.34711339236,103030.34711339236,127802.54606059675,91467.32429063605,56441.151547328795,38917.969714785846,24772.198947204393,0.0,63690.16866199024,21056.369105123733,1533.8341095904514,0.0,0.8868785579421836,2.816290861850471,0.0014959135982669303,354580.4408983006,1554680.2640495875,4.384562950260121,1554680.2640495875,4.384562950260121,0.85,0.09551583564800183,4.027634451161993,1.266908686026,1.0,0.0,4.027634451162408,1.2847517981376557,1.2850502750817787,3.134951402286692,19303.44637523154,1968.403723517362,4632.441516551485,4632.441516551485,5.558636456333118,5.001114908346937,-2.328708899246753,7.329823807593689,3.495574958626564,3.495574958626564,0.9987357024647325,0.0,0.0,0.00023231055706513486,7.84251202978722e-05,0.00015388543676726264,0.0006197942866559374,0.09551583564801783,0.07164445739212115,0.02387137825589668,0.0955158208257495,0.07164445739210915,0.02387137825589268,0.37714794614804265,0.37714794614804265,0.1256627743254366,0.0,4.991949301339957,4.988428168496853,5.002517494981873,4.991972273831664,4.988439337411251,5.002575895365055,24772.198947204393,21056.369105123733,0.85,1.067734248451887,0.6634323155681455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726557145099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.721198097277,1533.8341095904514,0.37714794614804265,0.1256627743254366,6.112874298809886,3.495574958626564
5259.0,-30.046257517670234,5.0011144736696815,35.00171329796723,24.088118341192626,4.9984418359566405,-26.541794127046543,-40.04835333963854,1.4939784453331952,-0.013610590421706092,-5.005461229301178,40.00340848215534,42254.12031302122,25750.05216127056,25750.05216127056,68004.17247429179,77280.24984256616,77280.24984256616,25750.05216127056,103030.30200383672,103030.30200383672,103030.30200383672,127802.49369040906,91467.27948425329,56441.14995470915,38917.92169949348,24772.191686572332,0.0,63690.113386065816,21056.362933586483,1533.8336058833822,0.0,0.8868785864082324,2.816292924881183,0.0014959135982669303,354580.5029653291,1554680.1970555282,4.38456199383175,1554680.1970555282,4.38456199383175,0.85,0.09551582026249962,4.027634451161993,1.2669086058018735,1.0,0.0,4.027634451161786,1.2847517740710663,1.2850502515679973,3.1349514610121125,19303.43691920324,1968.4027592708255,4632.441516551485,4632.441516551485,5.558635132093279,5.0011144736696815,-2.3287039969400922,7.329818470609774,3.4955766710678065,3.4955766710678065,0.998736191733659,0.0,0.0,0.00023231099167848665,7.842527750970865e-05,0.000153885714168778,0.0006197954039278375,0.09551582026252545,0.0716444428985224,0.023871377364003053,0.09551586249299669,0.07164444289850302,0.0238713773639966,0.3771479104106335,0.3771479104106335,0.12566278314438714,0.0,4.991927861910085,4.988402239822676,5.00250952806681,4.991850638879498,4.9883070611190305,5.002486198154202,24772.191686572332,21056.362933586483,0.85,1.067735145360407,0.6634329579049802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725484915271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.720013399263,1533.8336058833822,0.3771479104106335,0.12566278314438714,6.112874298809886,3.4955766710678065
5260.0,-30.04623966205183,5.001114001168485,35.00171263502876,24.08811830626803,4.998440182486732,-26.541778219838168,-40.04833573764188,1.4939787402733589,-0.013522961207740991,-5.005460902444428,40.003407286438886,42254.1244451474,25750.056700143607,25750.056700143607,68004.181145291,77280.2563873255,77280.2563873255,25750.056700143607,103030.31308746911,103030.31308746911,103030.31308746911,127802.50099219316,91467.27815265249,56441.146210475556,38917.92438019659,24772.18790472405,0.0,63690.112284920644,21056.359719015443,1533.833400011,0.0,0.8868785923986583,2.8162918119366283,0.0014959135982669303,354580.50748289394,1554680.145496011,4.384561792559941,1554680.145496011,4.384561792559941,0.85,0.09551581017122013,4.027634451161993,1.2669086008565507,1.0,0.0,4.027634451161483,1.2847517717995367,1.2850502498508485,3.1349514665549227,19303.43663817955,1968.4027306143844,4632.441516551485,4632.441516551485,5.558636111894759,5.001114001168485,-2.32870214001479,7.329816141183275,3.495578398120746,3.495578398120746,0.998736685177356,0.0,0.0,0.00023231142357484723,7.842543379158622e-05,0.000153885989783261,0.0006197965140022245,0.09551581017123767,0.07164443235544063,0.023871377815797047,0.09551581257192426,0.07164443235542746,0.023871377815792662,0.3771478725331456,0.3771478725331456,0.1256627913945514,0.0,4.991929753861996,4.988402107569357,5.002517493815333,4.991937941236699,4.988402199850043,5.002549978234242,24772.18790472405,21056.359719015443,0.85,1.0677352999641636,0.6634330342537572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724408066826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.718830841528,1533.833400011,0.3771478725331456,0.1256627913945514,6.112874298809886,3.495578398120746
5261.0,-30.046221724938487,5.001113602106625,35.00171197795929,24.08812235752123,4.998445788720878,-26.541761513243298,-40.04831418916581,1.4939855770259312,-0.01351471876296273,-5.005455331678549,40.00340613150905,42254.11275820169,25750.047887423145,25750.047887423145,68004.16064562484,77280.25016043248,77280.25016043248,25750.047887423145,103030.29804785563,103030.29804785563,103030.29804785563,127802.48064637922,91467.26695567367,56441.129553443796,38917.93044692207,24772.18259852359,0.0,63690.11304544566,21056.355208745048,1533.8329872460895,0.0,0.8868786249154572,2.8162923539654785,0.0014959135982669303,354580.5844777775,1554680.0956952202,4.384560700030817,1554680.0956952202,4.384560700030817,0.8499999999999999,0.09551579451638825,4.027634451161993,1.2669084909604864,1.0,0.0,4.0276344511631015,1.2847517389221172,1.285050217523233,3.1349515467798494,19303.434275146832,1968.4024896521069,4632.441516551485,4632.441516551485,5.558634209502593,5.001113602106625,-2.328696434535801,7.329810036642426,3.4955801130390016,3.4955801130390016,0.9987371751540005,0.0,0.0,0.00023231185744317516,7.842562511324488e-05,0.00015388623232993027,0.0006197974908915457,0.09551579451640901,0.07164441755932578,0.023871376957083235,0.09551580875314596,0.07164441755931021,0.02387137695707805,0.37714783449129174,0.37714783449129174,0.1256628001509569,0.0,4.991929808130237,4.988409637197037,5.002495109346398,4.9919406129155846,4.988450344676039,5.0024161626603245,24772.18259852359,21056.355208745048,0.85,1.0677349653485608,0.6634328428346727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517723337952302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.717646631829,1533.8329872460895,0.37714783449129174,0.1256628001509569,6.112874298809886,3.4955801130390016
5262.0,-30.046203783158003,5.001113034363353,35.001711306890115,24.08810796858745,4.99843480356819,-26.541746461694487,-40.048300463799364,1.493977482104928,-0.013470709001865089,-5.005461188572753,40.0034044095977,42254.13346210887,25750.06812919266,25750.06812919266,68004.20159130153,77280.23660397077,77280.23660397077,25750.06812919266,103030.30473316343,103030.30473316343,103030.30473316343,127802.48262352835,91467.24171015438,56441.13856829339,38917.89237984554,24772.17789036493,0.0,63690.070270210475,21056.351206810188,1533.8328661151713,0.0,0.8868786013557534,2.8162910921495437,0.0014959135982669303,354580.50352824625,1554680.0214460832,4.384561491611271,1554680.0214460832,4.384561491611271,0.85,0.09551578927797584,4.027634451161993,1.266908486564644,1.0,0.0,4.027634451162839,1.2847517758930493,1.2850502550603424,3.134951456566251,19303.42894728214,1968.4019463611062,4632.441516551485,4632.441516551485,5.558638579070871,5.001113034363353,-2.328699123363814,7.329812157727167,3.4955818493239543,3.4955818493239543,0.9987376712354156,0.0,0.0,0.0002323122914251384,7.842574697637393e-05,0.00015388654444876447,0.0006197987479921152,0.09551578927799523,0.071644410796061,0.023871378481934227,0.09551575587760813,0.07164441079604646,0.023871378481929384,0.37714779678267785,0.37714779678267785,0.12566280747641942,0.0,4.991944169435442,4.988413076607856,5.002542250517365,4.991990479570916,4.9884157014093375,5.002719680128791,24772.17789036493,21056.351206810188,0.85,1.067736325345348,0.6634336134791837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722262953812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.716464649931,1533.8328661151713,0.37714779678267785,0.12566280747641942,6.112874298809886,3.4955818493239543
5263.0,-30.046185882914255,5.001112598678977,35.00171061480871,24.088111670594685,4.998442831663709,-26.541729546049613,-40.04827895024789,1.4939864947993358,-0.013514483577239389,-5.0054529656594084,40.00340245543296,42254.121490217345,25750.05228212524,25750.05228212524,68004.17377234259,77280.21901809495,77280.21901809495,25750.05228212524,103030.27130022019,103030.27130022019,103030.27130022019,127802.43839801822,91467.22014971908,56441.1226218424,38917.886142085204,24772.167097798032,0.0,63690.05323988324,21056.342033128327,1533.8320788876342,0.0,0.8868786502559041,2.816292627072693,0.0014959135982669303,354580.61717909615,1554679.93718214,4.384559848619369,1554679.93718214,4.384559848619369,0.85,0.0955157683396561,4.027634451161993,1.2669083876581864,1.0,0.0,4.027634451161599,1.2847517328386724,1.2850502125522612,3.1349515616242,19303.424397124913,1968.4014823741963,4632.441516551485,4632.441516551485,5.558635158182046,5.001112598678977,-2.3286915154663683,7.329804114145345,3.495583534058245,3.495583534058245,0.99873815258807,0.0,0.0,0.00023231272440314422,7.842593798865366e-05,0.00015388678641449054,0.0006197997225416094,0.09551576833969003,0.07164439182199042,0.02387137651769961,0.09551576417896204,0.07164439182196497,0.023871376517691126,0.3771477590975358,0.3771477590975358,0.12566281786009337,0.0,4.9919399061495255,4.988412078888132,5.002528183860591,4.991938482082162,4.988423718202853,5.002487550691683,24772.167097798032,21056.342033128327,0.85,1.067736174064898,0.6634336029061044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517721187675767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.715283359434,1533.8320788876342,0.3771477590975358,0.12566281786009337,6.112874298809886,3.495583534058245
5264.0,-30.046168033467016,5.0011121130663705,35.00170994526973,24.08810636205601,4.998441155730589,-26.541713646662274,-40.048261313326634,1.4939867689261286,-0.013517494867357982,-5.0054532214622744,40.00340172786904,42254.12560066449,25750.058273512735,25750.058273512735,68004.18387417722,77280.20437781955,77280.20437781955,25750.058273512735,103030.26265133229,103030.26265133229,103030.26265133229,127802.42894008745,91467.1976264007,56441.11884924669,38917.865307948894,24772.16628875517,0.0,63690.031596704066,21056.34134544189,1533.832053974047,0.0,0.8868786515880891,2.8162926367680003,0.0014959135982669303,354580.6136435829,1554679.9058094532,4.384559803859399,1554679.9058094532,4.384559803859399,0.85,0.09551576065604271,4.027634451161993,1.2669083365565164,1.0,0.0,4.027634451162789,1.284751730664807,1.2850502109326114,3.134951566928698,19303.41964375892,1968.4009976657596,4632.441516551485,4632.441516551485,5.558636451536204,5.0011121130663705,-2.328690092311334,7.329802205377705,3.495585257684064,3.495585257684064,0.9987386450525897,0.0,0.0,0.00023231315615320375,7.842609458183408e-05,0.00015388706157136968,0.0006198008307729354,0.09551576065605318,0.07164438295420421,0.02387137770184897,0.09551576309982254,0.07164438295419635,0.023871377701846355,0.3771477211642782,0.3771477211642782,0.12566282700848902,0.0,4.9919391678573675,4.988408718826179,5.0025353128440315,4.991935726594932,4.988394792346639,5.002563342445853,24772.16628875517,21056.34134544189,0.85,1.0677366955129037,0.6634338928927636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517720114887231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.71410183488,1533.832053974047,0.3771477211642782,0.12566282700848902,6.112874298809886,3.495585257684064
5265.0,-30.046150111074038,5.00111170653237,35.00170928300092,24.0881155821495,4.998447158261689,-26.541696913687066,-40.04824357163159,1.493993960874978,-0.013432038302823912,-5.005447405718416,40.00340060054922,42254.12951754927,25750.048784080023,25750.048784080023,68004.17830162929,77280.21758362453,77280.21758362453,25750.048784080023,103030.26636770455,103030.26636770455,103030.26636770455,127802.42740051342,91467.20602849721,56441.117962423115,38917.87562897122,24772.16103280887,0.0,63690.03666178009,21056.336877887537,1533.8316405268845,0.0,0.8868786852510617,2.81629219310789,0.0014959135982669303,354580.6940243846,1554679.8571992177,4.38455867282019,1554679.8571992177,4.38455867282019,0.85,0.09551574491127555,4.027634451161993,1.2669082673219965,1.0,0.0,4.027634451161567,1.2847516961265528,1.2850501769433214,3.1349516512062703,19303.42141695411,1968.4011784813479,4632.441516551485,4632.441516551485,5.558634403062914,5.00111170653237,-2.328684216542384,7.329795923074754,3.495586965522059,3.495586965522059,0.9987391330063026,0.0,0.0,0.00023231358966844623,7.842625210556247e-05,0.00015388733756288375,0.0006198019423658656,0.09551574491129614,0.07164436798260607,0.023871376928690062,0.09551572593192115,0.07164436798259063,0.023871376928684917,0.3771476828885476,0.3771476828885476,0.1256628364451531,0.0,4.991952197101341,4.98843471619432,5.002509417041438,4.992015367415604,4.988549760324474,5.002416890780751,24772.16103280887,21056.336877887537,0.85,1.0677365231042186,0.6634339016310483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517719045143158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.712919889376,1533.8316405268845,0.3771476828885476,0.1256628364451531,6.112874298809886,3.495586965522059
5266.0,-30.046132218538073,5.00111129306232,35.001708642544585,24.088109854515665,4.998448364301069,-26.5416806872936,-40.04822209300471,1.493996833056816,-0.013500406005562127,-5.005445573782658,40.00339991134735,42254.117931178975,25750.04961640607,25750.04961640607,68004.16754758505,77280.18942042836,77280.18942042836,25750.04961640607,103030.23903683443,103030.23903683443,103030.23903683443,127802.3987153727,91467.17113166132,56441.099642412955,38917.857210275964,24772.159678538268,0.0,63690.016888814236,21056.335726757527,1533.8315355521868,0.0,0.8868786970640146,2.8162933050382004,0.0014959135982669303,354580.7193440147,1554679.8274807073,4.3845582759178585,1554679.8274807073,4.3845582759178585,0.85,0.09551573500240605,4.027634451161993,1.2669081744598225,1.0,0.0,4.027634451163034,1.2847516817971425,1.2850501631666436,3.1349516861717888,19303.41405225633,1968.400427491175,4632.441516551485,4632.441516551485,5.558634582736213,5.00111129306232,-2.3286812374961667,7.329792530558487,3.4955886964060796,3.4955886964060796,0.9987396275445942,0.0,0.0,0.000232314022462241,7.842644280889277e-05,0.00015388757965334823,0.0006198029174177607,0.09551573500241735,0.07164435771175849,0.023871377290658854,0.09551575837868988,0.07164435771175003,0.02387137729065603,0.37714764611761603,0.37714764611761603,0.12566284411368092,0.0,4.991950095102595,4.988437976013529,5.0024912201456,4.991945167777089,4.9884544974527785,5.0024219154618095,24772.159678538268,21056.335726757527,0.85,1.0677366857399673,0.6634339256801169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517717971027488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.711740000199,1533.8315355521868,0.37714764611761603,0.12566284411368092,6.112874298809886,3.4955886964060796
5267.0,-30.046114341668495,5.001110885961837,35.00170800527589,24.088109330646716,4.998449598217518,-26.54166447219234,-40.048204456083454,1.4939997287415756,-0.01347796438375326,-5.005443119118115,40.003398723280185,42254.121967449195,25750.04885205796,25750.04885205796,68004.17081950716,77280.18241835365,77280.18241835365,25750.04885205796,103030.2312704116,103030.2312704116,103030.2312704116,127802.38644996975,91467.15741364472,56441.0969627412,38917.844945448356,24772.15517955814,0.0,63690.000125006496,21056.331902624417,1533.8312389858288,0.0,0.8868787138501835,2.816293296789076,0.0014959135982669303,354580.75327053264,1554679.7762510364,4.384557711920902,1554679.7762510364,4.384557711920902,0.85,0.0955157224831095,4.027634451161993,1.2669081277539953,1.0,0.0,4.027634451163182,1.2847516673585693,1.2850501492802913,3.1349517214036786,19303.411157178773,1968.4001322754227,4632.441516551485,4632.441516551485,5.558634417737236,5.001110885961837,-2.3286778033963103,7.329788689358147,3.4955904245201688,3.4955904245201688,0.9987401212914768,0.0,0.0,0.00023231445487782878,7.842659940300492e-05,0.00015388785547482386,0.0006198040283258383,0.09551572248312855,0.07164434561284341,0.023871376870285135,0.09551574143879332,0.07164434561282912,0.023871376870280372,0.3771476091884439,0.3771476091884439,0.12566285081750286,0.0,4.991952174128812,4.988446245338025,5.002474717718542,4.991965154734373,4.988483988491339,5.002413374837715,24772.15517955814,21056.331902624417,0.85,1.0677370181509356,0.6634341636758614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517716898701347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.710560110301,1533.8312389858288,0.3771476091884439,0.12566285081750286,6.112874298809886,3.4955904245201688
5268.0,-30.046096443401566,5.001110333953622,35.001707339627714,24.08809483693915,4.998439512438395,-26.54164936985076,-40.04819073071701,1.493992438887812,-0.013451559493887544,-5.005447861956493,40.00339662212821,42254.14245406125,25750.06624098578,25750.06624098578,68004.20869504703,77280.16464569,77280.16464569,25750.06624098578,103030.23088667578,103030.23088667578,103030.23088667578,127802.37876187685,91467.12833367371,56441.10614204588,38917.80243514203,24772.147875201073,0.0,63689.950310343105,21056.325693920913,1533.8309438087574,0.0,0.8868786973299541,2.8162923962798034,0.0014959135982669303,354580.6877186074,1554679.6856489896,4.384558266982582,1554679.6856489896,4.384558266982582,0.85,0.09551571465236093,4.027634451161993,1.2669081101706254,1.0,0.0,4.0276344511608135,1.2847517005656537,1.2850501830513321,3.13495164037432,19303.405020083745,1968.3995064658925,4632.441516551485,4632.441516551485,5.558638171465753,5.001110333953622,-2.328679678977594,7.329790012931216,3.495592153866627,3.495592153866627,0.9987406153904648,0.0,0.0,0.00023231488781173172,7.84267212675341e-05,0.00015388816654419762,0.0006198052811995648,0.09551571465238705,0.0716443371362795,0.023871377516107548,0.09551569073699122,0.07164433713625991,0.02387137751610102,0.3771475724387626,0.3771475724387626,0.1256628568402266,0.0,4.991962803241904,4.988445836265498,5.002518475839622,4.99199630246261,4.988435184737909,5.002684491296179,24772.147875201073,21056.325693920913,0.85,1.0677384479604985,0.6634350042380119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517715827314264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.70938050297,1533.8309438087574,0.3771475724387626,0.1256628568402266,6.112874298809886,3.495592153866627
5269.0,-30.046078573367687,5.001109969894633,35.00170666815467,24.088103079143934,4.998451925642775,-26.54163204287164,-40.04816911239175,1.4940053951469603,-0.013510793257069054,-5.005436960819056,40.003395121171366,42254.13010294659,25750.04368707872,25750.04368707872,68004.1737900253,77280.14778111796,77280.14778111796,25750.04368707872,103030.19146819669,103030.19146819669,103030.19146819669,127802.33025721592,91467.1092820148,56441.09160384446,38917.797420189265,24772.138789019224,0.0,63689.93620920849,21056.31797066634,1533.8301936025787,0.0,0.8868787582129263,2.816294446917937,0.0014959135982669303,354580.8383858994,1554679.6209274651,4.3845562213812235,1554679.6209274651,4.3845562213812235,0.85,0.09551569218977135,4.027634451161993,1.2669080359907823,1.0,0.0,4.027634451161315,1.2847516390652591,1.2850501220920145,3.1349517904428286,19303.400999383684,1968.3990964685888,4632.441516551485,4632.441516551485,5.558633302778909,5.001109969894633,-2.3286700899184325,7.329780059813065,3.4955938388207515,3.4955938388207515,0.998741096805929,0.0,0.0,0.00023231532006345735,7.842691321227363e-05,0.0001538884068511837,0.0006198062490682608,0.09551569218980019,0.07164431722505718,0.02387137496474301,0.0955157201248807,0.07164431722503554,0.0238713749647358,0.3771475353116974,0.3771475353116974,0.12566286596287676,0.0,4.991951332052338,4.98844297247723,5.002481168182214,4.991926167561985,4.988452238319837,5.002352662895817,24772.138789019224,21056.31797066634,0.85,1.0677381363147456,0.663434957198738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517714754644961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.708201920195,1533.8301936025787,0.3771475353116974,0.12566286596287676,6.112874298809886,3.4955938388207515
