time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5270.0,-30.046060693769938,5.001109541434562,35.00170603384224,24.088103044219338,4.998450120228946,-26.54161612931302,-40.04815147547049,1.4940055557722447,-0.01342484680395728,-5.005437808999225,40.00339486061005,42254.1343340329,25750.051415208534,25750.051415208534,68004.18574924143,77280.15503702658,77280.15503702658,25750.051415208534,103030.20645223511,103030.20645223511,103030.20645223511,127802.34726652845,91467.10859021168,56441.08788721881,38917.80078110318,24772.140814293332,0.0,63689.94159539651,21056.319692149333,1533.8303461142302,0.0,0.8868787548416077,2.816293218910606,0.0014959135982669303,354580.8266629919,1554679.609692016,4.384556334653839,1554679.609692016,4.384556334653839,0.85,0.0955156863654818,4.027634451161993,1.2669079453265293,1.0,0.0,4.027634451162136,1.2847516374208254,1.285050121002862,3.134951794455449,19303.400853384177,1968.3990815807822,4632.441516551485,4632.441516551485,5.5586349710417,5.001109541434562,-2.3286690681242863,7.329778609558848,3.4955955795528793,3.4955955795528793,0.9987415941579655,0.0,0.0,0.00023231575254726225,7.842706980725409e-05,0.00015388868274000817,0.0006198073602475949,0.09551568636548483,0.07164431011567302,0.023871376249811817,0.09551568761075391,0.07164431011567074,0.02387137624981106,0.37714749773353295,0.37714749773353295,0.12566287267664955,0.0,4.991963980864682,4.98846138781397,5.00247650746735,4.992012962195247,4.988533436944522,5.002456252044965,24772.140814293332,21056.319692149333,0.85,1.0677382337897567,0.6634349675253434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517713683667854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.707023368426,1533.8303461142302,0.37714749773353295,0.12566287267664955,6.112874298809886,3.4955955795528793
5271.0,-30.046042829906355,5.001109114601785,35.00170538880481,24.08809218266981,4.998450397749515,-26.541600021549094,-40.048133838549234,1.494007589392512,-0.013552163742758694,-5.005435606228604,40.003393279593794,42254.1383797632,25750.0512199331,25750.0512199331,68004.1895996963,77280.10994087967,77280.10994087967,25750.0512199331,103030.16116081277,103030.16116081277,103030.16116081277,127802.29534308921,91467.05639623517,56441.08483511976,38917.74617901713,24772.13418227644,0.0,63689.88036129357,21056.314054934974,1533.8299294799501,0.0,0.8868787717687233,2.816295148490251,0.0014959135982669303,354580.8571080293,1554679.5415183182,4.384555765921276,1554679.5415183182,4.384555765921276,0.85,0.09551567283504606,4.027634451161993,1.2669078656518833,1.0,0.0,4.027634451162348,1.2847516270155304,1.2850501111503245,3.134951819845647,19303.38983826337,1968.3979583510547,4632.441516551485,4632.441516551485,5.55863492888781,5.001109114601785,-2.3286658313093276,7.3297749459111134,3.4955973002505822,3.4955973002505822,0.9987420857858806,0.0,0.0,0.00023231618465121962,7.84272264025233e-05,0.00015388895824869632,0.0006198084698958788,0.09551567283507073,0.07164429726609457,0.023871375568976165,0.09551572893129194,0.07164429726607606,0.02387137556897,0.37714746108351344,0.37714746108351344,0.12566287941902987,0.0,4.991947036050647,4.988440111229977,5.0024725626419695,4.991883442485857,4.988359191960399,5.002460971257165,24772.13418227644,21056.314054934974,0.85,1.0677393208140593,0.6634356689016867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517712612117724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.705845603923,1533.8299294799501,0.37714746108351344,0.12566287941902987,6.112874298809886,3.4955973002505822
5272.0,-30.046025069552734,5.00110864140394,35.00170473196739,24.088092322368198,4.998447447015955,-26.54158432980916,-40.04811249962074,1.4940067072726169,-0.013430303129212007,-5.005435688153304,40.00339164581928,42254.12655159148,25750.056783741442,25750.056783741442,68004.18333533293,77280.12257788327,77280.12257788327,25750.056783741442,103030.17936162472,103030.17936162472,103030.17936162472,127802.30735858344,91467.06067020132,56441.06464391044,38917.77336254542,24772.127996958712,0.0,63689.90135950413,21056.308797414906,1533.8295962247173,0.0,0.8868787772653318,2.8162935381614433,0.0014959135982669303,354580.85597572813,1554679.471069678,4.384555581241248,1554679.471069678,4.384555581241248,0.85,0.0955156613347699,4.027634451161993,1.2669077920215206,1.0,0.0,4.027634451162942,1.284751630254886,1.285050114942392,3.1349518119412214,19303.390740249706,1968.3980503280638,4632.441516551485,4632.441516551485,5.55863612994093,5.00110864140394,-2.328664280658567,7.3297729220625065,3.4955990207250855,3.4955990207250855,0.9987425773500245,0.0,0.0,0.00023231661425213572,7.842741586768178e-05,0.00015388919838445393,0.0006198094370749291,0.09551566133479344,0.07164428585178645,0.023871375483006992,0.09551565415566005,0.07164428585176878,0.023871375483001108,0.37714742278031027,0.37714742278031027,0.1256628862246197,0.0,4.991958737318214,4.988450517287504,5.00248814977158,4.992005385024072,4.988491985800806,5.002550342545874,24772.127996958712,21056.308797414906,0.85,1.0677388704290245,0.6634352644555651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517711541510716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.704668120197,1533.8295962247173,0.37714742278031027,0.1256628862246197,6.112874298809886,3.4955990207250855
5273.0,-30.04600721636824,5.00110826397253,35.00170407994451,24.08809089045974,4.998454469849469,-26.541567557089632,-40.0480947230011,1.4940148105711075,-0.013540920040725268,-5.005429068204574,40.00339047237891,42254.13014777553,25750.04529176919,25750.04529176919,68004.17543954472,77280.08842027535,77280.08842027535,25750.04529176919,103030.13371204454,103030.13371204454,103030.13371204454,127802.2559870748,91467.02214991189,56441.06387741312,38917.73141388752,24772.12227503025,0.0,63689.85368891778,21056.303933775715,1533.8291331836008,0.0,0.8868788151859173,2.816295764007698,0.0014959135982669303,354580.9474716894,1554679.420470725,4.384554307151133,1554679.420470725,4.384554307151133,0.8500000000000001,0.09551564438745674,4.027634451161993,1.2669077491620557,1.0,0.0,4.027634451161995,1.284751591456898,1.2850500766902353,3.134951906613081,19303.38261085107,1968.3972213601046,4632.441516551485,4632.441516551485,5.558633649181657,5.00110826397253,-2.3286578101250024,7.329766074097533,3.4956007265014053,3.4956007265014053,0.9987430647146872,0.0,0.0,0.00023231704609925615,7.842757370395449e-05,0.00015388947239530166,0.0006198105406904595,0.0955156443874784,0.0716442702038908,0.023871374183587594,0.09551570489524437,0.07164427020387457,0.023871374183582185,0.37714738506245604,0.37714738506245604,0.12566289426308586,0.0,4.991942103047393,4.9884363881817535,5.002463994658797,4.991888148163866,4.988392455030009,5.002379960098892,24772.12227503025,21056.303933775715,0.85,1.0677395456378265,0.6634358174876429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517710477107355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.703489158286,1533.8291331836008,0.37714738506245604,0.12566289426308586,6.112874298809886,3.4956007265014053
5274.0,-30.045989346666158,5.001107788139806,35.00170343417941,24.088086175639205,4.998449026554272,-26.54155201621774,-40.04808092778546,1.4940116961060852,-0.013451983614800156,-5.005431559448643,40.00338935060445,42254.15024570722,25750.05709992689,25750.05709992689,68004.20734563412,77280.09145220122,77280.09145220122,25750.05709992689,103030.14855212811,103030.14855212811,103030.14855212811,127802.26844403072,91467.01576544173,56441.07455894864,38917.71245165898,24772.119891902614,0.0,63689.8323435616,21056.30190811722,1533.8290706457967,0.0,0.8868788065739996,2.816294304920309,0.0014959135982669303,354580.91303958197,1554679.372099618,4.384554596502121,1554679.372099618,4.384554596502121,0.85,0.09551563717890559,4.027634451161993,1.2669077112479137,1.0,0.0,4.0276344511608135,1.2847516051334302,1.2850500909253044,3.1349518732406607,19303.381263459763,1968.3970839644287,4632.441516551485,4632.441516551485,5.558636198195532,5.001107788139806,-2.328658011468957,7.329765799608763,3.495602460378603,3.495602460378603,0.9987435601081723,0.0,0.0,0.0002323174783466557,7.842769619006649e-05,0.00015388978215658921,0.0006198117882956929,0.09551563717891959,0.0716442620142518,0.023871375164667797,0.09551565058787109,0.07164426201424129,0.0238713751646643,0.3771473463313518,0.3771473463313518,0.12566290088721513,0.0,4.991950545056227,4.9884412800389555,5.002483090618512,4.991979575833852,4.988456112085885,5.0025547381090405,24772.119891902614,21056.30190811722,0.85,1.0677404044463412,0.6634363553946251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770940714066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.702312648096,1533.8290706457967,0.3771473463313518,0.12566290088721513,6.112874298809886,3.495602460378603
5275.0,-30.045971559904455,5.001107312341072,35.001702762206904,24.088085966091626,4.998448364973493,-26.541536071754578,-40.048059553932376,1.4940128768238645,-0.013380730062522161,-5.005429505383023,40.00338729572567,42254.1383772611,25750.05709584803,25750.05709584803,68004.19547310914,77280.09334848345,77280.09334848345,25750.05709584803,103030.15044433149,103030.15044433149,103030.15044433149,127802.26100461054,91467.01021488885,56441.05524366741,38917.7277458016,24772.110560279056,0.0,63689.83830608066,21056.293976237197,1533.828508253223,0.0,0.88687882445981,2.816293608712665,0.0014959135982669303,354580.94142933696,1554679.2834928976,4.384553995558511,1554679.2834928976,4.384553995558511,0.85,0.09551562211188305,4.027634451161993,1.2669076458597557,1.0,0.0,4.027634451162232,1.2847515987217557,1.2850500850649231,3.134951888885935,19303.380092060026,1968.3969645148982,4632.441516551485,4632.441516551485,5.5586361973150336,5.001107312341072,-2.3286549139849946,7.329762226326067,3.4956041639423523,3.4956041639423523,0.9987440468406721,0.0,0.0,0.00023231790858856005,7.84278859663656e-05,0.00015389002262219443,0.0006198127568032487,0.09551562211191454,0.07164424773565349,0.02387137437626105,0.09551559388032539,0.07164424773562987,0.023871374376253186,0.3771473079341665,0.3771473079341665,0.12566290898766988,0.0,4.991969410537877,4.988461323424588,5.002498418933897,4.992048775320484,4.988545401375518,5.002563637404137,24772.110560279056,21056.293976237197,0.85,1.0677401180749515,0.6634361069374386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770833618419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.701137063914,1533.828508253223,0.3771473079341665,0.12566290898766988,6.112874298809886,3.4956041639423523
5276.0,-30.045953720182375,5.001106815851741,35.00170208142672,24.088080587703757,4.998447118025204,-26.541520138179724,-40.04804188208652,1.494013536022815,-0.01338821380875288,-5.005428439607567,40.00338569523948,42254.142425327605,25750.05957871981,25750.05957871981,68004.20200404742,77280.07669643096,77280.07669643096,25750.05957871981,103030.13627515077,103030.13627515077,103030.13627515077,127802.24049300901,91466.9858575579,56441.05158645569,38917.70474566912,24772.104217858236,0.0,63689.80896352736,21056.2885851795,1533.8281369822082,0.0,0.8868788356738866,2.816293831432352,0.0014959135982669303,354580.9561596867,1554679.2144796634,4.384553618777846,1554679.2144796634,4.384553618777846,0.85,0.09551561010081369,4.027634451161993,1.2669075469532984,1.0,0.0,4.027634451162004,1.2847515947470374,1.285050081643711,3.134951898584737,19303.374951640366,1968.3964403379714,4632.441516551485,4632.441516551485,5.558636733289805,5.001106815851741,-2.3286525467475014,7.329759362599242,3.4956058667233005,3.4956058667233005,0.9987445333495144,0.0,0.0,0.0002323183401122545,7.842804287323544e-05,0.00015389029723901905,0.0006198138628594324,0.0955156101008377,0.07164423566818762,0.02387137443265009,0.09551557952164375,0.0716442356681696,0.023871374432644088,0.37714727072657034,0.37714727072657034,0.1256629180533452,0.0,4.991983168759191,4.988473054824794,5.0025182587475,4.992040225798803,4.988522006269534,5.00259964427687,24772.104217858236,21056.2885851795,0.85,1.0677407125367693,0.6634364761484037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517707270198605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.69996041382,1533.8281369822082,0.37714727072657034,0.1256629180533452,6.112874298809886,3.4956058667233005
5277.0,-30.045935931558205,5.001106450572884,35.001701421572065,24.088089214079105,4.998457118793777,-26.54150312577741,-40.048024140391476,1.4940243130131985,-0.01339853912122635,-5.005420169571125,40.00338494318139,42254.14559930148,25750.043833462863,25750.043833462863,68004.18943276434,77280.07115465292,77280.07115465292,25750.043833462863,103030.11498811579,103030.11498811579,103030.11498811579,127802.21528190612,91466.97718471738,56441.051629366746,38917.69506150071,24772.10029379033,0.0,63689.79535529103,21056.28524972178,1533.8277420193933,0.0,0.8868788804627177,2.8162949324667985,0.0014959135982669303,354581.07046194974,1554679.1820507923,4.384552113922353,1554679.1820507923,4.384552113922353,0.85,0.09551559336472638,4.027634451161993,1.2669075079401955,1.0,0.0,4.027634451163247,1.2847515434450623,1.2850500308826593,3.1349520237678705,19303.373121306824,1968.3962536958927,4632.441516551485,4632.441516551485,5.558633334378691,5.001106450572884,-2.3286448744151405,7.329751324988024,3.4956075624695875,3.4956075624695875,0.9987450178484536,0.0,0.0,0.00023231877040067847,7.842820040058083e-05,0.00015389057000009764,0.0006198149614413495,0.09551559336474305,0.07164421992798202,0.02387137343676103,0.09551559709190122,0.07164421992796952,0.023871373436756868,0.3771472339797473,0.3771472339797473,0.12566292817511346,0.0,4.991987717354334,4.988491084832901,5.00248234177235,4.992021630449926,4.988578924659123,5.002354396948704,24772.10029379033,21056.28524972178,0.85,1.067740743291851,0.6634366677359911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517706201039187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.698785417588,1533.8277420193933,0.3771472339797473,0.12566292817511346,6.112874298809886,3.4956075624695875
5278.0,-30.04591812908353,5.001106004189875,35.00170078533316,24.088084184937202,4.9984536240082065,-26.541487450573353,-40.048006538394816,1.4940229454982903,-0.01336049434587494,-5.005421823841249,40.00338431133144,42254.149644640915,25750.053565961094,25750.053565961094,68004.203210602,77280.06505022115,77280.06505022115,25750.053565961094,103030.11861618224,103030.11861618224,103030.11861618224,127802.21898057648,91466.96247981531,56441.04707423596,38917.68378397705,24772.100364394235,0.0,63689.784148371284,21056.2853097351,1533.827799187646,0.0,0.8868788743349547,2.816294239598773,0.0014959135982669303,354581.0475978626,1554679.154805317,4.384552319808445,1554679.154805317,4.384552319808445,0.85,0.09551558762277126,4.027634451161993,1.2669074832135814,1.0,0.0,4.027634451163724,1.2847515489529238,1.2850500369450744,3.1349520103280097,19303.37001795499,1968.3959372420745,4632.441516551485,4632.441516551485,5.558635435322266,5.001106004189875,-2.3286444541737055,7.329750458363581,3.4956092969702186,3.4956092969702186,0.9987455134200625,0.0,0.0,0.00023231920102487061,7.842835668784341e-05,0.00015389084433702722,0.0006198160663702184,0.0955155876227789,0.07164421282996072,0.02387137479281817,0.09551557649311673,0.071644212829955,0.023871374792816265,0.3771471979914793,0.3771471979914793,0.12566293577240406,0.0,4.992003069031227,4.988510886017025,5.0024843368751135,4.992061329495357,4.988586946313831,5.0024891721815266,24772.100364394235,21056.2853097351,0.85,1.067741147499886,0.6634368479912875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770513494228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.697609992352,1533.827799187646,0.3771471979914793,0.12566293577240406,6.112874298809886,3.4956092969702186
5279.0,-30.045900347661252,5.001105509129717,35.00170012135491,24.088079225644492,4.998449787582775,-26.54147182842243,-40.047988936398156,1.4940212683442329,-0.013305835593996562,-5.005422051859511,40.003382230882785,42254.15363197754,25750.05940721904,25750.05940721904,68004.21303919658,77280.06054997526,77280.06054997526,25750.05940721904,103030.1199571943,103030.1199571943,103030.1199571943,127802.2114931309,91466.94924953791,56441.04233154123,38917.67435332964,24772.091535936604,0.0,63689.765889266244,21056.277805546113,1533.827315757114,0.0,0.8868788807051373,2.81629349498279,0.0014959135982669303,354581.0444463641,1554679.0650960265,4.384552105777318,1554679.0650960265,4.384552105777318,0.85,0.09551557552707424,4.027634451161993,1.2669074222212657,1.0,0.0,4.027634451160331,1.2847515559102898,1.2850500444566773,3.13495199335118,19303.367225810885,1968.3956525226133,4632.441516551485,4632.441516551485,5.558636696268123,5.001105509129717,-2.3286430275484324,7.329748536678149,3.4956110063956323,3.4956110063956323,0.9987460018273235,0.0,0.0,0.0002323196311405579,7.842851297539407e-05,0.00015389111816516382,0.000619817169249855,0.0955155755271041,0.07164420096409461,0.023871374563009494,0.095515521820762,0.07164420096407222,0.023871374563002028,0.3771471627295266,0.3771471627295266,0.12566294362616728,0.0,4.99202578548892,4.988534445587959,5.002504521143351,4.992116216265515,4.988628250475244,5.002584824723272,24772.091535936604,21056.277805546113,0.85,1.0677416079285267,0.6634371007964203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517704068015447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.696435437543,1533.827315757114,0.3771471627295266,0.12566294362616728,6.112874298809886,3.4956110063956323
5280.0,-30.045882609223135,5.001105141430901,35.00169946619441,24.088077444490068,4.998459017691516,-26.541454938251686,-40.04797119470311,1.4940313467203232,-0.01347138429377992,-5.005413966345604,40.003381159764324,42254.15666510886,25750.04412385793,25750.04412385793,68004.20078896679,77280.01604531678,77280.01604531678,25750.04412385793,103030.06016917471,103030.06016917471,103030.06016917471,127802.1459816139,91466.9013221249,56441.04194191791,38917.621533563324,24772.085812439185,0.0,63689.70734600251,21056.272940573308,1533.8268178084484,0.0,0.8868789257101676,2.816296613496313,0.0014959135982669303,354581.1561983167,1554679.0189092234,4.3845505936578695,1554679.0189092234,4.3845505936578695,0.85,0.09551555815526064,4.027634451161993,1.2669073474919426,1.0,0.0,4.027634451163517,1.284751507878853,1.2850499969653668,3.1349521105538045,19303.357111114143,1968.3946211105877,4632.441516551485,4632.441516551485,5.558633397065952,5.001105141430901,-2.328635492799202,7.329740634230102,3.495612700392801,3.495612700392801,0.9987464858265146,0.0,0.0,0.00023232006021723126,7.842867050361274e-05,0.00015389138971361852,0.0006198182629477663,0.09551555815528183,0.07164418499308427,0.023871373162197566,0.09551560142452642,0.07164418499306838,0.023871373162192268,0.3771471282898357,0.3771471282898357,0.12566295278991474,0.0,4.992006071176547,4.988519233787372,5.002471291085726,4.99194258205182,4.9884737556348,5.002353743105743,24772.085812439185,21056.272940573308,0.85,1.067742397048949,0.6634377582480906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517703002350462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.695261054401,1533.8268178084484,0.3771471282898357,0.12566295278991474,6.112874298809886,3.495612700392801
5281.0,-30.045864862670754,5.00110469606017,35.001698831771016,24.088077654037647,4.9984556094432975,-26.541439304729263,-40.04794982085002,1.4940300515020717,-0.013347225741767943,-5.005415463871804,40.00338045345645,42254.14481317961,25750.053444487647,25750.053444487647,68004.19825766726,77280.03082953654,77280.03082953654,25750.053444487647,103030.08427402418,103030.08427402418,103030.08427402418,127802.1696485994,91466.90756348886,56441.02154713311,38917.65112928416,24772.085374575225,0.0,63689.736503859385,21056.27256838894,1533.826844572285,0.0,0.8868789206492033,2.81629480773168,0.0014959135982669303,354581.1355006222,1554678.9884531114,4.384550763700691,1554678.9884531114,4.384550763700691,0.85,0.09551555184428537,4.027634451161993,1.2669072804553436,1.0,0.0,4.027634451161801,1.2847515130513079,1.2850500026905622,3.134952097932377,19303.35842830403,1968.3947554265758,4632.441516551485,4632.441516551485,5.558635409099925,5.00110469606017,-2.328634960411284,7.329739656471454,3.495614431985541,3.495614431985541,0.9987469805672974,0.0,0.0,0.00023232048949091037,7.842886028209226e-05,0.0001538916292088181,0.000619819227546883,0.0955155518442942,0.07164417754936102,0.02387137429493318,0.09551554130303876,0.0716441775493544,0.023871374294930976,0.37714709217153086,0.37714709217153086,0.12566295977463662,0.0,4.992019074214852,4.988535431715377,5.002474703270536,4.992068238130059,4.988597376922485,5.002485504906645,24772.085374575225,21056.27256838894,0.85,1.06774186848059,0.6634372684305132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701939261722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.694086402857,1533.826844572285,0.37714709217153086,0.12566295977463662,6.112874298809886,3.495614431985541
5282.0,-30.04584711290054,5.001104284770728,35.00169818700406,24.088076990470313,4.998457984438126,-26.54142308990036,-40.04793214900417,1.4940339614381637,-0.013350169388218092,-5.005411751701482,40.003378883329546,42254.14830498124,25750.04935473306,25750.04935473306,68004.1976597143,77280.01848304248,77280.01848304248,25750.04935473306,103030.06783777554,103030.06783777554,103030.06783777554,127802.14602356366,91466.88901440304,56441.01883634271,38917.63353117815,24772.078185788123,0.0,63689.711716966274,21056.266457919904,1533.8263650444546,0.0,0.8868789452146759,2.8162952797389313,0.0014959135982669303,354581.18680748314,1554678.9207489863,4.384549938327907,1554678.9207489863,4.384549938327907,0.85,0.09551553702976934,4.027634451161993,1.266907217265107,1.0,0.0,4.027634451162531,1.2847514938745188,1.2850499840609575,3.1349521447261073,19303.354513667997,1968.3943562447928,4632.441516551485,4632.441516551485,5.55863452624915,5.001104284770728,-2.3286306271018806,7.329734911872608,3.4956161395344223,3.4956161395344223,0.9987474684384063,0.0,0.0,0.0002323209188431585,7.842901719076334e-05,0.00015389190165239518,0.0006198203248500201,0.09551553702979503,0.07164416368836478,0.023871373341430243,0.09551553009548207,0.07164416368834552,0.023871373341423825,0.3771470566057171,0.3771470566057171,0.12566296721694742,0.0,4.992026164854678,4.988548289124367,5.002464483695974,4.9920615823132835,4.98860677490643,5.002430662991003,24772.078185788123,21056.266457919904,0.85,1.0677422746380352,0.6634375814536019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517700875686834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.692912505148,1533.8263650444546,0.3771470566057171,0.12566296721694742,6.112874298809886,3.4956161395344223
5283.0,-30.045829389144682,5.001103863186264,35.001697547619834,24.08807136761027,4.998458223608258,-26.541407112107848,-40.04791454700751,1.4940359465716544,-0.013394097037348729,-5.005410105038333,40.00337775058003,42254.15182923673,25750.05059013556,25750.05059013556,68004.20241937229,77279.99486712423,77279.99486712423,25750.05059013556,103030.0454572598,103030.0454572598,103030.0454572598,127802.11971501485,91466.85834160115,56441.01530371456,38917.60337542955,24772.074257755048,0.0,63689.6776331846,21056.26311909179,1533.826117374123,0.0,0.8868789576905781,2.816296048996857,0.0014959135982669303,354581.20956644043,1554678.8719046453,4.3845495191513635,1554678.8719046453,4.3845495191513635,0.85,0.0955155259488373,4.027634451161993,1.2669071386894215,1.0,0.0,4.027634451162755,1.2847514837030214,1.285049974437929,3.1349521695458162,19303.34804041877,1968.393696157074,4632.441516551485,4632.441516551485,5.558634792934115,5.001103863186264,-2.328627799892417,7.3297316630786815,3.495617856622207,3.495617856622207,0.9987479590349163,0.0,0.0,0.00023232134756687002,7.842917347953033e-05,0.0001538921740873397,0.0006198214221183883,0.09551552594885498,0.07164415270505879,0.023871373243796193,0.095515542105632,0.07164415270504552,0.023871373243791773,0.37714702129003674,0.37714702129003674,0.1256629742006107,0.0,4.992023507763804,4.988545945532053,5.0024608841009695,4.992016008000974,4.98853970115897,5.00244961636065,24772.074257755048,21056.26311909179,0.85,1.067742920776532,0.6634379918296338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769981191925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.691739263455,1533.826117374123,0.37714702129003674,0.1256629742006107,6.112874298809886,3.495617856622207
5284.0,-30.045811639725486,5.001103303515721,35.00169687759496,24.088062077667587,4.998448437103507,-26.541392113815203,-40.04789704978464,1.4940289111934706,-0.013288704838942067,-5.005414561267848,40.00337557933529,42254.15605827455,25750.067160465234,25750.067160465234,68004.22321873979,77279.99699142511,77279.99699142511,25750.067160465234,103030.06415189034,103030.06415189034,103030.06415189034,127802.13052492205,91466.84933985786,56441.00840670847,38917.60103683265,24772.066373031703,0.0,63689.667409864356,21056.256417076947,1533.8257843239523,0.0,0.886878942881956,2.8162941443652136,0.0014959135982669303,354581.14797574334,1554678.7782802247,4.384550016704721,1554678.7782802247,4.384550016704721,0.85,0.09551551788697693,4.027634451161993,1.2669071172596889,1.0,0.0,4.0276344511626805,1.2847515157271008,1.2850500070210793,3.1349520914031124,19303.346140672926,1968.3935024369102,4632.441516551485,4632.441516551485,5.55863836995276,5.001103303515721,-2.328629483794454,7.329732787310174,3.495619569918845,3.495619569918845,0.9987484485482414,0.0,0.0,0.0002323217769120878,7.842932883829327e-05,0.00015389244807379452,0.0006198225256356729,0.09551551788700414,0.07164414394845973,0.023871373938544414,0.09551545517467216,0.07164414394843932,0.023871373938537607,0.3771469852608406,0.3771469852608406,0.12566298121215502,0.0,4.992045671987114,4.988558581689574,5.002511644649928,4.992125856428913,4.988600655870528,5.002706214753232,24772.066373031703,21056.256417076947,0.85,1.0677434187418473,0.6634381647238774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517698749710883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.690566092268,1533.8257843239523,0.3771469852608406,0.12566298121215502,6.112874298809886,3.495619569918845
5285.0,-30.045793866098343,5.001102860481818,35.00169618899639,24.08806064575913,4.998455564694535,-26.541375402202142,-40.04787930808959,1.494037100798535,-0.013401216825400297,-5.005407085447931,40.0033736982879,42254.159350666196,25750.05316406832,25750.05316406832,68004.2125147345,77279.96234779802,77279.96234779802,25750.05316406832,103030.01551186634,103030.01551186634,103030.01551186634,127802.07172623997,91466.8104081935,56441.00741106247,38917.558885701146,24772.05621437363,0.0,63689.61510007478,21056.247782217586,1533.8250480720076,0.0,0.8868789877171446,2.816296495014087,0.0014959135982669303,354581.25130098243,1554678.6971691637,4.38454851029191,1554678.6971691637,4.38454851029191,0.85,0.09551549838958777,4.027634451161993,1.2669070315407591,1.0,0.0,4.027634451161642,1.2847514765293433,1.2850499683665986,3.134952187050476,19303.337924456908,1968.392664616042,4632.441516551485,4632.441516551485,5.558635348566119,5.001102860481818,-2.328622439091396,7.329725299573214,3.4956212408568748,3.4956212408568748,0.998748925959107,0.0,0.0,0.0002323222068436106,7.842948636802712e-05,0.00015389272047558347,0.0006198236227705026,0.09551549838962023,0.07164412615754505,0.023871372232075173,0.09551549387788338,0.07164412615752071,0.023871372232067065,0.37714694956804096,0.37714694956804096,0.1256629915414532,0.0,4.992034869510974,4.988545882977974,5.002506531757774,4.9920058686225275,4.98850929826682,5.002500293247408,24772.05621437363,21056.247782217586,0.85,1.0677441276396513,0.6634387613156825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517697685964628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.689394025992,1533.8250480720076,0.37714694956804096,0.1256629915414532,6.112874298809886,3.4956212408568748
5286.0,-30.04577613128531,5.001102373333858,35.00169552066206,24.088060575909935,4.998454153027432,-26.5413595795708,-40.04786170609293,1.494037601313153,-0.013324256784130739,-5.005407099067499,40.003372911332285,42254.163016544,25750.058457755113,25750.058457755113,68004.22147429912,77279.96776639529,77279.96776639529,25750.058457755113,103030.02622415041,103030.02622415041,103030.02622415041,127802.08111408819,91466.80809701643,56441.00334716619,38917.560833166935,24772.05488993778,0.0,63689.61572310471,21056.24665644711,1533.824989967803,0.0,0.8868789904961932,2.816295482474583,0.0014959135982669303,354581.2511127428,1554678.663235516,4.384548416918947,1554678.663235516,4.384548416918947,0.85,0.09551549051315322,4.027634451161993,1.2669069771422077,1.0,0.0,4.027634451161365,1.2847514733021563,1.2850499656898404,3.1349521949252104,19303.33743670149,1968.3926148788314,4632.441516551485,4632.441516551485,5.558636491308402,5.001102373333858,-2.328620857586935,7.329723230920793,3.495622946047507,3.495622946047507,0.9987494131564306,0.0,0.0,0.00023232263583697788,7.842964265765869e-05,0.0001538929931793192,0.0006198247211214637,0.09551549051316467,0.0716441171234178,0.02387137338974687,0.0955154562183113,0.0716441171234092,0.02387137338974401,0.3771469126158005,0.3771469126158005,0.12566300116913937,0.0,4.992044469608288,4.988554788879071,5.002518213611836,4.9920828422833665,4.98859038659964,5.002564915141193,24772.05488993778,21056.24665644711,0.85,1.067744257870113,0.663438812384221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769662076771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.688223036334,1533.824989967803,0.3771469126158005,0.12566300116913937,6.112874298809886,3.495622946047507
5287.0,-30.04575840649917,5.001101878552786,35.00169484326067,24.08805505782368,4.998453713386603,-26.5413436687169,-40.04784029731525,1.494038975604553,-0.013351705179104556,-5.0054054399824865,40.003371310564425,42254.15090294946,25750.05937372866,25750.05937372866,68004.21027667812,77279.94733488059,77279.94733488059,25750.05937372866,103030.00670860926,103030.00670860926,103030.00670860926,127802.05500049455,91466.78033346211,56440.98390153192,38917.551591033545,24772.048291885287,0.0,63689.59988291883,21056.241048102493,1533.8245899795695,0.0,0.8868790047292345,2.8162960367104812,0.0014959135982669303,354581.27404338855,1554678.5942101572,4.384547938704507,1554678.5942101572,4.384547938704507,0.85,0.0955154781459696,4.027634451161993,1.2669068666966634,1.0,0.0,4.027634451163005,1.2847514659880468,1.2850499589248994,3.1349522127725407,19303.331577425666,1968.392017398976,4632.441516551485,4632.441516551485,5.558636689038594,5.001101878552786,-2.328618067059694,7.32971994561248,3.495624637192009,3.495624637192009,0.9987498963405741,0.0,0.0,0.0002323230645885281,7.842983274841132e-05,0.00015389323184011676,0.0006198256823599141,0.09551547814599405,0.07164410467017593,0.023871373475818126,0.09551545163989332,0.07164410467015758,0.023871373475812013,0.3771468759582215,0.3771468759582215,0.12566301125100862,0.0,4.992045692264469,4.988552877979146,5.002528839584841,4.992053734803392,4.9885483879861,5.002574497740852,24772.048291885287,21056.241048102493,0.85,1.0677443476123398,0.663438787190148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517695557897123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.68705186155,1533.8245899795695,0.3771468759582215,0.12566301125100862,6.112874298809886,3.495624637192009
5288.0,-30.045740666381946,5.0011015063497934,35.00169418831493,24.08806375404822,4.998463222442072,-26.541326749152137,-40.0478225556202,1.4940493052124937,-0.013351249848653879,-5.005397590916699,40.00337060983195,42254.15392546544,25750.044664359175,25750.044664359175,68004.19858982462,77279.94410313613,77279.94410313613,25750.044664359175,103029.9887674953,103029.9887674953,103029.9887674953,127802.03355688964,91466.77379116167,56440.98361349202,38917.544641855166,24772.04478939433,0.0,63689.58943124949,21056.238070985182,1533.824228774689,0.0,0.8868790471909134,2.816296946988731,0.0014959135982669303,354581.3825273862,1554678.563994465,4.384546512039134,1554678.563994465,4.384546512039134,0.8500000000000001,0.09551546203807286,4.027634451161993,1.2669068348268047,1.0,0.0,4.027634451162141,1.2847514167812886,1.2850499102580542,3.1349523328431115,19303.330196725547,1968.391876606746,4632.441516551485,4632.441516551485,5.558633513743355,5.0011015063497934,-2.3286107127574205,7.329712219107214,3.495626325221942,3.495626325221942,0.9987503786348405,0.0,0.0,0.00023232349371166117,7.842999027908191e-05,0.00015389350343257926,0.0006198267762350726,0.09551546203808856,0.07164408934765394,0.02387137269043461,0.09551546459206194,0.07164408934764217,0.02387137269043069,0.3771468388860896,0.3771468388860896,0.12566302163995546,0.0,4.99204283833069,4.988562465404641,5.002488641799175,4.992046341068033,4.988615734714813,5.002342773391149,24772.04478939433,21056.238070985182,0.85,1.0677443393355925,0.6634389435196031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694495627607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.685881077057,1533.824228774689,0.3771468388860896,0.12566302163995546,6.112874298809886,3.495626325221942
5289.0,-30.04572298363032,5.001101058788388,35.001693555775006,24.08805868998172,4.998460023276819,-26.54131115215244,-40.04780872547997,1.494048191799152,-0.013319334355401224,-5.005398993762008,40.0033699525578,42254.17318818542,25750.053707368683,25750.053707368683,68004.22689555411,77279.93662000843,77279.93662000843,25750.053707368683,103029.99032737712,103029.99032737712,103029.99032737712,127802.03496763857,91466.75787556708,56440.99444374487,38917.5149242469,24772.04464026145,0.0,63689.55956450835,21056.237944222234,1533.8242676307834,0.0,0.8868790424340884,2.816296363984789,0.0014959135982669303,354581.363138291,1554678.5356527031,4.38454667186318,1554678.5356527031,4.38454667186318,0.85,0.09551545578827829,4.027634451161993,1.2669068062538282,1.0,0.0,4.0276344511626485,1.2847514211064561,1.2850499151337897,3.1349523222891675,19303.32683786675,1968.3915340984688,4632.441516551485,4632.441516551485,5.5586354658477655,5.001101058788388,-2.3286101190907904,7.329711177879178,3.4956280494049605,3.4956280494049605,0.9987508712585601,0.0,0.0,0.00023232392144787944,7.843011307878309e-05,0.00015389380836909635,0.0006198280044078943,0.09551545578828662,0.07164408184011493,0.02387137394817168,0.0955154467267005,0.07164408184010869,0.0238713739481696,0.3771468021786065,0.3771468021786065,0.12566302919834033,0.0,4.992050736210956,4.988574202428481,5.002485015091054,4.992079659406613,4.988618483982748,5.002467841164844,24772.04464026145,21056.237944222234,0.85,1.067745284479093,0.6634395570813774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693432439431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.684711190523,1533.8242676307834,0.3771468021786065,0.12566302919834033,6.112874298809886,3.4956280494049605
5290.0,-30.045705316434923,5.001100561392179,35.001692896119245,24.08804849199953,4.998456137053534,-26.5412956378044,-40.0477911933325,1.4940464584232676,-0.013349664197619404,-5.005399290881615,40.00336789766826,42254.17675149734,25750.05968754507,25750.05968754507,68004.2364390424,77279.91107030811,77279.91107030811,25750.05968754507,103029.97075785318,103029.97075785318,103029.97075785318,127802.00680839723,91466.72362176886,56440.989302959,38917.4825764554,24772.03605054405,0.0,63689.518626999445,21056.230642962444,1533.8237974471238,0.0,0.8868790483602621,2.8162967277143984,0.0014959135982669303,354581.35903172294,1554678.4470455532,4.384546472750313,1554678.4470455532,4.384546472750313,0.85,0.09551544359322575,4.027634451161993,1.266906745810993,1.0,0.0,4.027634451162322,1.2847514283325083,1.2850499229106016,3.134952304656707,19303.31960887692,1968.3907969466554,4632.441516551485,4632.441516551485,5.55863675678179,5.001100561392179,-2.3286087523979413,7.32970931379012,3.4956297502345195,3.4956297502345195,0.9987513572098627,0.0,0.0,0.00023232434880852523,7.84302687493673e-05,0.00015389408005915794,0.0006198290986761464,0.09551544359325523,0.0716440699038772,0.02387137368937802,0.09551543042129634,0.07164406990385509,0.023871373689370663,0.37714676589964313,0.37714676589964313,0.12566303668412246,0.0,4.99205062758972,4.988568599149971,5.002501396703849,4.992049626683979,4.988545621269907,5.002566358282763,24772.03605054405,21056.230642962444,0.85,1.0677461206342649,0.6634400394664756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517692372689397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.683540746102,1533.8237974471238,0.37714676589964313,0.12566303668412246,6.112874298809886,3.4956297502345195
5291.0,-30.045687645627332,5.001100107546122,35.001692226857706,24.088047723658406,4.998459019116944,-26.54127944334259,-40.04776974963022,1.4940508168324695,-0.013364419474044098,-5.005395213132952,40.0033662985691,42254.164234366435,25750.054461526797,25750.054461526797,68004.21869589323,77279.89635039917,77279.89635039917,25750.054461526797,103029.95081192597,103029.95081192597,103029.95081192597,127801.97948210323,91466.70293642854,56440.97082039687,38917.48012892408,24772.028670177257,0.0,63689.508799101335,21056.224369650667,1533.8232989175378,0.0,0.8868790748901438,2.8162973975557257,0.0014959135982669303,354581.41539136425,1554678.378092156,4.384545581375724,1554678.378092156,4.384545581375724,0.85,0.09551542823580819,4.027634451161993,1.2669066754775122,1.0,0.0,4.027634451162164,1.28475140706175,1.2850499021840953,3.1349523565599875,19303.315243401485,1968.3903517920478,4632.441516551485,4632.441516551485,5.55863562864704,5.001100107546122,-2.3286041854212667,7.329704292967389,3.495631435284644,3.495631435284644,0.9987518386527554,0.0,0.0,0.0002323247762572727,7.843045915162517e-05,0.00015389431710564753,0.0006198300534127544,0.09551542823583443,0.07164405539796717,0.02387137283786726,0.0955154249515456,0.07164405539794749,0.023871372837860703,0.3771467289193418,0.3771467289193418,0.12566304532324274,0.0,4.992045110865547,4.98856245917068,5.002497748894768,4.992030793658898,4.98854565028995,5.002490910288657,24772.028670177257,21056.224369650667,0.85,1.06774600680941,0.663439945307957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517691313871812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.68237057946,1533.8232989175378,0.3771467289193418,0.12566304532324274,6.112874298809886,3.495631435284644
5292.0,-30.045670004240424,5.001099633618389,35.00169156373586,24.08804747918623,4.9984585177728125,-26.541263613750544,-40.04775214763356,1.4940521272831744,-0.013304129786888552,-5.00539410448853,40.003365138878706,42254.167495651076,25750.056871327994,25750.056871327994,68004.22436697906,77279.89750481679,77279.89750481679,25750.056871327994,103029.95437614479,103029.95437614479,103029.95437614479,127801.97921155012,91466.6967674063,56440.96675824163,38917.47778796075,24772.024835405336,0.0,63689.50262336609,21056.221110094535,1533.8230717598778,0.0,0.8868790847268353,2.81629673500566,0.0014959135982669303,354581.43071423296,1554678.3280861333,4.384545250873816,1554678.3280861333,4.384545250873816,0.85,0.09551541748556333,4.027634451161993,1.2669066078914328,1.0,0.0,4.027634451163234,1.2847514000504385,1.2850498957194354,3.134952373668455,19303.313941478737,1968.3902190328745,4632.441516551485,4632.441516551485,5.558636148848142,5.001099633618389,-2.328601786242677,7.329701419861066,3.495633132643404,3.495633132643404,0.9987523236124012,0.0,0.0,0.00023232520299506997,7.843061544304892e-05,0.00015389458755202105,0.0006198311426718855,0.09551541748558101,0.07164404435954765,0.02387137312603337,0.09551538939465758,0.07164404435953438,0.023871373126028952,0.3771466913416748,0.3771466913416748,0.12566305368083636,0.0,4.992053662492879,4.988572352939116,5.002502270436366,4.992089974701628,4.988614035341868,5.002522464361789,24772.024835405336,21056.221110094535,0.85,1.0677461993874955,0.6634400608452715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690254837892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.68120107409,1533.8230717598778,0.3771466913416748,0.12566305368083636,6.112874298809886,3.495633132643404
5293.0,-30.04565230528991,5.001099137205356,35.001690891789586,24.08803686210888,4.998457147051206,-26.541247819268015,-40.0477345456369,1.4940526610295382,-0.0133958221962871,-5.005393140530731,40.00336355560386,42254.17102496006,25750.05956956386,25750.05956956386,68004.23059452392,77279.86015214963,77279.86015214963,25750.05956956386,103029.9197217135,103029.9197217135,103029.9197217135,127801.93836440558,91466.65171616977,56440.96258898087,38917.43236354322,24772.018642692085,0.0,63689.45100623531,21056.215846288273,1533.8227091545068,0.0,0.8868790953606879,2.816298052008291,0.0014959135982669303,354581.4440373499,1554678.2598150861,4.384544893588182,1554678.2598150861,4.384544893588182,0.85,0.09551540558487742,4.027634451161993,1.2669065106334165,1.0,0.0,4.027634451161295,1.2847513966695785,1.2850498928878604,3.134952381918172,19303.30443377601,1968.3892495170126,4632.441516551485,4632.441516551485,5.558636731313318,5.001099137205356,-2.3285995059429787,7.329698643148335,3.495634823187781,3.495634823187781,0.9987528066250803,0.0,0.0,0.00023232563112603291,7.843077173476071e-05,0.0001538948593912722,0.0006198322375410186,0.09551540558490101,0.07164403244333616,0.02387137314156486,0.09551541262592456,0.07164403244331846,0.023871373141558964,0.37714665425473587,0.37714665425473587,0.12566306230638402,0.0,4.992042027529351,4.9885529300324265,5.002514008729008,4.991997318334427,4.988477070723945,5.002562794586538,24772.018642692085,21056.215846288273,0.85,1.0677471625225061,0.6634406539447687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517689197567336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.680031568356,1533.8227091545068,0.37714665425473587,0.12566306230638402,6.112874298809886,3.495634823187781
5294.0,-30.045634622763835,5.001098627201892,35.00169020930448,24.088036722410493,4.998456218538726,-26.54123199534401,-40.04771690871564,1.4940535911191961,-0.013322767302554439,-5.00539178661833,40.00336190474511,42254.174466005745,25750.061200415726,25750.061200415726,68004.23566642147,77279.86330773518,77279.86330773518,25750.061200415726,103029.92450815091,103029.92450815091,103029.92450815091,127801.93642167997,91466.64735885248,56440.9585171243,38917.43204636464,24772.011913529062,0.0,63689.4439598937,21056.210126499704,1533.8223114694315,0.0,0.8868791082227149,2.8162972504049417,0.0014959135982669303,354581.4627501336,1554678.1886298154,4.384544461438374,1554678.1886298154,4.384544461438374,0.85,0.09551539288572593,4.027634451161993,1.266906495797448,1.0,0.0,4.027634451162593,1.2847513914354918,1.2850498882021186,3.134952394689991,19303.303514199088,1968.3891557462628,4632.441516551485,4632.441516551485,5.558637083363498,5.001098627201892,-2.328596951287051,7.329695578488943,3.495636506159214,3.495636506159214,0.9987532874740611,0.0,0.0,0.0002323260588604204,7.843092833686375e-05,0.00015389513052355665,0.0006198333295627484,0.09551539288575096,0.07164401976936645,0.02387137311638451,0.09551536205962585,0.07164401976934767,0.023871373116378256,0.37714661578843034,0.37714661578843034,0.12566307158712553,0.0,4.9920469115212995,4.988554809982759,5.00252790731372,4.99206901931575,4.988564903316501,5.002586075724821,24772.011913529062,21056.210126499704,0.85,1.0677473602885412,0.663440781373659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768813684707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.678863803856,1533.8223114694315,0.37714661578843034,0.12566307158712553,6.112874298809886,3.495636506159214
5295.0,-30.0456169420248,5.001098179683872,35.00168953452883,24.088035604823403,4.9984610674158665,-26.541215595266042,-40.047695430088766,1.494059720657329,-0.013385836519887562,-5.005386829959854,40.00336076433055,42254.16186659551,25750.0537021624,25750.0537021624,68004.2155687579,77279.83936036173,77279.83936036173,25750.0537021624,103029.89306252413,103029.89306252413,103029.89306252413,127801.90002630878,91466.61823823994,56440.94074447464,38917.419437517005,24772.00696378464,0.0,63689.42640130164,21056.205919216944,1533.8219312663853,0.0,0.8868791375631138,2.816298657499946,0.0014959135982669303,354581.5312574363,1554678.139454971,4.38454347563362,1554678.139454971,4.38454347563362,0.85,0.09551537813462646,4.027634451161993,1.2669063968909904,1.0,0.0,4.027634451161554,1.2847513618791073,1.2850498591883734,3.1349524668112285,19303.29736852699,1968.3885290621151,4632.441516551485,4632.441516551485,5.558635464723889,5.001098179683872,-2.3285917459023953,7.329689925586267,3.4956381842035107,3.4956381842035107,0.9987537669152887,0.0,0.0,0.0002323264865523052,7.843111905070633e-05,0.0001538953675015989,0.0006198342840236754,0.09551537813464647,0.07164400547014883,0.023871372664497643,0.09551538926517641,0.07164400547013382,0.023871372664492636,0.3771465774980563,0.3771465774980563,0.12566308153090536,0.0,4.992035843851227,4.988544747628453,5.002513820359638,4.9920009934399445,4.988513919889556,5.002466896166254,24772.00696378464,21056.205919216944,0.85,1.0677473390994157,0.663440766452435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517687077111292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.677696300285,1533.8219312663853,0.3771465774980563,0.12566308153090536,6.112874298809886,3.4956381842035107
