time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5296.0,-30.045599299728647,5.001097667475019,35.00168886499838,24.088030610606097,4.998457602304268,-26.541200061254976,-40.047681669797726,1.4940583638308225,-0.013344035893339878,-5.005387841774377,40.00335956755668,42254.18099422269,25750.061465062325,25750.061465062325,68004.24245928501,77279.8331276133,77279.8331276133,25750.061465062325,103029.89459267561,103029.89459267561,103029.89459267561,127801.89827765204,91466.6034817782,56440.951348388655,38917.391259321725,24772.003684976422,0.0,63689.39494429815,21056.20313222996,1533.8217832364523,0.0,0.8868791367480033,2.8162979902908813,0.0014959135982669303,354581.51727287576,1554678.0878499104,4.384543503020421,1554678.0878499104,4.384543503020421,0.85,0.09551536942496286,4.027634451161993,1.2669063721643758,1.0,0.0,4.027634451161736,1.2847513673449418,1.2850498652037903,3.1349524534739155,19303.2942542939,1968.388211498718,4632.441516551485,4632.441516551485,5.558637140492466,5.001097667475019,-2.3285909115198535,7.3296885789948725,3.495639880247578,3.495639880247578,0.9987542514993081,0.0,0.0,0.00023232691331499247,7.843124123183198e-05,0.00015389567208316048,0.0006198355107668661,0.09551536942497943,0.07164399583984107,0.02387137358513836,0.09551535733061156,0.07164399583982864,0.023871373585134213,0.3771465386251809,0.3771465386251809,0.12566309031659223,0.0,4.9920378212930245,4.988543128206629,5.0025265917362844,4.992043805881053,4.988534727248918,5.0025757535852335,24772.003684976422,21056.20313222996,0.85,1.067748288687003,0.6634413944610026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768601748276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.67652935033,1533.8217832364523,0.3771465386251809,0.12566309031659223,6.112874298809886,3.495639880247578
5297.0,-30.045581653522202,5.001097198142056,35.0016881876458,24.08803511587905,4.998460468169988,-26.541183890559434,-40.047660226095445,1.4940627052074247,-0.01327105276692464,-5.005383824727035,40.00335800065861,42254.16838611558,25750.05631995556,25750.05631995556,68004.22470607114,77279.83977618114,77279.83977618114,25750.05631995556,103029.8960961367,103029.8960961367,103029.8960961367,127801.89263393827,91466.60416827931,56440.932778214425,38917.41265562765,24771.996537801573,0.0,63689.40919342922,21056.197057131336,1533.8213018769447,0.0,0.8868791628525536,2.816297500511323,0.0014959135982669303,354581.5727935674,1554678.0202850422,4.384542625936613,1554678.0202850422,4.384542625936613,0.85,0.09551535405239543,4.027634451161993,1.2669063023803755,1.0,0.0,4.027634451162063,1.284751346155082,1.285049844557442,3.134952505179799,19303.29439917446,1968.3882262724235,4632.441516551485,4632.441516551485,5.5586360298239885,5.001097198142056,-2.328586402516952,7.329683600659008,3.495641556030714,3.495641556030714,0.9987547302944897,0.0,0.0,0.00023232734017299017,7.843143163627323e-05,0.00015389590853671695,0.0006198364631153562,0.09551535405242129,0.07164398111489888,0.023871372937522416,0.09551531355545247,0.07164398111487948,0.023871372937515952,0.3771464997918007,0.3771464997918007,0.1256630997958188,0.0,4.9920512845897065,4.9885634823856435,5.002519370643597,4.992112771960137,4.9886525347734505,5.00249812349756,24771.996537801573,21056.197057131336,0.85,1.067747771054643,0.6634410480679244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684960158306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.675362219597,1533.8213018769447,0.3771464997918007,0.1256630997958188,6.112874298809886,3.495641556030714
5298.0,-30.04556394484462,5.001096792987447,35.00168753431083,24.088039132207655,4.998466246912803,-26.541167372358572,-40.047642519324995,1.4940696744270305,-0.01327121899356598,-5.005378732199473,40.00335734551961,42254.17151766353,25750.048618553163,25750.048618553163,68004.2201362167,77279.8327555041,77279.8327555041,25750.048618553163,103029.88137405727,103029.88137405727,103029.88137405727,127801.87566183749,91466.5923394713,56440.931101631664,38917.401375377376,24771.994287780217,0.0,63689.39566315759,21056.195144613182,1533.8210743933892,0.0,0.8868791911276421,2.81629809717046,0.0014959135982669303,354581.64317877096,1554677.992035353,4.384541675925181,1554677.992035353,4.384541675925181,0.85,0.09551534076151663,4.027634451161993,1.266906236442737,1.0,0.0,4.027634451161997,1.2847513126693724,1.2850498116143299,3.1349525868890824,19303.29190279925,1968.387971712996,4632.441516551485,4632.441516551485,5.558634367330815,5.001096792987447,-2.3285810763676755,7.329677869355122,3.4956432438943947,3.4956432438943947,0.9987552125412557,0.0,0.0,0.00023232776854287715,7.843158885980552e-05,0.00015389617968307164,0.0006198375551937557,0.09551534076152969,0.07164396810865706,0.02387137265287263,0.0955153226704119,0.07164396810864726,0.023871372652869365,0.3771464623220022,0.3771464623220022,0.12566310862551494,0.0,4.9920605945798115,4.988586255913049,5.0024882689731385,4.9921075132058945,4.988687029986295,5.002373544257409,24771.994287780217,21056.195144613182,0.85,1.067747926136393,0.6634412381794087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517683902599647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.674195755275,1533.8210743933892,0.3771464623220022,0.12566310862551494,6.112874298809886,3.4956432438943947
5299.0,-30.045546335591155,5.001096379809809,35.00168690144337,24.088028130959742,4.9984673027001465,-26.541151415985215,-40.04762488240374,1.4940723830944838,-0.01342305642805286,-5.005376987023948,40.00335663500917,42254.17456428051,25750.04958131658,25750.04958131658,68004.2241455971,77279.78402558605,77279.78402558605,25750.04958131658,103029.83360690263,103029.83360690263,103029.83360690263,127801.8264618014,91466.53692942337,56440.92746811897,38917.343845893774,24771.992854898774,0.0,63689.33670079255,21056.193926663957,1533.8209647090823,0.0,0.8868792025763599,2.816300295437549,0.0014959135982669303,354581.6672993168,1554677.961398042,4.384541291261049,1554677.961398042,4.384541291261049,0.85,0.09551533082563786,4.027634451161993,1.266906145778485,1.0,0.0,4.027634451162309,1.2847512991189698,1.2850497986080673,3.134952619953746,19303.280208952325,1968.3867792724657,4632.441516551485,4632.441516551485,5.558634575161483,5.001096379809809,-2.328578185520944,7.329674565330754,3.4956449503363247,3.4956449503363247,0.9987557000960928,0.0,0.0,0.00023232819450843327,7.843174546341739e-05,0.0001538964490450159,0.0006198386400852022,0.09551533082564956,0.07164395795949366,0.023871372866155892,0.09551539162774131,0.07164395795948489,0.02387137286615297,0.37714642610341237,0.37714642610341237,0.1256631154820176,0.0,4.992038598609213,4.988564145010741,5.002466616390564,4.991953930595912,4.988479018672592,5.0023833240096,24771.992854898774,21056.193926663957,0.85,1.0677489775890672,0.6634419002161582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517682841297166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.673031130666,1533.8209647090823,0.37714642610341237,0.1256631154820176,6.112874298809886,3.4956449503363247
5300.0,-30.045528759559307,5.001095904959431,35.00168625650215,24.088023171667032,4.998463360012397,-26.541135989363667,-40.04760735025627,1.4940705898169881,-0.013365315293185631,-5.005377809911502,40.00335501759823,42254.1777902119,25750.05698204537,25750.05698204537,68004.23477225727,77279.7800377692,77279.7800377692,25750.05698204537,103029.83701981457,103029.83701981457,103029.83701981457,127801.82403845651,91466.52425136534,56440.922003808955,38917.3358306182,24771.987018641936,0.0,63689.322849260134,21056.188965845646,1533.820666341176,0.0,0.8868792042447169,2.816299440886869,0.0014959135982669303,354581.6559259636,1554677.891655055,4.384541235206118,1554677.891655055,4.384541235206118,0.85,0.0955153200831394,4.027634451161993,1.2669060864346102,1.0,0.0,4.027634451163118,1.2847513066297718,1.285049806666871,3.134952601626457,19303.277533349697,1968.386506436928,4632.441516551485,4632.441516551485,5.558636172748578,5.001095904959431,-2.328577195387591,7.329673100347023,3.495646653682716,3.495646653682716,0.9987561867664904,0.0,0.0,0.00023232861967108107,7.843190113699678e-05,0.00015389671853408427,0.0006198397254886583,0.09551532008316209,0.07164394727047643,0.023871372812685653,0.09551534424495,0.07164394727045942,0.023871372812679984,0.377146388177983,0.377146388177983,0.1256631213124757,0.0,4.992033690963922,4.988555103807187,5.002474113801213,4.992012494618336,4.988517374841592,5.0025025389721804,24771.987018641936,21056.188965845646,0.85,1.0677493766609778,0.6634420951565001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768178595344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.671865104547,1533.820666341176,0.377146388177983,0.1256631213124757,6.112874298809886,3.495646653682716
5301.0,-30.04551111615575,5.0010953956338176,35.0016855843317,24.088023346290015,4.998460369106784,-26.541120406891316,-40.04758974825961,1.4940696598425922,-0.013239848059754422,-5.00537742763423,40.003352934605786,42254.18121024317,25750.061119073667,25750.061119073667,68004.24232931684,77279.79287118606,77279.79287118606,25750.061119073667,103029.85399025973,103029.85399025973,103029.85399025973,127801.83209967466,91466.52875277131,56440.917091829346,38917.346289935515,24771.978109414933,0.0,63689.324399350444,21056.18139300269,1533.8201671581135,0.0,0.8868792137284496,2.816297837369068,0.0014959135982669303,354581.66120952205,1554677.8018361332,4.384540916563294,1554677.8018361332,4.384540916563294,0.8499999999999999,0.09551530648278583,4.027634451161993,1.266906055114232,1.0,0.0,4.027634451163015,1.2847513100987815,1.2850498106850383,3.1349525931616427,19303.278483335383,1968.3866033085085,4632.441516551485,4632.441516551485,5.558637065804278,5.0010953956338176,-2.328575351183264,7.329670746817081,3.4956483377358687,3.4956483377358687,0.9987566679245339,0.0,0.0,0.0002323290464641652,7.843205743107671e-05,0.0001538969890330885,0.0006198408149597666,0.09551530648281639,0.07164393427699559,0.023871372205820807,0.09551525979719068,0.07164393427697266,0.023871372205813167,0.3771463496652365,0.3771463496652365,0.12566312807609603,0.0,4.99205432367296,4.988575824025702,5.002494482227689,4.992137579574489,4.988659431556755,5.0025766827378675,24771.978109414933,21056.18139300269,0.85,1.0677494693288097,0.6634421327081013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768073260087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.670698999866,1533.8201671581135,0.3771463496652365,0.12566312807609603,6.112874298809886,3.4956483377358687
5302.0,-30.045493473035524,5.0010949198130925,35.00168490465687,24.0880174440332,4.998462631025441,-26.541104299372826,-40.047572111338354,1.4940734573629924,-0.013327529610364763,-5.005373858414772,40.00335137168477,42254.1843102353,25750.057098487032,25750.057098487032,68004.24140872233,77279.7597715772,77279.7597715772,25750.057098487032,103029.81687006423,103029.81687006423,103029.81687006423,127801.78806909197,91466.48944782917,56440.91398648831,38917.306068156504,24771.971199027746,0.0,63689.277267184254,21056.175519173583,1533.8197053816905,0.0,0.8868792375406527,2.816299405809978,0.0014959135982669303,354581.71054067975,1554677.7344427626,4.384540116499891,1554677.7344427626,4.384540116499891,0.85,0.09551529170523147,4.027634451161993,1.2669059935724363,1.0,0.0,4.027634451163403,1.284751291453162,1.2850497925834303,3.1349526386592683,19303.270188342074,1968.385757454592,4632.441516551485,4632.441516551485,5.558636197884711,5.0010949198130925,-2.3285711749051883,7.329666094718281,3.4956500105975743,3.4956500105975743,0.9987571458850212,0.0,0.0,0.00023232947325111758,7.843221403555353e-05,0.00015389725921556406,0.0006198419031560133,0.09551529170525666,0.07164392024529592,0.023871371459960742,0.0955152867995623,0.07164392024527703,0.02387137145995444,0.37714631248213515,0.37714631248213515,0.12566313637208604,0.0,4.992051368090131,4.988570675500114,5.002498106890243,4.992046328804406,4.988556865812768,5.002519391350745,24771.971199027746,21056.175519173583,0.85,1.067750245044174,0.6634426723508553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517679675210782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.669534830733,1533.8197053816905,0.37714631248213515,0.12566313637208604,6.112874298809886,3.4956500105975743
5303.0,-30.04547583289132,5.001094513164156,35.00168424749065,24.088026664126687,4.998468639564413,-26.54108781987987,-40.047554404567904,1.494080626553195,-0.013245266495459873,-5.00536854306897,40.00335066794823,42254.18717159965,25750.048797872394,25750.048797872394,68004.23596947205,77279.77296834734,77279.77296834734,25750.048797872394,103029.82176621974,103029.82176621974,103029.82176621974,127801.79035066986,91466.49795716697,56440.91216042019,38917.31755194087,24771.96858445012,0.0,63689.28613639099,21056.1732967826,1533.8194542208867,0.0,0.8868792671250164,2.816298945684589,0.0014959135982669303,354581.7840055365,1554677.7040975476,4.384539122498387,1554677.7040975476,4.384539122498387,0.85,0.09551527790460207,4.027634451161993,1.2669059248873964,1.0,0.0,4.027634451161217,1.2847512570354334,1.285049758705957,3.1349527226428013,19303.271984169678,1968.3859405780445,4632.441516551485,4632.441516551485,5.55863440604026,5.001094513164156,-2.3285656917519364,7.329660204916092,3.495651692717712,3.495651692717712,0.9987576264907749,0.0,0.0,0.000232329899966802,7.843237126053624e-05,0.00015389752870626573,0.0006198429885660476,0.09551527790461627,0.07164390689113943,0.02387137101347683,0.09551525874002023,0.07164390689112879,0.02387137101347328,0.3771462748071928,0.3771462748071928,0.1256631448917624,0.0,4.992063729337588,4.98859518697401,5.002473998344044,4.992123276573523,4.988703336373305,5.002387669727284,24771.96858445012,21056.1732967826,0.85,1.0677500109491032,0.6634426248884633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517678617837821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.668371244035,1533.8194542208867,0.3771462748071928,0.1256631448917624,6.112874298809886,3.495651692717712
5304.0,-30.045458223169017,5.00109409927376,35.00168361214189,24.088026175182335,4.998469792570212,-26.541071853362524,-40.047536802571244,1.4940834227639612,-0.013225714096336105,-5.005366768477746,40.00334998909561,42254.19021408994,25750.049666847466,25750.049666847466,68004.23988093741,77279.76636396465,77279.76636396465,25750.049666847466,103029.81603081212,103029.81603081212,103029.81603081212,127801.78328923266,91466.4847118226,56440.90856194874,38917.30683319318,24771.967258420536,0.0,63689.27409161371,21056.172169657457,1533.8193542601266,0.0,0.8868792786087722,2.8162988960002813,0.0014959135982669303,354581.80853265274,1554677.674825332,4.384538736657057,1554677.674825332,4.384538736657057,0.8500000000000001,0.09551526806556576,4.027634451161993,1.2669058798300101,1.0,0.0,4.0276344511642534,1.2847512430754844,1.285049745290072,3.1349527567068116,19303.269188845814,1968.385655534338,4632.441516551485,4632.441516551485,5.558634593624941,5.00109409927376,-2.3285627838452445,7.3296568831190045,3.495653394911638,3.495653394911638,0.9987581128318965,0.0,0.0,0.00023233032594730142,7.843252755548264e-05,0.00015389779839181878,0.0006198440747608721,0.09551526806557713,0.07164389678896656,0.02387137127661057,0.09551525206690963,0.07164389678895804,0.023871371276607732,0.3771462385347187,0.3771462385347187,0.12566315191032293,0.0,4.992078519992731,4.988620388250695,5.002457540690955,4.99214105438142,4.988724566550218,5.00239508394435,24771.967258420536,21056.172169657457,0.85,1.0677502742944887,0.6634427981281351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517677560643363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.667208185823,1533.8193542601266,0.3771462385347187,0.12566315191032293,6.112874298809886,3.495653394911638
5305.0,-30.045440625903314,5.0010937017486485,35.00168298220475,24.088020307850115,4.9984717578517195,-26.541055816804775,-40.04751913072539,1.4940869487534563,-0.013308943529352746,-5.0053638809431895,40.00334887602212,42254.193160668394,25750.047703013402,25750.047703013402,68004.2408636818,77279.73465904806,77279.73465904806,25750.047703013402,103029.78236206147,103029.78236206147,103029.78236206147,127801.74538866505,91466.44669990664,56440.905201528105,38917.2683315317,24771.96302660358,0.0,63689.23135813528,21056.16857261304,1533.819060334263,0.0,0.8868792973252938,2.8163003263820108,0.0014959135982669303,354581.8484420695,1554677.6268294528,4.3845381078029195,1554677.6268294528,4.3845381078029195,0.85,0.09551525559321819,4.027634451161993,1.2669058226840573,1.0,0.0,4.027634451160672,1.284751225702341,1.2850497284598135,3.134952799099442,19303.261166735323,1968.384837506725,4632.441516551485,4632.441516551485,5.5586341696942645,5.0010937017486485,-2.3285590592297463,7.329652760978394,3.495655094243309,3.495655094243309,0.9987585983552311,0.0,0.0,0.0002323307516271912,7.843268447093673e-05,0.00015389806715625448,0.0006198451572457726,0.09551525559323654,0.07164388487490796,0.023871370718328577,0.09551528429068167,0.0716438848748942,0.023871370718323993,0.3771462034424082,0.3771462034424082,0.12566315817607263,0.0,4.992072705984867,4.988618882183459,5.002438795227874,4.9920549374138545,4.988618346580154,5.00236930317476,24771.96302660358,21056.16857261304,0.85,1.0677510061517699,0.6634432895424023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517676505272272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.666045106163,1533.819060334263,0.3771462034424082,0.12566315817607263,6.112874298809886,3.495655094243309
5306.0,-30.04542306975383,5.001093221625901,35.00168234007963,24.088010319415503,4.998466484985735,-26.5410405411078,-40.0474978267215,1.494083956339932,-0.013309291208031482,-5.00536568453924,40.00334726114609,42254.1807101221,25750.057614729772,25750.057614729772,68004.23832485187,77279.7156219336,77279.7156219336,25750.057614729772,103029.77323666337,103029.77323666337,103029.77323666337,127801.73072675952,91466.41844204355,56440.88353023297,38917.261013122865,24771.957490096145,0.0,63689.21850321901,21056.163866581723,1533.818799336157,0.0,0.8868792939959673,2.816300120406406,0.0014959135982669303,354581.8235140675,1554677.5571957815,4.384538219664557,1554677.5571957815,4.384538219664557,0.85,0.09551524629101961,4.027634451161993,1.2669057358661666,1.0,0.0,4.027634451159445,1.2847512388235374,1.2850497421297027,3.1349527670820914,19303.25520313959,1968.3842293891992,4632.441516551485,4632.441516551485,5.558636309325458,5.001093221625901,-2.328558788639186,7.329652010265087,3.495656797822023,3.495656797822023,0.9987590850920066,0.0,0.0,0.00023233117631319393,7.843287363817454e-05,0.0001538983026750194,0.000619846105829264,0.09551524629104126,0.07164387541455647,0.02387137087648479,0.09551526069332845,0.07164387541454023,0.023871370876479378,0.37714616769078385,0.37714616769078385,0.1256631636898081,0.0,4.992070129436286,4.9886093866341525,5.002456984115781,4.992056393331211,4.988567976141269,5.002526310680196,24771.957490096145,21056.163866581723,0.85,1.0677511818019054,0.6634432279615186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517675450647864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.664882363948,1533.818799336157,0.37714616769078385,0.1256631636898081,6.112874298809886,3.495656797822023
5307.0,-30.0454055132853,5.001092736295953,35.001681671563844,24.088010179717116,4.998465443966842,-26.541024841885612,-40.04748025964943,1.4940847725673878,-0.013230287866633716,-5.005363922439728,40.003345208210405,42254.18368670961,25750.058239593705,25750.058239593705,68004.24192630332,77279.7193138844,77279.7193138844,25750.058239593705,103029.77755347811,103029.77755347811,103029.77755347811,127801.72578395969,91466.41462650053,56440.87899932655,38917.26180797108,24771.94823048158,0.0,63689.21003845266,21056.155995909343,1533.8182476404033,0.0,0.8868793103895619,2.816299288313501,0.0014959135982669303,354581.84786853415,1554677.4686729254,4.384537668858171,1554677.4686729254,4.384537668858171,0.85,0.09551523167958301,4.027634451161993,1.2669056765222924,1.0,0.0,4.02763445116161,1.2847512341283622,1.2850497379790917,3.1349527785389024,19303.25439789979,1968.3841472775912,4632.441516551485,4632.441516551485,5.55863644421414,5.001092736295953,-2.328555933426781,7.329648669722734,3.4956584758212417,3.4956584758212417,0.9987595645203547,0.0,0.0,0.00023233160100762765,7.843302962393517e-05,0.0001538985713836925,0.0006198471880895732,0.09551523167961426,0.07164386169200149,0.023871369987612766,0.09551519988267151,0.07164386169197805,0.023871369987604953,0.3771461309260092,0.3771461309260092,0.12566317083011913,0.0,4.992082160863902,4.988619623983311,5.002474398736638,4.992133634573122,4.988663922805927,5.002547407340046,24771.94823048158,21056.155995909343,0.85,1.0677513802612004,0.6634433628741581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517674398487748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.663719384613,1533.8182476404033,0.3771461309260092,0.12566317083011913,6.112874298809886,3.4956584758212417
5308.0,-30.045387927798316,5.0010923921536286,35.00168102640218,24.08801339278,4.99847620202786,-26.541007936602504,-40.04746248302979,1.4940962108323206,-0.013344630960091308,-5.005355196003152,40.00334455142058,42254.18605529591,25750.041297078886,25750.041297078886,68004.2273523748,77279.68894244234,77279.68894244234,25750.041297078886,103029.73023952123,103029.73023952123,103029.73023952123,127801.67498540791,91466.38151257404,56440.87862542863,38917.22543016156,24771.94474588667,0.0,63689.17017604823,21056.15303400367,1533.817864987196,0.0,0.8868793571549662,2.816301809010723,0.0014959135982669303,354581.9684790585,1554677.4403520618,4.384536097593132,1554677.4403520618,4.384536097593132,0.85,0.09551521451145219,4.027634451161993,1.2669056265195833,1.0,0.0,4.0276344511628865,1.2847511797431546,1.2850496841278058,3.134952911245578,19303.24740947076,1968.383434656153,4632.441516551485,4632.441516551485,5.5586327868523036,5.0010923921536286,-2.328547941521473,7.329640333675101,3.4956601514494174,3.4956601514494174,0.9987600432712621,0.0,0.0,0.00023233202640474,7.843318747065318e-05,0.00015389883893408683,0.0006198482656847588,0.09551521451146766,0.07164384588931469,0.023871368622152965,0.09551526658011321,0.07164384588930309,0.0238713686221491,0.37714609454151304,0.37714609454151304,0.1256631792368444,0.0,4.992064524403759,4.988609565838601,5.0024340148276,4.992010565043074,4.9885859205829775,5.002289069960796,24771.94474588667,21056.15303400367,0.85,1.0677518197269487,0.6634438153063983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673346308653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.662556996875,1533.817864987196,0.37714609454151304,0.1256631792368444,6.112874298809886,3.4956601514494174
5309.0,-30.045370355879136,5.001091853435144,35.00168038352182,24.0879992133938,4.998464327645677,-26.540993306931213,-40.04744505565611,1.49408727869801,-0.013282998433112425,-5.005362259444839,40.00334332754374,42254.1897475849,25750.06464621823,25750.06464621823,68004.25439380313,77279.67958265699,77279.67958265699,25750.06464621823,103029.74422887522,103029.74422887522,103029.74422887522,127801.68751068451,91466.36025292028,56440.87041784934,38917.21092785659,24771.94328180929,0.0,63689.15420966588,21056.151789537897,1533.817956687865,0.0,0.8868793256555325,2.8163001748514604,0.0014959135982669303,354581.87085325026,1554677.3875783335,4.3845371559387,1554677.3875783335,4.3845371559387,0.85,0.09551521212023639,4.027634451161993,1.2669055473944173,1.0,0.0,4.027634451160798,1.2847512206488394,1.285049725589132,3.134952811430615,19303.24292279107,1968.3829771421504,4632.441516551485,4632.441516551485,5.558637827205054,5.001091853435144,-2.328551525434467,7.32964337886961,3.4956618688603096,3.4956618688603096,0.9987605339600885,0.0,0.0,0.00023233245147436115,7.843334221654154e-05,0.00015389910925781963,0.0006198493544499379,0.09551521212024727,0.0716438414803958,0.02387137063985146,0.09551521347540819,0.07164384148038765,0.023871370639848743,0.37714605723680467,0.37714605723680467,0.1256631851618666,0.0,4.992070157420869,4.988602705447136,5.002477144362729,4.992079261011725,4.988561837607733,5.0026362335551084,24771.94328180929,21056.151789537897,0.85,1.0677525119886482,0.6634440396002641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176722923906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.661395775687,1533.817956687865,0.37714605723680467,0.1256631851618666,6.112874298809886,3.4956618688603096
5310.0,-30.045352760871026,5.00109138207286,35.00167970142309,24.08799841012808,4.998467339551367,-26.540977167678417,-40.047427418734856,1.4940917463589674,-0.013294851055150048,-5.0053571290882966,40.00334089946191,42254.19262215048,25750.05656347406,25750.05656347406,68004.24918562453,77279.66425880026,77279.66425880026,25750.05656347406,103029.72082227432,103029.72082227432,103029.72082227432,127801.65157879224,91466.33904694069,56440.867410291605,38917.19070738787,24771.93075651792,0.0,63689.12146390579,21056.14114304023,1533.8171404520547,0.0,0.8868793605400305,2.816300929440184,0.0014959135982669303,354581.9417613448,1554677.2828791346,4.384535983858781,1554677.2828791346,4.384535983858781,0.85,0.09551519265861674,4.027634451161993,1.2669054754124955,1.0,0.0,4.027634451163466,1.2847511988707794,1.2850497043528677,3.1349528645717912,19303.238447438882,1968.3825207832322,4632.441516551485,4632.441516551485,5.558636082392057,5.00109138207286,-2.3285462193220177,7.329637601394878,3.495663527000489,3.495663527000489,0.9987610077144254,0.0,0.0,0.00023233287710322894,7.843349882338918e-05,0.00015389937827983976,0.0006198504379722943,0.09551519265865584,0.07164382380612838,0.02387136885252746,0.09551519199504033,0.07164382380609906,0.023871368852517692,0.3771460193832181,0.3771460193832181,0.12566319414108604,0.0,4.992066631431953,4.9885952329803445,5.002485461644767,4.992062278033131,4.988575094959231,5.0025284846192335,24771.93075651792,21056.14114304023,0.85,1.0677529791985627,0.6634444258443254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671239285823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.660234868876,1533.8171404520547,0.3771460193832181,0.12566319414108604,6.112874298809886,3.495663527000489
5311.0,-30.04533518580691,5.001090885912487,35.001679025662305,24.088003509119176,4.9984664677254065,-26.540961434836575,-40.047409816738195,1.4940927167553475,-0.013139520355593959,-5.00535629203963,40.00333971987346,42254.19565803645,25750.05953924483,25750.05953924483,68004.25519728128,77279.6884465589,77279.6884465589,25750.05953924483,103029.74798580373,103029.74798580373,103029.74798580373,127801.6748800036,91466.35578803842,56440.86299951726,38917.21420946795,24771.92689419987,0.0,63689.14110366782,21056.137860069888,1533.8169203370712,0.0,0.8868793690672147,2.816298986722426,0.0014959135982669303,354581.95333042997,1554677.2320151299,4.384535697354986,1554677.2320151299,4.384535697354986,0.8499999999999999,0.09551518218162805,4.027634451161993,1.2669054600270466,1.0,0.0,4.027634451161946,1.2847511934534863,1.2850496994805527,3.134952877790661,19303.241980513503,1968.3828810565794,4632.441516551485,4632.441516551485,5.558636724768384,5.001090885912487,-2.328544045046036,7.329634930958523,3.495665204561926,3.495665204561926,0.9987614870176931,0.0,0.0,0.00023233330225036199,7.843365512041306e-05,0.00015389964712994892,0.0006198515208022562,0.09551518218164562,0.07164381279685021,0.02387136938479541,0.09551511331870759,0.07164381279683703,0.023871369384791015,0.37714598104882285,0.37714598104882285,0.12566320348047294,0.0,4.992096341610306,4.988629642065462,5.002501066575746,4.992216771684014,4.988768869528599,5.002565077707459,24771.92689419987,21056.137860069888,0.85,1.0677527443271637,0.6634442689258225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517670184797449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.65907501034,1533.8169203370712,0.37714598104882285,0.12566320348047294,6.112874298809886,3.495665204561926
5312.0,-30.045317655642144,5.001090530374674,35.00167837451407,24.088006757106655,4.9984772186085795,-26.540944580070548,-40.047388268262125,1.4941041430371853,-0.013255544832361466,-5.005347612764372,40.00333908524592,42254.182137276,25750.04266453752,25750.04266453752,68004.22480181351,77279.65811254438,77279.65811254438,25750.04266453752,103029.70077708189,103029.70077708189,103029.70077708189,127801.62429432049,91466.32273095737,56440.846755689905,38917.19552807496,24771.923517238592,0.0,63689.11904531355,21056.134989652805,1533.8165446790829,0.0,0.8868794155124924,2.8163015239995537,0.0014959135982669303,354582.0732891521,1554677.20464991,4.3845341368459785,1554677.20464991,4.3845341368459785,0.8500000000000001,0.09551516549660659,4.027634451161993,1.2669053638679908,1.0,0.0,4.02763445116327,1.2847511391270947,1.2850496456863807,3.134953010353826,19303.235004081253,1968.3821696584719,4632.441516551485,4632.441516551485,5.558633082044076,5.001090530374674,-2.3285360971390174,7.329626627513692,3.495666873857001,3.495666873857001,0.9987619639591431,0.0,0.0,0.00023233372631207685,7.843384646061415e-05,0.0001538998798514627,0.0006198524581194426,0.09551516549662176,0.07164379712836794,0.02387136836825382,0.09551518097952184,0.07164379712835656,0.023871368368250028,0.37714594486561315,0.37714594486561315,0.12566321355565604,0.0,4.992092187536514,4.988638483668751,5.0024579051350315,4.992092067931992,4.988690347767715,5.00230176049331,24771.923517238592,21056.134989652805,0.85,1.067752636889668,0.6634442864127699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517669131504487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.657915338763,1533.8165446790829,0.37714594486561315,0.12566321355565604,6.112874298809886,3.495666873857001
5313.0,-30.04530006457287,5.001089966003799,35.00167772338481,24.087992717418842,4.998464286250581,-26.540930038963754,-40.047374612744875,1.494094260641676,-0.013171473682291435,-5.005355376364502,40.00333778350055,42254.201648383176,25750.067724504992,25750.067724504992,68004.26937288817,77279.65371467016,77279.65371467016,25750.067724504992,103029.72143917515,103029.72143917515,103029.72143917515,127801.64321158489,91466.3059971687,56440.85393088275,38917.168962539945,24771.921772409736,0.0,63689.090734949685,21056.133506548274,1533.8166363185453,0.0,0.8868793807334608,2.8162995133535924,0.0014959135982669303,354581.96598623367,1554677.148518489,4.384535305382248,1554677.148518489,4.384535305382248,0.85,0.09551516408294226,4.027634451161993,1.2669053001282742,1.0,0.0,4.02763445116166,1.2847511844770194,1.2850496915935783,3.134952899694358,19303.231472549145,1968.3818095424172,4632.441516551485,4632.441516551485,5.558638491711395,5.001089966003799,-2.328540207358444,7.3296301733622435,3.495668584746282,3.495668584746282,0.9987624527846519,0.0,0.0,0.00023233415184781313,7.843396771532427e-05,0.00015390018413248888,0.0006198536836521865,0.09551516408295366,0.07164379334637631,0.02387137073657734,0.0955151147492576,0.07164379334636777,0.023871370736574495,0.37714590887519733,0.37714590887519733,0.12566322066471952,0.0,4.992113482459104,4.988651696911006,5.002503455024282,4.9921839026822,4.9886897927307245,5.002670894494827,24771.921772409736,21056.133506548274,0.85,1.0677538113379048,0.6634448876689016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668080902535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.656755353537,1533.8166363185453,0.37714590887519733,0.12566322066471952,6.112874298809886,3.495668584746282
5314.0,-30.045282516315865,5.001089512519743,35.00167703857724,24.087991460133367,4.998470334148892,-26.5409136381764,-40.04735694089902,1.4941014560096217,-0.013256692675270187,-5.005348214319457,40.00333550028754,42254.20416379228,25750.05441808663,25750.05441808663,68004.25858187891,77279.62415144242,77279.62415144242,25750.05441808663,103029.67856952905,103029.67856952905,103029.67856952905,127801.58791252995,91466.27179981329,56440.85181216388,38917.13331961045,24771.90934300091,0.0,63689.04266261136,21056.122941550773,1533.815777754503,0.0,0.886879425428059,2.816301468855145,0.0014959135982669303,354582.0649748878,1554677.0500660627,4.384533803694127,1554677.0500660627,4.384533803694127,0.85,0.095515143529176,4.027634451161993,1.2669052721047778,1.0,0.0,4.027634451161199,1.2847511499414135,1.2850496575953545,3.13495298396554,19303.22425547112,1968.3810736052699,4632.441516551485,4632.441516551485,5.558635619269657,5.001089512519743,-2.3285334192246783,7.329622931744422,3.4956702320450255,3.4956702320450255,0.9987629234414358,0.0,0.0,0.00023233457634861776,7.843412463344202e-05,0.00015390045171517574,0.0006198547613774346,0.0955151435292142,0.0716437748034053,0.023871368725808906,0.0955151324185746,0.07164377480337665,0.02387136872579936,0.37714587331012384,0.37714587331012384,0.12566323075393368,0.0,4.992106367777353,4.988644615184228,5.002496239616846,4.99209152164417,4.988629901988816,5.002480994480834,24771.90934300091,21056.122941550773,0.85,1.0677544478432048,0.6634454279306918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517667026650654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.655597172768,1533.815777754503,0.37714587331012384,0.12566323075393368,6.112874298809886,3.4956702320450255
5315.0,-30.0452649754718,5.0010891160172095,35.00167639054574,24.088000715151452,4.998476231793323,-26.54089725917434,-40.04733549719674,1.49410851549612,-0.013176350321998598,-5.00534346075422,40.003335201858086,42254.190977715865,25750.047580304097,25750.047580304097,68004.23855801996,77279.63787517417,77279.63787517417,25750.047580304097,103029.68545547826,103029.68545547826,103029.68545547826,127801.59464845958,91466.28083122883,56440.83393377154,38917.163219396985,24771.90919298131,0.0,63689.0724123783,21056.122814034115,1533.815679744691,0.0,0.8868794506878377,2.816300968381413,0.0014959135982669303,354582.1306752719,1554677.0371977468,4.3845329549940795,1554677.0371977468,4.3845329549940795,0.8500000000000001,0.09551513211947818,4.027634451161993,1.2669052050681788,1.0,0.0,4.027634451161606,1.2847511160418146,1.2850496242330558,3.13495306668479,19303.22616147905,1968.3812679639889,4632.441516551485,4632.441516551485,5.558634143205143,5.0010891160172095,-2.328528347213393,7.329617463230603,3.4956719118540085,3.4956719118540085,0.9987634033868595,0.0,0.0,0.00023233500067081387,7.8434315044354e-05,0.00015390068562645988,0.0006198557034865812,0.09551513211948601,0.07164376318935413,0.023871368930131878,0.09551511206203447,0.07164376318934826,0.02387136893012992,0.37714583686290487,0.37714583686290487,0.12566324005654028,0.0,4.992116709441689,4.988667898464371,5.002467736256278,4.992167110432206,4.9887700672516075,5.002362760328083,24771.90919298131,21056.122814034115,0.85,1.0677536346847938,0.6634449109907832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517665974964709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.6544387207,1533.815679744691,0.37714583686290487,0.12566324005654028,6.112874298809886,3.4956719118540085
5316.0,-30.045247462438887,5.00108871379874,35.0016757642163,24.08799495259302,4.998477512485869,-26.54088136692072,-40.047317860275484,1.4941114169679361,-0.013247861081424617,-5.005341612217304,40.00333453791297,42254.193650976835,25750.04826621633,25750.04826621633,68004.24191719317,77279.60938752757,77279.60938752757,25750.04826621633,103029.6576537439,103029.6576537439,103029.6576537439,127801.56554714759,91466.2457933444,56440.83005679458,38917.12859616646,24771.907893403695,0.0,63689.03648957016,21056.12170939314,1533.8155770353112,0.0,0.886879462493757,2.8163021235393275,0.0014959135982669303,354582.1562244314,1554677.0085683528,4.38453255832853,1554677.0085683528,4.38453255832853,0.85,0.09551512250014661,4.027634451161993,1.2669051116565244,1.0,0.0,4.027634451161964,1.2847511015942823,1.2850496103264801,3.134953101938572,19303.218767014103,1968.3805139384096,4632.441516551485,4632.441516551485,5.558634291272255,5.00108871379874,-2.32852538804548,7.3296141018442205,3.49567360809661,3.49567360809661,0.9987638880276029,0.0,0.0,0.00023233542432095513,7.84344716529983e-05,0.00015390095266795684,0.0006198567790321142,0.0955151225001577,0.07164375324633915,0.02387136925381855,0.09551514611478668,0.07164375324633084,0.023871369253815777,0.3771458015473922,0.3771458015473922,0.12566324743358145,0.0,4.992111415314923,4.9886678461869565,5.002446707556544,4.992093751135883,4.988671150800712,5.002366107213788,24771.907893403695,21056.12170939314,0.85,1.0677542896779366,0.6634453271701868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517664923723173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.653280705066,1533.8155770353112,0.3771458015473922,0.12566324743358145,6.112874298809886,3.49567360809661
5317.0,-30.045229958435247,5.0010883252065925,35.00167514288822,24.0879890852608,4.998479295288524,-26.54086543256103,-40.04730022335423,1.494114769414552,-0.013326389770952574,-5.005338851631922,40.003333430927995,42254.1962599772,25750.046631057747,25750.046631057747,68004.24289103496,77279.578544993,77279.578544993,25750.046631057747,103029.62517605074,103029.62517605074,103029.62517605074,127801.52890576827,91466.20860757607,56440.82632256143,38917.091427794054,24771.903729717524,0.0,63688.99515751158,21056.118170259895,1533.8152899324543,0.0,0.8868794805424745,2.816303477354415,0.0014959135982669303,354582.19437927805,1554676.9608350282,4.384531951912034,1554676.9608350282,4.384531951912034,0.85,0.09551511005296272,4.027634451161993,1.2669050572579725,1.0,0.0,4.027634451161741,1.2847510850375956,1.28504959430998,3.1349531423389556,19303.21091925546,1968.3797136897372,4632.441516551485,4632.441516551485,5.558633938292388,5.0010883252065925,-2.3285217595754704,7.329610084782063,3.4956753019540674,3.4956753019540674,0.9987643719868764,0.0,0.0,0.00023233584775338484,7.843462826193107e-05,0.00015390121949145378,0.0006198578536996228,0.09551511005298097,0.0716437413163169,0.02387136873666406,0.09551517609462506,0.07164374131630322,0.023871368736659498,0.3771457657370762,0.3771457657370762,0.12566325370463077,0.0,4.992090575395309,4.988647186313983,5.002425325742763,4.992012461860952,4.988569794197929,5.002345046931339,24771.903729717524,21056.118170259895,0.85,1.0677549979058576,0.6634457986890326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663874148534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.652122716976,1533.8152899324543,0.3771457657370762,0.12566325370463077,6.112874298809886,3.4956753019540674
5318.0,-30.045212490186845,5.001087858561564,35.0016745089324,24.08798433551567,4.998474308768891,-26.540850207350626,-40.04728272613136,1.4941120259328609,-0.013244770065284683,-5.005340439163021,40.00333182046119,42254.19914637083,25750.05599740342,25750.05599740342,68004.25514377425,77279.5794613504,77279.5794613504,25750.05599740342,103029.63545875382,103029.63545875382,103029.63545875382,127801.53360036017,91466.20045459352,56440.82013961477,38917.08923886528,24771.898141606343,0.0,63688.98738047162,21056.113420365393,1533.81502331018,0.0,0.8868794782962377,2.8163022198720835,0.0014959135982669303,354582.17243755225,1554676.8913915062,4.384532027383047,1554676.8913915062,4.384532027383047,0.8500000000000001,0.09551510017343748,4.027634451161993,1.2669050132995472,1.0,0.0,4.027634451161117,1.28475109699869,1.2850496068167767,3.1349531131523913,19303.209198633776,1968.3795382351545,4632.441516551485,4632.441516551485,5.558635960195017,5.001087858561564,-2.3285213334654182,7.329609192026982,3.495676999251767,3.495676999251767,0.9987648569290764,0.0,0.0,0.00023233627032158216,7.843478363068296e-05,0.0001539014866908992,0.0006198589298813146,0.09551510017345935,0.07164373136520802,0.023871368808251334,0.09551511660174436,0.07164373136519162,0.02387136880824587,0.37714572828068854,0.37714572828068854,0.12566325905544523,0.0,4.992092197979957,4.9886445337748455,5.002439778303483,4.9920956690977505,4.988630906016738,5.0024945703419235,24771.898141606343,21056.113420365393,0.85,1.067755320673002,0.6634459250223039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662825115174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.650965131766,1533.81502331018,0.37714572828068854,0.12566325905544523,6.112874298809886,3.495676999251767
5319.0,-30.04519502688502,5.001087380816976,35.001673848116006,24.087984265666478,4.998472877694784,-26.540834631000916,-40.04726515905929,1.494112481810913,-0.01315579991131699,-5.005338951545967,40.00332977017712,42254.20179834349,25750.057329350584,25750.057329350584,68004.25912769408,77279.58498946474,77279.58498946474,25750.057329350584,103029.64231881533,103029.64231881533,103029.64231881533,127801.53131836627,91466.19835489754,56440.81516377731,38917.09243457803,24771.88899955093,0.0,63688.98143412896,21056.10564961829,1533.814484806899,0.0,0.8868794932840249,2.816301224812617,0.0014959135982669303,354582.19299833674,1554676.8029830148,4.384531523810355,1554676.8029830148,4.384531523810355,0.85,0.09551508562690111,4.027634451161993,1.2669049594504758,1.0,0.0,4.027634451162405,1.2847510939938218,1.2850496043539807,3.134953120484645,19303.208755509753,1968.3794930490794,4632.441516551485,4632.441516551485,5.55863624772097,5.001087380816976,-2.3285186822386077,7.329606063055584,3.4956786723558615,3.4956786723558615,0.9987653349588176,0.0,0.0,0.00023233669277082758,7.843493961995473e-05,0.00015390175315087285,0.0006198600030846843,0.09551508562693194,0.07164371769934356,0.023871367927588375,0.09551505093422391,0.07164371769932044,0.023871367927580666,0.37714569058611525,0.37714569058611525,0.1256632658297693,0.0,4.992109823460851,4.98866239298701,5.002456700667153,4.992183151634663,4.988736657533423,5.002527218391833,24771.88899955093,21056.10564961829,0.85,1.0677554829170608,0.6634460286045769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661778224809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.649807413729,1533.814484806899,0.37714569058611525,0.1256632658297693,6.112874298809886,3.4956786723558615
5320.0,-30.045177496246023,5.001086896604735,35.00167317795709,24.087983986269705,4.998472499396073,-26.54081888877172,-40.04725132891906,1.4941138919219794,-0.013096199581752899,-5.005337260528257,40.00332817642458,42254.22032113097,25750.058105468906,25750.058105468906,68004.27842659988,77279.58557418275,77279.58557418275,25750.058105468906,103029.64367965166,103029.64367965166,103029.64367965166,127801.52611202674,91466.19171077484,56440.826457723866,38917.07250338997,24771.882432375078,0.0,63688.954935765054,21056.100067518815,1533.8140882034224,0.0,0.8868795076540575,2.8163006393012515,0.0014959135982669303,354582.21637038136,1554676.7342602205,4.384531040993528,1554676.7342602205,4.384531040993528,0.85,0.09551507286988886,4.027634451161993,1.2669049369217826,1.0,0.0,4.027634451161364,1.284751086521805,1.2850495974250922,3.1349531387172993,19303.207353320864,1968.379350065605,4632.441516551485,4632.441516551485,5.558636415260769,5.001086896604735,-2.328515887920489,7.329602784525225,3.495680341333847,3.495680341333847,0.9987658118096706,0.0,0.0,0.00023233711684971558,7.843506242682095e-05,0.00015390205442289464,0.0006198612164982584,0.09551507286991329,0.07164370524071001,0.02387136762920327,0.0955150079265499,0.07164370524069169,0.023871367629197164,0.37714565394360466,0.37714565394360466,0.12566327390237084,0.0,4.992135428391521,4.988691105703424,5.002472976159197,4.992241060946526,4.988809170915715,5.0025412931024675,24771.882432375078,21056.100067518815,0.85,1.067756230184451,0.6634465954692995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766073163104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.64865017887,1533.8140882034224,0.37714565394360466,0.12566327390237084,6.112874298809886,3.495680341333847
5321.0,-30.045160008994547,5.001086541274616,35.001672531960615,24.087982100341492,4.9984824836605055,-26.54080214930101,-40.04722981536759,1.494124623967211,-0.013281745720462368,-5.005329133109468,40.00332753989144,42254.20668650624,25750.04263961424,25750.04263961424,68004.24932612048,77279.53754864626,77279.53754864626,25750.04263961424,103029.5801882605,103029.5801882605,103029.5801882605,127801.45942764207,91466.14066912189,56440.80980698279,38917.03429126566,24771.879239381567,0.0,63688.91353064723,21056.09735347433,1533.8137336268953,0.0,0.8868795512990978,2.8163040253995892,0.0014959135982669303,354582.3287018038,1554676.7068128367,4.384529574569653,1554676.7068128367,4.384529574569653,0.85,0.09551505679694414,4.027634451161993,1.266904809991829,1.0,0.0,4.027634451162802,1.2847510354451048,1.2850495468800407,3.134953263350833,19303.196581388715,1968.3782516342192,4632.441516551485,4632.441516551485,5.5586330766639165,5.001086541274616,-2.328508347303836,7.329594888578452,3.4956820075645156,3.4956820075645156,0.9987662878755759,0.0,0.0,0.0002323375398797388,7.843525346007644e-05,0.00015390228641966238,0.0006198621508964327,0.0955150567969589,0.07164369022264631,0.02387136657431259,0.09551510538623753,0.07164369022263524,0.023871366574308897,0.37714561881309633,0.37714561881309633,0.12566328298563234,0.0,4.992114730631272,4.988675937699213,5.002435679577218,4.992047387388993,4.988630714398084,5.002301945150805,24771.879239381567,21056.09735347433,0.85,1.0677564674328555,0.6634468127042775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517659681001829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.647494875107,1533.8137336268953,0.37714561881309633,0.12566328298563234,6.112874298809886,3.4956820075645156
