time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5322.0,-30.045142539336915,5.001085995798954,35.00167188628181,24.0879678511061,4.99847077280699,-26.540787595323884,-40.04721238799391,1.494115828794209,-0.013224875010394044,-5.005336016159817,40.00332625714988,42254.20998655852,25750.065457079476,25750.065457079476,68004.27544363799,77279.52742865386,77279.52742865386,25750.065457079476,103029.59288573333,103029.59288573333,103029.59288573333,127801.47022042736,91466.1187567482,56440.801314654105,38917.019380104546,24771.87733469403,0.0,63688.896714798575,21056.095734489925,1533.8137957716194,0.0,0.8868795209303493,2.8163024748489143,0.0014959135982669303,354582.23356915807,1554676.6515008742,4.384530594925164,1554676.6515008742,4.384530594925164,0.85,0.09551505428422875,4.027634451161993,1.266904770429246,1.0,0.0,4.027634451160536,1.2847510757151819,1.2850495877024453,3.13495316508681,19303.191956957708,1968.3777800734917,4632.441516551485,4632.441516551485,5.558638002244773,5.001085995798954,-2.3285118141234027,7.329597809922356,3.4956837118676045,3.4956837118676045,0.9987667748193155,0.0,0.0,0.00023233796248486356,7.843540820973322e-05,0.00015390255427513033,0.0006198632297203433,0.09551505428424076,0.07164368565409773,0.02387136863014302,0.09551505339850941,0.07164368565408873,0.023871368630140024,0.37714558224923456,0.37714558224923456,0.125663289638233,0.0,4.99211662985573,4.988664012640527,5.002479069712933,4.992111141149451,4.988603229020271,5.00263954427254,24771.87733469403,21056.095734489925,0.85,1.0677571594333601,0.6634470396900508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765863297302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.646339286503,1533.8137957716194,0.37714558224923456,0.125663289638233,6.112874298809886,3.4956837118676045
5323.0,-30.045125082628434,5.001085598716342,35.00167121931077,24.087981890793912,4.998479888585818,-26.54077097014497,-40.04719468122346,1.4941257761025326,-0.01311942788657916,-5.0053270501758185,40.00332434560911,42254.21197340036,25750.047649913464,25750.047649913464,68004.25962331382,77279.54735196069,77279.54735196069,25750.047649913464,103029.59500187416,103029.59500187416,103029.59500187416,127801.46140861195,91466.1353248816,56440.79994632209,38917.03930951057,24771.866406737798,0.0,63688.905716248366,21056.086445727127,1533.8129875092138,0.0,0.8868795734556338,2.816302136334381,0.0014959135982669303,354582.3574906407,1554676.56907502,4.384528830135199,1554676.56907502,4.384528830135199,0.85,0.09551503255245196,4.027634451161993,1.2669047451531514,1.0,0.0,4.027634451161,1.284751028310907,1.285049540829725,3.1349532807591687,19303.1954535296,1968.3781366245967,4632.441516551485,4632.441516551485,5.55863415823164,5.001085598716342,-2.328503690513891,7.329589289230233,3.4956853582179037,3.4956853582179037,0.9987672452051154,0.0,0.0,0.0002323383847774442,7.843556544063568e-05,0.00015390281933680853,0.0006198642972918901,0.09551503255248578,0.07164366620734447,0.023871366345141302,0.09551499724178046,0.07164366620731911,0.023871366345132847,0.3771455447253167,0.3771455447253167,0.12566329921643482,0.0,4.992131419998088,4.9886914170382965,5.0024559973813325,4.992207622289243,4.988818077332496,5.002380754204921,24771.866406737798,21056.086445727127,0.85,1.067756760122266,0.6634469771180325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517657585998778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.645183928345,1533.8129875092138,0.3771455447253167,0.12566329921643482,6.112874298809886,3.4956853582179037
5324.0,-30.045107591087362,5.001085207922771,35.00167059095584,24.08798112245279,4.998482665671015,-26.540754947606953,-40.0471770443022,1.4941300221908227,-0.013141439537037058,-5.00532463938044,40.00332413644719,42254.21447547706,25750.046895228457,25750.046895228457,68004.26137070553,77279.53313665689,77279.53313665689,25750.046895228457,103029.58003188534,103029.58003188534,103029.58003188534,127801.44760016637,91466.11517375834,56440.79651257932,38917.02073464336,24771.86756828103,0.0,63688.88830292439,21056.087433038876,1533.8130143378303,0.0,0.8868795864754939,2.8163027069047066,0.0014959135982669303,354582.39081095334,1554676.5600559355,4.384528392682692,1554676.5600559355,4.384528392682692,0.85,0.09551502386405236,4.027634451161993,1.2669046764681116,1.0,0.0,4.027634451162241,1.2847510075744897,1.2850495206321422,3.134953331358622,19303.19120079639,1968.3777029664964,4632.441516551485,4632.441516551485,5.558633995318626,5.001085207922771,-2.3285003225473173,7.329585530470089,3.495687048424314,3.495687048424314,0.9987677281212326,0.0,0.0,0.00023233880791336296,7.843572205158771e-05,0.00015390308586177526,0.0006198653707570283,0.09551502386405737,0.07164365685743786,0.02387136700661952,0.09551501966560261,0.0716436568574341,0.02387136700661827,0.377145508811391,0.377145508811391,0.12566330713198798,0.0,4.992140859751828,4.988711023422525,5.002434921206088,4.992183199843396,4.988794031450254,5.002355199926512,24771.86756828103,21056.087433038876,0.85,1.0677570794964402,0.6634471977985034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765653980073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.644028893093,1533.8130143378303,0.377145508811391,0.12566330713198798,6.112874298809886,3.495687048424314
5325.0,-30.04509014476515,5.001084708341875,35.00166994888501,24.087971448339545,4.998475604132,-26.5407399496495,-40.04715954707933,1.4941254090166116,-0.013102395093596897,-5.005327701750441,40.00332248022935,42254.21740593177,25750.059949707553,25750.059949707553,68004.27735563932,77279.52249807723,77279.52249807723,25750.059949707553,103029.58244778478,103029.58244778478,103029.58244778478,127801.44458423712,91466.09463460518,56440.78954246065,38917.00565793837,24771.86213645234,0.0,63688.86779439071,21056.082815984486,1533.8127882358317,0.0,0.8868795768928965,2.816301836529311,0.0014959135982669303,354582.34848503646,1554676.488639639,4.384528714647077,1554676.488639639,4.384528714647077,0.8499999999999999,0.09551501615577548,4.027634451161993,1.2669046160252764,1.0,0.0,4.027634451161575,1.2847510282828565,1.2850495418875687,3.1349532808276153,19303.186866172582,1968.377260957879,4632.441516551485,4632.441516551485,5.558636813374517,5.001084708341875,-2.328500991469405,7.329585699811279,3.4956887398661145,3.4956887398661145,0.9987682113903185,0.0,0.0,0.00023233922995610646,7.843587742234236e-05,0.0001539033525337641,0.0006198664448143177,0.09551501615579673,0.07164364845675028,0.023871367699046454,0.09551497503473344,0.07164364845673434,0.023871367699041142,0.37714547373064905,0.37714547373064905,0.1256633138231408,0.0,4.992158913689309,4.988726723442483,5.002460038725928,4.992225306656849,4.988783702534363,5.0025546866530135,24771.86213645234,21056.082815984486,0.85,1.067757674310999,0.6634474574480226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517655491515276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.642875137546,1533.8127882358317,0.37714547373064905,0.1256633138231408,6.112874298809886,3.4956887398661145
5326.0,-30.045072681509936,5.001084254290235,35.00166928420997,24.087970749847614,4.998478015754672,-26.540723989044825,-40.04714194508267,1.4941293232898303,-0.01310607934840391,-5.00532357221479,40.00332053769143,42254.21982440164,25750.054486196743,25750.054486196743,68004.27431059838,77279.50999921761,77279.50999921761,25750.054486196743,103029.56448541436,103029.56448541436,103029.56448541436,127801.41712072457,91466.07606369384,56440.78588887878,38916.98908312784,24771.8526353102,0.0,63688.84171843804,21056.074740013668,1533.8121670196338,0.0,0.8868796049291495,2.8163023669871716,0.0014959135982669303,354582.405560565,1554676.4048771895,4.384527772660848,1554676.4048771895,4.384527772660848,0.85,0.09551499998125607,4.027634451161993,1.2669045528350398,1.0,0.0,4.027634451161472,1.284751009100039,1.2850495232430692,3.134953327636091,19303.18294693045,1968.3768613064044,4632.441516551485,4632.441516551485,5.558635633972512,5.001084254290235,-2.3284964140159294,7.329580668306164,3.495690397839082,3.495690397839082,0.9987686850968805,0.0,0.0,0.0002323396524091812,7.843603372374834e-05,0.00015390361868543285,0.000619867516775948,0.09551499998128721,0.07164363346899928,0.02387136651228793,0.09551495735972892,0.07164363346897593,0.023871366512280147,0.377145439092539,0.377145439092539,0.12566332232314006,0.0,4.9921690598762325,4.988739403834131,5.002462577066126,4.992217492866359,4.988797974892577,5.002480581501175,24771.8526353102,21056.074740013668,0.85,1.0677580636689616,0.6634477670547582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654445939978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.641721059164,1533.8121670196338,0.377145439092539,0.12566332232314006,6.112874298809886,3.495690397839082
5327.0,-30.04505523908484,5.0010837847840195,35.00166862542505,24.08795995814728,4.998477790447336,-26.54070831093943,-40.047120571229584,1.4941308623022078,-0.01322914647386142,-5.0053222827698045,40.00331937990531,42254.20664219303,25750.05634074578,25750.05634074578,68004.26298293882,77279.46729055037,77279.46729055037,25750.05634074578,103029.52363129615,103029.52363129615,103029.52363129615,127801.37233704518,91466.02622365292,56440.76557529661,38916.95627595146,24771.84870574902,0.0,63688.80498170048,21056.071399886667,1533.8119252658196,0.0,0.8868796156785793,2.816304134127295,0.0014959135982669303,354582.4233823652,1554676.3549533265,4.384527411492238,1554676.3549533265,4.384527411492238,0.85,0.09551498967646457,4.027634451161993,1.266904439642094,1.0,0.0,4.0276344511616236,1.2847510010294352,1.285049515712719,3.134953347329375,19303.172428588903,1968.3757887340635,4632.441516551485,4632.441516551485,5.55863603431195,5.0010837847840195,-2.3284939080053073,7.329577692789327,3.495692068714073,3.495692068714073,0.9987691624897351,0.0,0.0,0.00023234007435906252,7.843622351869982e-05,0.00015390385084036268,0.0006198684518111413,0.09551498967648234,0.07164362287919586,0.023871366797286474,0.09551500339529108,0.07164362287918254,0.023871366797282037,0.37714540463581037,0.37714540463581037,0.12566333091715792,0.0,4.992153385262895,4.988715973968226,5.002470177542534,4.992093136295921,4.988624705522454,5.002503030944922,24771.84870574902,21056.071399886667,0.85,1.0677585017096534,0.6634479427637842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517653399350012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.640567901552,1533.8119252658196,0.37714540463581037,0.12566333091715792,6.112874298809886,3.495692068714073
5328.0,-30.04503779630825,5.001083358748719,35.00166797300592,24.087969597335928,4.998481414093436,-26.540692247592766,-40.047106706164755,1.494135865378208,-0.013090907958485332,-5.005318210103293,40.00331824775295,42254.22459347463,25750.051124236023,25750.051124236023,68004.27571771065,77279.49168881674,77279.49168881674,25750.051124236023,103029.54281305276,103029.54281305276,103029.54281305276,127801.38671989438,91466.0450486855,56440.77795334443,38916.96343926785,24771.843906841623,0.0,63688.807346109475,21056.06732081538,1533.8115779847367,0.0,0.8868796404924335,2.816302793641244,0.0014959135982669303,354582.4796718974,1554676.3061347953,4.384526577774992,1554676.3061347953,4.384526577774992,0.85,0.09551497608396896,4.027634451161993,1.2669044473348188,1.0,0.0,4.027634451162373,1.2847509767543546,1.2850494919741386,3.134953406563613,19303.176401461285,1968.3761938543016,4632.441516551485,4632.441516551485,5.558634908229789,5.001083358748719,-2.328489357160983,7.329572715909702,3.495693734170182,3.495693734170182,0.9987696383343377,0.0,0.0,0.00023234049631815285,7.843634663754723e-05,0.00015390414968060562,0.0006198696554303992,0.09551497608398843,0.07164360967194079,0.02387136641204763,0.09551493897887016,0.07164360967192619,0.023871366412042766,0.3771453681419515,0.3771453681419515,0.12566333989518583,0.0,4.9921666206295185,4.988737450162034,5.002458677030688,4.992227302144784,4.988831096345564,5.002420417940755,24771.843906841623,21056.06732081538,0.85,1.0677586620228146,0.6634481999929583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765235400856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.639414908752,1533.8115779847367,0.3771453681419515,0.12566333989518583,6.112874298809886,3.495693734170182
5329.0,-30.04502038210888,5.001082895851819,35.00166732648021,24.087964288797252,4.998479848663615,-26.540676728918815,-40.047085367236264,1.494136195473776,-0.013095197678694603,-5.005317902041586,40.00331711457286,42254.21138712042,25750.055547628082,25750.055547628082,68004.2669347485,77279.4765597088,77279.4765597088,25750.055547628082,103029.53210733688,103029.53210733688,103029.53210733688,127801.37250909414,91466.02225702952,56440.757084442055,38916.96130287495,24771.840401757257,0.0,63688.801704632206,21056.064341493668,1533.8113854670457,0.0,0.886879646160873,2.816302885952793,0.0014959135982669303,354582.48392970936,1554676.2572719497,4.384526387321887,1554676.2572719497,4.384526387321887,0.85,0.09551496667329337,4.027634451161993,1.2669043539231644,1.0,0.0,4.027634451164009,1.28475097434032,1.2850494901007965,3.13495341245416,19303.171591464794,1968.3757033711609,4632.441516551485,4632.441516551485,5.558635863102515,5.001082895851819,-2.3284875612572353,7.329570457109054,3.4956954119575068,3.4956954119575068,0.9987701177021447,0.0,0.0,0.00023234091758663232,7.84365361230746e-05,0.00015390438146355772,0.0006198705889674023,0.09551496667331005,0.07164359977321402,0.023871366900096037,0.09551493073145462,0.0716435997732015,0.023871366900091867,0.37714533272706946,0.37714533272706946,0.12566334802669546,0.0,4.992177720581651,4.988750746030689,5.002463184498424,4.992222704362916,4.988804515079607,5.00248180005525,24771.840401757257,21056.064341493668,0.85,1.0677586186992498,0.6634480514028448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517651308646184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.638262504406,1533.8113854670457,0.37714533272706946,0.12566334802669546,6.112874298809886,3.4956954119575068
5330.0,-30.045002955924033,5.001082507824417,35.00166668693198,24.087963066436373,4.998485590859786,-26.5406604686364,-40.04707146724684,1.494143103572388,-0.013180183401289014,-5.005312326461654,40.003316024755584,42254.22914771774,25750.046563288124,25750.046563288124,68004.27571100587,77279.44843885192,77279.44843885192,25750.046563288124,103029.49500214004,103029.49500214004,103029.49500214004,127801.33036761178,91465.98942734617,56440.77013621303,38916.910323481265,24771.83536547173,0.0,63688.74568895299,21056.06006065097,1533.8109850384449,0.0,0.8868796784662486,2.816304653195724,0.0014959135982669303,354582.5609914664,1554676.2102789148,4.384525301898112,1554676.2102789148,4.384525301898112,0.85,0.0955149517437934,4.027634451161993,1.2669043302955107,1.0,0.0,4.027634451162283,1.2847509411546094,1.2850494574490017,3.1349534934314556,19303.164663023006,1968.3749968667187,4632.441516551485,4632.441516551485,5.558633923663035,5.001082507824417,-2.328481898876649,7.329564406701067,3.495697077914856,3.495697077914856,0.9987705936899589,0.0,0.0,0.00023234133914575976,7.843665955249958e-05,0.0001539046795932602,0.0006198717897248629,0.09551495174381329,0.07164358571225728,0.023871366031556013,0.09551496921084891,0.07164358571224236,0.02387136603155104,0.3771452976934133,0.3771452976934133,0.12566335644447424,0.0,4.992166485669202,4.98874431730809,5.002437522578759,4.99213214306036,4.98872920056391,5.002345475213929,24771.83536547173,21056.06006065097,0.85,1.0677596956160722,0.6634489137858287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517650264996613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.63711010899,1533.8109850384449,0.3771452976934133,0.12566335644447424,6.112874298809886,3.495697077914856
5331.0,-30.04498555480819,5.001082115342454,35.00166606825688,24.087962542567425,4.9984869124998355,-26.540644673029373,-40.04705009339375,1.4941460307212304,-0.013164707612475013,-5.005310421979726,40.003315353634235,42254.21571713428,25750.0470978356,25750.0470978356,68004.26281496987,77279.44105752985,77279.44105752985,25750.0470978356,103029.48815536546,103029.48815536546,103029.48815536546,127801.32213246988,91465.97555753464,56440.75021713997,38916.91704488296,24771.83397710442,0.0,63688.75102198738,21056.058880538756,1533.8108781909273,0.0,0.8868796905826942,2.816304672224643,0.0014959135982669303,354582.58731388295,1554676.1813400914,4.384524894799371,1554676.1813400914,4.384524894799371,0.85,0.09551494181825144,4.027634451161993,1.266904195123352,1.0,0.0,4.027634451160952,1.2847509265925354,1.2850494434243926,3.1349535289647434,19303.16173591034,1968.3746983842946,4632.441516551485,4632.441516551485,5.558634039055205,5.001082115342454,-2.3284789046990126,7.329561020041467,3.495698765686343,3.495698765686343,0.9987710759103837,0.0,0.0,0.0002323417600991432,7.843684934885131e-05,0.00015390491075029187,0.0006198727207408873,0.09551494181826264,0.07164357559046615,0.02387136622779649,0.0955149645074163,0.07164357559045775,0.023871366227793695,0.37714526177697655,0.37714526177697655,0.12566336326399713,0.0,4.9921616076656505,4.98874398324125,5.00241900480944,4.992145714367268,4.9887462670424725,5.002348554545279,24771.83397710442,21056.058880538756,0.85,1.0677594037209592,0.6634486473529176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517649220628888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.635958534154,1533.8108781909273,0.37714526177697655,0.12566336326399713,6.112874298809886,3.495698765686343
5332.0,-30.044968103559686,5.001081656516952,35.00166543779831,24.087957653123908,4.998482710489557,-26.540629384663664,-40.04703256124628,1.4941439915937562,-0.013102884389297742,-5.005311472782085,40.00331377306321,42254.21849238547,25750.055059060236,25750.055059060236,68004.27355144572,77279.43829472881,77279.43829472881,25750.055059060236,103029.49335378905,103029.49335378905,103029.49335378905,127801.32167460478,91465.96404987268,56440.74424753026,38916.91089149158,24771.82832081573,0.0,63688.73921230731,21056.05407269337,1533.8105948148625,0.0,0.8868796909583949,2.816303737445664,0.0014959135982669303,354582.5727904281,1554676.1131857068,4.384524882176259,1554676.1131857068,4.384524882176259,0.85,0.09551493179390788,4.027634451161993,1.2669041813863444,1.0,0.0,4.02763445116221,1.2847509352595745,1.285049452635853,3.13495350781608,19303.159307310438,1968.374450736025,4632.441516551485,4632.441516551485,5.558635757635917,5.001081656516952,-2.3284780949896158,7.329559751506568,3.495700451467325,3.495700451467325,0.9987715575620929,0.0,0.0,0.00023234218226599886,7.84370050317956e-05,0.00015390517723420325,0.0006198737940406694,0.0955149317939299,0.07164356550126923,0.023871366292660675,0.09551491519818775,0.07164356550125271,0.023871366292655176,0.377145225519772,0.377145225519772,0.12566336922121915,0.0,4.992171403600935,4.988753176363957,5.002430608561724,4.992208588392771,4.988787951476809,5.002475025792705,24771.82832081573,21056.05407269337,0.85,1.0677597702908281,0.6634488139501465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764817776371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.634807037977,1533.8105948148625,0.377145225519772,0.12566336922121915,6.112874298809886,3.495700451467325
5333.0,-30.04495066229909,5.001081166424208,35.00166478001673,24.087947245594137,4.998479971084494,-26.540613958996296,-40.047015029098816,1.4941432677819277,-0.013159743585106298,-5.005310949859556,40.00331171630451,42254.22114146078,25750.05881112934,25750.05881112934,68004.27995259012,77279.40738038074,77279.40738038074,25750.05881112934,103029.46619151009,103029.46619151009,103029.46619151009,127801.28564277556,91465.92498692636,56440.73874800721,38916.87359879906,24771.819451265474,0.0,63688.69305006453,21056.046533575653,1533.8100895590046,0.0,0.886879701062559,2.816304545394761,0.0014959135982669303,354582.5800178972,1554676.024498062,4.384524542687887,1554676.024498062,4.384524542687887,0.85,0.09551491867589748,4.027634451161993,1.2669041044590998,1.0,0.0,4.027634451161549,1.2847509377742294,1.2850494556931902,3.1349535016800067,19303.151063388406,1968.3736100899296,4632.441516551485,4632.441516551485,5.558636567590901,5.001081166424208,-2.3284761617795735,7.329557328203782,3.495702116580536,3.495702116580536,0.9987720333087245,0.0,0.0,0.00023234260419194316,7.843716071502665e-05,0.0001539054434769165,0.0006198748663689938,0.09551491867592765,0.07164355294574486,0.023871365730182798,0.09551491222418587,0.07164355294572224,0.023871365730175252,0.37714518956771326,0.37714518956771326,0.12566337630362762,0.0,4.992167165640524,4.988740164445744,5.00245270330737,4.992151206274457,4.988689110759594,5.002542076492318,24771.819451265474,21056.046533575653,0.85,1.0677606447212409,0.6634493364190328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764713189418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.633657126164,1533.8100895590046,0.37714518956771326,0.12566337630362762,6.112874298809886,3.495702116580536
5334.0,-30.044933293839183,5.0010807003230395,35.00166411365477,24.087946686800592,4.998481576911422,-26.540598164325488,-40.046997427102156,1.4941464473979877,-0.013145945246549218,-5.005307841272092,40.00331015082058,42254.223254464734,25750.055932140218,25750.055932140218,68004.27918660495,77279.39866811653,77279.39866811653,25750.055932140218,103029.45460025675,103029.45460025675,103029.45460025675,127801.26717393252,91465.90991456159,56440.73450091084,38916.86157072306,24771.81257367577,0.0,63688.67414439883,21056.0406876244,1533.8096421985986,0.0,0.8868797225408976,2.816304727020173,0.0014959135982669303,354582.6229826212,1554675.9569942395,4.384523821040258,1554675.9569942395,4.384523821040258,0.85,0.09551490448460398,4.027634451161993,1.2669040533574298,1.0,0.0,4.027634451161274,1.2847509220327722,1.2850494404879116,3.1349535400911384,19303.14788248651,1968.3732857282062,4632.441516551485,4632.441516551485,5.558635946106721,5.0010807003230395,-2.328472338481509,7.329553038804549,3.495703771496753,3.495703771496753,0.9987725061419294,0.0,0.0,0.00023234302435744725,7.843731701879595e-05,0.0001539057073386513,0.0006198759291076071,0.09551490448462911,0.07164353931304364,0.02387136517158547,0.09551489283871176,0.07164353931302479,0.02387136517157919,0.37714515251879416,0.37714515251879416,0.12566338493037466,0.0,4.992164930231638,4.988734401795,5.002461052886872,4.99216189602555,4.988717260040119,5.002500361250668,24771.81257367577,21056.0406876244,0.85,1.0677609496536469,0.6634495665377395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517646086623381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.632507595965,1533.8096421985986,0.37714515251879416,0.12566338493037466,6.112874298809886,3.495703771496753
5335.0,-30.044915936515547,5.001080243813987,35.00166345452034,24.087946162931644,4.998483002952108,-26.540582397677877,-40.046979825105495,1.4941494641146753,-0.013130967631013846,-5.005305385037261,40.00330902861489,42254.225336763346,25750.05478108633,25750.05478108633,68004.28011784967,77279.39080001353,77279.39080001353,25750.05478108633,103029.44558109986,103029.44558109986,103029.44558109986,127801.2540661392,91465.8956179885,56440.73015473924,38916.850514721395,24771.808485039335,0.0,63688.65899976073,21056.037212283434,1533.8093690043227,0.0,0.8868797390965568,2.8163048170020946,0.0014959135982669303,354582.6569309856,1554675.90860462,4.384523264789048,1554675.90860462,4.384523264789048,0.85,0.09551489252650468,4.027634451161993,1.2669040044536817,1.0,0.0,4.0276344511629905,1.2847509070538932,1.285049426045043,3.1349535766414838,19303.14486530924,1968.3729780617482,4632.441516551485,4632.441516551485,5.55863569763,5.001080243813987,-2.3284689839761326,7.329549227790119,3.4957054328336077,3.4957054328336077,0.9987729808096022,0.0,0.0,0.00023234344425424999,7.843747332285447e-05,0.00015390597093139553,0.0006198769907628249,0.09551489252652288,0.07164352727489606,0.02387136525162682,0.09551488066083043,0.07164352727488241,0.023871365251622267,0.377145115023501,0.377145115023501,0.12566339397344897,0.0,4.992165894202799,4.98873494829229,5.002463268104123,4.992174417406261,4.988741803127596,5.002476798768555,24771.808485039335,21056.037212283434,0.85,1.0677612181802283,0.6634497569955443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517645045715735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.631357188702,1533.8093690043227,0.377145115023501,0.12566339397344897,6.112874298809886,3.4957054328336077
5336.0,-30.04489859453314,5.0010797957073905,35.001662801360446,24.087945639062696,4.998484332110231,-26.540566654526703,-40.046962223108835,1.494152392104042,-0.013113480692993562,-5.005302972737192,40.003307884366954,42254.22736758652,25750.053772791514,25750.053772791514,68004.28114037804,77279.38338745169,77279.38338745169,25750.053772791514,103029.4371602432,103029.4371602432,103029.4371602432,127801.24141999695,91465.88174393207,56440.72572406794,38916.84002207126,24771.80425975375,0.0,63688.64428182501,21056.033620790688,1533.8090889354953,0.0,0.8868797555085149,2.81630486889269,0.0014959135982669303,354582.6902721173,1554675.859264536,4.384522713366046,1554675.859264536,4.384522713366046,0.85,0.09551488053885711,4.027634451161993,1.266903957198374,1.0,0.0,4.027634451161201,1.2847508924908346,1.2850494120176155,3.1349536121771764,19303.141937300723,1968.3726794879724,4632.441516551485,4632.441516551485,5.558635479970516,5.0010797957073905,-2.3284656572688185,7.329545452976209,3.4957070962872483,3.4957070962872483,0.9987734560820709,0.0,0.0,0.00023234386378062638,7.843762962720025e-05,0.00015390623415342613,0.0006198780509249437,0.09551488053887547,0.07164351522040298,0.023871365318472483,0.09551486674750664,0.07164351522038921,0.023871365318467896,0.37714507755002186,0.37714507755002186,0.12566340298300022,0.0,4.992169697009615,4.988740821999045,5.002460853528817,4.99218949204419,4.988768902163031,5.002455781489175,24771.80425975375,21056.033620790688,0.85,1.0677614809864087,0.6634499422002098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644005475634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.630207137292,1533.8090889354953,0.37714507755002186,0.12566340298300022,6.112874298809886,3.4957070962872483
5337.0,-30.04488123656317,5.00107943501038,35.00166217002405,24.08794417222964,4.998491568132343,-26.540550306271044,-40.046940779406555,1.4941606378404422,-0.013233961188348076,-5.005296786170827,40.003307213704026,42254.21341652503,25750.043283641207,25750.043283641207,68004.25670016624,77279.3482633312,77279.3482633312,25750.043283641207,103029.3915469724,103029.3915469724,103029.3915469724,127801.19306288239,91465.84254323461,56440.707696429374,38916.816496450265,24771.801515909985,0.0,63688.61801236025,21056.031288523485,1533.8088052867333,0.0,0.8868797894046297,2.81630717372304,0.0014959135982669303,354582.77577853954,1554675.8303454856,4.38452157449544,1554675.8303454856,4.38452157449544,0.8499999999999999,0.09551486603131099,4.027634451161993,1.266903824224137,1.0,0.0,4.027634451162375,1.284750853051224,1.2850493731083537,3.134953708414785,19303.13366430742,1968.3718358774324,4632.441516551485,4632.441516551485,5.558633215689301,5.00107943501038,-2.3284595407882605,7.329538975798641,3.495708761514782,3.495708761514782,0.9987739318613663,0.0,0.0,0.0002323442836944611,7.84378200459787e-05,0.0001539064636484824,0.0006198789752471386,0.09551486603132525,0.07164350133561023,0.02387136469571502,0.09551493090260098,0.07164350133559953,0.023871364695711453,0.37714504041754227,0.37714504041754227,0.1256634116863357,0.0,4.992145970923957,4.988721289929174,5.00242453775445,4.992062824982497,4.988654921176021,5.002291036600468,24771.801515909985,21056.031288523485,0.85,1.0677615376576146,0.6634499968004428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517642966155095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.629057357122,1533.8088052867333,0.37714504041754227,0.1256634116863357,6.112874298809886,3.495708761514782
5338.0,-30.044863861509395,5.001078960335437,35.001661542312235,24.087939666956686,4.998484988227111,-26.54053532431946,-40.04692708896471,1.4941564510374117,-0.013119328703453448,-5.0053000665797,40.003306056603755,42254.231734286084,25750.056960993297,25750.056960993297,68004.28869527938,77279.35666094146,77279.35666094146,25750.056960993297,103029.41362193476,103029.41362193476,103029.41362193476,127801.2127333108,91465.84126394438,56440.716337289814,38916.80547406063,24771.799111376036,0.0,63688.60458543667,21056.02924466963,1533.8087595205363,0.0,0.8868797769064573,2.816305284963117,0.0014959135982669303,354582.73043900507,1554675.7804512111,4.384521994419705,1554675.7804512111,4.384521994419705,0.85,0.09551485959057052,4.027634451161993,1.2669038451043888,1.0,0.0,4.027634451161663,1.2847508717686162,1.2850493923701396,3.1349536627419936,19303.133394323464,1968.3718083467306,4632.441516551485,4632.441516551485,5.5586361682040915,5.001078960335437,-2.3284603633638996,7.329539323699336,3.4957104523640297,3.4957104523640297,0.9987744149611514,0.0,0.0,0.00023234470402228155,7.84379416164977e-05,0.00015390676240578384,0.0006198801785323385,0.09551485959058431,0.07164349376969208,0.02387136582089224,0.09551486264937141,0.07164349376968172,0.023871365820888796,0.3771450020204944,0.3771450020204944,0.12566341808641615,0.0,4.992154171780157,4.988727168982507,5.00243970572285,4.992180737876254,4.988744449749561,5.002494140897852,24771.799111376036,21056.02924466963,0.85,1.0677622651325847,0.6634504242843489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641925876548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.627908475302,1533.8087595205363,0.3771450020204944,0.12566341808641615,6.112874298809886,3.4957104523640297
5339.0,-30.04484645554706,5.001078586821608,35.00166090438294,24.087943543586903,4.998491637058628,-26.54051899154972,-40.04690938219426,1.4941641730615565,-0.013131866065407394,-5.0052932654764986,40.003304503573354,42254.23368128122,25750.044821659478,25750.044821659478,68004.2785029407,77279.3455790581,77279.3455790581,25750.044821659478,103029.39040071759,103029.39040071759,103029.39040071759,127801.18143094145,91465.82584853654,56440.71395076067,38916.79099752874,24771.79103022386,0.0,63688.5820277526,21056.02237569028,1533.8081596550442,0.0,0.8868798171221296,2.81630624358242,0.0014959135982669303,354582.8244391383,1554675.7134843923,4.384520643219259,1554675.7134843923,4.384520643219259,0.85,0.09551484103793223,4.027634451161993,1.2669037670781838,1.0,0.0,4.027634451161118,1.2847508347764665,1.2850493559104006,3.134953753007493,19303.130141025074,1968.3714766026192,4632.441516551485,4632.441516551485,5.558633547699595,5.001078586821608,-2.328453809629683,7.329532396451291,3.4957121082287723,3.4957121082287723,0.9987748880653635,0.0,0.0,0.0002323451250985251,7.843809885209494e-05,0.00015390702624643016,0.0006198812411860152,0.09551484103795951,0.07164347696443228,0.02387136407352724,0.09551486213660092,0.07164347696441181,0.023871364073520415,0.37714496414037857,0.37714496414037857,0.12566342574302908,0.0,4.992153031981161,4.988734470029499,5.0024132298331665,4.9921613994110885,4.98877660185434,5.002320256544351,24771.79103022386,21056.02237569028,0.85,1.0677624832863686,0.6634506898405862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517640884574294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.626760514328,1533.8081596550442,0.37714496414037857,0.12566342574302908,6.112874298809886,3.4957121082287723
5340.0,-30.044829085115122,5.001078192146055,35.001660287318145,24.087937955651455,4.998491884588717,-26.540503330982187,-40.046891815122194,1.494166130456031,-0.013177063280068069,-5.005292145529439,40.00330383543969,42254.235884197136,25750.047361066278,25750.047361066278,68004.28324526342,77279.32194789541,77279.32194789541,25750.047361066278,103029.36930896169,103029.36930896169,103029.36930896169,127801.15932176515,91465.79530640462,56440.7092427075,38916.7622929968,24771.79001280346,0.0,63688.55230580026,21056.02151088294,1533.80809041654,0.0,0.886879825237121,2.816306968033613,0.0014959135982669303,354582.8399182719,1554675.6846744055,4.3845203705648705,1554675.6846744055,4.3845203705648705,0.85,0.09551483158030631,4.027634451161993,1.2669036890519787,1.0,0.0,4.0276344511628155,1.284750824752303,1.2850493464238106,3.134953777467714,19303.123695352697,1968.3708193269565,4632.441516551485,4632.441516551485,5.558634095878521,5.001078192146055,-2.3284513929144257,7.329529585060481,3.495713793819326,3.495713793819326,0.9987753696626646,0.0,0.0,0.00023234554531593576,7.843825484746245e-05,0.0001539072904684733,0.0006198823053758189,0.09551483158031684,0.07164346722032962,0.02387136435998722,0.09551488326859481,0.07164346722032172,0.023871364359984586,0.3771449267639954,0.3771449267639954,0.12566343188858592,0.0,4.992145016554389,4.988727812111449,5.0024011384502955,4.99211508224937,4.988703309250582,5.002354902164825,24771.79001280346,21056.02151088294,0.85,1.067763056047203,0.6634510340463329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763984141981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.625613751723,1533.80809041654,0.3771449267639954,0.12566343188858592,6.112874298809886,3.495713793819326
5341.0,-30.044811751466764,5.001077672294993,35.001659641338684,24.087928526010387,4.998483022407603,-26.54048861450723,-40.04687435282392,1.4941598854482547,-0.013091167374568613,-5.005296011479696,40.00330175910583,42254.23850276599,25750.06238212755,25750.06238212755,68004.30088489354,77279.31976420547,77279.31976420547,25750.06238212755,103029.38214633302,103029.38214633302,103029.38214633302,127801.16464971908,91465.7825386864,56440.70127724771,38916.756957154095,24771.782503386054,0.0,63688.53946054015,21056.015127878145,1533.8077651809856,0.0,0.8868798130876081,2.816305388406692,0.0014959135982669303,354582.7864857837,1554675.5951426984,4.38452077877455,1554675.5951426984,4.38452077877455,0.85,0.09551482262387109,4.027634451161993,1.2669036549841985,1.0,0.0,4.0276344511618225,1.2847508530997813,1.2850493753166363,3.134953708296299,19303.121000828003,1968.3705445619048,4632.441516551485,4632.441516551485,5.558637338458315,5.001077672294993,-2.3284526688615625,7.3295303411565556,3.49571547240357,3.49571547240357,0.9987758492581629,0.0,0.0,0.00023234596464419404,7.843840991272506e-05,0.000153907554731469,0.0006198833697305645,0.09551482262389768,0.07164345788175859,0.0238713647421391,0.0955148081337753,0.07164345788173865,0.023871364742132452,0.3771448889486219,0.3771448889486219,0.1256634376803074,0.0,4.992158452127683,4.988732543307549,5.002440697911197,4.9922048441051174,4.988744119639591,5.002591585883124,24771.782503386054,21056.015127878145,0.85,1.0677635483700694,0.6634512089721523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517638800394834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.624466857525,1533.8077651809856,0.3771448889486219,0.1256634376803074,6.112874298809886,3.49571547240357
5342.0,-30.044794390330665,5.00107723458762,35.00165897240637,24.08792747827249,4.998487741141856,-26.540472515094567,-40.046852944046236,1.4941658659059835,-0.013145375642466206,-5.005290184690628,40.00329979859647,42254.224716401244,25750.05252488468,25750.05252488468,68004.27724128592,77279.29644908724,77279.29644908724,25750.05252488468,103029.34897397192,103029.34897397192,103029.34897397192,127801.12142461797,91465.75412679075,56440.682394105665,38916.74636965009,24771.772450646047,0.0,63688.51882029614,21056.00658304914,1533.8070735876092,0.0,0.8868798498221401,2.816306780681238,0.0014959135982669303,354582.8670196309,1554675.5106053553,4.384519544536491,1554675.5106053553,4.384519544536491,0.85,0.09551480400626589,4.027634451161993,1.2669035582756627,1.0,0.0,4.027634451162888,1.2847508242566958,1.2850493470064646,3.134953778677058,19303.115004724932,1968.3699331295531,4632.441516551485,4632.441516551485,5.5586352105862575,5.00107723458762,-2.3284468618295704,7.32952409641719,3.495717112568743,3.495717112568743,0.9987763178767838,0.0,0.0,0.00023234638463812235,7.843860002312405e-05,0.0001539077846149983,0.0006198842956173869,0.09551480400629847,0.07164344090748202,0.023871363098816448,0.095514816241279,0.07164344090745758,0.02387136309880831,0.3771448514685571,0.3771448514685571,0.1256634463143842,0.0,4.9921535086170366,4.988725880222319,5.0024409138161445,4.99214480904817,4.988710303523419,5.0024528553194045,24771.772450646047,21056.00658304914,0.85,1.0677635231738887,0.6634512075186736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517637761574473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.623319805443,1533.8070735876092,0.3771448514685571,0.1256634463143842,6.112874298809886,3.495717112568743
5343.0,-30.044777041110574,5.001076813172905,35.001658325370876,24.08792677978056,4.998490315678034,-26.540456640901137,-40.04683530712498,1.4941699154688357,-0.013158624360755766,-5.005287376858557,40.003299098526256,42254.2266987001,25750.050569765725,25750.050569765725,68004.27726846583,77279.28319366471,77279.28319366471,25750.050569765725,103029.33376343043,103029.33376343043,103029.33376343043,127801.10447584494,91465.73491107339,56440.67841610959,38916.72943884866,24771.770712414513,0.0,63688.50015126317,21056.005105552336,1533.8069262794554,0.0,0.8868798666383448,2.816307282490207,0.0014959135982669303,354582.90582754824,1554675.480418266,4.38451897953136,1554675.480418266,4.38451897953136,0.85,0.09551479293914164,4.027634451161993,1.2669034928875047,1.0,0.0,4.027634451160466,1.284750804446688,1.2850493277310997,3.134953827015972,19303.110949401653,1968.3695196016636,4632.441516551485,4632.441516551485,5.558634788536901,5.001076813172905,-2.3284432376392683,7.329520050812174,3.495718776647511,3.495718776647511,0.9987767933278603,0.0,0.0,0.00023234680434448178,7.843875663967745e-05,0.00015390804770480432,0.0006198853552469534,0.09551479293915408,0.07164342958903153,0.02387136335012255,0.09551482589782734,0.0716434295890222,0.023871363350119437,0.37714481356864027,0.37714481356864027,0.1256634548618758,0.0,4.992147490252819,4.988720020356709,5.002434417997563,4.99212875249782,4.988701918061508,5.002413772969476,24771.770712414513,21056.005105552336,0.85,1.0677638365945576,0.6634514331212751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517636721106886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.62217388182,1533.8069262794554,0.37714481356864027,0.1256634548618758,6.112874298809886,3.495718776647511
5344.0,-30.04475971516594,5.001076377811351,35.001657683916875,24.087926500383787,4.998490219321107,-26.54044105474996,-40.04682154683394,1.4941715589054025,-0.013107124453767938,-5.005285986878204,40.00329796702713,42254.244439129696,25750.052243386464,25750.052243386464,68004.29668251616,77279.28246961095,77279.28246961095,25750.052243386464,103029.33471299741,103029.33471299741,103029.33471299741,127801.1016152338,91465.72715486104,56440.68912438094,38916.70892275567,24771.766902236388,0.0,63688.475824992056,21056.00186690093,1533.8066937754975,0.0,0.8868798778039975,2.816306768243168,0.0014959135982669303,354582.9250388989,1554675.4316279234,4.384518604378286,1554675.4316279234,4.384518604378286,0.85,0.09551478180517835,4.027634451161993,1.2669034665124492,1.0,0.0,4.0276344511610205,1.284750795893397,1.2850493197143449,3.1349538478870795,19303.109312515142,1968.369352685692,4632.441516551485,4632.441516551485,5.5586351498195485,5.001076377811351,-2.328440651511588,7.32951702932294,3.495720444911718,3.495720444911718,0.9987772699747766,0.0,0.0,0.00023234722348846638,7.843887883180344e-05,0.00015390834465666293,0.0006198865512604895,0.09551478180519583,0.07164341827448872,0.02387136353070711,0.09551479518096902,0.07164341827447561,0.023871363530702742,0.3771447753771284,0.3771447753771284,0.1256634629330653,0.0,4.992153236581714,4.9887278107270845,5.0024340276247585,4.992178862424453,4.988761614304735,5.00243510876021,24771.766902236388,21056.00186690093,0.85,1.067764549262938,0.6634519650813918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635681353582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.621028298185,1533.8066937754975,0.3771447753771284,0.1256634629330653,6.112874298809886,3.495720444911718
5345.0,-30.044742382301674,5.001075986438989,35.001657048667,24.087925592344277,4.998493927595155,-26.54042508187752,-40.046800138056255,1.4941766271712336,-0.013143117408105809,-5.005281858553712,40.003296864827426,42254.23060845258,25750.046964683414,25750.046964683414,68004.27757313599,77279.2638966869,77279.2638966869,25750.046964683414,103029.31086137031,103029.31086137031,103029.31086137031,127801.07319990339,91465.70308732461,56440.66979909109,38916.7036535928,24771.762338533073,0.0,63688.46599212587,21055.99798775311,1533.8063544144031,0.0,0.8868799027925063,2.8163077229700613,0.0014959135982669303,354582.98209776037,1554675.3841009736,4.384517764793183,1554675.3841009736,4.384517764793183,0.85,0.09551476786891751,4.027634451161993,1.2669033846398814,1.0,0.0,4.027634451163232,1.2847507713188406,1.2850492956728181,3.134953907852095,19303.104233254297,1968.3688347452287,4632.441516551485,4632.441516551485,5.558634010311791,5.001075986438989,-2.3284360527772354,7.329512039216224,3.495722108266271,3.495722108266271,0.9987777452189345,0.0,0.0,0.00023234764280054534,7.843906894325215e-05,0.0001539085738572932,0.0006198874743968441,0.09551476786893644,0.07164340488819426,0.023871362980742175,0.09551480911859703,0.07164340488818007,0.023871362980737446,0.37714473777654833,0.37714473777654833,0.1256634709892796,0.0,4.992148768316781,4.9887276811774655,5.002416535430314,4.992138741145595,4.9887350101521974,5.002354415425941,24771.762338533073,21055.99798775311,0.85,1.0677644140705744,0.6634518503503708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517634642995338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.619882826571,1533.8063544144031,0.37714473777654833,0.1256634709892796,6.112874298809886,3.495722108266271
5346.0,-30.04472499863368,5.001075556232755,35.00165641818796,24.0879202838056,4.998492246083615,-26.540409602293355,-40.04678257098419,1.4941768497435615,-0.013141787963547813,-5.005281612612396,40.003295733288404,42254.23297802169,25750.051624748106,25750.051624748106,68004.2846027698,77279.24931422029,77279.24931422029,25750.051624748106,103029.3009389684,103029.3009389684,103029.3009389684,127801.0598493917,91465.68080764347,56440.66447144589,38916.68481799731,24771.7589104233,0.0,63688.44372842061,21055.995073859805,1533.8061680626083,0.0,0.8868799081390146,2.816307734216378,0.0014959135982669303,354582.98549699195,1554675.3353089127,4.384517585156667,1554675.3353089127,4.384517585156667,0.85,0.09551475790282013,4.027634451161993,1.266903292876668,1.0,0.0,4.027634451160625,1.2847507694092872,1.2850492943031404,3.1349539125116466,19303.099531305994,1968.368355279937,4632.441516551485,4632.441516551485,5.558635016274775,5.001075556232755,-2.3284342955561317,7.329509851788886,3.4957237841652935,3.4957237841652935,0.9987782240472267,0.0,0.0,0.00023234806334235594,7.843922494040369e-05,0.00015390883840195226,0.0006198885398860269,0.09551475790283666,0.07164339462927949,0.02387136327355717,0.09551479847112486,0.0716433946292671,0.023871363273553037,0.37714470017343205,0.37714470017343205,0.125663477995743,0.0,4.992146886400178,4.988724762578613,5.002417763419032,4.992139824648859,4.988713555673598,5.002423142957241,24771.7589104233,21055.995073859805,0.85,1.0677648977066034,0.6634521194802877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633604222535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.618738071114,1533.8061680626083,0.37714470017343205,0.125663477995743,6.112874298809886,3.4957237841652935
5347.0,-30.04470769923057,5.001075124298317,35.00165577710719,24.08792000440883,4.998492222309197,-26.540394032756005,-40.046765038836725,1.4941785558348788,-0.013088532553410914,-5.005279656462317,40.00329416353129,42254.23493183752,25750.051832132598,25750.051832132598,68004.28676397011,77279.24825148043,77279.24825148043,25750.051832132598,103029.30008361302,103029.30008361302,103029.30008361302,127801.05243716002,91465.67275291846,56440.65943327649,38916.681466268856,24771.752353547003,0.0,63688.43381981586,21055.989500514952,1533.805765745721,0.0,0.8868799237707848,2.8163072630008097,0.0014959135982669303,354583.0125335552,1554675.267620852,4.38451705994722,1554675.267620852,4.38451705994722,0.85,0.09551474457295536,4.027634451161993,1.2669032654026524,1.0,0.0,4.0276344511624345,1.2847507605642274,1.2850492859937268,3.134953934094708,19303.09783142078,1968.3681819398857,4632.441516551485,4632.441516551485,5.558635061042636,5.001075124298317,-2.3284312985827373,7.329506422881054,3.495725447697145,3.495725447697145,0.9987786993420414,0.0,0.0,0.00023234848184634462,7.843938062770725e-05,0.00015390910121863737,0.0006198895984155622,0.09551474457297968,0.07164338179865687,0.023871362774322807,0.0955147591199,0.07164338179863863,0.02387136277431673,0.37714466239899813,0.37714466239899813,0.12566348528643534,0.0,4.9921549905328675,4.988734906647949,5.002419743253142,4.992191123908924,4.988779201206,5.00243138161693,24771.752353547003,21055.989500514952,0.85,1.0677650977627187,0.6634522533774515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517632562405167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.617594911186,1533.805765745721,0.37714466239899813,0.12566348528643534,6.112874298809886,3.495725447697145
